time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2660.0,-30.041507624511944,5.007937021064596,35.003853170430354,24.093053640704625,4.994027170676143,-26.53796000451626,-40.04950096188111,1.4904795506804558,-0.1334563566952056,-5.014776925605459,40.00756176582553,42279.437331643974,25751.625968549182,25751.625968549182,68031.06330019316,77318.11779287866,77318.11779287866,25751.625968549182,103069.74376142785,103069.74376142785,103069.74376142785,127854.858407297,91501.44322464347,56462.79099500263,38931.83581071205,24785.11464586915,0.0,63716.9504565812,21067.347448988778,1534.7110650104462,0.0,0.8868161544768906,2.81678041964787,0.0014959135982669303,354451.7668617838,1554859.2952250412,4.386659739324557,1554859.2952250412,4.386659739324557,0.85,0.095580308966772,4.027634451161993,1.2670204777969052,1.0,0.0,4.02763445116105,1.284767899298407,1.2850665313609066,3.1349121139790506,19310.646903049535,1969.1379730131632,4632.441516551485,4632.441516551485,5.558974868120815,5.007937021064596,-2.3442579088864433,7.35219492995104,3.485150852303059,3.485150852303059,0.9957573863723026,0.0,0.0,0.00023242837588032225,1.0000106118352008,0.00023242590941487514,198.95649618230854,0.0,4.928537742083606e-07,1.396747596106494,0.01448982204179979,7.841508880066424e-05,0.000154013287079658,0.0006203092209787328,0.09558030896677813,0.07170706733341722,0.023873241633360902,0.09558031839012927,0.07170706733341263,0.023873241633359372,0.3754142726132394,0.3754142726132394,0.12498570149508119,0.0,4.881067730841266,4.838756328354293,5.0082034848651915,4.881320568910269,4.839235427330323,5.007776213552631,24785.11464586915,21067.347448988778,0.85,1.0677074595174125,0.6635508609354203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433636864865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1013498345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.892655829133,1534.7110650104462,0.3754142726132394,0.12498570149508119,6.112874298809886,3.485150852303059
2661.0,-30.04160910732699,5.007923526587738,35.00384787007074,24.093030485697113,4.994018519416028,-26.538052218609337,-40.049587295483775,1.490461630698371,-0.13324443010037612,-5.014774146324025,40.0075519566952,42279.35638645733,25751.619337223085,25751.619337223085,68030.97572368041,77318.05881060274,77318.05881060274,25751.619337223085,103069.67814782582,103069.67814782582,103069.67814782582,127854.76656596895,91501.42169997013,56462.7473853112,38931.860349621034,24785.088418143132,0.0,63716.94876776417,21067.325155421662,1534.7096573045849,0.0,0.8868162041367497,2.8167779572892795,0.0014959135982669303,354451.80526394787,1554858.8722167127,4.386658070647612,1554858.8722167127,4.386658070647612,0.85,0.09558019600538331,4.027634451161993,1.267020362406038,1.0,0.0,4.0276344511625615,1.2847679882212102,1.2850666171353782,3.134911897001997,19310.642360439582,1969.1375097958612,4632.441516551485,4632.441516551485,5.558973436623824,5.007923526587738,-2.344250179148872,7.352173705736609,3.4851600157501275,3.4851600157501275,0.9957600045000364,0.0,0.0,0.00023242590941487514,1.0000105660484748,0.00023242345361739752,198.95658001972237,0.0,4.9071932331189e-07,1.3906985622658965,0.014490312761123102,7.841432237149953e-05,0.00015401158704337562,0.0006203023738540337,0.09558019600538163,0.07170695912145282,0.023873236883928808,0.09558015251802776,0.07170695912145408,0.023873236883929227,0.3754137730975914,0.3754137730975914,0.12498569894141714,0.0,4.881159106055804,4.838909815247973,5.008107994194859,4.8815297162236675,4.839529035861403,5.007731317120545,24785.088418143132,21067.325155421662,0.85,1.067706113355177,0.6635496081357776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743974501506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09530080066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.88923378842,1534.7096573045849,0.3754137730975914,0.12498569894141714,6.112874298809886,3.4851600157501275
2662.0,-30.041710096842316,5.007910265265452,35.00384261151425,24.093005374912195,4.994022286952339,-26.538142746702924,-40.049665805976815,1.4904549368129665,-0.13333615726725156,-5.014762834344807,40.00754257358008,42279.2451682324,25751.591358674235,25751.591358674235,68030.83652690664,77317.94153520657,77317.94153520657,25751.591358674235,103069.53289388081,103069.53289388081,103069.53289388081,127854.59395630978,91501.34671083264,56462.67831643593,38931.853771551905,24785.061062428966,0.0,63716.914833980874,21067.30190306462,1534.7079820362726,0.0,0.8868162956770508,2.8167804845180693,0.0014959135982669303,354451.961564987,1554858.4675799191,4.386654994699031,1554858.4675799191,4.386654994699031,0.85,0.0955800793888697,4.027634451161993,1.2670202003093438,1.0,0.0,4.027634451163365,1.2847680246063142,1.2850666503736452,3.1349118082201364,19310.62653458258,1969.1358960075645,4632.441516551485,4632.441516551485,5.558967396925589,5.007910265265452,-2.3442361341533364,7.352146399418789,3.4851691732847163,3.4851691732847163,0.9957626209384903,0.0,0.0,0.00023242345361739752,1.0000105146962308,0.00023242100978108202,198.9566634496712,0.0,4.885970673681461e-07,1.3846840889213259,0.01449080135819047,7.84136253982401e-05,0.0001540098282191574,0.0006202952899530188,0.09558007938886726,0.07170684822258767,0.02387323116627958,0.09558014380509337,0.0717068482225895,0.023873231166280186,0.3754132753008301,0.3754132753008301,0.12498569657437515,0.0,4.881208359163907,4.839027181963445,5.0079523416520715,4.88142667707757,4.83951810712648,5.007351243858579,24785.061062428966,21067.30190306462,0.85,1.067704497371946,0.663548216017585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517445826810464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08928632732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.885817161876,1534.7079820362726,0.3754132753008301,0.12498569657437515,6.112874298809886,3.4851691732847163
2663.0,-30.041810762520072,5.0078969213221,35.00383737174896,24.09297313950958,4.994004596088455,-26.538235129268738,-40.04975213957948,1.4904289628371041,-0.13307318012721225,-5.014766281797621,40.0075326037986,42279.16782320445,25751.60127320222,25751.60127320222,68030.76909640667,77317.8823231107,77317.8823231107,25751.60127320222,103069.48359631292,103069.48359631292,103069.48359631292,127854.51995479802,91501.32096691207,56462.6343496153,38931.87401921863,24785.036358485107,0.0,63716.91037770374,21067.28090471234,1534.7068043570478,0.0,0.886816314230677,2.8167766236890777,0.0014959135982669303,354451.913930483,1554858.0376438564,4.386654371257827,1554858.0376438564,4.386654371257827,0.85,0.0955799691452227,4.027634451161993,1.267020079973154,1.0,0.0,4.027634451160718,1.284768151158994,1.2850667738158137,3.134911499423962,19310.62110153429,1969.1353419908214,4632.441516551485,4632.441516551485,5.558969537163721,5.0078969213221,-2.3442328895367863,7.352129810858886,3.485178378663473,3.485178378663473,0.9957652510467065,0.0,0.0,0.00023242100978108202,1.000010480987801,0.00023241857380484524,198.95674661215122,0.0,4.862175193483081e-07,1.3779404498331052,0.014491287575709819,7.841285898229806e-05,0.00015400815079878396,0.0006202885339169336,0.09557996914522315,0.07170674258152455,0.023873226563698592,0.09557994145292224,0.07170674258152422,0.023873226563698478,0.37541277679021196,0.37541277679021196,0.12498569064315009,0.0,4.881306648715395,4.8391826597939485,5.007878569468517,4.8816931016704075,4.839798032675617,5.007576925154922,24785.036358485107,21067.28090471234,0.85,1.0677035137631605,0.6635470485398657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451879047585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08254268823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.882407035007,1534.7068043570478,0.37541277679021196,0.12498569064315009,6.112874298809886,3.485178378663473
2664.0,-30.041910867463894,5.007883828936958,35.003832139548635,24.092948028724663,4.994008323496353,-26.538324865103128,-40.049830510374136,1.4904223211356313,-0.1331655726179406,-5.014753940327294,40.00752234461293,42279.05991799714,25751.571086217038,25751.571086217038,68030.63100421417,77317.7651757228,77317.7651757228,25751.571086217038,103069.33626193984,103069.33626193984,103069.33626193984,127854.3393348493,91501.24573259683,56462.56820190074,38931.863922995646,24785.00307290946,0.0,63716.866995905104,21067.252611973043,1534.704764410512,0.0,0.8868164141819954,2.8167792798850813,0.0014959135982669303,354452.0844563559,1554857.5952276425,4.386651012681783,1554857.5952276425,4.386651012681783,0.85,0.09557985048987731,4.027634451161993,1.2670199167774991,1.0,0.0,4.027634451162549,1.28476818725906,1.2850668067944429,3.134911411337634,19310.60522393449,1969.1337229262276,4632.441516551485,4632.441516551485,5.558963020732793,5.007883828936958,-2.3442180436268427,7.3521018725638,3.4851875370160044,3.4851875370160044,0.9957678677188584,0.0,0.0,0.00023241857380484524,1.0000104226142463,0.00023241615142095435,198.95682931145555,0.0,4.846539068940579e-07,1.37350917213776,0.014491772229616713,7.841216326120277e-05,0.00015400641054364247,0.000620281524805372,0.0955798504898788,0.07170663042821222,0.023873220061666582,0.09557991531073777,0.0717066304282111,0.023873220061666214,0.37541228009882716,0.37541228009882716,0.12498568672421867,0.0,4.881358340106658,4.839300041881415,5.00773264149791,4.881588367709355,4.8397929814661325,5.007172399514104,24785.00307290946,21067.252611973043,0.85,1.067702073433496,0.6635458068067642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457911882123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.078111410534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.879000029368,1534.704764410512,0.37541228009882716,0.12498568672421867,6.112874298809886,3.4851875370160044
2665.0,-30.04201051450545,5.0078707666668105,35.003826950587424,24.09291963502767,4.993999424886596,-26.538415451502907,-40.0499127927236,1.490404361884112,-0.1330272461081563,-5.014751831094217,40.007513139643834,42278.970170718276,25751.567472417693,25751.567472417693,68030.53764313596,77317.685938326,77317.685938326,25751.567472417693,103069.2534107437,103069.2534107437,103069.2534107437,127854.23396760518,91501.20311159216,56462.514943920265,38931.87574185766,24784.98055686148,0.0,63716.85629871914,21067.233473332257,1534.7035820231606,0.0,0.8868164582444147,2.816777707153025,0.0014959135982669303,354452.1136002816,1554857.1982734515,4.386649532091311,1554857.1982734515,4.386649532091311,0.85,0.09557973845092355,4.027634451161993,1.2670198019361125,1.0,0.0,4.02763445116217,1.2847682762745767,1.2850668927182853,3.1349111941344505,19310.596229112736,1969.1328057096703,4632.441516551485,4632.441516551485,5.558962240625944,5.0078707666668105,-2.3442106412337096,7.352081407900521,3.485196749015356,3.485196749015356,0.9957704997186732,0.0,0.0,0.00023241615142095435,1.000010374947143,0.00023241374014068512,198.9569116325351,0.0,4.81949818306356e-07,1.365845785080213,0.014492254179435018,7.841143282220054e-05,0.0001540047185987538,0.000620274710269849,0.09557973845092502,0.07170652360647031,0.0238732148444547,0.09557979305535144,0.07170652360646922,0.023873214844454333,0.37541178265533914,0.37541178265533914,0.12498567998848964,0.0,4.881430820423759,4.839433182845539,5.007622625223121,4.881724584986046,4.839969748502824,5.007186571634122,24784.98055686148,21067.233473332257,0.85,1.0677007874367388,0.6635445096742506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517463911116961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07044802348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.875600901578,1534.7035820231606,0.37541178265533914,0.12498567998848964,6.112874298809886,3.485196749015356
2666.0,-30.042109784389606,5.0078576093245735,35.00382172464983,24.092882580030732,4.99397874635317,-26.538506876389185,-40.04999514492226,1.4903758383528285,-0.13278239171916084,-5.014755682845075,40.0075016847022,42278.88254600366,25751.57888106844,25751.57888106844,68030.46142707209,77317.61935638118,77317.61935638118,25751.57888106844,103069.19823744963,103069.19823744963,103069.19823744963,127854.14504053132,91501.1682250692,56462.458909901696,38931.899239075,24784.946803081686,0.0,63716.846042156685,21067.204782619432,1534.7018926176338,0.0,0.8868164801178948,2.8167740374434977,0.0014959135982669303,354452.06037945044,1554856.7042917719,4.386648797096161,1554856.7042917719,4.386648797096161,0.85,0.09557962617786957,4.027634451161993,1.2670196761051193,1.0,0.0,4.027634451161477,1.2847684146869034,1.285067028064685,3.1349108564001575,19310.588866591417,1969.1320549414345,4632.441516551485,4632.441516551485,5.558964703398699,5.0078576093245735,-2.3442076497907793,7.352065259115353,3.485205948278757,3.485205948278757,0.9957731280796448,0.0,0.0,0.00023241374014068512,1.0000103356868726,0.00023241133800986982,198.95699364209463,0.0,4.797408754467784e-07,1.35958564101617,0.014492733920310466,7.841070176943059e-05,0.00015400303837125452,0.0006202679429276871,0.09557962617786409,0.0717064166544006,0.02387320952346348,0.09557956567675485,0.07170641665440472,0.023873209523464847,0.3754112856444618,0.3754112856444618,0.12498567308068007,0.0,4.881540808638306,4.839590929047574,5.007588900902533,4.881973291125917,4.8402146084861215,5.007446679054453,24784.946803081686,21067.204782619432,0.85,1.0676997631373877,0.663543241265126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517469882914664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06418787941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.872207610262,1534.7018926176338,0.3754112856444618,0.12498567308068007,6.112874298809886,3.485205948278757
2667.0,-30.04220856443703,5.0078446966445025,35.00381649308812,24.092862812709086,4.993981646221983,-26.538595502361357,-40.05007714787496,1.4903685841463323,-0.1327702481201527,-5.014743498304697,40.00749106901464,42278.795325624335,25751.54952160856,25751.54952160856,68030.34484723289,77317.52729234294,77317.52729234294,25751.54952160856,103069.0768139515,103069.0768139515,103069.0768139515,127853.98805358473,91501.11720447388,56462.412597033355,38931.89400826725,24784.91123963323,0.0,63716.805247900484,21067.174553688244,1534.6997274199307,0.0,0.8868165805612878,2.8167753006256233,0.0014959135982669303,354452.22873702826,1554856.2465020996,4.386645421986226,1554856.2465020996,4.386645421986226,0.8499999999999999,0.0955795076244269,4.027634451161993,1.2670195233495911,1.0,0.0,4.0276344511628475,1.2847684535823942,1.2850670638828736,3.1349107614928644,19310.57809910332,1969.130956963216,4632.441516551485,4632.441516551485,5.5589583656047346,5.0078446966445025,-2.3441928809477615,7.352037577592264,3.485215097091627,3.485215097091627,0.9957757420261791,0.0,0.0,0.00023241133800986982,1.0000102846946075,0.0002324089477548181,198.95707524704594,0.0,4.779207253480884e-07,1.3544273356364827,0.014493211841035815,7.84099738232299e-05,0.0001540013641866399,0.0006202611999240556,0.09557950762443398,0.07170630444959443,0.023873203174839548,0.09557948451879163,0.07170630444958911,0.02387320317483778,0.37541079056115145,0.37541079056115145,0.12498567059024045,0.0,4.881622704105382,4.839737257196134,5.007476959458813,4.881973250184558,4.840345683829469,5.00705236469264,24784.91123963323,21067.174553688244,0.85,1.0676986170689176,0.6635422972186361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747583211418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05902957403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.8688185531,1534.6997274199307,0.37541079056115145,0.12498567059024045,6.112874298809886,3.485215097091627
2668.0,-30.042306968486688,5.007831902781538,35.003811322791854,24.09283857503908,4.993979592076626,-26.538684285403093,-40.050155378971226,1.4903569089930218,-0.13271488697773748,-5.014736995053024,40.00748239037966,42278.69412491078,25751.535263555754,25751.535263555754,68030.22938846653,77317.43715272448,77317.43715272448,25751.535263555754,103068.97241628023,103068.97241628023,103068.97241628023,127853.86225841766,91501.06595060635,56462.3501776722,38931.90641437128,24784.889842137436,0.0,63716.79625650872,21067.15636581682,1534.6985060027328,0.0,0.8868166450790906,2.8167753320403226,0.0014959135982669303,354452.3185945022,1554855.8722457336,4.386643254052198,1554855.8722457336,4.386643254052198,0.85,0.09557939521032434,4.027634451161993,1.2670193535601721,1.0,0.0,4.0276344511602735,1.2847685131345679,1.2850671203778044,3.1349106161820566,19310.567282384985,1969.1298539649101,4632.441516551485,4632.441516551485,5.558955287734727,5.007831902781538,-2.344182195421256,7.352014098202794,3.485224297782013,3.485224297782013,0.9957783707948609,0.0,0.0,0.0002324089477548181,1.0000102455548714,0.00023240656662058733,198.9571565414337,0.0,4.755581541850088e-07,1.347731808960315,0.01449368739919,7.84092793658977e-05,0.0001539996683889204,0.0006202543698707383,0.09557939521032302,0.07170619707301497,0.02387319813730805,0.09557941646979007,0.07170619707301595,0.02387319813730838,0.3754102964323635,0.3754102964323635,0.12498566686604176,0.0,4.881700148426489,4.839880405718759,5.007356747204028,4.882022108075262,4.840465336876264,5.0068882655528455,24784.889842137436,21067.15636581682,0.85,1.0676969556754383,0.6635408025649434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481751962622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05233404735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.865436000004,1534.6985060027328,0.3754102964323635,0.12498566686604176,6.112874298809886,3.485224297782013
2669.0,-30.042404899546504,5.007819177028073,35.00380618027907,24.092804558482044,4.993972972645323,-26.538773099227168,-40.050233610067494,1.4903411723260047,-0.1327228690607285,-5.014732770650846,40.00747285903694,42278.59497401898,25751.527090415806,25751.527090415806,68030.12206443479,77317.32581584936,77317.32581584936,25751.527090415806,103068.85290626517,103068.85290626517,103068.85290626517,127853.71702507058,91500.99146031255,56462.287742103115,38931.8930202327,24784.864118805413,0.0,63716.75713903812,21067.1345009846,1534.697085968491,0.0,0.8868167010872317,2.8167759303202224,0.0014959135982669303,354452.3769644052,1554855.461217385,4.3866413720608985,1554855.461217385,4.3866413720608985,0.85,0.09557928252852815,4.027634451161993,1.2670192024530844,1.0,0.0,4.027634451163046,1.2847685916676892,1.2850671958698128,3.1349104245566406,19310.551561804954,1969.1282509118766,4632.441516551485,4632.441516551485,5.558953523408093,5.007819177028073,-2.3441731489237507,7.351992325951823,3.485233512794426,3.485233512794426,0.9957810036555503,0.0,0.0,0.00023240656662058733,1.0000101963164463,0.00023240419695385177,198.95723744512935,0.0,4.7374369589571036e-07,1.3425896341684431,0.014494161142885896,7.840858491425219e-05,0.00015399798170633516,0.0006202475765298499,0.09557928252852908,0.07170608975153644,0.023873192776992642,0.09557935436893225,0.07170608975153575,0.02387319277699241,0.37540980297184834,0.37540980297184834,0.12498566157844566,0.0,4.881760527293068,4.83999648292388,5.007249547705385,4.882009901590095,4.840468805713158,5.006828783423714,24784.864118805413,21067.1345009846,0.85,1.06769592677142,0.6635396538113463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517487649282255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04719187256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.862057686727,1534.697085968491,0.37540980297184834,0.12498566157844566,6.112874298809886,3.485233512794426
2670.0,-30.042502403530403,5.007806390455997,35.00380101709163,24.092777456995123,4.9939557887691395,-26.538862585081624,-40.05031945472581,1.4903159703203934,-0.13238842833317221,-5.0147346298037565,40.00746197181588,42278.52942557385,25751.534388649074,25751.534388649074,68030.06381422293,77317.28530127164,77317.28530127164,25751.534388649074,103068.81968992071,103068.81968992071,103068.81968992071,127853.65231687554,91500.98334313196,56462.25447251659,38931.9209673504,24784.83262695483,0.0,63716.753594305235,21067.107732911605,1534.6954818518268,0.0,0.8868167310454529,2.8167713152274287,0.0014959135982669303,354452.3512758995,1554854.9917184182,4.386640365401742,1554854.9917184182,4.386640365401742,0.85,0.09557917074937769,4.027634451161993,1.267019157945179,1.0,0.0,4.027634451162421,1.2847687144560374,1.2850673156420669,3.134910124945926,19310.54984873899,1969.1280762277627,4632.441516551485,4632.441516551485,5.558955098869594,5.007806390455997,-2.3441685820226095,7.351974972478606,3.4852427270301,3.4852427270301,0.9957836362943143,0.0,0.0,0.00023240419695385177,1.0000101518583537,0.00023240183764331484,198.9573179960628,0.0,4.7146234737416606e-07,1.3361242924583867,0.01449463260523327,7.840782288412326e-05,0.0001539963740697285,0.0006202411015572679,0.09557917074937826,0.07170598313654286,0.023873187612835394,0.095579101095021,0.07170598313654243,0.023873187612835255,0.3754093084990571,0.3754093084990571,0.12498565574943067,0.0,4.881878399630466,4.840168617506322,5.007204158996444,4.882346201470568,4.840853630436811,5.007019068844954,24784.83262695483,21067.107732911605,0.85,1.0676950719646081,0.6635386619784179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749351826032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04072653085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.858685568879,1534.6954818518268,0.3754093084990571,0.12498565574943067,6.112874298809886,3.4852427270301
2671.0,-30.04259948521313,5.007793751889677,35.00379583947856,24.092748120334022,4.993952495664275,-26.53895030162416,-40.05039373934267,1.4903033120753058,-0.13239903177219503,-5.014726647167756,40.00745122526468,42278.41756411281,25751.51662795834,25751.51662795834,68029.93419207114,77317.17959323038,77317.17959323038,25751.51662795834,103068.69622118871,103068.69622118871,103068.69622118871,127853.49399565702,91500.91548583003,56462.180344581786,38931.927934720276,24784.797774468294,0.0,63716.72570918857,21067.07810829805,1534.6934513387282,0.0,0.8868168105790797,2.816772386852111,0.0014959135982669303,354452.46157452336,1554854.528285785,4.3866376929050555,1554854.528285785,4.3866376929050555,0.85,0.09557905490874144,4.027634451161993,1.2670189573848627,1.0,0.0,4.027634451162003,1.2847687785432431,1.2850673767128413,3.1349099685694375,19310.535527998778,1969.1266159186653,4632.441516551485,4632.441516551485,5.558951264889032,5.007793751889677,-2.3441567964316827,7.35195054832136,3.4852519017092374,3.4852519017092374,0.9957862576312106,0.0,0.0,0.00023240183764331484,1.0000101078973052,0.00023239948857315057,198.95739819817794,0.0,4.6940209674578296e-07,1.3302855421775488,0.014495102007330016,7.840716347627082e-05,0.00015399467416704404,0.0006202342549706523,0.09557905490873848,0.07170587313678768,0.023873181771950802,0.09557901957138427,0.0717058731367899,0.02387318177195154,0.3754088166946441,0.3754088166946441,0.1249856531656688,0.0,4.881965244620005,4.8403117255695065,5.007121727122694,4.882327615395582,4.840899301264358,5.0068071798483516,24784.797774468294,21067.07810829805,0.85,1.0676935048823541,0.6635371967648968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499361648356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03488778057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.855318742417,1534.6934513387282,0.3754088166946441,0.1249856531656688,6.112874298809886,3.4852519017092374
2672.0,-30.042696093170207,5.007781290231459,35.003790710540294,24.09272325402128,4.99395414240725,-26.539037097805522,-40.050471656117566,1.4902951470426111,-0.13243680860449558,-5.014717102996602,40.00744228779772,42278.32285907224,25751.495398986146,25751.495398986146,68029.8182580584,77317.07196965825,77317.07196965825,25751.495398986146,103068.5673686444,103068.5673686444,103068.5673686444,127853.340590251,91500.84752136844,56462.12516720007,38931.913726853745,24784.773221606596,0.0,63716.68694846034,21067.057238365607,1534.6919757246812,0.0,0.8868168915091367,2.81677399816562,0.0014959135982669303,354452.59344941203,1554854.1428679053,4.386634973485718,1554854.1428679053,4.386634973485718,0.85,0.09557894122810758,4.027634451161993,1.2670188189158216,1.0,0.0,4.027634451161009,1.2847688215900361,1.2850674167514697,3.1349098635327817,19310.521184643378,1969.1251533034604,4632.441516551485,4632.441516551485,5.558946682214406,5.007781290231459,-2.3441437946551797,7.351925084886639,3.485261099725824,3.485261099725824,0.9957888856359497,0.0,0.0,0.00023239948857315057,1.0000100585819356,0.00023239715098736578,198.95747800899065,0.0,4.673648880683894e-07,1.3245120927858156,0.014495569372218084,7.840647183207656e-05,0.00015399301674107402,0.0006202275794647152,0.0955789412281116,0.07170576473518302,0.023873176492928586,0.09557899106942025,0.07170576473517999,0.023873176492927584,0.37540832537874785,0.37540832537874785,0.12498565090056496,0.0,4.882024663639299,4.840431344506953,5.007000036461534,4.882280294392103,4.84092792558971,5.006531423786441,24784.773221606596,21067.057238365607,0.85,1.0676923348680527,0.6635361140680568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505179732462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02911433118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.851957125922,1534.6919757246812,0.37540832537874785,0.12498565090056496,6.112874298809886,3.485261099725824
2673.0,-30.042792314803975,5.007768803995779,35.00378560277919,24.092690145503752,4.993941577239778,-26.539124967508016,-40.05054971259085,1.4902742299438065,-0.13229917313918804,-5.014716945425813,40.007432646748704,42278.23045832403,25751.498348281628,25751.498348281628,68029.72880660566,77316.9884099014,77316.9884099014,25751.498348281628,103068.48675818303,103068.48675818303,103068.48675818303,127853.23507493357,91500.79771117197,56462.06640877016,38931.92366933534,24784.748316750538,0.0,63716.67198608587,21067.036069237958,1534.6906980704907,0.0,0.8868169272183842,2.816772206625297,0.0014959135982669303,354452.59562661895,1554853.727108946,4.3866337735803524,1554853.727108946,4.3866337735803524,0.8500000000000001,0.09557883100074613,4.027634451161993,1.2670186634128915,1.0,0.0,4.027634451160201,1.2847689242673594,1.2850675164492424,3.1349096129942238,19310.510672600263,1969.1240813733807,4632.441516551485,4632.441516551485,5.558947318875543,5.007768803995779,-2.344137652207975,7.3519064562037535,3.4852703300454113,3.4852703300454113,0.9957915228701175,0.0,0.0,0.00023239715098736578,1.0000100183666154,0.00023239482277083174,198.95755750070592,0.0,4.6508017237296726e-07,1.3180372085049892,0.014496034452390458,7.840577895347683e-05,0.00015399137203388896,0.0006202209551853946,0.09557883100074512,0.07170565919216103,0.023873171808584084,0.09557885455648854,0.07170565919216179,0.023873171808584333,0.37540783312406345,0.37540783312406345,0.1249856464537332,0.0,4.882103257345875,4.840559770124685,5.006928686896401,4.882417772286601,4.841073772214827,5.006643588493375,24784.748316750538,21067.036069237958,0.85,1.0676911816967096,0.6635348197023935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517510969430711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0226394469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.848601763675,1534.6906980704907,0.37540783312406345,0.1249856464537332,6.112874298809886,3.4852703300454113
2674.0,-30.04288805138932,5.007756498893667,35.003780504692976,24.092675966117554,4.9939420434307,-26.539211097353135,-40.05062748966736,1.4902650893945055,-0.13213506939314357,-5.014707041394401,40.00742271302723,42278.13908392562,25751.476612253377,25751.476612253377,68029.615696179,77316.9288470712,77316.9288470712,25751.476612253377,103068.40545932458,103068.40545932458,103068.40545932458,127853.12278893818,91500.77697795951,56462.013729408274,38931.95916505693,24784.717329613602,0.0,63716.67649467053,21067.00973017156,1534.688849147623,0.0,0.8868170135868444,2.816771205184405,0.0014959135982669303,354452.7324738536,1554853.2987289156,4.386630871419817,1554853.2987289156,4.386630871419817,0.85,0.09557871515687011,4.027634451161993,1.2670185414282606,1.0,0.0,4.027634451161897,1.2847689718345725,1.2850675610361346,3.1349094969275093,19310.506297021795,1969.1236351885502,4632.441516551485,4632.441516551485,5.558942626743288,5.007756498893667,-2.344124340675688,7.351880839569356,3.4852795321813668,3.4852795321813668,0.9957941520518191,0.0,0.0,0.00023239482277083174,1.0000099678721117,0.0002323925063120491,198.95763659176308,0.0,4.632162749441176e-07,1.3127549231916293,0.014496497668665401,7.840508856060991e-05,0.00015398973421022183,0.0006202143586303679,0.09557871515686706,0.07170554925306054,0.023873165903806514,0.09557871473525434,0.07170554925306283,0.023873165903807274,0.3754073407323664,0.3754073407323664,0.12498564323441848,0.0,4.882193272477707,4.840718207459872,5.006812879838321,4.882571972001244,4.841370745319182,5.006368485778296,24784.717329613602,21067.00973017156,0.85,1.0676893309378623,0.6635333386772284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751673598106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01735716159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.845250920505,1534.688849147623,0.3754073407323664,0.12498564323441848,6.112874298809886,3.4852795321813668
2675.0,-30.042983385868375,5.007744287437078,35.00377544888003,24.092646699305647,4.993938480675475,-26.53929726820655,-40.05070530166847,1.4902523630136757,-0.13212830735159287,-5.014701079305056,40.00741374815407,42278.04945464775,25751.465374790732,25751.465374790732,68029.51482943849,77316.82428545963,77316.82428545963,25751.465374790732,103068.28966025036,103068.28966025036,103068.28966025036,127852.98358980262,91500.70945242379,56461.96102459995,38931.942697582046,24784.69392955226,0.0,63716.63662713431,21066.989840119422,1534.6875215826888,0.0,0.8868170763869003,2.8167718124955132,0.0014959135982669303,354452.81485400826,1554852.9121294064,4.3866287612070956,1554852.9121294064,4.3866287612070956,0.85,0.09557860302214954,4.027634451161993,1.267018429883756,1.0,0.0,4.027634451163357,1.2847690361520543,1.2850676223922948,3.1349093399891967,19310.492046298183,1969.1221820191588,4632.441516551485,4632.441516551485,5.558940200924722,5.007744287437078,-2.3441138615339376,7.351858148971016,3.4852887681488895,3.4852887681488895,0.9957967908996828,0.0,0.0,0.0002323925063120491,1.0000099260132953,0.00023239019960383817,198.95771535068252,0.0,4.608771646545952e-07,1.3061258846311228,0.014496958545830056,7.840439786335612e-05,0.00015398810844869298,0.0006202078106572251,0.0955786030221541,0.07170544243498096,0.023873160587173137,0.09557865943167079,0.07170544243497755,0.023873160587172003,0.37540685013738717,0.37540685013738717,0.12498563825246312,0.0,4.882266940521788,4.840853980736995,5.006699716151957,4.882572771953448,4.84140838443426,5.006258399500325,24784.69392955226,21066.989840119422,0.85,1.0676884159398254,0.6635323471647789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522473466855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01072812302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.841906587086,1534.6875215826888,0.37540685013738717,0.12498563825246312,6.112874298809886,3.4852887681488895
2676.0,-30.04307823480478,5.007732066512158,35.0037703944264,24.092613451089733,4.993926478173293,-26.53938384600709,-40.050783183518774,1.4902320893756078,-0.13200410531038642,-5.01469993102309,40.007403676118685,42277.96215685621,25751.46651099039,25751.46651099039,68029.4286678466,77316.73799260946,77316.73799260946,25751.46651099039,103068.20450359985,103068.20450359985,103068.20450359985,127852.87025570188,91500.6565828615,56461.907015385106,38931.94396386266,24784.665752102046,0.0,63716.6097159647,21066.965889286737,1534.6860320681853,0.0,0.8868171186982905,2.8167703133051587,0.0014959135982669303,354452.83072020055,1554852.4777849244,4.386627339456347,1554852.4777849244,4.386627339456347,0.85,0.09557849156087156,4.027634451161993,1.2670182639406997,1.0,0.0,4.027634451162036,1.2847691357555349,1.2850677190551818,3.134909096951072,19310.48088860041,1969.121044250627,4632.441516551485,4632.441516551485,5.558940446194879,5.007732066512158,-2.344106908233768,7.3518389747459265,3.485298011857641,3.485298011857641,0.995799431959326,0.0,0.0,0.00023239019960383817,1.000009875467128,0.0002323879046647247,198.95779370853396,0.0,4.5893739562998793e-07,1.3006285792153858,0.014497417483225685,7.840370655172029e-05,0.00015398649305211788,0.0006202013044303269,0.0955784915608718,0.0717053363203013,0.023873155240570498,0.09557852035607818,0.07170533632030111,0.02387315524057044,0.3754063597104543,0.3754063597104543,0.12498563194355507,0.0,4.882352312800947,4.84099103255744,5.006629595816719,4.882695825712688,4.841541418895645,5.0063512982640646,24784.665752102046,21066.965889286737,0.85,1.0676875146230715,0.6635312573177152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752818685876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00523081761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.838567117975,1534.6860320681853,0.3754063597104543,0.12498563194355507,6.112874298809886,3.485298011857641
2677.0,-30.043172757444857,5.007719927833736,35.00376532831421,24.092589842062466,4.993919889435651,-26.539469588635015,-40.05085715381426,1.4902167206258439,-0.13184160688109614,-5.014694451826193,40.00739322763065,42277.86006140302,25751.456641410696,25751.456641410696,68029.31670281372,77316.66886262306,77316.66886262306,25751.456641410696,103068.12550403376,103068.12550403376,103068.12550403376,127852.75886017503,91500.62293654225,56461.84031299443,38931.98069283091,24784.63335614128,0.0,63716.61404897219,21066.938352720088,1534.6842022965814,0.0,0.8868171844126029,2.816768816262503,0.0014959135982669303,354452.90642808675,1554852.0272064714,4.386625131318899,1554852.0272064714,4.386625131318899,0.85,0.09557837746051412,4.027634451161993,1.2670181073388087,1.0,0.0,4.027634451162823,1.2847692123896188,1.285067792758455,3.1349089099595995,19310.473787814153,1969.12032017194,4632.441516551485,4632.441516551485,5.558938315659682,5.007719927833736,-2.3440967796904695,7.351816707524206,3.4853072323576857,3.4853072323576857,0.9958020663879102,0.0,0.0,0.0002323879046647247,1.0000098415013223,0.0002323856176413614,198.95787179687537,0.0,4.5659602271219766e-07,1.2939931283663682,0.014497874079248397,7.840304996588622e-05,0.00015398485469883847,0.0006201947057422156,0.09557837746051731,0.07170522802890253,0.02387314943161479,0.09557836268492002,0.07170522802890013,0.02387314943161399,0.3754058695860389,0.3754058695860389,0.12498562710893907,0.0,4.882450370565266,4.841146306562848,5.0065555181858485,4.882852844945091,4.841777797442489,5.006269627149663,24784.63335614128,21066.938352720088,0.85,1.0676856847811595,0.6635296098582472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517533871156374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.998595366764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.835234198088,1534.6842022965814,0.3754058695860389,0.12498562710893907,6.112874298809886,3.4853072323576857
2678.0,-30.043266795027034,5.007707849588269,35.00376026837483,24.092561099119507,4.993912746030521,-26.53955495015661,-40.050934826116986,1.4902009011601027,-0.13175210549599115,-5.014689924424173,40.007383275203495,42277.77550259992,25751.44938945605,25751.44938945605,68029.22489205597,77316.58101038533,77316.58101038533,25751.44938945605,103068.03039984137,103068.03039984137,103068.03039984137,127852.63476342586,91500.57014735488,56461.790682671504,38931.97718298153,24784.60436358449,0.0,63716.58154656602,21066.913709046818,1534.6825876113946,0.0,0.8868172434871484,2.8167681679986334,0.0014959135982669303,354452.96898471646,1554851.5980201375,4.386623146291605,1554851.5980201375,4.386623146291605,0.85,0.09557826511462117,4.027634451161993,1.267017957880162,1.0,0.0,4.027634451161098,1.2847692911158188,1.2850678685645007,3.1349087178632695,19310.462647078864,1969.1191841331001,4632.441516551485,4632.441516551485,5.5589367501882965,5.007707849588269,-2.3440873287677104,7.35179517835598,3.485316457300548,3.485316457300548,0.9958047020858709,0.0,0.0,0.0002323856176413614,1.0000097910054118,0.0002323833423747986,198.95794948454775,0.0,4.5502130111309125e-07,1.2895303673545007,0.01449832910054951,7.840236052523168e-05,0.00015398325711612972,0.0006201882712630591,0.09557826511461807,0.07170512099448483,0.023873144120133253,0.09557824649423655,0.07170512099448714,0.023873144120134027,0.3754053809004846,0.3754053809004846,0.12498562316693387,0.0,4.882546172936941,4.84129660205366,5.006487370368006,4.882937818928156,4.84190637331244,5.006223388601825,24784.60436358449,21066.913709046818,0.85,1.0676847884932141,0.6635286212224369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517539535903274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99413260575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.83190465337,1534.6825876113946,0.3754053809004846,0.12498562316693387,6.112874298809886,3.485316457300548
2679.0,-30.043360441211924,5.007695842654817,35.00375521506344,24.092537455167644,4.993906414347026,-26.539639878174583,-40.051012428570516,1.490185851309659,-0.13159677550561355,-5.014684820697863,40.007373348378664,42277.692354444196,25751.440832014203,25751.440832014203,68029.1331864584,77316.51061476671,77316.51061476671,25751.440832014203,103067.9514467809,103067.9514467809,103067.9514467809,127852.52661137548,91500.53498555308,56461.742659704294,38931.99147316532,24784.57516459457,0.0,63716.56663775989,21066.888889905385,1534.6809491520848,0.0,0.8868173054018718,2.8167667213810796,0.0014959135982669303,354453.03950462135,1554851.1699379622,4.3866210658286375,1554851.1699379622,4.3866210658286375,0.85,0.09557815286989757,4.027634451161993,1.2670178842497992,1.0,0.0,4.027634451162375,1.2847693662174835,1.2850679407602739,3.13490853461103,19310.45522646215,1969.1184274407826,4632.441516551485,4632.441516551485,5.5589349029028385,5.007695842654817,-2.344077438163446,7.3517732808182625,3.4853256802428887,3.4853256802428887,0.9958073372122539,0.0,0.0,0.0002323833423747986,1.0000097502612122,0.000232381076598601,198.95802684892664,0.0,4.52682369860693e-07,1.282901836185204,0.01449878178291937,7.840167171017584e-05,0.00015398167066462277,0.0006201818816163147,0.09557815286989808,0.07170501393462825,0.02387313893526984,0.0955781020394468,0.07170501393462786,0.02387313893526971,0.3754048931675053,0.3754048931675053,0.12498562024937422,0.0,4.882652641378002,4.841461310977252,5.00641862488726,4.883088045192267,4.8421298294542225,5.006153348400744,24784.57516459457,21066.888889905385,0.85,1.067683599042871,0.6635274715098894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545171584816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98750407458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.828581675227,1534.6809491520848,0.3754048931675053,0.12498562024937422,6.112874298809886,3.4853256802428887
2680.0,-30.043453615534276,5.007683873107786,35.00375016436484,24.092508921772264,4.993897767315587,-26.53972461301247,-40.05108999609945,1.4901687647937467,-0.1314736374044969,-5.0146812620579855,40.007363317858506,42277.61111459468,25751.436345643717,25751.436345643717,68029.04746023839,77316.42975784566,77316.42975784566,25751.436345643717,103067.86610348937,103067.86610348937,103067.86610348937,127852.41201791416,91500.48823451434,56461.69539482784,38931.992044096114,24784.545914424787,0.0,63716.5379585209,21066.86402726107,1534.6793417546,0.0,0.8868173598291293,2.8167655176642774,0.0014959135982669303,354453.0886755538,1554850.737384142,4.386619236960194,1554850.737384142,4.386619236960194,0.85,0.0955780417835862,4.027634451161993,1.2670177551219242,1.0,0.0,4.0276344511618305,1.2847694508271001,1.285068022478402,3.1349083281588848,19310.44536002978,1969.1174213446773,4632.441516551485,4632.441516551485,5.558933934435028,5.007683873107786,-2.344068669619651,7.3517525427274375,3.4853349045672775,3.4853349045672775,0.9958099727335078,0.0,0.0,0.000232381076598601,1.0000097011389717,0.0002323788222593522,198.95810382353616,0.0,4.507943615565151e-07,1.2775512206511639,0.014499232577280927,7.840098321070841e-05,0.0001539800933878926,0.0006201755289222173,0.09557804178358593,0.07170490772096569,0.023873134062620243,0.09557796695432488,0.07170490772096588,0.02387313406262031,0.37540440717119794,0.37540440717119794,0.1249856180696809,0.0,4.882762318555024,4.841626088908299,5.006362525779252,4.883207624653494,4.842291952453252,5.006144896578405,24784.545914424787,21066.86402726107,0.85,1.0676827341831552,0.663526495148201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517550783814035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.982153459045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.825263403489,1534.6793417546,0.37540440717119794,0.1249856180696809,6.112874298809886,3.4853349045672775
2681.0,-30.04354641407973,5.007672008944014,35.003745122724496,24.09247962003576,4.993893953015443,-26.53980852627517,-40.05116365207357,1.4901560652108903,-0.13147015059468004,-5.014674435480329,40.00735348030254,42277.51529989426,25751.423699652685,25751.423699652685,68028.93899954694,77316.32620430486,77316.32620430486,25751.423699652685,103067.74990395755,103067.74990395755,103067.74990395755,127852.26627899629,91500.42059186973,56461.635386727554,38931.98356126908,24784.516375038747,0.0,63716.499936307824,21066.838918782934,1534.6776398216348,0.0,0.8868174301881255,2.816766268995554,0.0014959135982669303,354453.183000704,1554850.313151753,4.3866168727526,1554850.313151753,4.3866168727526,0.85,0.09557792974292526,4.027634451161993,1.2670176018169155,1.0,0.0,4.027634451161856,1.284769514890992,1.2850680836607244,3.134908171839463,19310.431084591273,1969.1159656550683,4632.441516551485,4632.441516551485,5.558931204559006,5.007672008944014,-2.344057484747813,7.351729493691827,3.485344120158348,3.485344120158348,0.995812605759528,0.0,0.0,0.0002323788222593522,1.0000096620209409,0.00023237657703199877,198.95818048775527,0.0,4.4851906231695373e-07,1.271103022606247,0.014499681096343245,7.840032943588327e-05,0.00015397849282346892,0.0006201690824338031,0.0955779297429277,0.07170480067510093,0.023873129067826758,0.09557789403704268,0.0717048006750991,0.023873129067826147,0.37540392267822054,0.37540392267822054,0.12498561720166364,0.0,4.882848151906217,4.8417651452683685,5.006288226641686,4.8832042848856645,4.842334321400585,5.006004011704761,24784.516375038747,21066.838918782934,0.85,1.0676816690739432,0.663525387335394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517556367768583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.975705261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.821951463191,1534.6776398216348,0.37540392267822054,0.12498561720166364,6.112874298809886,3.485344120158348
2682.0,-30.043638842858208,5.007660220230751,35.003740102549344,24.09245049292224,4.993888858102181,-26.539892234784705,-40.05123730804769,1.490142250028685,-0.13143305775139424,-5.014668913818213,40.00734402224129,42277.42094550376,25751.414645591463,25751.414645591463,68028.83559109522,77316.22863332865,77316.22863332865,25751.414645591463,103067.6432789201,103067.6432789201,103067.6432789201,127852.13293665073,91500.35826400742,56461.57617282182,38931.98010131733,24784.48965773062,0.0,63716.46975904795,21066.81620907103,1534.6761303502992,0.0,0.886817492532393,2.8167664260200422,0.0014959135982669303,354453.25929540576,1554849.905284686,4.3866147778566615,1554849.905284686,4.3866147778566615,0.85,0.09557781895608855,4.027634451161993,1.26701741993893,1.0,0.0,4.027634451160812,1.2847695841548596,1.2850681500559384,3.134908002831831,19310.417930795018,1969.1146243411379,4632.441516551485,4632.441516551485,5.558929250068873,5.007660220230751,-2.344047225021302,7.351707445252053,3.48535334759079,3.48535334759079,0.9958152421687971,0.0,0.0,0.00023237657703199877,1.000009623528571,0.00023237434077089122,198.95825684654844,0.0,4.467063490196046e-07,1.2659657931215593,0.014500127802692265,7.83996756660991e-05,0.00015397690136589968,0.0006201626726244696,0.0955778189560898,0.07170469457127339,0.023873124384816417,0.09557781207631012,0.07170469457127245,0.02387312438481611,0.37540343793731706,0.37540343793731706,0.12498561624145266,0.0,4.8829236281732165,4.841891032695514,5.006212022619934,4.883235856066847,4.842405057567646,5.005917706726393,24784.48965773062,21066.81620907103,0.85,1.0676805518001082,0.6635242207451431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561929206824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97056803152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.818643945146,1534.6761303502992,0.37540343793731706,0.12498561624145266,6.112874298809886,3.48535334759079
2683.0,-30.04373081637296,5.007648547739982,35.00373510692123,24.092431424092524,4.99388673613085,-26.539975236192248,-40.05131082432342,1.4901311559501844,-0.13129292850948104,-5.014661367373653,40.007334696875,42277.32811640187,25751.400698892354,25751.400698892354,68028.72881529422,77316.15966603461,77316.15966603461,25751.400698892354,103067.56036492696,103067.56036492696,103067.56036492696,127852.02315693627,91500.32555957252,56461.5194802765,38932.00675477335,24784.462792009304,0.0,63716.46954678265,21066.793373207907,1534.674568522236,0.0,0.8868175647002262,2.8167654645512834,0.0014959135982669303,354453.3635672432,1554849.503140001,4.386612352868902,1554849.503140001,4.386612352868902,0.85,0.09557770704721717,4.027634451161993,1.2670172825688502,1.0,0.0,4.027634451160524,1.2847696406708657,1.2850682037118484,3.1349078649296933,19310.41102878591,1969.113920532079,4632.441516551485,4632.441516551485,5.558926239410442,5.007648547739982,-2.3440354461045816,7.3516839938445635,3.485362578010529,3.485362578010529,0.9958178794315797,0.0,0.0,0.00023237434077089122,1.0000095761342973,0.00023237211554430582,198.9583328292829,0.0,4.44922611812256e-07,1.2609106818759335,0.014500572725304077,7.839902314130142e-05,0.0001539753176295898,0.0006201562939135465,0.09557770704721841,0.0717045876167506,0.023873119430467816,0.09557768996118784,0.07170458761674967,0.023873119430467507,0.3754029522918617,0.3754029522918617,0.12498561504239099,0.0,4.883009757039815,4.842037096606759,5.006117845621304,4.883368438864181,4.842635668652008,5.005755488237753,24784.462792009304,21066.793373207907,0.85,1.067678879561043,0.663522766046548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756746848889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96551292027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.815340741481,1534.674568522236,0.3754029522918617,0.12498561504239099,6.112874298809886,3.485362578010529
