time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2684.0,-30.043822345005683,5.007637003926291,35.00373014968191,24.092412075866037,4.99388624502019,-26.540057674060446,-40.05138807753099,1.4901215740749376,-0.13118974027406693,-5.014653087651839,40.007325823773414,42277.252534277475,25751.385257642854,25751.385257642854,68028.63779192034,77316.0830178272,77316.0830178272,25751.385257642854,103067.46827547005,103067.46827547005,103067.46827547005,127851.90657753604,91500.28565487158,56461.480518233606,38932.00570737552,24784.438302065988,0.0,63716.44400944151,21066.77255675609,1534.6731251403005,0.0,0.8868176389621335,2.8167650744916024,0.0014959135982669303,354453.47797105415,1554849.1204987362,4.386609857516225,1554849.1204987362,4.386609857516225,0.85,0.09557759530833393,4.027634451161993,1.267017167177983,1.0,0.0,4.027634451163133,1.2847696900899859,1.2850682502834003,3.1349077443443547,19310.40260721831,1969.113061771177,4632.441516551485,4632.441516551485,5.55892290612508,5.007637003926291,-2.344023079452139,7.35166008337843,3.485371823842865,3.485371823842865,0.9958205210979614,0.0,0.0,0.00023237211554430582,1.0000095298208274,0.00023236990110078265,198.95840844453465,0.0,4.427273715997857e-07,1.2546893711137928,0.014501015452675677,7.839833745319622e-05,0.0001539737780911096,0.0006201500932153246,0.09557759530833297,0.07170448100854933,0.02387311429978364,0.09557759483735709,0.07170448100855005,0.02387311429978388,0.37540246723072984,0.37540246723072984,0.12498561251108548,0.0,4.883097363111972,4.8421911343377815,5.006005621088207,4.883463347377756,4.842822992819777,5.005572468088758,24784.438302065988,21066.77255675609,0.85,1.0676778789136419,0.6635218457579464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517572980490885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.959291609506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.812043577307,1534.6731251403005,0.37540246723072984,0.12498561251108548,6.112874298809886,3.485371823842865
2685.0,-30.043913577706867,5.007625545069086,35.00372522613635,24.092387908045225,4.993882911062054,-26.540140129834835,-40.051457717176504,1.4901094631900473,-0.13110207538005625,-5.014646736036445,40.00731689069605,42277.146859997374,25751.37506286459,25751.37506286459,68028.52192286197,77315.99839569713,77315.99839569713,25751.37506286459,103067.37345856172,103067.37345856172,103067.37345856172,127851.7876528029,91500.23650602876,56461.4102350678,38932.029189956615,24784.414194241177,0.0,63716.44338419779,21066.752065105,1534.6717468836564,0.0,0.8868177036291137,2.816764663408936,0.0014959135982669303,354453.5657335634,1554848.735271166,4.386607684573045,1554848.735271166,4.386607684573045,0.85,0.09557748431071192,4.027634451161993,1.2670170045318083,1.0,0.0,4.027634451160997,1.2847697513175804,1.285068308680025,3.1349075949457093,19310.392234748586,1969.1120040736223,4632.441516551485,4632.441516551485,5.558920705389631,5.007625545069086,-2.3440120849173383,7.351637629986424,3.485381089038635,3.485381089038635,0.9958231682967529,0.0,0.0,0.00023236990110078265,1.0000094990158643,0.00023236769383637256,198.95848381535677,0.0,4.4058215895912514e-07,1.2486098384901607,0.014501456034834636,7.839771934669918e-05,0.00015397218175408346,0.0006201436637533226,0.09557748431071765,0.07170437532511843,0.02387310898559922,0.09557750202201255,0.07170437532511413,0.023873108985597784,0.37540198321817775,0.37540198321817775,0.12498560775631647,0.0,4.883184442029233,4.8423429611355004,5.005897933589722,4.883544660656412,4.842962318285174,5.005479262209519,24784.414194241177,21066.752065105,0.85,1.0676760708795874,0.6635201937602572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578465834924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.953212076885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.808752259818,1534.6717468836564,0.37540198321817775,0.12498560775631647,6.112874298809886,3.485381089038635
2686.0,-30.044004273861518,5.00761416053421,35.00372032124958,24.092363914847397,4.993878365488372,-26.540222223826216,-40.051534900534875,1.4900963154530682,-0.13098485450171893,-5.014640797296573,40.00730758708005,42277.07464074889,25751.36614418505,25751.36614418505,68028.44078493395,77315.91942027601,77315.91942027601,25751.36614418505,103067.28556446105,103067.28556446105,103067.28556446105,127851.67348682266,91500.19229659285,56461.3726330013,38932.021848435055,24784.38792236161,0.0,63716.409770796665,21066.729734007367,1534.6702541722336,0.0,0.8868177675365697,2.816763815449797,0.0014959135982669303,354453.6477912422,1554848.3340646632,4.386605537151648,1554848.3340646632,4.386605537151648,0.85,0.09557737280623674,4.027634451161993,1.2670169001305478,1.0,0.0,4.027634451160148,1.284769817380763,1.285068371922585,3.134907433747984,19310.382904701142,1969.1110526735577,4632.441516551485,4632.441516551485,5.558918780124194,5.00761416053421,-2.344001367010188,7.351615527544398,3.485390360623255,3.485390360623255,0.99582581732093,0.0,0.0,0.00023236769383637256,1.000009443158191,0.00023236549957220197,198.95855874296714,0.0,4.39153980411776e-07,1.2445623804869732,0.014501895188815048,7.839703428909446e-05,0.00015397065954727808,0.0006201375328607515,0.0955773728062359,0.07170426952612738,0.02387310328010853,0.09557738717278474,0.071704269526128,0.02387310328010874,0.37540150001305134,0.37540150001305134,0.12498560142320708,0.0,4.883276517907859,4.842498619393325,5.005798748696861,4.88365594279486,4.843132519239191,5.005413302529405,24784.38792236161,21066.729734007367,0.85,1.067675360706115,0.6635194103501713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517583933447626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94916461888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.805463819872,1534.6702541722336,0.37540150001305134,0.12498560142320708,6.112874298809886,3.485390360623255
2687.0,-30.044094618494267,5.007602653308659,35.00371538545173,24.092321306839608,4.993858702896918,-26.540305513134683,-40.051608451735206,1.4900695975374008,-0.13084988105441653,-5.0146441774968284,40.00729687695354,42276.98896392795,25751.380867066095,25751.380867066095,68028.36983099405,77315.8261758252,77315.8261758252,25751.380867066095,103067.2070428913,103067.2070428913,103067.2070428913,127851.56412438031,91500.12755643814,56461.31536291493,38932.013548359115,24784.357081489008,0.0,63716.37062984813,21066.703519265655,1534.6687119860615,0.0,0.8868177891129064,2.816761645815178,0.0014959135982669303,354453.6010858125,1554847.8722042972,4.386604812142596,1554847.8722042972,4.386604812142596,0.8499999999999999,0.09557726423145453,4.027634451161993,1.2670167913334445,1.0,0.0,4.027634451161595,1.2847699468985827,1.2850684986512306,3.1349071177175714,19310.36924180989,1969.109659446385,4632.441516551485,4632.441516551485,5.558921958336156,5.007602653308659,-2.3439975141841725,7.3516001674928315,3.4853996355303494,3.4853996355303494,0.9958284672943856,0.0,0.0,0.00023236549957220197,1.0000094065650194,0.0002323633138315823,198.95863338022122,0.0,4.3656763688208804e-07,1.2372326829238376,0.014502331756451929,7.83963814746446e-05,0.00015396911809755737,0.0006201313244647516,0.09557726423144977,0.07170416608911176,0.023873098142338005,0.09557721983355073,0.07170416608911534,0.023873098142339195,0.37540101778752527,0.37540101778752527,0.12498559427145847,0.0,4.883381386781082,4.842642769644726,5.005785399644822,4.8837942964424315,4.843212959316361,5.005725575727638,24784.357081489008,21066.703519265655,0.85,1.0676749029883688,0.6635184732904916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517589368908768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.941834921316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.80218308765,1534.6687119860615,0.37540101778752527,0.12498559427145847,6.112874298809886,3.4853996355303494
2688.0,-30.044184465595606,5.007591428802594,35.00371045084213,24.09230580031874,4.993866956975909,-26.540385562758974,-40.05167774213476,1.4900680541393112,-0.1308787069747268,-5.014628424799495,40.00728703997023,42276.88777524699,25751.346940727755,25751.346940727755,68028.23471597474,77315.72967846104,77315.72967846104,25751.346940727755,103067.0766191888,103067.0766191888,103067.0766191888,127851.39992697604,91500.07066458197,56461.25364175,38932.018914257744,24784.32330778725,0.0,63716.342222044994,21066.674811619163,1534.6665607497137,0.0,0.886817904894211,2.8167638644170823,0.0014959135982669303,354453.81874647806,1554847.4479971938,4.38660092165432,1554847.4479971938,4.38660092165432,0.85,0.09557714740780088,4.027634451161993,1.267016592971049,1.0,0.0,4.027634451161497,1.2847699586320815,1.2850685075791362,3.1349070890872093,19310.357235239208,1969.1084351169063,4632.441516551485,4632.441516551485,5.558914634695217,5.007591428802594,-2.343979608284787,7.351571037087381,3.485408854451532,3.485408854451532,0.9958311012718662,0.0,0.0,0.0002323633138315823,1.0000093547693638,0.0002323611401467071,198.95870760649404,0.0,4.3487196661249277e-07,1.2324271533798046,0.014502766628418541,7.839576648215385e-05,0.00015396754734942845,0.0006201249980654734,0.0955771474078073,0.071704055829782,0.023873091578025304,0.0955771736162592,0.07170405582977718,0.0238730915780237,0.3754005357512993,0.3754005357512993,0.12498559160604955,0.0,4.883449103646058,4.842769904760019,5.005674369785481,4.883749717824742,4.843308328826879,5.0052602058052,24784.32330778725,21066.674811619163,0.85,1.0676732584382078,0.663517181006975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594783306915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.937029391775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.798906374377,1534.6665607497137,0.3754005357512993,0.12498559160604955,6.112874298809886,3.485408854451532
2689.0,-30.044273983312063,5.007580170635853,35.00370555825349,24.092282715160422,4.993856603482288,-26.540467176832387,-40.05175108378751,1.4900497970026247,-0.13061689498823625,-5.014627383012225,40.0072783947021,42276.80462450962,25751.350980008952,25751.350980008952,68028.15560451857,77315.67787006524,77315.67787006524,25751.350980008952,103067.02885007419,103067.02885007419,103067.02885007419,127851.33189407876,91500.05079525003,56461.20233865017,38932.053840666515,24784.303044004573,0.0,63716.356884671084,21066.657587403886,1534.6655280144237,0.0,0.8868179414975951,2.8167605432370335,0.0014959135982669303,354453.83314122946,1554847.0751813303,4.386599691706009,1554847.0751813303,4.386599691706009,0.85,0.09557703996552504,4.027634451161993,1.2670164830749857,1.0,0.0,4.027634451161145,1.284770048527788,1.2850685947029015,3.134906869736916,19310.3530419758,1969.108007523038,4632.441516551485,4632.441516551485,5.55891550665036,5.007580170635853,-2.343972435271612,7.3515526059074645,3.48541813948105,3.48541813948105,0.9958337541374428,0.0,0.0,0.0002323611401467071,1.0000093204808964,0.00023235897444932467,198.95878156069745,0.0,4.3247353351133527e-07,1.2256299939711242,0.014503199101952052,7.839511553729926e-05,0.00015396602460940784,0.0006201188650253063,0.09557703996552414,0.07170395290726972,0.023873087058254413,0.09557700055097221,0.0717039529072704,0.023873087058254642,0.37540005293036194,0.37540005293036194,0.12498558659484404,0.0,4.88356101534464,4.842938133930261,5.005616857273935,4.884010488023989,4.843613028118455,5.005388788405412,24784.303044004573,21066.657587403886,0.85,1.0676717711223196,0.6635157233021368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600167891587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.930232232364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.795636616833,1534.6655280144237,0.37540005293036194,0.12498558659484404,6.112874298809886,3.48541813948105
2690.0,-30.044363076213788,5.007569051983969,35.00370067091897,24.092252819705777,4.993856029341353,-26.54054743046339,-40.05182414604349,1.49004038359101,-0.130687811958353,-5.0146181571061605,40.00726876255949,42276.722472203124,25751.334238225983,25751.334238225983,68028.05671042911,77315.55886451344,77315.55886451344,25751.334238225983,103066.89310273943,103066.89310273943,103066.89310273943,127851.16628832105,91499.96751664895,56461.155795445186,38932.01302355973,24784.273185581627,0.0,63716.286209141355,21066.632207744384,1534.6637486754528,0.0,0.8868180233226555,2.8167625531617175,0.0014959135982669303,354453.9606189331,1554846.659807876,4.386596942217449,1554846.659807876,4.386596942217449,0.85,0.09557692707864698,4.027634451161993,1.26701631823089,1.0,0.0,4.027634451161155,1.2847700970359366,1.285068640439754,3.134906751374472,19310.335466693887,1969.1062153430466,4632.441516551485,4632.441516551485,5.558911892620284,5.007569051983969,-2.3439592511093186,7.351528303093287,3.485427395648754,3.485427395648754,0.9958363987567868,0.0,0.0,0.00023235897444932467,1.0000092762562771,0.00023235681904792345,198.9588551639925,0.0,4.3088451243974156e-07,1.2211267082542276,0.014503629986464492,7.839446707720366e-05,0.00015396450737212102,0.0006201127541481393,0.09557692707864919,0.07170384580742792,0.023873081271221275,0.0955769667544783,0.07170384580742627,0.023873081271220724,0.37539957205945157,0.37539957205945157,0.12498558287970046,0.0,4.883631409340637,4.84306119118628,5.005528810404201,4.883930345147803,4.843570922502977,5.005194166966874,24784.273185581627,21066.632207744384,0.85,1.067671403307074,0.6635151699431235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517605532739837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92572894665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.792370463058,1534.6637486754528,0.37539957205945157,0.12498558287970046,6.112874298809886,3.485427395648754
2691.0,-30.044451824253592,5.007557905605594,35.00369579020962,24.09222990917044,4.993844670307778,-26.54062845223953,-40.05189734799785,1.4900212982937464,-0.13040513517904628,-5.014616734830985,40.00725918086257,42276.6422613134,25751.337565405003,25751.337565405003,68027.9798267184,77315.51172107576,77315.51172107576,25751.337565405003,103066.84928648076,103066.84928648076,103066.84928648076,127851.09617117063,91499.95159467382,56461.10671031131,38932.049871513904,24784.246884689874,0.0,63716.29675620378,21066.60985198639,1534.6623603830024,0.0,0.8868180652528077,2.8167590020485807,0.0014959135982669303,354453.98027102987,1554846.246609909,4.386595533279132,1554846.246609909,4.386595533279132,0.85,0.09557681819715562,4.027634451161993,1.2670162215223537,1.0,0.0,4.027634451160684,1.284770190768054,1.2850687314243123,3.134906522663182,19310.33210648853,1969.1058726974586,4632.441516551485,4632.441516551485,5.558912610854718,5.007557905605594,-2.3439517749099688,7.351509680515563,3.485436675139829,3.485436675139829,0.9958390500399511,0.0,0.0,0.00023235681904792345,1.000009240356186,0.0002323546720079926,198.95892848243068,0.0,4.288361952064561e-07,1.2153217772150966,0.0145040588226597,7.83938173821952e-05,0.00015396300166572823,0.0006201066897131984,0.09557681819715086,0.07170374178391056,0.023873076413240296,0.09557676431788376,0.07170374178391413,0.023873076413241486,0.37539909012028605,0.37539909012028605,0.12498557831064702,0.0,4.883746937719877,4.843229507421086,5.0054855243863585,4.884211599651962,4.843905471669757,5.005315084951974,24784.246884689874,21066.60985198639,0.85,1.0676700199167617,0.6635138012348011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610872132463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91992401561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.789109835816,1534.6623603830024,0.37539909012028605,0.12498557831064702,6.112874298809886,3.485436675139829
2692.0,-30.044540098579468,5.007546832518123,35.003690895993756,24.09220078205692,4.993839009942237,-26.540708477682728,-40.0519666383974,1.4900073890454897,-0.13035451567600376,-5.014610561731789,40.007249026037236,42276.5477980655,25751.32877049654,25751.32877049654,68027.87656856203,77315.41652046208,77315.41652046208,25751.32877049654,103066.74529095861,103066.74529095861,103066.74529095861,127850.96031316348,91499.88973144729,56461.04545306599,38932.049198201436,24784.21502220487,0.0,63716.2642204063,21066.582768874137,1534.6605381706165,0.0,0.8868181334347248,2.8167590572726935,0.0014959135982669303,354454.06556701346,1554845.8086966316,4.386593242228367,1554845.8086966316,4.386593242228367,0.85,0.09557670654867098,4.027634451161993,1.267016041292809,1.0,0.0,4.027634451161952,1.2847702602692797,1.2850687981830913,3.134906353076562,19310.319050749935,1969.1045413826266,4632.441516551485,4632.441516551485,5.558910712307606,5.007546832518123,-2.343940821633496,7.351487654151619,3.485445927735659,3.485445927735659,0.9958416936387596,0.0,0.0,0.0002323546720079926,1.0000091910400017,0.00023235253644653562,198.95900140956147,0.0,4.271727640517169e-07,1.2106076133225658,0.014504485995423751,7.839320240830055e-05,0.00015396146959969204,0.0006201005191112496,0.09557670654867499,0.07170363549587358,0.023873071052801408,0.0955766600550064,0.07170363549587057,0.023873071052800406,0.375398610154266,0.375398610154266,0.12498557571525945,0.0,4.8838464463891,4.843378970622382,5.0054347339203105,4.884256046055782,4.8439885348851135,5.005243310730691,24784.21502220487,21066.582768874137,0.85,1.0676689445137755,0.6635126574876256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517616190861022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.915209851715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.785853147545,1534.6605381706165,0.375398610154266,0.12498557571525945,6.112874298809886,3.485445927735659
2693.0,-30.044627974951965,5.00753596483659,35.00368604167447,24.092185694631212,4.993844545707137,-26.54078702526227,-40.052035719249375,1.4900035960174371,-0.1303126789150042,-5.014598007910064,40.00724039968011,42276.45414006497,25751.30412178396,25751.30412178396,68027.75826184893,77315.33264190194,77315.33264190194,25751.30412178396,103066.6367636859,103066.6367636859,103066.6367636859,127850.82641438735,91499.84356234877,56460.98939412468,38932.06018691566,24784.189650701446,0.0,63716.249837617106,21066.56120309623,1534.6589426470932,0.0,0.8868182285536141,2.816759973104688,0.0014959135982669303,354454.23902783723,1554845.4366965748,4.386590046041075,1554845.4366965748,4.386590046041075,0.85,0.09557659412427721,4.027634451161993,1.2670158791961152,1.0,0.0,4.027634451161366,1.2847702824229699,1.2850688175980807,3.134906299020405,19310.30930713139,1969.1035478100462,4632.441516551485,4632.441516551485,5.558905391417426,5.00753596483659,-2.3439251296871824,7.351461094523772,3.4854551838636145,3.4854551838636145,0.995844338246747,0.0,0.0,0.00023235253644653562,1.0000091496118944,0.00023235041053045578,198.9590740079731,0.0,4.2488917492853606e-07,1.2041359217474712,0.01450491088459868,7.839258929864477e-05,0.00015395994714789083,0.0006200943872319248,0.09557659412428024,0.07170352849494904,0.023873065629331197,0.09557660201474824,0.07170352849494678,0.02387306562933044,0.3753981307352225,0.3753981307352225,0.12498557421467738,0.0,4.883929487752596,4.843525870676331,5.0053256848693195,4.884285328995077,4.844137286716716,5.004913361070294,24784.189650701446,21066.56120309623,0.85,1.0676673287461178,0.6635113373402838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621481203289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90873816014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.782602991076,1534.6589426470932,0.3753981307352225,0.12498557421467738,6.112874298809886,3.4854551838636145
2694.0,-30.044715447839895,5.007525127859944,35.00368123140583,24.092156532593094,4.993839124589349,-26.540866305439234,-40.05210864180697,1.4899899821886546,-0.13025911879282148,-5.014593517495936,40.007231974109054,42276.37833927566,25751.300437197526,25751.300437197526,68027.67877647319,77315.23626472322,77315.23626472322,25751.300437197526,103066.53670192075,103066.53670192075,103066.53670192075,127850.70560033503,91499.78029571266,56460.94659194651,38932.03744862905,24784.168898414286,0.0,63716.206347043335,21066.543563652143,1534.6577961989576,0.0,0.8868182819113181,2.8167597931628614,0.0014959135982669303,354454.3010735758,1554845.0733552147,4.386588253114378,1554845.0733552147,4.386588253114378,0.85,0.09557648601201876,4.027634451161993,1.267015781938099,1.0,0.0,4.027634451160956,1.2847703504986077,1.2850688829580805,3.1349061329123176,19310.29595521444,1969.1021862934274,4632.441516551485,4632.441516551485,5.558904596029848,5.007525127859944,-2.343915300214746,7.351440428074691,3.485464483500549,3.485464483500549,0.9958469952858711,0.0,0.0,0.00023235041053045578,1.0000091076077735,0.0002323482943933236,198.95914627309543,0.0,4.22970294663709e-07,1.1986978150769514,0.014505333854893344,7.839194209771148e-05,0.0001539584684327443,0.0006200884315078571,0.09557648601201926,0.07170342513310525,0.023873060878914006,0.09557653026035509,0.07170342513310488,0.02387306087891388,0.3753976516979047,0.3753976516979047,0.12498557002172524,0.0,4.884008795316731,4.843659176288099,5.0052425429455525,4.884334398703118,4.844200917940725,5.004918514348674,24784.168898414286,21066.543563652143,0.85,1.0676668100097884,0.6635106005685387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626747699588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90330005347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77935786446,1534.6577961989576,0.3753976516979047,0.12498557002172524,6.112874298809886,3.485464483500549
2695.0,-30.044802565665652,5.007514396550624,35.0036764362687,24.092132050450914,4.993837449417193,-26.540944891342335,-40.05217395080251,1.489979775093832,-0.13021190198077193,-5.014585433783594,40.007222794306855,42276.272271278816,25751.287757118407,25751.287757118407,68027.56002839722,77315.14358137315,77315.14358137315,25751.287757118407,103066.43133849156,103066.43133849156,103066.43133849156,127850.57326695981,91499.7220963837,56460.87490945032,38932.05242992598,24784.141928468245,0.0,63716.19435839422,21066.520639198006,1534.6562102708215,0.0,0.8868183562858818,2.8167601162463467,0.0014959135982669303,354454.4127692862,1554844.6774887287,4.3865857539789594,1554844.6774887287,4.3865857539789594,0.8499999999999999,0.09557637452327766,4.027634451161993,1.2670155885210264,1.0,0.0,4.027634451164375,1.284770402617301,1.2850689323699924,3.134906005740014,19310.28367271209,1969.100933826749,4632.441516551485,4632.441516551485,5.5589018587952665,5.007514396550624,-2.34390281583952,7.351417212390144,3.4854737742873216,3.4854737742873216,0.9958496497963776,0.0,0.0,0.0002323482943933236,1.0000090706453069,0.00023234618686347416,198.95921824493166,0.0,4.2102483721319223e-07,1.1931843886621867,0.014505754879730557,7.839136247271637e-05,0.00015395693192060724,0.0006200822429986393,0.0955763745232797,0.07170331931190572,0.02387305521137398,0.09557645046911394,0.0717033193119042,0.02387305521137347,0.37539717223917135,0.37539717223917135,0.12498556517387674,0.0,4.884078703726686,4.8437834558639,5.005148881483819,4.884373531802851,4.844295909877019,5.004789607665884,24784.141928468245,21066.520639198006,0.85,1.0676651471955811,0.6635090607182376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517631990018383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89778662706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.776117891774,1534.6562102708215,0.37539717223917135,0.12498556517387674,6.112874298809886,3.4854737742873216
2696.0,-30.0448891793436,5.007503677723724,35.0036716496212,24.092108546197437,4.993829474465138,-26.541023653485457,-40.05225057536734,1.4899639486069778,-0.13000876845114817,-5.014581669018716,40.007213451310314,42276.2155252538,25751.28625922796,25751.28625922796,68027.50178448176,77315.08041699663,77315.08041699663,25751.28625922796,103066.36667622458,103066.36667622458,103066.36667622458,127850.48245467455,91499.69066185695,56460.84975347564,38932.04545375701,24784.115778449966,0.0,63716.16123220698,21066.49841168247,1534.65477380825,0.0,0.8868184092724671,2.8167578846839825,0.0014959135982669303,354454.4647884764,1554844.2745847844,4.3865839735229475,1554844.2745847844,4.3865839735229475,0.85,0.09557626476734017,4.027634451161993,1.2670155275287112,1.0,0.0,4.027634451160693,1.2847704810058365,1.2850690080689091,3.1349058144679587,19310.277038706925,1969.1002573464868,4632.441516551485,4632.441516551485,5.55890153544732,5.007503677723724,-2.343893482224917,7.351397159948641,3.4854830788887767,3.4854830788887767,0.9958523082539362,0.0,0.0,0.00023234618686347416,1.0000090181599797,0.00023234409154728624,198.9592898003149,0.0,4.193124912743467e-07,1.1883316002714985,0.01450617419222183,7.83906824257678e-05,0.00015395550443770634,0.0006200764936193291,0.0955762647673419,0.07170321492719632,0.023873049840145592,0.09557629099880027,0.07170321492719502,0.02387304984014515,0.37539669198459646,0.37539669198459646,0.12498555910849789,0.0,4.884176143552395,4.843934292752294,5.005085680667037,4.884572900567548,4.844544783179913,5.004840036488531,24784.115778449966,21066.49841168247,0.85,1.067664788162026,0.6635085150717491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517637211061618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.892933838666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.772882116404,1534.65477380825,0.37539669198459646,0.12498555910849789,6.112874298809886,3.4854830788887767
2697.0,-30.044975379383228,5.007493028923481,35.00366685918328,24.09208979168909,4.993824751496823,-26.541101718037893,-40.0523157446645,1.4899510901514637,-0.12980109012448793,-5.014575167949416,40.00720376761076,42276.11307662306,25751.27785602925,25751.27785602925,68027.39093265231,77315.02325990015,77315.02325990015,25751.27785602925,103066.3011159294,103066.3011159294,103066.3011159294,127850.38741551223,91499.66638444802,56460.78006979792,38932.09590516678,24784.08629958283,0.0,63716.18220474961,21066.473354645404,1534.6530835822712,0.0,0.8868184774174657,2.8167559128979884,0.0014959135982669303,354454.5546162396,1554843.8569885746,4.386581683713928,1554843.8569885746,4.386581683713928,0.85,0.09557615332370342,4.027634451161993,1.2670153769711034,1.0,0.0,4.027634451163549,1.284770545484657,1.2850690698705711,3.1349056571363403,19310.27191515417,1969.099734889506,4632.441516551485,4632.441516551485,5.5588997214581575,5.007493028923481,-2.3438821371710032,7.351375166094484,3.485492369370246,3.485492369370246,0.9958549626772132,0.0,0.0,0.00023234409154728624,1.0000089750983798,0.00023234200625492233,198.95936101401838,0.0,4.16882620655009e-07,1.1814453469362955,0.014506591074842486,7.83901040492001e-05,0.00015395398749808615,0.0006200703839410545,0.09557615332370187,0.07170310921050928,0.023873044113192587,0.0955761261727966,0.07170310921051044,0.023873044113192972,0.37539621278734503,0.37539621278734503,0.12498555385459958,0.0,4.884293292081736,4.84411140604459,5.005022448648276,4.884774077824943,4.8448321933606735,5.004781882885538,24784.08629958283,21066.473354645404,0.85,1.0676626969589733,0.6635066887838685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517642401894413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88604758533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.769653536867,1534.6530835822712,0.37539621278734503,0.12498555385459958,6.112874298809886,3.485492369370246
2698.0,-30.04506128572102,5.00748235139484,35.00366205673529,24.092051025386922,4.99381324470927,-26.541180196633373,-40.0523885624483,1.4899321556216532,-0.1297778914337755,-5.014573302929189,40.007193836915974,42276.043499061845,25751.28130343691,25751.28130343691,68027.32480249876,77314.91274447294,77314.91274447294,25751.28130343691,103066.19404790984,103066.19404790984,103066.19404790984,127850.25135953576,91499.58588382498,56460.74042551968,38932.05050922812,24784.057311625922,0.0,63716.10782085404,21066.448714882034,1534.6515223860933,0.0,0.8868185228642178,2.8167558256265117,0.0014959135982669303,354454.5803859416,1554843.4287411235,4.386580156611772,1554843.4287411235,4.386580156611772,0.85,0.09557604464000584,4.027634451161993,1.2670152308093385,1.0,0.0,4.027634451160895,1.2847706383667712,1.2850691600950053,3.134905430499261,19310.25492614228,1969.098002492419,4632.441516551485,4632.441516551485,5.558900465646215,5.00748235139484,-2.343874197143232,7.351356548538072,3.4855016631117124,3.4855016631117124,0.9958576180319179,0.0,0.0,0.00023234200625492233,1.0000089445244857,0.00023233992808474656,198.95943198512643,0.0,4.1488843625193155e-07,1.175793828337974,0.014507005963278738,7.838945779709073e-05,0.0001539525484578316,0.0006200645880129487,0.09557604464000635,0.07170300559888527,0.023873039041121084,0.0955760308803535,0.07170300559888489,0.023873039041120953,0.3753957361306121,0.3753957361306121,0.12498554920585891,0.0,4.884393037579741,4.8442521627840165,5.004998781359916,4.884795411495418,4.844818728623977,5.0049076586678325,24784.057311625922,21066.448714882034,0.85,1.0676629054895546,0.6635063713861231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517647567941023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.880396066736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.76643035676,1534.6515223860933,0.3753957361306121,0.12498554920585891,6.112874298809886,3.4855016631117124
2699.0,-30.045146799834704,5.007471922806745,35.003657278255176,24.092040687706344,4.993821569961088,-26.541256338858084,-40.05245725912971,1.4899311089844343,-0.1297178154878793,-5.0145582607209365,40.00718493013679,42275.95850497604,25751.251430571472,25751.251430571472,68027.20993554752,77314.83691031433,77314.83691031433,25751.251430571472,103066.0883408858,103066.0883408858,103066.0883408858,127850.11711845022,91499.54793509773,56460.693208065015,38932.06080781412,24784.02877756441,0.0,63716.08958537853,21066.42446092975,1534.6496872800822,0.0,0.8868186316613927,2.816756792198284,0.0014959135982669303,354454.7882299726,1554843.0446486878,4.386576500808603,1554843.0446486878,4.386576500808603,0.85,0.09557593086161155,4.027634451161993,1.2670151126710696,1.0,0.0,4.027634451161484,1.2847706475542955,1.2850691666145533,3.134905408081236,19310.24691736726,1969.0971858246457,4632.441516551485,4632.441516551485,5.558894017023966,5.007471922806745,-2.343856551893178,7.351328474699923,3.485510930438778,3.485510930438778,0.9958602658396509,0.0,0.0,0.00023233992808474656,1.0000089036923767,0.0002323378594199188,198.95950263224475,0.0,4.134715577391422e-07,1.1717783946327291,0.014507419434836476,7.83888481239578e-05,0.00015395107996078874,0.0006200586734436674,0.09557593086161587,0.07170289775521806,0.023873033106397802,0.09557596111486857,0.07170289775521482,0.023873033106396723,0.3753952594187387,0.3753952594187387,0.12498554739934999,0.0,4.884476838757678,4.844398915953661,5.004893222231544,4.884840445233067,4.845014465330223,5.004499589714555,24784.02877756441,21066.42446092975,0.85,1.0676614082600306,0.6635052273307975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517652716389313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.876380633024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.763210187148,1534.6496872800822,0.3753952594187387,0.12498554739934999,6.112874298809886,3.485510930438778
2700.0,-30.04523180459305,5.0074614618943425,35.00365253930928,24.09201735807585,4.993812456600954,-26.541333766636782,-40.0525261304341,1.4899144186447286,-0.12948605648142575,-5.014556301057322,40.00717652469447,42275.876479230625,25751.25530948827,25751.25530948827,68027.13178871889,77314.77897722683,77314.77897722683,25751.25530948827,103066.0342867151,103066.0342867151,103066.0342867151,127850.04311178952,91499.52062140408,56460.64166048432,38932.08773435529,24784.008825074412,0.0,63716.0965594297,21066.40750131325,1534.6486473057018,0.0,0.8868186720673019,2.8167539734357554,0.0014959135982669303,354454.81530741265,1554842.682175775,4.386575143089216,1554842.682175775,4.386575143089216,0.85,0.09557582463485885,4.027634451161993,1.2670149774989112,1.0,0.0,4.027634451162571,1.2847707299037243,1.2850692463252178,3.1349052071444747,19310.241153030933,1969.0965980259245,4632.441516551485,4632.441516551485,5.558894854361423,5.0074614618943425,-2.343848453514076,7.351309915408418,3.4855202550670272,3.4855202550670272,0.9958629300191506,0.0,0.0,0.0002323378594199188,1.000008850664482,0.00023233580309367846,198.95957285860527,0.0,4.115805252442372e-07,1.1664192085421683,0.014507831015361721,7.83882369054708e-05,0.000153949622514448,0.0006200528033825747,0.09557582463485542,0.07170279598501351,0.023873028649841914,0.09557580505737841,0.07170279598501608,0.023873028649842767,0.3753947831203741,0.3753947831203741,0.12498554288274329,0.0,4.884594805496363,4.844574214247302,5.00483872478776,4.8850702445759,4.845279126341552,5.004624461539834,24784.008825074412,21066.40750131325,0.85,1.0676600649141803,0.6635038673437691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176578413347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87102144694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.759995011547,1534.6486473057018,0.3753947831203741,0.12498554288274329,6.112874298809886,3.4855202550670272
2701.0,-30.04531655667344,5.007450980084998,35.0036477716019,24.09197859177368,4.993801035650866,-26.541411197626566,-40.05259122988207,1.4898956766040021,-0.1294679960602707,-5.014553869220358,40.007166209059825,42275.77984558298,25751.257817121368,25751.257817121368,68027.03766270436,77314.66798093788,77314.66798093788,25751.257817121368,103065.92579805925,103065.92579805925,103065.92579805925,127849.90277779887,91499.43920892391,56460.57454049031,38932.07185381512,24783.97697973961,0.0,63716.04883355473,21066.380432778667,1534.6469077616523,0.0,0.8868187217922292,2.816754019922859,0.0014959135982669303,354454.8489090588,1554842.2373285808,4.386573472232287,1554842.2373285808,4.386573472232287,0.8499999999999999,0.09557571570037546,4.027634451161993,1.267014786829241,1.0,0.0,4.027634451163063,1.284770821825582,1.285069335626388,3.1349049828505344,19310.223971578896,1969.0948460054042,4632.441516551485,4632.441516551485,5.5588953956813905,5.007450980084998,-2.3438400418907315,7.3512910219757295,3.485529552563131,3.485529552563131,0.9958655864466088,0.0,0.0,0.00023233580309367846,1.000008824361759,0.00023233375289659404,198.9596428762604,0.0,4.0912579043485193e-07,1.1594624900923705,0.014508240141152156,7.838765916547422e-05,0.00015394814392820426,0.0006200468481776805,0.09557571570037288,0.07170269216336965,0.023873023537003223,0.09557570365736823,0.07170269216337159,0.023873023537003872,0.3753943089823895,0.3753943089823895,0.12498553922542782,0.0,4.884692125371998,4.844711102130816,5.004816970904301,4.885085873160108,4.8452632678065015,5.004734579646936,24783.97697973961,21066.380432778667,0.85,1.0676593873611218,0.6635028477051347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662935757345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.864064728485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.756787189559,1534.6469077616523,0.3753943089823895,0.12498553922542782,6.112874298809886,3.485529552563131
2702.0,-30.045400856870984,5.0074406516578716,35.00364300637499,24.091964063141518,4.993802401177013,-26.541486943166408,-40.05265604993326,1.489888487472397,-0.1293275288452378,-5.014543180335167,40.007156745896104,42275.68413308939,25751.239411255123,25751.239411255123,68026.9235443445,77314.6034230498,77314.6034230498,25751.239411255123,103065.84283430493,103065.84283430493,103065.84283430493,127849.78954433926,91499.4092288239,56460.51328047394,38932.10660927774,24783.94671003433,0.0,63716.05331931207,21066.35470352918,1534.6450733760155,0.0,0.886818810450057,2.816753421000086,0.0014959135982669303,354454.9966016132,1554841.8292430772,4.386570493152418,1554841.8292430772,4.386570493152418,0.85,0.09557560398495314,4.027634451161993,1.2670146329747514,1.0,0.0,4.027634451162277,1.2847708596900553,1.2850693708654886,3.134904890459331,19310.21764451885,1969.0942008248333,4632.441516551485,4632.441516551485,5.558891422427508,5.0074406516578716,-2.3438255568275665,7.351266208485438,3.485538826320469,3.485538826320469,0.9958682360915626,0.0,0.0,0.00023233375289659404,1.0000087773177182,0.00023233171364732736,198.9597125206372,0.0,4.079064797425716e-07,1.156006963590448,0.0145086480476319,7.838708390896077e-05,0.00015394666898763327,0.0006200409076562234,0.09557560398495725,0.07170258585433369,0.023873018130623563,0.0955755786471991,0.0717025858543306,0.023873018130622536,0.375393834359343,0.375393834359343,0.12498553820565637,0.0,4.8847928027664125,4.844867293479183,5.004750645351919,4.885215651489943,4.845512337377784,5.0045056687428655,24783.94671003433,21066.35470352918,0.85,1.067657521149789,0.6635012988206507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668015040142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86060920198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.753581596064,1534.6450733760155,0.375393834359343,0.12498553820565637,6.112874298809886,3.485538826320469
2703.0,-30.045484725360414,5.007430340809819,35.00363826466867,24.09194027949127,4.993795980860208,-26.541563078782133,-40.0527284835465,1.48987433428191,-0.12916723353072257,-5.0145387732384785,40.00714790052992,42275.621872469004,25751.237301766334,25751.237301766334,68026.85917423535,77314.53277945031,77314.53277945031,25751.237301766334,103065.77008121664,103065.77008121664,103065.77008121664,127849.6929345493,91499.36983649206,56460.482151399796,38932.09742788029,24783.922853332653,0.0,63716.02028121294,21066.334425332756,1534.6437507528788,0.0,0.8868188649035205,2.8167518277845103,0.0014959135982669303,354455.05749622534,1554841.447799288,4.386568663407619,1554841.447799288,4.386568663407619,0.85,0.09557549675408163,4.027634451161993,1.2670145450579002,1.0,0.0,4.027634451163015,1.2847709301099324,1.2850694386816228,3.134904718631333,19310.209331082646,1969.093353090265,4632.441516551485,4632.441516551485,5.5588909670545075,5.007430340809819,-2.343815645727394,7.351245986537213,3.4855481288784276,3.4855481288784276,0.9958708939652651,0.0,0.0,0.00023233171364732736,1.0000087323741862,0.00023232968485758463,198.95978180840214,0.0,4.0572844785715716e-07,1.1498344212271834,0.014509053776079757,7.838644108921926e-05,0.00015394527255810809,0.000620035283348559,0.09557549675408548,0.07170248303859955,0.023873013715485936,0.09557544808515578,0.07170248303859665,0.023873013715484972,0.37539336061058226,0.37539336061058226,0.12498553657740298,0.0,4.884906906876665,4.845034559082592,5.0047048184406435,4.885371539707762,4.845711983254546,5.004529891179459,24783.922853332653,21066.334425332756,0.85,1.0676570644870216,0.6635006657020327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673067244485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.854436659625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.750382230217,1534.6437507528788,0.37539336061058226,0.12498553657740298,6.112874298809886,3.4855481288784276
2704.0,-30.04556828147404,5.007420239381074,35.003633557854876,24.09191963905471,4.993802782213846,-26.541637610940693,-40.052789357118286,1.4898721116805156,-0.1292440372394026,-5.014525215277011,40.00713943343579,42275.512924080605,25751.21217144938,25751.21217144938,68026.72509552998,77314.42137998671,77314.42137998671,25751.21217144938,103065.6335514361,103065.6335514361,103065.6335514361,127849.53084720628,91499.294915222,56460.40959452761,38932.094800771534,24783.897295770184,0.0,63715.99209654172,21066.312701404655,1534.6421152692865,0.0,0.8868189645553053,2.8167544209777144,0.0014959135982669303,354455.2448320364,1554841.082668009,4.386565314909623,1554841.082668009,4.386565314909623,0.85,0.09557538550648936,4.027634451161993,1.2670143571356314,1.0,0.0,4.027634451163139,1.2847709446966753,1.285069450665089,3.1349046830389575,19310.193519548524,1969.0917407624954,4632.441516551485,4632.441516551485,5.558885542200925,5.007420239381074,-2.343798978662538,7.351219218043612,3.485557419525361,3.485557419525361,0.9958735484358174,0.0,0.0,0.00023232968485758463,1.0000086998554953,0.0002323276636404834,198.95985083814085,0.0,4.036475645486058e-07,1.1439371979307489,0.014509457423644305,7.838590086405442e-05,0.00015394378399353022,0.0006200292879545825,0.09557538550648777,0.07170237717773352,0.023873008328754244,0.09557544495911811,0.07170237717773471,0.023873008328754643,0.37539288833721596,0.37539288833721596,0.12498553566173122,0.0,4.884976643897062,4.845163338822999,5.004596948397364,4.885281178037587,4.845704178856977,5.004191249747009,24783.897295770184,21066.312701404655,0.85,1.067655432445542,0.663499249294043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517678093579411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84853943632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.747188702915,1534.6421152692865,0.37539288833721596,0.12498553566173122,6.112874298809886,3.485557419525361
2705.0,-30.045651348199506,5.007410131769432,35.00362888884733,24.091895890329056,4.993795848052482,-26.54171307627663,-40.05286168595774,1.489857576129556,-0.12906594740013588,-5.014521663949465,40.00713112099476,42275.45369507665,25751.212913397012,25751.212913397012,68026.66660847366,77314.35309231131,77314.35309231131,25751.212913397012,103065.56600570833,103065.56600570833,103065.56600570833,127849.44289746453,91499.25734700325,56460.38094929339,38932.084886344295,24783.876891756194,0.0,63715.96177810049,21066.295357992763,1534.641010163924,0.0,0.8868190127242445,2.816752493835047,0.0014959135982669303,354455.2939021715,1554840.7242059857,4.3865636963377295,1554840.7242059857,4.3865636963377295,0.85,0.09557527919311065,4.027634451161993,1.2670142752630635,1.0,0.0,4.027634451162165,1.2847710168680155,1.2850695202562612,3.134904506937326,19310.185591076784,1969.0909322833777,4632.441516551485,4632.441516551485,5.558885702364336,5.007410131769432,-2.343789606684823,7.351199738454255,3.485566756162373,3.485566756162373,0.9958762160463923,0.0,0.0,0.0002323276636404834,1.0000086489061162,0.00023232565427771113,198.95991946361434,0.0,4.0214105297443234e-07,1.1396677441295413,0.01450985956469728,7.838525898309161e-05,0.00015394240465739178,0.0006200237324928316,0.0955752791931153,0.07170227543090962,0.023873003762205674,0.09557531593603034,0.07170227543090614,0.02387300376220451,0.37539241502086657,0.37539241502086657,0.12498553152162348,0.0,4.885071139471961,4.8453116843797375,5.004529447348318,4.885455716549302,4.845911804684306,5.004266196338392,24783.876891756194,21066.295357992763,0.85,1.067655022541852,0.6634986354330908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517683101196601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.844269982525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.743998637927,1534.641010163924,0.37539241502086657,0.12498553152162348,6.112874298809886,3.485566756162373
2706.0,-30.045734171857834,5.0074000626554644,35.00362421122265,24.091877310443692,4.993789822943563,-26.54178823181469,-40.05292643615974,1.4898438829004,-0.12882789122403437,-5.014516015477494,40.00712153198459,42275.363944572324,25751.208293676063,25751.208293676063,68026.5722382484,77314.30181530325,77314.30181530325,25751.208293676063,103065.5101089793,103065.5101089793,103065.5101089793,127849.3578151906,91499.23705990684,56460.3221212182,38932.127709654036,24783.847706211287,0.0,63715.97541586532,21066.270550279594,1534.6393540970366,0.0,0.8868190761873679,2.8167500230475704,0.0014959135982669303,354455.371949413,1554840.3106938375,4.386561563851092,1554840.3106938375,4.386561563851092,0.85,0.09557516974982584,4.027634451161993,1.2670141384424642,1.0,0.0,4.027634451163998,1.2847710850744851,1.2850695858968724,3.134904340510192,19310.18130964753,1969.0904956990953,4632.441516551485,4632.441516551485,5.558884705110311,5.0074000626554644,-2.343778705162861,7.351178767818325,3.4855760740984962,3.4855760740984962,0.995878878313856,0.0,0.0,0.00023232565427771113,1.000008623603733,0.00023232365081060874,198.9599878883198,0.0,3.9978265534074287e-07,1.1329840452356652,0.014510259347352622,7.838468436273151e-05,0.00015394096991497964,0.0006200179538748639,0.09557516974982366,0.07170217138589577,0.02387299836392789,0.09557513580181325,0.0717021713858974,0.023872998363928435,0.3753919421429767,0.3753919421429767,0.12498552717910591,0.0,4.885192421157797,4.845491602237473,5.004474348096892,4.885688124253477,4.84622199065393,5.004264692003858,24783.847706211287,21066.270550279594,0.85,1.0676533129132593,0.6634970848150231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768807948745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83758628363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.740815591811,1534.6393540970366,0.3753919421429767,0.12498552717910591,6.112874298809886,3.4855760740984962
2707.0,-30.045816538085138,5.007390091263935,35.00361954286481,24.09185265367853,4.993788515190608,-26.541862503873556,-40.05299104666335,1.4898344809789745,-0.12879277694696611,-5.014507511284733,40.007112446652556,42275.275626575676,25751.19656698357,25751.19656698357,68026.47219355925,77314.20708545008,77314.20708545008,25751.19656698357,103065.40365243366,103065.40365243366,103065.40365243366,127849.2240102114,91499.17504488009,56460.266391214645,38932.12072629494,24783.82035777775,0.0,63715.94108407269,21066.247304111086,1534.637733053334,0.0,0.8868191523593079,2.81675055438233,0.0014959135982669303,354455.48945534066,1554839.918902156,4.386559004323325,1554839.918902156,4.386559004323325,0.85,0.09557506008920376,4.027634451161993,1.267013973598369,1.0,0.0,4.027634451161549,1.284771133193956,1.2850696314533925,3.134904223096332,19310.168221872715,1969.089161117478,4632.441516551485,4632.441516551485,5.55888217368224,5.007390091263935,-2.3437656882495315,7.3511557795134665,3.485585386802065,3.485585386802065,0.9958815390863043,0.0,0.0,0.00023232365081060874,1.0000085759815804,0.00023232165842434536,198.96005593516017,0.0,3.986097904274043e-07,1.1296601460712636,0.014510657957143049,7.838411098599402e-05,0.00015393953982461471,0.0006200121939936419,0.09557506008920731,0.07170206721252574,0.023872992876681567,0.09557506108350755,0.07170206721252308,0.023872992876680682,0.3753914716301378,0.3753914716301378,0.1249855233820355,0.0,4.88529368432728,4.84564928963141,5.004405879318824,4.885714734337739,4.846296173420853,5.004148175433386,24783.82035777775,21066.247304111086,0.85,1.0676523180250739,0.6634960562034825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693043214235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.834262384466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.73763464625,1534.637733053334,0.3753914716301378,0.1249855233820355,6.112874298809886,3.485585386802065
