time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2708.0,-30.045898488840006,5.0073801982764445,35.00361489823805,24.09182806676256,4.993786759210536,-26.54193644679073,-40.0530593591742,1.489824717161232,-0.1287445336956239,-5.01449981201943,40.0071038011551,42275.204570501584,25751.187158498855,25751.187158498855,68026.39172900043,77314.11443026862,77314.11443026862,25751.187158498855,103065.30158876747,103065.30158876747,103065.30158876747,127849.0975585468,91499.11475532479,56460.22758555392,38932.096855300966,24783.79596977933,0.0,63715.8928250803,21066.22657431243,1534.6363004132581,0.0,0.8868192228425238,2.816750819078494,0.0014959135982669303,354455.59583928005,1554839.546077766,4.386556635948197,1554839.546077766,4.386556635948197,0.85,0.09557495161597522,4.027634451161993,1.2670138609549033,1.0,0.0,4.027634451161245,1.2847711829835073,1.285069678694618,3.1349041016074035,19310.155498244832,1969.087863668514,4632.441516551485,4632.441516551485,5.558880142683103,5.0073801982764445,-2.3437532280489615,7.351133426325406,3.4855947122033797,3.4855947122033797,0.9958842034866799,0.0,0.0,0.00023232165842434536,1.0000085327280985,0.00023231967610371724,198.96012363879876,0.0,3.964052824060406e-07,1.1234125703387192,0.014511054362425455,7.838350476053723e-05,0.00015393815366380813,0.0006200066110446224,0.09557495161597682,0.07170196402057005,0.02387298759540677,0.09557498843827679,0.07170196402056885,0.023872987595406372,0.3753910017806367,0.3753910017806367,0.12498551917350537,0.0,4.885383109096949,4.845791933307339,5.0043352070589435,4.885755278323813,4.846377115043083,5.004067158644716,24783.79596977933,21066.22657431243,0.85,1.0676518638097683,0.663495443539652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517697979529816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.828014808736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.734460103766,1534.6363004132581,0.3753910017806367,0.12498551917350537,6.112874298809886,3.4855947122033797
2709.0,-30.045980150398226,5.007370313166551,35.00361025883708,24.091799079347425,4.993779635624934,-26.542010666154887,-40.053123934753216,1.4898101513815591,-0.1286524596921481,-5.014495388169043,40.00709466411254,42275.119234101614,25751.18621318717,25751.18621318717,68026.30544728879,77314.02564577652,77314.02564577652,25751.18621318717,103065.2118589637,103065.2118589637,103065.2118589637,127848.98180510441,91499.05604684234,56460.17224491531,38932.09311325225,24783.76994614071,0.0,63715.86305939296,21066.2044542196,1534.63484945388,0.0,0.8868192784371713,2.816750124923248,0.0014959135982669303,354455.6569654657,1554839.1520562884,4.386554767858523,1554839.1520562884,4.386554767858523,0.85,0.09557484401613123,4.027634451161993,1.2670136911654848,1.0,0.0,4.0276344511604405,1.2847712552159638,1.2850697483968954,3.1349039253567104,19310.14310828971,1969.0866002447026,4632.441516551485,4632.441516551485,5.5588799386197225,5.007370313166551,-2.3437431612145585,7.35111347438111,3.485604044637593,3.485604044637593,0.9958868698964551,0.0,0.0,0.00023231967610371724,1.0000085026224597,0.0002323177007940167,198.96019110355797,0.0,3.94402757262876e-07,1.1177374140829905,0.014511448765182717,7.83829317017048e-05,0.00015393674440201244,0.0006200009350532633,0.09557484401613175,0.07170186154350693,0.023872982472624836,0.09557488051283869,0.07170186154350652,0.0238729824726247,0.3753905316542786,0.3753905316542786,0.1249855144564837,0.0,4.885473422297139,4.845926973133089,5.004290948026892,4.8858429284769045,4.846475525658661,5.004122324076548,24783.76994614071,21066.2044542196,0.85,1.0676510084133652,0.6634944141727267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702890948767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82233965248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.731291139042,1534.63484945388,0.3753905316542786,0.1249855144564837,6.112874298809886,3.485604044637593
2710.0,-30.046061395933222,5.0073604437740755,35.00360560481709,24.091780674085044,4.993772139722993,-26.54208454826385,-40.05318847540764,1.4897952920536164,-0.12837995326032114,-5.014490603634947,40.00708495949984,42275.03548097646,25751.184327097086,25751.184327097086,68026.21980807354,77313.98116087903,77313.98116087903,25751.184327097086,103065.16548797612,103065.16548797612,103065.16548797612,127848.90571110116,91499.04131926344,56460.11813374834,38932.13687279456,24783.74022312505,0.0,63715.87709591961,21066.17918965629,1534.6331822072614,0.0,0.8868193379222604,2.81674710024995,0.0014959135982669303,354455.72307537793,1554838.7335592697,4.386552769042526,1554838.7335592697,4.386552769042526,0.85,0.09557473542628969,4.027634451161993,1.2670135730272158,1.0,0.0,4.0276344511617745,1.2847713288071758,1.2850698194672516,3.1349037457906084,19310.140000152118,1969.086283302873,4632.441516551485,4632.441516551485,5.558879531471552,5.0073604437740755,-2.3437328399708632,7.351093283744939,3.485613362959903,3.485613362959903,0.9958895322742579,0.0,0.0,0.0002323177007940167,1.0000084593114804,0.0002323157355628478,198.96025822465933,0.0,3.930079955062387e-07,1.1137846592646805,0.014511841773178224,7.838235895667256e-05,0.00015393534183734414,0.0006199952860354854,0.09557473542629075,0.0717017581311268,0.02387297729516396,0.09557468046014793,0.071701758131126,0.023872977295163696,0.3753900609402304,0.3753900609402304,0.12498551088795647,0.0,4.885599080460167,4.846103590733435,5.0042633001580725,4.886110650374633,4.846819139192007,5.004161806658658,24783.74022312505,21066.17918965629,0.85,1.0676494291315337,0.6634929535276501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517707785038934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81838689766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.728125236197,1534.6331822072614,0.3753900609402304,0.12498551088795647,6.112874298809886,3.485613362959903
2711.0,-30.046142219976787,5.007350717172898,35.003600964533746,24.091760732140415,4.993774284811585,-26.54215708682828,-40.05325280651448,1.4897891516630788,-0.1283439714491692,-5.014479759375406,40.007076051570074,42274.952718708795,25751.167192141373,25751.167192141373,68026.11991085016,77313.89141922655,77313.89141922655,25751.167192141373,103065.05861136792,103065.05861136792,103065.05861136792,127848.77133907977,91498.98506791802,56460.068744916054,38932.129247779965,24783.712727711863,0.0,63715.84197549183,21066.155818555082,1534.6314984022333,0.0,0.8868194253601156,2.8167478934388464,0.0014959135982669303,354455.87291509117,1554838.3494180965,4.3865498309589395,1554838.3494180965,4.3865498309589395,0.85,0.09557462553625828,4.027634451161993,1.2670134021388368,1.0,0.0,4.027634451163262,1.2847713615901897,1.2850698497328776,3.134903665798482,19310.128128756096,1969.0850727573736,4632.441516551485,4632.441516551485,5.558875832567711,5.007350717172898,-2.3437180477655484,7.3510687649384465,3.4856226695484502,3.4856226695484502,0.9958921912995572,0.0,0.0,0.0002323157355628478,1.0000084154310556,0.0002323137805422444,198.9603249975847,0.0,3.910029008368373e-07,1.108102220971597,0.01451223277607906,7.838178807505214e-05,0.00015393394748779566,0.0006199896701052069,0.09557462553625926,0.07170165357370133,0.023872971962557936,0.09557461193220897,0.07170165357370059,0.02387297196255769,0.3753895923684417,0.3753895923684417,0.12498550921646266,0.0,4.885702334210919,4.846263146502622,5.004197190038269,4.886135787926264,4.846921943291704,5.003953370418685,24783.712727711863,21066.155818555082,0.85,1.0676484497688388,0.6634920203199979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771265419938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.812704459364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.724964945632,1534.6314984022333,0.3753895923684417,0.12498550921646266,6.112874298809886,3.4856226695484502
2712.0,-30.04622269361677,5.007340974772032,35.003596340819755,24.09173184949907,4.993766323883266,-26.542230320662856,-40.05332101425154,1.4897739509293222,-0.12823297656984778,-5.014476297679592,40.007067253620676,42274.887560398194,25751.16908810384,25751.16908810384,68026.05664850204,77313.80648204732,77313.80648204732,25751.16908810384,103064.97557015116,103064.97557015116,103064.97557015116,127848.66456726467,91498.92938813979,56460.03274681856,38932.10737924581,24783.688997113513,0.0,63715.79637635933,21066.135647546485,1534.630200713513,0.0,0.8868194748306568,2.8167468381283487,0.0014959135982669303,354455.9207468147,1554837.9700197305,4.386548168651808,1554837.9700197305,4.386548168651808,0.85,0.09557451987415544,4.027634451161993,1.2670133307063955,1.0,0.0,4.027634451162297,1.284771436736622,1.2850699223848834,3.1349034824375983,19310.11637798475,1969.0838745121678,4632.441516551485,4632.441516551485,5.558876241847023,5.007340974772032,-2.343708647992224,7.351049622764256,3.485632002763385,3.485632002763385,0.9958948579323957,0.0,0.0,0.0002323137805422444,1.0000083789522836,0.00023231183401247228,198.9603914810628,0.0,3.889715346321451e-07,1.1023453291474992,0.014512621747613693,7.838118279596868e-05,0.00015393259774627572,0.0006199842338397611,0.09557451987415821,0.07170155234568133,0.023872967528476882,0.09557450063806008,0.07170155234567925,0.023872967528476192,0.37538912459312124,0.37538912459312124,0.12498550671078712,0.0,4.8858092463120215,4.846416217088347,5.0041652264615095,4.88624332110976,4.84703506763276,5.004043954710369,24783.688997113513,21066.135647546485,0.85,1.0676482209636473,0.6634914725178508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517717498102343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.806947567544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.721810390762,1534.630200713513,0.37538912459312124,0.12498550671078712,6.112874298809886,3.485632002763385
2713.0,-30.046302854121034,5.007331387747837,35.00359173121255,24.09171169800686,4.993769529637005,-26.542302155860575,-40.053381433803565,1.4897688313766109,-0.12822325014968783,-5.014464717844474,40.007058417082405,42274.79152796218,25751.150442903403,25751.150442903403,68025.94197086559,77313.71171992029,77313.71171992029,25751.150442903403,103064.8621628237,103064.8621628237,103064.8621628237,127848.52363386124,91498.86827804203,56459.97027954535,38932.10888721854,24783.661471037547,0.0,63715.77035825609,21066.112250381913,1534.628497015021,0.0,0.8868195657532145,2.8167480624648897,0.0014959135982669303,354456.0807503586,1554837.5889573488,4.386545113476025,1554837.5889573488,4.386545113476025,0.85,0.09557441001208233,4.027634451161993,1.2670131433336063,1.0,0.0,4.02763445116087,1.284771464705519,1.2850699478593022,3.1349034141921592,19310.10348118795,1969.0825594048888,4632.441516551485,4632.441516551485,5.558872216928335,5.007331387747837,-2.3436932734234808,7.3510246611713175,3.4856413150010788,3.4856413150010788,0.9958975185717368,0.0,0.0,0.00023231183401247228,1.000008346353801,0.00023230989507189653,198.96045770588213,0.0,3.872823254888802e-07,1.0975581104354863,0.014513009029939182,7.838064663326289e-05,0.00015393118737920937,0.0006199785533967759,0.09557441001208496,0.07170144778858442,0.02387296222350054,0.09557444587583906,0.07170144778858245,0.023872962223499886,0.37538865716791137,0.37538865716791137,0.12498550556524972,0.0,4.885891323566284,4.846550649635617,5.004089802765407,4.886241467694788,4.84711034875653,5.00381012757606,24783.661471037547,21066.112250381913,0.85,1.0676468571026387,0.6634902362517594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722321008173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80216034883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.718660161509,1534.628497015021,0.37538865716791137,0.12498550556524972,6.112874298809886,3.4856413150010788
2714.0,-30.046382548803287,5.007321859925262,35.00358715821918,24.09169238470497,4.993767652485168,-26.542374080137527,-40.053445695061214,1.489759183819382,-0.12808364274980022,-5.014457524656716,40.007050264324015,42274.713234852,25751.14333870899,25751.14333870899,68025.85657356099,77313.64077068909,77313.64077068909,25751.14333870899,103064.78410939808,103064.78410939808,103064.78410939808,127848.42404852384,91498.82873464767,56459.92326313365,38932.11719057114,24783.639939125762,0.0,63715.757129696896,21066.093948256897,1534.627240696201,0.0,0.8868196318768418,2.8167470666548593,0.0014959135982669303,354456.1801417444,1554837.2373820038,4.386542891593076,1554837.2373820038,4.386542891593076,0.85,0.09557430320295099,4.027634451161993,1.2670130290417,1.0,0.0,4.027634451162501,1.284771513840862,1.285069994514835,3.1349032942995927,19310.095135871212,1969.0817084194107,4632.441516551485,4632.441516551485,5.558870683353784,5.007321859925262,-2.3436810697122796,7.351002929637541,3.4856506578734,3.4856506578734,0.9959001879638285,0.0,0.0,0.00023230989507189653,1.0000082978574023,0.0002323079674135095,198.96052354589992,0.0,3.8577250441582046e-07,1.093279277514435,0.014513394802443598,7.838007638300744e-05,0.00015392981868888908,0.0006199730408124889,0.09557430320295075,0.07170134571108765,0.023872957491863103,0.0955743409718157,0.07170134571108783,0.02387295749186316,0.3753881889941294,0.3753881889941294,0.1249855028499332,0.0,4.885985133256554,4.846698594771567,5.004020763010544,4.886373881906934,4.847304022518017,5.00375828220956,24783.639939125762,21066.093948256897,0.85,1.0676457384802107,0.6634891452172422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727125150353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79788151591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.715513522953,1534.627240696201,0.3753881889941294,0.1249855028499332,6.112874298809886,3.4856506578734
2715.0,-30.046461888060648,5.007312415886319,35.00358260560764,24.0916728618555,4.993766807298817,-26.542445581241715,-40.05350985154507,1.4897505004799183,-0.12796976904974144,-5.014449096956286,40.00704171199971,42274.63620376616,25751.133284673117,25751.133284673117,68025.76948843928,77313.56495655472,77313.56495655472,25751.133284673117,103064.69824122783,103064.69824122783,103064.69824122783,127848.3136083611,91498.7846009071,56459.877813871615,38932.118652261655,24783.61536713327,0.0,63715.73401939492,21066.07306206328,1534.6257806440128,0.0,0.8868197057294216,2.816746553396907,0.0014959135982669303,354456.2965909537,1554836.8685760512,4.386540410002504,1554836.8685760512,4.386540410002504,0.85,0.09557419496588367,4.027634451161993,1.267012899364345,1.0,0.0,4.027634451161903,1.2847715584422759,1.2850700366498813,3.1349031854700358,19310.08582179866,1969.0807586483318,4632.441516551485,4632.441516551485,5.558868513000238,5.007312415886319,-2.343667936298697,7.350980352185016,3.4856600026265028,3.4856600026265028,0.9959028578932865,0.0,0.0,0.0002323079674135095,1.0000082608555867,0.00023230604836679204,198.96058909232045,0.0,3.8352792190024755e-07,1.0869181306653015,0.014513778330365499,7.837950706633395e-05,0.00015392846034717553,0.000619967569908607,0.09557419496588412,0.07170124270881877,0.023872952257065358,0.09557424058592173,0.07170124270881842,0.023872952257065243,0.37538772113087515,0.37538772113087515,0.12498549921580338,0.0,4.886080801295975,4.846850738262731,5.003946550232456,4.886479327906557,4.847475301523389,5.003665724806638,24783.61536713327,21066.07306206328,0.85,1.0676447589496874,0.6634881768904657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731901378115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79152036906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.712373544347,1534.6257806440128,0.37538772113087515,0.12498549921580338,6.112874298809886,3.4856600026265028
2716.0,-30.046540897122867,5.00730295465223,35.00357805418312,24.09164928775283,4.993758575842811,-26.542517523785754,-40.0535703060217,1.4897352025056347,-0.12776287105316442,-5.014445388346215,40.007032641350094,42274.54517224407,25751.135348090607,25751.135348090607,68025.68052033467,77313.50247998357,77313.50247998357,25751.135348090607,103064.63782807418,103064.63782807418,103064.63782807418,127848.22742780081,91498.75068116638,56459.81524759592,38932.15048174495,24783.589599726634,0.0,63715.74008147159,21066.051159767638,1534.6243616826252,0.0,0.8868197574437503,2.8167442658319874,0.0014959135982669303,354456.3478344452,1554836.4774181799,4.386538672300468,1554836.4774181799,4.386538672300468,0.85,0.09557408840973165,4.027634451161993,1.2670127416634935,1.0,0.0,4.027634451163995,1.2847716339693387,1.2850701097288253,3.134903001180452,19310.07866330899,1969.0800286855338,4632.441516551485,4632.441516551485,5.558868958427879,5.00730295465223,-2.343658259456124,7.350961214108354,3.4856693567746304,3.4856693567746304,0.9959055305070372,0.0,0.0,0.00023230604836679204,1.0000082264806396,0.0002323041373213039,198.96065436598698,0.0,3.8181466540177323e-07,1.0820627617486254,0.0145141601450309,7.837897060431154e-05,0.0001539270777624805,0.0006199620013628576,0.09557408840973611,0.07170114115321401,0.023872947256522108,0.09557408016977667,0.07170114115321066,0.023872947256520994,0.37538725386937344,0.37538725386937344,0.12498549448676631,0.0,4.886199764842274,4.847021561127065,5.003909508484526,4.886682517293025,4.847711889519076,5.003768393546238,24783.589599726634,21066.051159767638,0.85,1.0676432610427515,0.6634866850512724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517736656307685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.786665000145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.709238029598,1534.6243616826252,0.37538725386937344,0.12498549448676631,6.112874298809886,3.4856693567746304
2717.0,-30.04661944403833,5.0072935278780895,35.003573486435386,24.091619986016326,4.993752918417226,-26.542588792902592,-40.05363442758096,1.4897222672815131,-0.127710480257349,-5.014439264265637,40.00702306305191,42274.471400440314,25751.131212896948,25751.131212896948,68025.60261333727,77313.40660540453,77313.40660540453,25751.131212896948,103064.53781830147,103064.53781830147,103064.53781830147,127848.09750474266,91498.68421894769,56459.77076004059,38932.12606545233,24783.559686441193,0.0,63715.68575189352,21066.025733475013,1534.622645441239,0.0,0.8868198232881193,2.816744292050634,0.0014959135982669303,354456.4324535629,1554836.0643688247,4.386536459801792,1554836.0643688247,4.386536459801792,0.85,0.09557398030282514,4.027634451161993,1.2670125922048467,1.0,0.0,4.027634451161568,1.284771698426881,1.2850701717459574,3.1349028439010356,19310.064636989926,1969.0785983990381,4632.441516551485,4632.441516551485,5.55886806576822,5.0072935278780895,-2.3436468229288625,7.350940350806952,3.4856786899954906,3.4856786899954906,0.9959081971415688,0.0,0.0,0.0002323041373213039,1.0000081783666728,0.000232302237468427,198.96071925788644,0.0,3.802228608441925e-07,1.0775515876324415,0.014514540367891744,7.837840160497513e-05,0.00015392573571632875,0.0006199565960915418,0.09557398030282292,0.07170103832555103,0.023872941977271897,0.09557398127063144,0.07170103832555269,0.023872941977272456,0.375386788323918,0.375386788323918,0.12498549108737078,0.0,4.886303272135933,4.847169352014134,5.003879779048873,4.886728784008312,4.847772134628201,5.003772506401219,24783.559686441193,21066.025733475013,0.85,1.0676429486802732,0.6634860929701912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741391451087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.782153826025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.706106485117,1534.622645441239,0.375386788323918,0.12498549108737078,6.112874298809886,3.4856786899954906
2718.0,-30.046697649743297,5.007284187488408,35.00356892529188,24.091605806630128,4.993751717051473,-26.54265930925039,-40.05369463758541,1.4897133765585284,-0.1275053778218762,-5.014430636983739,40.00701411991992,42274.382946458376,25751.120846761714,25751.120846761714,68025.5037932201,77313.35367613663,77313.35367613663,25751.120846761714,103064.47452289834,103064.47452289834,103064.47452289834,127848.00699794907,91498.66236843647,56459.71329018684,38932.165642499596,24783.532475050735,0.0,63715.69811755033,21066.002603793124,1534.6210309038638,0.0,0.886819899571234,2.8167426024806206,0.0014959135982669303,354456.5516605439,1554835.6787101068,4.386533896541268,1554835.6787101068,4.386533896541268,0.85,0.09557387212505439,4.027634451161993,1.2670124658243735,1.0,0.0,4.027634451162979,1.2847717439410353,1.285070214829681,3.134902732844381,19310.0600256145,1969.0781281696095,4632.441516551485,4632.441516551485,5.558865828042132,5.007284187488408,-2.343633532775307,7.350917720263715,3.4856880178430454,3.4856880178430454,0.9959108622408701,0.0,0.0,0.000232302237468427,1.0000081428446455,0.00023230034588279938,198.96078386793045,0.0,3.7799609487353575e-07,1.0712409328716004,0.014514918363986619,7.837786731931396e-05,0.00015392437014911302,0.0006199510960859782,0.09557387212505417,0.07170093523655284,0.023872936888501325,0.09557383161266195,0.071700935236553,0.02387293688850138,0.3753863228679082,0.3753863228679082,0.12498548917060759,0.0,4.8864244228770986,4.8473457214934115,5.003834826737375,4.886925259161842,4.8480675677994896,5.003671422507011,24783.532475050735,21066.002603793124,0.85,1.067641190522915,0.6634845759433655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774609890019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.775843171265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.702981565339,1534.6210309038638,0.3753863228679082,0.12498548917060759,6.112874298809886,3.4856880178430454
2719.0,-30.046775432411266,5.007274911854728,35.00356438410247,24.091581149864965,4.993749839107393,-26.542729512497385,-40.053758619446285,1.4897039191934645,-0.12745722552375582,-5.014422939655748,40.007005578838516,42274.31180140194,25751.11307604153,25751.11307604153,68025.42487744347,77313.26131019693,77313.26131019693,25751.11307604153,103064.37438623846,103064.37438623846,103064.37438623846,127847.88245551739,91498.60063641837,56459.67266177205,38932.14219405147,24783.50806927894,0.0,63715.65026333041,21065.9818588871,1534.6195943419118,0.0,0.8868199696662106,2.8167428681504987,0.0014959135982669303,354456.6580179652,1554835.3103892654,4.386531541214442,1554835.3103892654,4.386531541214442,0.85,0.09557376550551225,4.027634451161993,1.267012348235585,1.0,0.0,4.027634451161859,1.284771792088888,1.2850702605583366,3.134902615361389,19310.046997566395,1969.0767996784218,4632.441516551485,4632.441516551485,5.558864150585404,5.007274911854728,-2.3436208970496746,7.3508958089044025,3.4856973560386217,3.4856973560386217,0.9959135302967491,0.0,0.0,0.00023230034588279938,1.0000080988026772,0.00023229846454337285,198.96084812851694,0.0,3.7635135922228475e-07,1.066579752035955,0.014515294715345841,7.8377299567012e-05,0.0001539230463157874,0.0006199457641692684,0.09557376550551736,0.07170083337261819,0.023872932132899167,0.0955737587143628,0.07170083337261436,0.02387293213289789,0.37538585931575014,0.37538585931575014,0.1249854874966095,0.0,4.886529787429538,4.847502156466987,5.003786556847615,4.886965714131975,4.84814250024931,5.003608113978089,24783.50806927894,21065.9818588871,0.85,1.0676407538226667,0.6634839576569719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517750785902876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77118199043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.699860862915,1534.6195943419118,0.37538585931575014,0.1249854874966095,6.112874298809886,3.4856973560386217
2720.0,-30.046852868917583,5.007265810040824,35.003559884059584,24.091565748117887,4.993756222911487,-26.54279857792649,-40.053818619903154,1.4897019319203975,-0.12743508826287098,-5.014409969290234,40.00699769493982,42274.22576330769,25751.092217668483,25751.092217668483,68025.31798097616,77313.17274489599,77313.17274489599,25751.092217668483,103064.26496256447,103064.26496256447,103064.26496256447,127847.75026081332,91498.54591014878,56459.620366715186,38932.139492703995,24783.485298248852,0.0,63715.62479095285,21065.962503511524,1534.6181302995058,0.0,0.8868200642155406,2.8167440916656563,0.0014959135982669303,354456.83723535936,1554834.9704084632,4.38652836417443,1554834.9704084632,4.38652836417443,0.85,0.0955736571014065,4.027634451161993,1.2670121987769383,1.0,0.0,4.0276344511608215,1.284771805270296,1.2850702713255893,3.134902583198143,19310.03544802541,1969.0756219530024,4632.441516551485,4632.441516551485,5.558859647911604,5.007265810040824,-2.343604343272178,7.350870153313002,3.485706698201609,3.485706698201609,0.9959161994861739,0.0,0.0,0.00023229846454337285,1.0000080627649832,0.00023229659159054847,198.96091210315652,0.0,3.7431288792025943e-07,1.0608027243660152,0.014515669028233761,7.837676714772922e-05,0.00015392169739564363,0.0006199403312120255,0.09557365710140686,0.07170073019576159,0.023872926905645277,0.0955737192403006,0.07170073019576131,0.023872926905645183,0.3753853961948931,0.3753853961948931,0.12498548578558887,0.0,4.886613910526478,4.847645718674414,5.003691894391579,4.886974881027356,4.848244574905891,5.003337908261869,24783.485298248852,21065.962503511524,0.85,1.067639502934534,0.6634828725608027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517755447555087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76540496276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.696746028476,1534.6181302995058,0.3753853961948931,0.12498548578558887,6.112874298809886,3.485706698201609
2721.0,-30.046929953935283,5.007256581280604,35.00355538902087,24.09153263960036,4.993741461150138,-26.542869441655704,-40.05388267161322,1.4896809488704976,-0.12724244914261362,-5.014411116796334,40.00698884060866,42274.15800660959,25751.10745122644,25751.10745122644,68025.26545783604,77313.09819117631,77313.09819117631,25751.10745122644,103064.20564240275,103064.20564240275,103064.20564240275,127847.66827063244,91498.49649274655,56459.57764886709,38932.13204875495,24783.462628229678,0.0,63715.594676984634,21065.943233995225,1534.6169981456499,0.0,0.8868200904344059,2.8167414245404583,0.0014959135982669303,354456.8213797466,1554834.5885793467,4.386527483170024,1554834.5885793467,4.386527483170024,0.85,0.09557355431376635,4.027634451161993,1.2670120443729687,1.0,0.0,4.027634451161422,1.284771907297142,1.2850703709696947,3.134902334247944,19310.025018878376,1969.0745584759707,4632.441516551485,4632.441516551485,5.558862936362824,5.007256581280604,-2.3435981413248106,7.350854722605415,3.485716077340839,3.485716077340839,0.9959188792402397,0.0,0.0,0.00023229659159054847,1.0000080261725819,0.00023229472715297845,198.96097578744767,0.0,3.726444022651587e-07,1.0560742360194597,0.014516041672636025,7.837619878298815e-05,0.0001539203928075603,0.0006199350768081166,0.09557355431376403,0.07170063162880257,0.023872922684961467,0.09557356106009038,0.0717006316288043,0.02387292268496205,0.375384932742419,0.375384932742419,0.12498548119828794,0.0,4.886725325508621,4.847797141585261,5.003682926638305,4.887168667653725,4.848400657250465,5.00364487363322,24783.462628229678,21065.943233995225,0.85,1.067639183196828,0.6634821227193203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776008846407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76067647441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.693635536052,1534.6169981456499,0.375384932742419,0.12498548119828794,6.112874298809886,3.485716077340839
2722.0,-30.047006710679216,5.0072474798691875,35.00355087140754,24.091523384582274,4.993742018171605,-26.542938477842327,-40.05394644392652,1.4896737853347028,-0.12699677502132545,-5.014400341086698,40.00697919299678,42274.090546211366,25751.092169370037,25751.092169370037,68025.18271558141,77313.05820545784,77313.05820545784,25751.092169370037,103064.15037482788,103064.15037482788,103064.15037482788,127847.58026419875,91498.48771301965,56459.54130342292,38932.1626773297,24783.429889370873,0.0,63715.59256670058,21065.915405965243,1534.6150168887848,0.0,0.8868201802011247,2.816739452363989,0.0014959135982669303,354456.9702726393,1554834.1725413261,4.386524466835529,1554834.1725413261,4.386524466835529,0.8500000000000001,0.09557344431154377,4.027634451161993,1.2670119784353302,1.0,0.0,4.027634451161527,1.2847719446583494,1.2850704059440796,3.134902243084888,19310.023165987317,1969.0743695336653,4632.441516551485,4632.441516551485,5.5588596374854715,5.0072474798691875,-2.3435832140211534,7.350830693890341,3.4857254030149076,3.4857254030149076,0.995921543718545,0.0,0.0,0.00023229472715297845,1.0000079919972735,0.00023229287066898942,198.96103920056905,0.0,3.709503182252249e-07,1.0512732018502875,0.01451641262295425,7.837563290126827e-05,0.0001539190942517102,0.0006199298466998379,0.09557344431154657,0.0717005272578412,0.023872917053705367,0.09557338042780128,0.0717005272578391,0.02387291705370467,0.3753844695972421,0.3753844695972421,0.12498547944566642,0.0,4.886856911005339,4.84798795419556,5.003636364808415,4.887403566065359,4.8487716492786035,5.0034706077120745,24783.429889370873,21065.915405965243,0.85,1.0676379199388177,0.6634810859203231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517764708310517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75587544024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.690529503901,1534.6150168887848,0.3753844695972421,0.12498547944566642,6.112874298809886,3.4857254030149076
2723.0,-30.047083069054423,5.007238489803832,35.003546390658286,24.091503337863855,4.9937443524185285,-26.543006977789922,-40.05400256775317,1.48966826115395,-0.12696377558683025,-5.0143901670642155,40.00697123151726,42273.99310491246,25751.07880784263,25751.07880784263,68025.07191275508,77312.96727338509,77312.96727338509,25751.07880784263,103064.04608122772,103064.04608122772,103064.04608122772,127847.45376328628,91498.42854528458,56459.475516020095,38932.17003251609,24783.40768205856,0.0,63715.577714574654,21065.896529749778,1534.6136485070151,0.0,0.8868202608010096,2.8167402065034106,0.0014959135982669303,354457.11085179076,1554833.829215163,4.386521758524647,1554833.829215163,4.386521758524647,0.85,0.0955733378293292,4.027634451161993,1.2670117976563051,1.0,0.0,4.027634451163075,1.284771974334187,1.2850704332415284,3.13490217067449,19310.01067911061,1969.0730962266027,4632.441516551485,4632.441516551485,5.558856753147405,5.007238489803832,-2.3435686750918703,7.350807164895702,3.4857347517245976,3.4857347517245976,0.9959242147784565,0.0,0.0,0.00023229287066898942,1.0000079505235004,0.00023229102383374547,198.9611022846107,0.0,3.693679837158088e-07,1.0467888658506022,0.014516781990937967,7.83751348912914e-05,0.00015391773577769804,0.0006199243752631055,0.09557333782933305,0.07170042566091553,0.02387291216841752,0.09557332948178247,0.07170042566091264,0.023872912168416558,0.3753840091884933,0.3753840091884933,0.12498547767410262,0.0,4.886966972736957,4.848157054748015,5.003568846627843,4.8874263914773906,4.848852759817419,5.00331812009216,24783.40768205856,21065.896529749778,0.85,1.0676364297830836,0.6634797112612929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769308485704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75139110425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.687427478666,1534.6136485070151,0.3753840091884933,0.12498547767410262,6.112874298809886,3.4857347517245976
2724.0,-30.047159049600985,5.007229468229257,35.003541920645155,24.091479658987396,4.9937363028222705,-26.543076176075353,-40.054066374991066,1.4896534292966135,-0.12676491230257625,-5.014386668579604,40.006962582729244,42273.92907162922,25751.08258894906,25751.08258894906,68025.01166057828,77312.90373793615,77312.90373793615,25751.08258894906,103063.9863268852,103063.9863268852,103063.9863268852,127847.3703340806,91498.39241780901,56459.438785957806,38932.170702056894,24783.384007195382,0.0,63715.554709252276,21065.876406116073,1534.612351732985,0.0,0.8868203099184605,2.8167380000797695,0.0014959135982669303,354457.159191973,1554833.4562499768,4.386520108084158,1554833.4562499768,4.386520108084158,0.85,0.09557323387000685,4.027634451161993,1.2670116789685562,1.0,0.0,4.027634451159553,1.2847720475316735,1.2850705040831332,3.134901992069297,19310.00305469618,1969.0723187527014,4632.441516551485,4632.441516551485,5.5588575693706455,5.007229468229257,-2.3435590224122156,7.350788490641472,3.4857441188546643,3.4857441188546643,0.9959268911013327,0.0,0.0,0.00023229102383374547,1.0000079111883202,0.0002322891861502491,198.96116505654143,0.0,3.6744837587487117e-07,1.0413486972293848,0.01451714943931384,7.83745687067754e-05,0.00015391645512697006,0.0006199192172701136,0.09557323387000446,0.07170032619316825,0.023872907676836214,0.09557317914921347,0.07170032619317004,0.023872907676836808,0.37538354977889726,0.37538354977889726,0.12498547458499183,0.0,4.887096629038922,4.848338768005419,5.003541908726959,4.887621756277042,4.849072259627292,5.003440809551023,24783.384007195382,21065.876406116073,0.85,1.067635869623846,0.6634789458325242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517773884788674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74595093563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.684330875527,1534.612351732985,0.37538354977889726,0.12498547458499183,6.112874298809886,3.4857441188546643
2725.0,-30.047234690075385,5.007220669192362,35.00353747683248,24.091463698446773,4.993745673868636,-26.54314332605712,-40.054122324194736,1.4896543098503945,-0.12681978024738783,-5.01437112006134,40.006954405846976,42273.83388516631,25751.055884427355,25751.055884427355,68024.88976959366,77312.80103692826,77312.80103692826,25751.055884427355,103063.85692135562,103063.85692135562,103063.85692135562,127847.214893974,91498.32404040388,56459.377828800054,38932.16245733758,24783.357972618385,0.0,63715.52042995597,21065.854276725626,1534.6106378164284,0.0,0.8868204186482227,2.816740537236854,0.0014959135982669303,354457.3740331144,1554833.1036350364,4.386516454556196,1554833.1036350364,4.386516454556196,0.85,0.09557312461026932,4.027634451161993,1.2670115295099094,1.0,0.0,4.027634451161028,1.2847720472071638,1.2850705013974209,3.1349019928611157,19309.988624192352,1969.0708472508302,4632.441516551485,4632.441516551485,5.558851804695236,5.007220669192362,-2.3435404966698643,7.3507611658622265,3.485753461496007,3.485753461496007,0.9959295604274306,0.0,0.0,0.0002322891861502491,1.000007875784339,0.00023228735670512306,198.9612275475536,0.0,3.656276494427688e-07,1.0361887585208067,0.014517515066963284,7.837407225252804e-05,0.00015391511389772108,0.0006199138152889835,0.09557312461027488,0.07170022263373349,0.023872901976541388,0.09557317021390749,0.07170022263372931,0.023872901976539997,0.37538309204652787,0.37538309204652787,0.12498547285870162,0.0,4.887181696205516,4.848484693793296,5.003443928689137,4.887551339813967,4.84909789582332,5.003081574523662,24783.357972618385,21065.854276725626,0.85,1.067634530967617,0.6634778088588159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517778438450386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74079099692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.681239296277,1534.6106378164284,0.37538309204652787,0.12498547285870162,6.112874298809886,3.485753461496007
2726.0,-30.04730994752295,5.007211776851475,35.00353305691927,24.091435234900587,4.993734474147153,-26.54321218850777,-40.05418602665884,1.4896367151320273,-0.12662697937741996,-5.014370337136868,40.00694621434367,42273.77274731294,25751.067080906534,25751.067080906534,68024.83982821947,77312.73093951191,77312.73093951191,25751.067080906534,103063.79802041844,103063.79802041844,103063.79802041844,127847.13615850479,91498.27978366504,56459.342425437375,38932.152620252964,24783.338138086343,0.0,63715.49075833931,21065.83741737339,1534.6096228080316,0.0,0.8868204522908691,2.8167380934252884,0.0014959135982669303,354457.3848511503,1554832.7503896474,4.386515324099056,1554832.7503896474,4.386515324099056,0.85,0.09557302269585002,4.027634451161993,1.2670114086242394,1.0,0.0,4.0276344511616315,1.2847721332934912,1.2850705851532036,3.1349017828065913,19309.979284162004,1969.0698948327924,4632.441516551485,4632.441516551485,5.558854221666748,5.007211776851475,-2.3435327735095584,7.350744550361033,3.4857628562335923,3.4857628562335923,0.9959322446381692,0.0,0.0,0.00023228735670512306,1.0000078359077813,0.0002322855365370798,198.96128972215934,0.0,3.639886480082906e-07,1.0315438284554954,0.014517879055611293,7.837350700478926e-05,0.0001539138497003338,0.0006199087235640334,0.09557302269584927,0.07170012501499295,0.023872897680856316,0.09557302770696031,0.07170012501499352,0.023872897680856507,0.3753826336059755,0.3753826336059755,0.12498546789481965,0.0,4.887293758614192,4.8486420623866024,5.003419689006591,4.887743357759462,4.849273023168109,5.003324219034482,24783.338138086343,21065.83741737339,0.85,1.0676342443350975,0.6634771582887008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517782971733624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73614606685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.678151997117,1534.6096228080316,0.3753826336059755,0.12498546789481965,6.112874298809886,3.4857628562335923
2727.0,-30.047384821770674,5.0072029042615185,35.00352860311451,24.09141658516603,4.9937279998669934,-26.543280233370805,-40.05424588741732,1.4896234114671647,-0.12638437925903645,-5.014364318757266,40.00693638735118,42273.69707265275,25751.064710794763,25751.064710794763,68024.76178344751,77312.68122964454,77312.68122964454,25751.064710794763,103063.7459404393,103063.7459404393,103063.7459404393,127847.05193461463,91498.2576732395,56459.2942439862,38932.18158805921,24783.30599417533,0.0,63715.48758223454,21065.81009504903,1534.6077824800939,0.0,0.8868205184974932,2.8167356061531996,0.0014959135982669303,354457.46800994285,1554832.3266165014,4.386513099430274,1554832.3266165014,4.386513099430274,0.85,0.09557291570209503,4.027634451161993,1.2670113069703803,1.0,0.0,4.027634451163167,1.284772199286999,1.2850706488234187,3.134901621779473,19309.974617933738,1969.069419009931,4632.441516551485,4632.441516551485,5.558853710033355,5.0072029042615185,-2.343521248341518,7.3507241526030365,3.4857722081594122,3.4857722081594122,0.995934916616975,0.0,0.0,0.0002322855365370798,1.000007796013121,0.00023228372565010686,198.96135158021514,0.0,3.621429813963223e-07,1.0263132092771774,0.014518241198592689,7.837297584889147e-05,0.00015391256068818834,0.0006199035318943084,0.0955729157020914,0.07170002333587346,0.023872892366217934,0.0955728358353721,0.07170002333587619,0.023872892366218847,0.37538217539035745,0.37538217539035745,0.1249854647491258,0.0,4.887428737490609,4.848826814444408,5.003404939365794,4.887979939498223,4.849577242019961,5.003357384781339,24783.30599417533,21065.81009504903,0.85,1.067633072659943,0.66347600366539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787482063993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.730915447675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.675069849915,1534.6077824800939,0.37538217539035745,0.1249854647491258,6.112874298809886,3.4857722081594122
2728.0,-30.04745933280472,5.007194127443073,35.00352415347051,24.091391544230305,4.99372821685584,-26.543347282148307,-40.05430553862823,1.4896161661994753,-0.12639202409735617,-5.014354667735207,40.00692760093485,42273.622349047524,25751.05321821341,25751.05321821341,68024.67556726093,77312.57881406727,77312.57881406727,25751.05321821341,103063.63203228067,103063.63203228067,103063.63203228067,127846.91070282146,91498.18541938621,56459.24958140757,38932.15093108738,24783.27867054079,0.0,63715.42960162817,21065.78686995967,1534.60612973108,0.0,0.8868205994225259,2.81673683366988,0.0014959135982669303,354457.60136270244,1554831.947716591,4.3865103801952126,1554831.947716591,4.3865103801952126,0.85,0.09557280911431205,4.027634451161993,1.2670111536653716,1.0,0.0,4.02763445116149,1.284772236919986,1.2850706841384494,3.134901529953304,19309.959369336568,1969.067864085755,4632.441516551485,4632.441516551485,5.558851229142595,5.007194127443073,-2.3435070421688313,7.350701169611904,3.485781551222861,3.485781551222861,0.9959375860636746,0.0,0.0,0.00023228372565010686,1.000007758199409,0.0002322819235606248,198.96141313823233,0.0,3.602965196979644e-07,1.021080336824031,0.014518601495112386,7.83724465556587e-05,0.00015391127909444814,0.000619898370103208,0.09557280911431905,0.07169992176557638,0.02387288734874267,0.09557278327622853,0.07169992176557113,0.023872887348740917,0.37538171912086277,0.37538171912086277,0.12498546361755183,0.0,4.88753188256635,4.848976666741237,5.00336756967323,4.887962643637877,4.849594386520437,5.003236442402681,24783.27867054079,21065.78686995967,0.85,1.0676326910542033,0.663475434653073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517791969431075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72568257522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.671992870903,1534.60612973108,0.37538171912086277,0.12498546361755183,6.112874298809886,3.485781551222861
2729.0,-30.047533543784375,5.007185545860557,35.00351975708837,24.09138613091784,4.993737345258809,-26.543413169677816,-40.05436127828432,1.489616971152269,-0.12626424560585292,-5.014340155481996,40.00692025301336,42273.53252112368,25751.0297899019,25751.0297899019,68024.56231102557,77312.51973608867,77312.51973608867,25751.0297899019,103063.54952599056,103063.54952599056,103063.54952599056,127846.80741279556,91498.15998971045,56459.193318575315,38932.18519015014,24783.257886805,0.0,63715.44307695514,21065.76920378425,1534.6047446810464,0.0,0.8868206998773246,2.8167368481100232,0.0014959135982669303,354457.801885479,1554831.6308494867,4.3865070047233266,1554831.6308494867,4.3865070047233266,0.85,0.09557270209063762,4.027634451161993,1.2670110058551658,1.0,0.0,4.027634451163417,1.2847722368756391,1.285070681778697,3.1349015300615126,19309.954002607123,1969.0673168316523,4632.441516551485,4632.441516551485,5.558846171699039,5.007185545860557,-2.3434892040685162,7.350674749929073,3.4857909083897325,3.4857909083897325,0.9959402595399236,0.0,0.0,0.0002322819235606248,1.0000077269618717,0.00023228012874092644,198.96147444839005,0.0,3.5854626995236865e-07,1.0161201290450128,0.014518960041382338,7.837195197316651e-05,0.00015390997158745828,0.0006198931039430105,0.09557270209064092,0.07169981981456745,0.023872882276073464,0.09557270833353321,0.07169981981456498,0.023872882276072642,0.3753812624141827,0.3753812624141827,0.12498546271515756,0.0,4.88763520633421,4.8491458243397005,5.003272895484486,4.888075909876136,4.8498499882346096,5.0029217941442425,24783.257886805,21065.76920378425,0.85,1.0676306877261437,0.6634738845034155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517796435032653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72072236744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66892067246,1534.6047446810464,0.3753812624141827,0.12498546271515756,6.112874298809886,3.4857909083897325
2730.0,-30.047607403522164,5.0071768857319165,35.0035153862431,24.091357422899478,4.99372755583362,-26.54348063295511,-40.05442103426901,1.4896007852665945,-0.1261068971231225,-5.014338441475517,40.0069122040623,42273.46084017487,25751.039215436926,25751.039215436926,68024.5000556118,77312.44292788983,77312.44292788983,25751.039215436926,103063.48214332675,103063.48214332675,103063.48214332675,127846.72040085381,91498.10902902238,56459.14738775805,38932.17960140481,24783.238257527068,0.0,63715.417858931876,21065.752518898007,1534.6037181161116,0.0,0.8868207377419236,2.8167349792174785,0.0014959135982669303,354457.8255687361,1554831.2837516805,4.386505732401073,1554831.2837516805,4.386505732401073,0.85,0.09557260053905729,4.027634451161993,1.2670108624408023,1.0,0.0,4.027634451160091,1.2847723162999287,1.2850707589153818,3.1349013362627174,19309.94324776197,1969.0662201426553,4632.441516551485,4632.441516551485,5.558848206378804,5.0071768857319165,-2.3434807294665827,7.350657615198499,3.4858003098247456,3.4858003098247456,0.995942945664213,0.0,0.0,0.00023228012874092644,1.0000076903945674,0.00023227834242882373,198.96153546839878,0.0,3.5709997355364715e-07,1.012021325051036,0.014519317141355891,7.83714217566697e-05,0.00015390870698425675,0.0006198880105835889,0.09557260053905792,0.07169972248821439,0.023872878050843524,0.09557258506935859,0.07169972248821392,0.023872878050843368,0.3753808066288441,0.3753808066288441,0.12498545849472115,0.0,4.887753850360809,4.8493133547643765,5.003244479441605,4.888231544352379,4.849986729456475,5.0031340744847626,24783.238257527068,21065.752518898007,0.85,1.0676301331997913,0.6634730220834424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780088265395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71662356344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.665852001408,1534.6037181161116,0.3753808066288441,0.12498545849472115,6.112874298809886,3.4858003098247456
2731.0,-30.047680870598718,5.007168377147955,35.003511015988074,24.091337026935093,4.993731702387422,-26.543546349039662,-40.054476739000506,1.4895971808283608,-0.12612178581429134,-5.014325887453481,40.006903479562055,42273.37410010437,25751.02103007538,25751.02103007538,68024.39513017975,77312.34329767911,77312.34329767911,25751.02103007538,103063.36432775449,103063.36432775449,103063.36432775449,127846.57412710793,91498.04073006073,56459.09187009312,38932.16539996401,24783.209799353437,0.0,63715.37519931745,21065.72832945042,1534.6019326626226,0.0,0.8868208332155793,2.816736640981328,0.0014959135982669303,354457.99903377186,1554830.9075219925,4.386502524305714,1554830.9075219925,4.386502524305714,0.8499999999999999,0.09557249234723254,4.027634451161993,1.2670106970472261,1.0,0.0,4.027634451161832,1.2847723368502655,1.2850707771753682,3.1349012861189864,19309.928833813014,1969.064750328911,4632.441516551485,4632.441516551485,5.558844280725025,5.007168377147955,-2.3434643020042993,7.350632679152254,3.485809673262373,3.485809673262373,0.9959456209321066,0.0,0.0,0.00023227834242882373,1.000007649514503,0.00023227656562586628,198.9615961640391,0.0,3.554073987813826e-07,1.0072245681464382,0.014519672548754673,7.837092749003994e-05,0.0001539074149387838,0.0006198828066967296,0.09557249234723472,0.07169962002953209,0.023872872317702635,0.09557254054747927,0.07169962002953045,0.02387287231770209,0.37538035159463523,0.37538035159463523,0.12498545557639573,0.0,4.887839161825468,4.849450516372144,5.003173823152451,4.8882041016391895,4.850022980872325,5.002915069624521,24783.209799353437,21065.72832945042,0.85,1.0676292012309843,0.6634721049332724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805309227163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71182680654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.662787893203,1534.6019326626226,0.37538035159463523,0.12498545557639573,6.112874298809886,3.485809673262373
