time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2732.0,-30.047753982277616,5.007159784976838,35.003506649216995,24.091313767153792,4.993720697227908,-26.543613260514583,-40.05453639021141,1.4895799754649026,-0.1258490182335663,-5.014324351101565,40.00689484052953,42273.30529035276,25751.031060534024,25751.031060534024,68024.33635088678,77312.29343282006,77312.29343282006,25751.031060534024,103063.32449335408,103063.32449335408,103063.32449335408,127846.5110548865,91498.01591868467,56459.04801529921,38932.18655931718,24783.186561532417,0.0,63715.3731208496,21065.708577302554,1534.6007055697498,0.0,0.8868208723125592,2.81673323365357,0.0014959135982669303,354458.02026229916,1554830.5349780244,4.386501210573395,1554830.5349780244,4.386501210573395,0.85,0.09557238984132699,4.027634451161993,1.267010570117273,1.0,0.0,4.027634451161285,1.2847724210065117,1.285070859068257,3.1349010807740396,19309.92359757077,1969.0642163808,4632.441516551485,4632.441516551485,5.55884644598898,5.007159784976838,-2.3434559464855758,7.350615731462414,3.485819067982431,3.485819067982431,0.9959483051378374,0.0,0.0,0.00023227656562586628,1.0000076125143338,0.00023227479743064144,198.96165656609614,0.0,3.5351555248334084e-07,1.001863075737788,0.014520026064307157,7.837039820959718e-05,0.0001539061674162691,0.0006198777821320708,0.09557238984132851,0.07169952200324618,0.02387286783808233,0.09557235272823092,0.07169952200324503,0.02387286783808195,0.37537989543064215,0.37537989543064215,0.12498545111824015,0.0,4.887965839792855,4.849621699689976,5.003166608867218,4.8884753328679835,4.85030934898117,5.003140673096993,24783.186561532417,21065.708577302554,0.85,1.0676283135290492,0.6634710466212376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178097122699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.706465314135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.659729189318,1534.6007055697498,0.37537989543064215,0.12498545111824015,6.112874298809886,3.485819067982431
2733.0,-30.047826734476576,5.007151306534254,35.00350226988922,24.09129386013376,4.993721848988289,-26.543678632590126,-40.05459579695014,1.4895737471018353,-0.12579246378879816,-5.01431354527048,40.006885741246144,42273.23708667301,25751.01741311003,25751.01741311003,68024.25449978304,77312.20780348274,77312.20780348274,25751.01741311003,103063.22521659278,103063.22521659278,103063.22521659278,127846.38172471043,91497.9601196939,56459.0095423124,38932.16730820167,24783.15650811765,0.0,63715.32381631932,21065.6830319,1534.598869962753,0.0,0.8868209602468207,2.8167337518379507,0.0014959135982669303,354458.1695717899,1554830.1425865754,4.3864982558165275,1554830.1425865754,4.3864982558165275,0.85,0.09557228223774021,4.027634451161993,1.2670104887941855,1.0,0.0,4.027634451162633,1.2847724537942427,1.2850708895917573,3.1349010007705393,19309.911821640577,1969.0630155701058,4632.441516551485,4632.441516551485,5.558843499934735,5.007151306534254,-2.3434408015866217,7.3505921081208765,3.4858284233060575,3.4858284233060575,0.995950978087445,0.0,0.0,0.00023227479743064144,1.0000075750890474,0.00023227303794169573,198.9617166711968,0.0,3.518030510666559e-07,0.9970098467229028,0.014520377867358224,7.836987110162071e-05,0.00015390492632902071,0.0006198727834863123,0.09557228223774002,0.07169941984409774,0.023872862393642284,0.09557226546842934,0.07169941984409788,0.023872862393642332,0.37537944051824657,0.37537944051824657,0.12498544922993116,0.0,4.888072813106874,4.8497772827247445,5.003127353183288,4.888521081481656,4.8504201166283565,5.0029908777371475,24783.15650811765,21065.6830319,0.85,1.067627855049213,0.6634704895880263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781409401541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70161208512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.656675156331,1534.598869962753,0.37537944051824657,0.12498544922993116,6.112874298809886,3.4858284233060575
2734.0,-30.047899090370706,5.0071429201970306,35.003497922629606,24.09127381341534,4.993723726763405,-26.543743575390412,-40.05465136198325,1.4895682117831048,-0.12574860721349523,-5.0143036273836525,40.00687791664598,42273.15463959895,25751.006360466865,25751.006360466865,68024.16100006581,77312.11874117308,77312.11874117308,25751.006360466865,103063.12510163995,103063.12510163995,103063.12510163995,127846.25968384228,91497.90102143232,56458.95694944112,38932.16007999022,24783.134582202332,0.0,63715.29466219255,21065.664394871983,1534.597520888499,0.0,0.8868210390472798,2.816734333302869,0.0014959135982669303,354458.3066121605,1554829.8051637774,4.386495607972967,1554829.8051637774,4.386495607972967,0.85,0.09557217719377584,4.027634451161993,1.2670103080151605,1.0,0.0,4.027634451161906,1.284772483321914,1.285070916865627,3.134900928721731,19309.89934942569,1969.0617437581327,4632.441516551485,4632.441516551485,5.558841114012944,5.0071429201970306,-2.343426263235478,7.350569183432508,3.4858377986175064,3.4858377986175064,0.995953656747859,0.0,0.0,0.00023227303794169573,1.000007533829407,0.00023227128804943542,198.96177644891728,0.0,3.5007094110209546e-07,0.9921010470833386,0.014520727938299326,7.836937808354632e-05,0.0001539036598581494,0.0006198676826045997,0.09557217719377874,0.0716993195979174,0.023872857595861344,0.09557220967179836,0.07169931959791521,0.02387285759586062,0.375378985774834,0.375378985774834,0.12498544744884504,0.0,4.888165516601703,4.849918835855249,5.003073107085925,4.888555020170145,4.850503865398309,5.0028749816067375,24783.134582202332,21065.664394871983,0.85,1.0676268761012269,0.6634694991794967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517818454218996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69670328548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.653625887868,1534.597520888499,0.375378985774834,0.12498544744884504,6.112874298809886,3.4858377986175064
2735.0,-30.04797114590742,5.007134600356828,35.00349360331027,24.09126452347266,4.993723906192704,-26.543808417663374,-40.05470696194095,1.4895611779486495,-0.1254877097468352,-5.01429481861245,40.00687003594561,42273.07341501466,25750.998380824334,25750.998380824334,68024.071795839,77312.08020778504,77312.08020778504,25750.998380824334,103063.07858860938,103063.07858860938,103063.07858860938,127846.19122964496,91497.8916433771,56458.90479690643,38932.20760718963,24783.112641035572,0.0,63715.3202482252,21065.645744880236,1534.5962012721177,0.0,0.8868211124067118,2.816731931301478,0.0014959135982669303,354458.4283273647,1554829.4653218084,4.386493142958433,1554829.4653218084,4.386493142958433,0.85,0.09557207239183976,4.027634451161993,1.2670101986685767,1.0,0.0,4.027634451163877,1.2847725198398734,1.2850709511437384,3.134900839616319,19309.89737026223,1969.0615419396258,4632.441516551485,4632.441516551485,5.558839391456382,5.007134600356828,-2.343412506896904,7.350547107253732,3.4858471875833343,3.4858471875833343,0.9959563393095241,0.0,0.0,0.00023227128804943542,1.0000075025599524,0.00023226954543324567,198.96183597852522,0.0,3.4816167270544884e-07,0.986690180447242,0.014521076099972031,7.836888475846265e-05,0.00015390240329097275,0.0006198626216113488,0.09557207239184091,0.07169921962587604,0.023872852765964875,0.09557205389396216,0.07169921962587518,0.02387285276596459,0.37537853041918234,0.37537853041918234,0.12498544481794836,0.0,4.888290517995188,4.850103987212435,5.003017198229088,4.888807108865592,4.850861306120009,5.002810312726979,24783.112641035572,21065.645744880236,0.85,1.0676250473328481,0.6634679579467732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517822790673622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.691292418844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65058213364,1534.5962012721177,0.37537853041918234,0.12498544481794836,6.112874298809886,3.4858471875833343
2736.0,-30.048042829011123,5.007126301548235,35.003489294318854,24.091240006405883,4.9937204254455345,-26.543873290725823,-40.05476626390589,1.4895508871602676,-0.1254003447171499,-5.014288103050391,40.006861698128255,42273.00949086284,25750.995857031136,25750.995857031136,68024.00534789398,77311.99494715294,77311.99494715294,25750.995857031136,103062.99080418408,103062.99080418408,103062.99080418408,127846.07957400597,91497.83390591323,56458.868292690095,38932.18401469237,24783.088769821894,0.0,63715.272784514265,21065.62545434861,1534.594813761777,0.0,0.88682117676917,2.8167315667112134,0.0014959135982669303,354458.5211196713,1554829.1057674983,4.386490980259327,1554829.1057674983,4.386490980259327,0.85,0.09557196829115408,4.027634451161993,1.2670100481109694,1.0,0.0,4.027634451161664,1.2847725715789442,1.2850710006558452,3.1349007133707407,19309.885185232808,1969.0602994124201,4632.441516551485,4632.441516551485,5.558838846647951,5.007126301548235,-2.343400274171243,7.350526575719478,3.485856582631868,3.485856582631868,0.9959590236091052,0.0,0.0,0.00023226954543324567,1.000007463785771,0.0002322678118360566,198.96189520047406,0.0,3.4671411651833415e-07,0.9825878062129589,0.01452142281408855,7.836835858952104e-05,0.00015390118684372464,0.0006198577222065043,0.09557196829115969,0.07169912040431531,0.02387284788684437,0.09557196204787351,0.0716991204043111,0.023872847886842973,0.37537807731306727,0.37537807731306727,0.1249854413701651,0.0,4.8884074433819364,4.8502726927522986,5.002978369767106,4.888887758333226,4.850960256937412,5.002835825551642,24783.088769821894,21065.62545434861,0.85,1.0676247997548702,0.663467448908688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517827109129593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.687190044606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64754198471,1534.594813761777,0.37537807731306727,0.1249854413701651,6.112874298809886,3.485856582631868
2737.0,-30.04811413889398,5.007117999548028,35.003484975463614,24.091210669744783,4.993714482207059,-26.54393807408207,-40.054821828939,1.4895384173951511,-0.12534255321861565,-5.014282533223883,40.006852792839645,42272.93142916559,25750.996240024782,25750.996240024782,68023.92766919037,77311.89992249694,77311.89992249694,25750.996240024782,103062.89616252173,103062.89616252173,103062.89616252173,127845.95805972014,91497.76525691738,56458.81650320389,38932.16528190388,24783.06189719841,0.0,63715.227179102294,21065.602612618648,1534.5932790708782,0.0,0.8868212373557491,2.8167314572017905,0.0014959135982669303,354458.5980807867,1554828.7217420165,4.386488944437022,1554828.7217420165,4.386488944437022,0.85,0.09557186416489316,4.027634451161993,1.2670098909595984,1.0,0.0,4.027634451162665,1.2847726334927185,1.285071060356607,3.134900562298457,19309.870697411934,1969.0588220658365,4632.441516551485,4632.441516551485,5.558838929324363,5.007117999548028,-2.3433888903382454,7.350506889886274,3.485865970158537,3.485865970158537,0.995961705759582,0.0,0.0,0.0002322678118360566,1.000007424929485,0.0002322660872767368,198.9619541141124,0.0,3.449197822496774e-07,0.9775026628955857,0.014521767733870799,7.83678655802437e-05,0.0001538999462558129,0.0006198527255718911,0.09557186416488941,0.07169902115821647,0.023872843006672948,0.09557186928362352,0.07169902115821927,0.02387284300667388,0.3753776251323028,0.3753776251323028,0.12498543826781061,0.0,4.888511863001668,4.850417177488282,5.002962243925481,4.8889399800052615,4.851005684451422,5.002908331534684,24783.06189719841,21065.602612618648,0.85,1.0676243447736034,0.6634666986329215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517831405267225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68210490129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.644506895002,1534.5932790708782,0.3753776251323028,0.12498543826781061,6.112874298809886,3.485865970158537
2738.0,-30.048185150319718,5.007109862913307,35.00348067522001,24.091200401913397,4.993720889464605,-26.544001353658444,-40.05487714949993,1.4895370928033302,-0.12523759622081343,-5.014268948629857,40.00684469723376,42272.85373053256,25750.976396166636,25750.976396166636,68023.83012669919,77311.83210208792,77311.83210208792,25750.976396166636,103062.80849825456,103062.80849825456,103062.80849825456,127845.8449493149,91497.72869188222,56458.769977193384,38932.17634965426,24783.036451060347,0.0,63715.21280071461,21065.580983401294,1534.5916445596074,0.0,0.8868213357965089,2.816731663413652,0.0014959135982669303,354458.7857860613,1554828.372632792,4.386485636643892,1554828.372632792,4.386485636643892,0.85,0.09557175710522255,4.027634451161993,1.2670097772171722,1.0,0.0,4.027634451161143,1.2847726432503517,1.2850710679007245,3.134900538489412,19309.862980654056,1969.0580351755245,4632.441516551485,4632.441516551485,5.558834645652766,5.007109862913307,-2.3433715987924626,7.350481461705769,3.4858753428910556,3.4858753428910556,0.9959643836831588,0.0,0.0,0.0002322660872767368,1.0000073938577265,0.00023226436994703046,198.9620127812069,0.0,3.4312169225547214e-07,0.972406875852008,0.014522110855563054,7.836737474293135e-05,0.00015389871253380545,0.0006198477565906308,0.09557175710522497,0.07169891944879524,0.023872837656429745,0.09557178509465972,0.0716989194487934,0.023872837656429138,0.37537717233489365,0.37537717233489365,0.12498543679320581,0.0,4.888610630638084,4.850570850291319,5.002895865203186,4.889031352409063,4.8512113153684595,5.002656181419127,24783.036451060347,21065.580983401294,0.85,1.067623054786945,0.6634656288875871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783567903926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.677009114246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.641476892713,1534.5916445596074,0.37537717233489365,0.12498543679320581,6.112874298809886,3.4858753428910556
2739.0,-30.04825579591014,5.007101780068434,35.00347641741192,24.09118580343204,4.993721298575834,-26.544064903838656,-40.05493250498546,1.4895304065043433,-0.12506751775208613,-5.014260467065297,40.00683733277131,42272.77776680735,25750.969941384716,25750.969941384716,68023.74770819207,77311.77110444651,77311.77110444651,25750.969941384716,103062.74104583122,103062.74104583122,103062.74104583122,127845.75862834217,91497.69637332435,56458.72259115095,38932.19309130377,24783.017582510944,0.0,63715.21067381471,21065.5649451343,1534.5905054920127,0.0,0.8868214056216044,2.816730417423734,0.0014959135982669303,354458.9029802112,1554828.0550529344,4.386483290390756,1554828.0550529344,4.386483290390756,0.85,0.09557165370532084,4.027634451161993,1.2670096156699584,1.0,0.0,4.027634451161201,1.2847726780752968,1.2850711005272655,3.1349004535150495,19309.856160081206,1969.0573396706527,4632.441516551485,4632.441516551485,5.558833252266168,5.007101780068434,-2.343357999411714,7.350459779480149,3.4858847516721614,3.4858847516721614,0.9959670719063318,0.0,0.0,0.00023226436994703046,1.000007355770306,0.000232262661476242,198.96207114609166,0.0,3.41683374982012e-07,0.9683306846990221,0.014522452538938036,7.836688359859201e-05,0.00015389748634843844,0.0006198428179642032,0.09557165370532501,0.07169882074442861,0.0238728329608964,0.09557167940397183,0.07169882074442548,0.023872832960895353,0.3753767196979014,0.3753767196979014,0.12498543356137544,0.0,4.888723901121978,4.850741514825245,5.002836511551777,4.8891929493132125,4.851440265583335,5.002615224656495,24783.017582510944,21065.5649451343,0.85,1.067621796880412,0.6634644587964983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517839934926433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.672932923095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63845049252,1534.5905054920127,0.3753767196979014,0.12498543356137544,6.112874298809886,3.4858847516721614
2740.0,-30.048326121389056,5.007093704656267,35.00347216619677,24.091161391139053,4.993717182546544,-26.544128618372003,-40.054987895395584,1.4895196795295125,-0.12496369090149528,-5.0142541390431035,40.00682900918645,42272.70327305042,25750.969049460087,25750.969049460087,68023.67232251051,77311.68873210982,77311.68873210982,25750.969049460087,103062.6577815699,103062.6577815699,103062.6577815699,127845.65150057923,91497.64071905773,56458.674726722355,38932.1844359282,24782.993719009333,0.0,63715.17815493753,21065.544661157932,1534.5891265894784,0.0,0.8868214679602927,2.816729791121114,0.0014959135982669303,354458.9904177758,1554827.6961126234,4.386481195695044,1554827.6961126234,4.386481195695044,0.85,0.09557155001673062,4.027634451161993,1.267009518411942,1.0,0.0,4.0276344511621245,1.2847727317843651,1.2850711520536982,3.134900322462624,19309.84441469388,1969.0561419744643,4632.441516551485,4632.441516551485,5.558833059727392,5.007093704656267,-2.3433459749746053,7.350439679630872,3.485894163118813,3.485894163118813,0.9959697608910895,0.0,0.0,0.000232262661476242,1.0000073224437294,0.00023226096075842632,198.9621292465417,0.0,3.399208865631915e-07,0.9633357925200847,0.0145227924598246,7.836639214723068e-05,0.00015389626932901134,0.0006198379162548308,0.09557155001673319,0.0716987220303934,0.02387282798633979,0.09557157899599945,0.07169872203039147,0.02387282798633915,0.3753762683225228,0.3753762683225228,0.12498542930569975,0.0,4.88883483457812,4.850901243505859,5.002800665170753,4.889290448141594,4.851552164985435,5.002669312329772,24782.993719009333,21065.544661157932,0.85,1.0676211586051902,0.6634636282465538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784416889057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.667938030914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.635429054184,1534.5891265894784,0.3753762683225228,0.12498542930569975,6.112874298809886,3.485894163118813
2741.0,-30.048396095006034,5.007085655575002,35.00346790765559,24.091136908996873,4.993713674744219,-26.544191955339098,-40.05504318103192,1.48950953507731,-0.12487712291988373,-5.014246919009559,40.00682029336915,42272.63005931211,25750.965889751787,25750.965889751787,68023.59594906389,77311.60348245838,77311.60348245838,25750.965889751787,103062.56937221016,103062.56937221016,103062.56937221016,127845.53642413698,91497.58229173778,56458.628237786885,38932.17117105655,24782.967051926826,0.0,63715.138222983376,21065.5219941378,1534.5875657666506,0.0,0.8868215362583631,2.8167294959247102,0.0014959135982669303,354459.0901807441,1554827.3202580286,4.386478900753253,1554827.3202580286,4.386478900753253,0.85,0.09557144541260228,4.027634451161993,1.2670093656564134,1.0,0.0,4.027634451161711,1.2847727827523674,1.2850712008483893,3.1349001980985274,19309.832084075857,1969.054884601353,4632.441516551485,4632.441516551485,5.5588323776446735,5.007085655575002,-2.343333300671433,7.350418956246435,3.4859035633362567,3.4859035633362567,0.995972446667502,0.0,0.0,0.00023226096075842632,1.0000072858111335,0.00023225926856126157,198.9621870563254,0.0,3.383784378557887e-07,0.9589644928833052,0.014523130838262456,7.836590162831598e-05,0.00015389505913011034,0.0006198330420160445,0.09557144541259951,0.07169862257013263,0.023872822842466883,0.09557147913501797,0.0716986225701347,0.023872822842467573,0.3753758174067698,0.3753758174067698,0.12498542561748646,0.0,4.888939112323669,4.851048577041979,5.002775412101869,4.889369796089682,4.851651610147542,5.002688128619013,24782.967051926826,21065.5219941378,0.85,1.0676206290411274,0.6634628949775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517848383671983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66356673128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.632411673892,1534.5875657666506,0.3753758174067698,0.12498542561748646,6.112874298809886,3.4859035633362567
2742.0,-30.048465716427142,5.007077600619038,35.003463637490874,24.09111274117606,4.993707869292819,-26.544255205058732,-40.055098466668255,1.489497357924405,-0.12473531572271668,-5.014241217164544,40.00681143772658,42272.55830207556,25750.966594715683,25750.966594715683,68023.52489679123,77311.528987704,77311.528987704,25750.966594715683,103062.49558241968,103062.49558241968,103062.49558241968,127845.43575066191,91497.5335469548,56458.58213290241,38932.16823783599,24782.940168242225,0.0,63715.108406078216,21065.49914300589,1534.5860284933897,0.0,0.8868215973368767,2.816728297089671,0.0014959135982669303,354459.1689661254,1554826.9383737787,4.386476848402161,1554826.9383737787,4.386476848402161,0.85,0.09557134157403342,4.027634451161993,1.2670092041091996,1.0,0.0,4.027634451162965,1.2847728432118217,1.2850712591476847,3.1349000505748963,19309.82179687973,1969.053835599285,4632.441516551485,4632.441516551485,5.558832529824447,5.007077600619038,-2.343321747124034,7.350399347743072,3.4859129580378356,3.4859129580378356,0.9959751308679531,0.0,0.0,0.00023225926856126157,1.0000072491437308,0.00023225758489264613,198.96224457516652,0.0,3.366832488302498e-07,0.9541603271849278,0.014523467521511287,7.836541111223945e-05,0.0001538938574490221,0.0006198282020838941,0.09557134157403507,0.0716985235172476,0.023872818056787464,0.09557134930224519,0.07169852351724637,0.023872818056787048,0.3753753662132309,0.3753753662132309,0.12498542300200642,0.0,4.889050332147917,4.851198222913979,5.002771014345342,4.889505901441851,4.851807625071729,5.002764265277676,24782.940168242225,21065.49914300589,0.85,1.067620013502198,0.6634620792396375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785257736775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65876256558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.629398998386,1534.5860284933897,0.3753753662132309,0.12498542300200642,6.112874298809886,3.4859129580378356
2743.0,-30.04853500521276,5.007069612925985,35.00345936372686,24.09109828239309,4.993707205096274,-26.544317641198123,-40.0551536475308,1.4894898410816435,-0.12454671171997234,-5.014232055335857,40.006802792560585,42272.48747566659,25750.958523166373,25750.958523166373,68023.44599883296,77311.47293326561,77311.47293326561,25750.958523166373,103062.43145643198,103062.43145643198,103062.43145643198,127845.34447485105,91497.50518970758,56458.53891148174,38932.18475358426,24782.913018419073,0.0,63715.09777200333,21065.47606565621,1534.5843980240654,0.0,0.8868216752605247,2.8167268869497493,0.0014959135982669303,354459.295559944,1554826.5655660348,4.386474230023661,1554826.5655660348,4.386474230023661,0.85,0.09557123657103633,4.027634451161993,1.2670091436663644,1.0,0.0,4.027634451162576,1.2847728818525799,1.2850712956341737,3.1348999562898157,19309.81581230977,1969.0532253429838,4632.441516551485,4632.441516551485,5.55883078742807,5.007069612925985,-2.3433076532672814,7.3503772661932665,3.485922337552078,3.485922337552078,0.9959778107291651,0.0,0.0,0.00023225758489264613,1.000007214512916,0.00023225590927938882,198.96230181922462,0.0,3.3498648684915193e-07,0.9493517037304966,0.014523802507998137,7.836492152858793e-05,0.0001538926633640582,0.0006198233927461558,0.09557123657104115,0.07169842328972256,0.023872813281318583,0.09557120831126947,0.07169842328971895,0.023872813281317382,0.3753749150359674,0.3753749150359674,0.12498542249309989,0.0,4.889173883154285,4.851369024494716,5.002752425638732,4.889685343615895,4.85206961420397,5.0026954918729984,24782.913018419073,21065.47606565621,0.85,1.0676189533954186,0.6634610783606344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856749957827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65395394213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.626391046084,1534.5843980240654,0.3753749150359674,0.12498542249309989,6.112874298809886,3.485922337552078
2744.0,-30.0486038472016,5.007061747851015,35.00345512008922,24.09108825903388,4.993711782831524,-26.54437915097833,-40.055204916838534,1.4894870866082286,-0.12439759235775227,-5.014220175674955,40.00679512252851,42272.40232345769,25750.94380899641,25750.94380899641,68023.3461324541,77311.4135477788,77311.4135477788,25750.94380899641,103062.3573567752,103062.3573567752,103062.3573567752,127845.2479081088,91497.47544302346,56458.48327427444,38932.21352083224,24782.89055133359,0.0,63715.104072165836,21065.45696863355,1534.5829730573362,0.0,0.8868217634840843,2.816726313376444,0.0014959135982669303,354459.4597075365,1554826.2348093025,4.3864712655494795,1554826.2348093025,4.3864712655494795,0.85,0.09557113204073966,4.027634451161993,1.2670089650852607,1.0,0.0,4.027634451160668,1.2847728981981792,1.285071309830675,3.1348999164058653,19309.80953451028,1969.0525851855916,4632.441516551485,4632.441516551485,5.558827611096559,5.007061747851015,-2.343291526363035,7.350353274214051,3.485931723932372,3.485931723932372,0.9959804925521063,0.0,0.0,0.00023225590927938882,1.0000071679952738,0.00023225424448206208,198.9623586941831,0.0,3.33383870631994e-07,0.9448098893710709,0.014524135891868769,7.836446665213554e-05,0.00015389144262725328,0.0006198184760645446,0.09557113204073955,0.07169832336573731,0.02387280867500224,0.09557110961328687,0.0716983233657374,0.02387280867500227,0.37537446525493445,0.37537446525493445,0.12498542280560271,0.0,4.889299140069909,4.851553170067973,5.002700566843032,4.889822583317198,4.852312292372574,5.002515720703514,24782.89055133359,21065.45696863355,0.85,1.0676172804396364,0.6634596763049868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786090261448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.649412127765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.623387436863,1534.5829730573362,0.37537446525493445,0.12498542280560271,6.112874298809886,3.485931723932372
2745.0,-30.048672404339886,5.007053875281988,35.00345089768097,24.091063846740894,4.993707629942258,-26.544441277457455,-40.05526006277648,1.4894765030598067,-0.12429573490743451,-5.014214344399745,40.00678725360313,42272.334442862804,25750.944708283216,25750.944708283216,68023.27915114602,77311.33122844782,77311.33122844782,25750.944708283216,103062.27593673104,103062.27593673104,103062.27593673104,127845.14531789382,91497.41911305964,56458.44130407455,38932.19756553899,24782.869381162796,0.0,63715.06694670179,21065.438973988377,1534.5817587851532,0.0,0.8868218216486391,2.816725654970344,0.0014959135982669303,354459.5402813886,1554825.8954756996,4.386469311113469,1554825.8954756996,4.386469311113469,0.85,0.0955710306498808,4.027634451161993,1.2670088194729763,1.0,0.0,4.027634451161562,1.2847729511461268,1.2850713606519226,3.134899787210651,19309.797646522475,1969.051372948201,4632.441516551485,4632.441516551485,5.558827805224602,5.007053875281988,-2.343279813853077,7.350333689135065,3.4859411339896327,3.4859411339896327,0.995983181139895,0.0,0.0,0.00023225424448206208,1.0000071383398523,0.00023225258658416748,198.96241533383608,0.0,3.3123200287629973e-07,0.9387114961514335,0.014524467123871645,7.83639773837976e-05,0.00015389026709826446,0.000619813741463491,0.09557103064988165,0.0716982260911833,0.023872804558698352,0.09557101791923948,0.07169822609118266,0.023872804558698137,0.37537401751428917,0.37537401751428917,0.12498542174445511,0.0,4.889420846754149,4.851723753223041,5.002675250014306,4.889918609492327,4.852417150446399,5.002585070771147,24782.869381162796,21065.438973988377,0.85,1.0676168512551056,0.663458997511907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865028495687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.643313734545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.620390468846,1534.5817587851532,0.37537401751428917,0.12498542174445511,6.112874298809886,3.4859411339896327
2746.0,-30.04874061810414,5.0070461117814755,35.003446687112245,24.091048759315186,4.993710752299506,-26.544502367262602,-40.055311227310426,1.4894725014579764,-0.1242002955871726,-5.014202983706534,40.00677915363707,42272.25172405472,25750.93162006157,25750.93162006157,68023.18334411629,77311.25733739742,77311.25733739742,25750.93162006157,103062.18895745899,103062.18895745899,103062.18895745899,127845.0332772123,91497.37401822537,56458.38728631298,38932.20747990265,24782.844319753298,0.0,63715.05179965595,21065.417671790303,1534.5801943651252,0.0,0.886821908787811,2.8167257266476975,0.0014959135982669303,354459.6972582124,1554825.5461789297,4.386466383077368,1554825.5461789297,4.386466383077368,0.85,0.09557092612080412,4.027634451161993,1.2670086606731639,1.0,0.0,4.0276344511626325,1.2847729732892563,1.285071380670062,3.134899733180489,19309.788129618795,1969.050402494103,4632.441516551485,4632.441516551485,5.558824979884746,5.0070461117814755,-2.3432640322120704,7.350310143993546,3.485950528677728,3.485950528677728,0.9959858653364938,0.0,0.0,0.00023225258658416748,1.0000071025907449,0.00023225093700081185,198.962471689833,0.0,3.298593694861946e-07,0.9348214531238754,0.01452479698324113,7.836352344198245e-05,0.00015388906314218505,0.0006198088923685078,0.09557092612081063,0.07169812643849181,0.023872799682318816,0.09557093231275043,0.07169812643848693,0.02387279968231719,0.3753735707059311,0.3753735707059311,0.12498542116002731,0.0,4.889532928535971,4.851890440138618,5.0026230922443915,4.890002688119353,4.852578743039089,5.002436063370567,24782.844319753298,21065.417671790303,0.85,1.0676156013810791,0.6634578569750607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786913730728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63942369152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.617396912603,1534.5801943651252,0.3753735707059311,0.12498542116002731,6.112874298809886,3.485950528677728
2747.0,-30.04880847224303,5.007038274648569,35.00344247623462,24.09102515028792,4.993701450357149,-26.544564375872458,-40.055370110180206,1.489457353986618,-0.12397442932547165,-5.0142001991910385,40.00677072350159,42272.20247045722,25750.940455948778,25750.940455948778,68023.142926406,77311.19912549456,77311.19912549456,25750.940455948778,103062.13958144333,103062.13958144333,103062.13958144333,127844.96045951021,91497.33942732117,56458.36155404835,38932.1976369698,24782.820878066872,0.0,63715.018515036674,21065.39774635684,1534.578921648815,0.0,0.8868219534798756,2.816723081851025,0.0014959135982669303,354459.73573337216,1554825.1826442482,4.386464881342127,1554825.1826442482,4.386464881342127,0.85,0.09557082566403169,4.027634451161993,1.267008588691242,1.0,0.0,4.027634451162254,1.2847730475559849,1.2850714528345895,3.134899551966579,19309.780829485448,1969.04965808767,4632.441516551485,4632.441516551485,5.558826887277895,5.007038274648569,-2.343254540590789,7.350292815239358,3.4859599431472104,3.4859599431472104,0.9959885551849172,0.0,0.0,0.00023225093700081185,1.000007065149442,0.00023224929612482694,198.96252774874705,0.0,3.2820518169393215e-07,0.9301334849206038,0.014525125188422824,7.836300102458119e-05,0.00015388793597623067,0.0006198043525560777,0.09557082566402923,0.07169803005170876,0.023872795612320474,0.09557076812925765,0.0716980300517106,0.02387279561232109,0.375373124520753,0.375373124520753,0.12498541931174705,0.0,4.889670465985887,4.852073276742431,5.002624359228889,4.890225769865594,4.852809907535175,5.002634721857987,24782.820878066872,21065.39774635684,0.85,1.0676155247503005,0.6634574305347023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873225541762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63473572332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.614407950048,1534.578921648815,0.375373124520753,0.12498541931174705,6.112874298809886,3.4859599431472104
2748.0,-30.04887604556096,5.007030666125238,35.00343828361759,24.09101400934162,4.99371279440501,-26.544624066945854,-40.055421100091166,1.4894608157899127,-0.12399511829363519,-5.0141831241976975,40.00676283362578,42272.12164469118,25750.91302279973,25750.91302279973,68023.03466749091,77311.10791217549,77311.10791217549,25750.91302279973,103062.02093497521,103062.02093497521,103062.02093497521,127844.81547095072,91497.28008041189,56458.31251684063,38932.18618174584,24782.79453597551,0.0,63714.98071772135,21065.375355579185,1534.5771498934223,0.0,0.8868220689372447,2.8167253477977208,0.0014959135982669303,354459.9716678846,1554824.8424073686,4.386461001763493,1554824.8424073686,4.386461001763493,0.85,0.09557071892496484,4.027634451161993,1.2670084441779181,1.0,0.0,4.027634451160803,1.2847730347498958,1.2850714379172632,3.134899583213968,19309.768304795456,1969.0483809247253,4632.441516551485,4632.441516551485,5.558820965314509,5.007030666125238,-2.3432345420442906,7.350265208169528,3.485969322465086,3.485969322465086,0.9959912349900246,0.0,0.0,0.00023224929612482694,1.000007035913436,0.00023224766205038103,198.96258357568357,0.0,3.2647283368173276e-07,0.9252240106540307,0.014525451661256506,7.836254863726247e-05,0.00015388674748756446,0.000619799565758181,0.09557071892496774,0.07169792871318392,0.02387279021178381,0.0955707471131072,0.07169792871318176,0.023872790211783085,0.37537267992499124,0.37537267992499124,0.12498541965871472,0.0,4.889767517954283,4.852229111675683,5.002544616917021,4.890188005904065,4.852884848080976,5.0022581155882335,24782.79453597551,21065.375355579185,0.85,1.067614458974031,0.6634565555621965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517877292225108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.629826249045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.611423918195,1534.5771498934223,0.37537267992499124,0.12498541965871472,6.112874298809886,3.485969322465086
2749.0,-30.048943231906918,5.007022883779896,35.003434100901075,24.090986034739785,4.9936975881929,-26.54468606494705,-40.05547621110452,1.489440421232966,-0.12370974221164488,-5.014184932840057,40.00675473676424,42272.059565133844,25750.93388144105,25750.93388144105,68022.9934465749,77311.05606230073,77311.05606230073,25750.93388144105,103061.98994374179,103061.98994374179,103061.98994374179,127844.76493099153,91497.24919148131,56458.271290995275,38932.19766720671,24782.774987249737,0.0,63714.97265445645,21065.358739162275,1534.5762064985377,0.0,0.8868220890489633,2.816721384146071,0.0014959135982669303,354459.9466768791,1554824.4932446564,4.38646032597306,1554824.4932446564,4.38646032597306,0.85,0.09557062159554322,4.027634451161993,1.2670083221932873,1.0,0.0,4.0276344511644275,1.2847731335306596,1.2850715346214456,3.1348993421848186,19309.761785934003,1969.047716185854,4632.441516551485,4632.441516551485,5.55882546804622,5.007022883779896,-2.343228383828092,7.350251267607987,3.485978757684962,3.485978757684962,0.995993930767132,0.0,0.0,0.00023224766205038103,1.0000069956246047,0.00023224603734428782,198.96263908294347,0.0,3.2511967351228094e-07,0.9213891547338042,0.01452577678093002,7.836205968984769e-05,0.00015388560236053334,0.0006197949536050994,0.09557062159554146,0.07169783487462861,0.023872786720912847,0.09557055604196227,0.07169783487462993,0.023872786720913287,0.37537223508455225,0.37537223508455225,0.12498541684816143,0.0,4.889909765181812,4.852411674866971,5.0025655717879545,4.890475190628422,4.85313849761576,5.002645952204716,24782.774987249737,21065.358739162275,0.85,1.0676139471248307,0.6634556651917073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881342080254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62599139313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.608443250318,1534.5762064985377,0.37537223508455225,0.12498541684816143,6.112874298809886,3.485978757684962
2750.0,-30.04901013150776,5.007015379221248,35.00342992319042,24.090974474698328,4.9937116840075,-26.54474487436554,-40.055523289460666,1.4894464268652667,-0.12380009975527173,-5.014165471325792,40.006746517137174,42271.965409023636,25750.900547037723,25750.900547037723,68022.86595606136,77310.95189407554,77310.95189407554,25750.900547037723,103061.85244111327,103061.85244111327,103061.85244111327,127844.59794619743,91497.17773187933,56458.20976402048,38932.186630954275,24782.74550508417,0.0,63714.93213603845,21065.333679321546,1534.5741977140965,0.0,0.8868222178446384,2.8167248448537214,0.0014959135982669303,354460.2155873903,1554824.1387879578,4.386455998203906,1554824.1387879578,4.386455998203906,0.85,0.09557051333820228,4.027634451161993,1.2670081364689394,1.0,0.0,4.027634451161228,1.2847731087910557,1.2850715077886083,3.134899402550472,19309.746704957208,1969.0461783541994,4632.441516551485,4632.441516551485,5.5588182721856345,5.007015379221248,-2.3432066165802916,7.35022199580154,3.4859881277876594,3.4859881277876594,0.9959966079393313,0.0,0.0,0.00023224603734428782,1.0000069657716515,0.00023224441958269367,198.96269435333068,0.0,3.2325581203983273e-07,0.9161069713208859,0.01452610003674206,7.836164201076663e-05,0.0001538843953335212,0.0006197900921415218,0.09557051333820583,0.07169773240506584,0.023872780933139992,0.09557056223925191,0.07169773240506318,0.0238727809331391,0.37537179177377583,0.37537179177377583,0.12498541756739225,0.0,4.88999352429164,4.852551520684244,5.002480640766237,4.89036537157051,4.853147828421072,5.002177922494184,24782.74550508417,21065.333679321546,0.85,1.0676126251037197,0.6634546093334652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788536874524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62070920972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.605468082334,1534.5741977140965,0.37537179177377583,0.12498541756739225,6.112874298809886,3.4859881277876594
2751.0,-30.04907665616731,5.007007725576002,35.00342577165285,24.090946081001334,4.993698994106891,-26.54480602512156,-40.055578225851036,1.4894283630611644,-0.12357413252914284,-5.0141659877769875,40.006738924063285,42271.90565040457,25750.918437429562,25750.918437429562,68022.82408783413,77310.88819472445,77310.88819472445,25750.918437429562,103061.80663215401,103061.80663215401,103061.80663215401,127844.53504570019,91497.13574509234,56458.17161406784,38932.182367805,24782.728413546178,0.0,63714.91078135118,21065.31915151425,1534.5733641431266,0.0,0.8868222427080217,2.8167218132746066,0.0014959135982669303,354460.20845129597,1554823.8113502974,4.386455162749066,1554823.8113502974,4.386455162749066,0.85,0.09557041613919977,4.027634451161993,1.2670080232759937,1.0,0.0,4.027634451159794,1.2847731966347982,1.2850715935741883,3.13489918820813,19309.73784398202,1969.0452747861932,4632.441516551485,4632.441516551485,5.558822134164632,5.007007725576002,-2.3431994705724817,7.350207196148483,3.485997568718767,3.485997568718767,0.9959993053482191,0.0,0.0,0.00023224441958269367,1.000006926735372,0.00023224281089820052,198.96274931397983,0.0,3.2187420559276087e-07,0.9121914986498844,0.014526421910947652,7.836115461782411e-05,0.00015388326496486955,0.0006197855394297979,0.09557041613919894,0.07169763868594288,0.023872777453256055,0.09557041014494543,0.0716976386859435,0.023872777453256267,0.3753713472169175,0.3753713472169175,0.1249854147006761,0.0,4.890113412535527,4.852708746781445,5.002488187680285,4.890591855247862,4.8533366723987115,5.0025173933229325,24782.728413546178,21065.31915151425,0.85,1.0676123258065338,0.6634538937905443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517889378226911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61679373704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602496419267,1534.5733641431266,0.3753713472169175,0.1249854147006761,6.112874298809886,3.485997568718767
2752.0,-30.049142866562686,5.007000209987338,35.00342160258448,24.09093609256672,4.993703072552472,-26.544865215951624,-40.05562911098821,1.489425421941373,-0.12341893664120107,-5.014153042816969,40.006730110364096,42271.83036347996,25750.901870639635,25750.901870639635,68022.7322341196,77310.83097341764,77310.83097341764,25750.901870639635,103061.73284405727,103061.73284405727,103061.73284405727,127844.43084292866,91497.10689867838,56458.12461493406,38932.202537493686,24782.697998871383,0.0,63714.900536365065,21065.293299040673,1534.5714563235704,0.0,0.8868223404930958,2.8167212842126186,0.0014959135982669303,354460.387319057,1554823.4312754339,4.386451876993255,1554823.4312754339,4.386451876993255,0.8499999999999999,0.09557031014445475,4.027634451161993,1.2670078892027958,1.0,0.0,4.027634451162958,1.2847732137153378,1.2850716085917926,3.134899146530915,19309.731756177338,1969.0446540028795,4632.441516551485,4632.441516551485,5.558818557910107,5.007000209987338,-2.3431824725373893,7.350182682524728,3.4860069521678194,3.4860069521678194,0.9960019863336627,0.0,0.0,0.00023224281089820052,1.0000068940169315,0.0002322412098233678,198.9628040150201,0.0,3.200682895360712e-07,0.9070735325452257,0.014526741979237187,7.836070316989975e-05,0.00015388210772830077,0.0006197808785039253,0.09557031014445569,0.07169753799065902,0.023872772153796667,0.09557028391659285,0.07169753799065831,0.02387277215379643,0.37537090281082786,0.37537090281082786,0.12498541451890982,0.0,4.890232662947483,4.8528806742731945,5.0024489962464145,4.890734106175785,4.85359294564239,5.002316845030919,24782.697998871383,21065.293299040673,0.85,1.0676110558360812,0.6634528188481351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517893365239394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61167577094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.599530037538,1534.5714563235704,0.37537090281082786,0.12498541451890982,6.112874298809886,3.4860069521678194
2753.0,-30.04920874848361,5.006992688510137,35.00341745194504,24.09091154057535,4.993699463638854,-26.544924879961595,-40.055683872755594,1.4894155951168997,-0.1233320088595633,-5.014146782769918,40.00672230901066,42271.77245489869,25750.902577264143,25750.902577264143,68022.67503216284,77310.74592044007,77310.74592044007,25750.902577264143,103061.64849770421,103061.64849770421,103061.64849770421,127844.32515331297,91497.04697547581,56458.0917450954,38932.17247820045,24782.676655608757,0.0,63714.84913380921,21065.275157267442,1534.570220144183,0.0,0.8868224005947187,2.8167208721972106,0.0014959135982669303,354460.4738176583,1554823.0948562103,4.386449857469984,1554823.0948562103,4.386449857469984,0.85,0.09557020951289963,4.027634451161993,1.2670077776582915,1.0,0.0,4.0276344511622115,1.2847732629917428,1.285071655822517,3.1348990262944776,19309.719109865266,1969.043364437934,4632.441516551485,4632.441516551485,5.558818710448354,5.006992688510137,-2.3431703500133314,7.350163038523469,3.4860163645078663,3.4860163645078663,0.9960046755736761,0.0,0.0,0.0002322412098233678,1.0000068598188285,0.00023223961670167242,198.962858444711,0.0,3.185543381553848e-07,0.9027829943323605,0.014527060533575343,7.836021733158063e-05,0.00015388099249178717,0.000619776386738922,0.09557020951290343,0.07169744146998984,0.023872768042913595,0.09557019942707452,0.07169744146998698,0.023872768042912645,0.37537045952205517,0.37537045952205517,0.12498541365467493,0.0,4.890346734627656,4.853037851816396,5.002433391561226,4.890814773910336,4.853678440101419,5.0023828761217715,24782.676655608757,21065.275157267442,0.85,1.067611019360756,0.6634524452239169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897333419203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.607385232724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.59656773408,1534.570220144183,0.37537045952205517,0.12498541365467493,6.112874298809886,3.4860163645078663
2754.0,-30.049274245064918,5.00698534504498,35.00341332964707,24.090905987564497,4.99370842530882,-26.544982939966662,-40.055730811413355,1.4894171202105746,-0.12320504693775547,-5.014131778227104,40.006714833237204,42271.68386072801,25750.881215818867,25750.881215818867,68022.56507654687,77310.68703287937,77310.68703287937,25750.881215818867,103061.56824869824,103061.56824869824,103061.56824869824,127844.22165535278,91497.01815139025,56458.03310762917,38932.20560417898,24782.65340665454,0.0,63714.85901083352,21065.255395656357,1534.5686756684468,0.0,0.886822504016372,2.816720954892541,0.0014959135982669303,354460.68114395597,1554822.772477083,4.386446382315752,1554822.772477083,4.386446382315752,0.85,0.09557010477263808,4.027634451161993,1.2670076183089987,1.0,0.0,4.027634451162173,1.2847732591470364,1.285071649930011,3.1348990356757174,19309.713026772813,1969.0427441351342,4632.441516551485,4632.441516551485,5.558814099176911,5.00698534504498,-2.3431517807960103,7.350137125840991,3.486025762545556,3.486025762545556,0.9960073607273018,0.0,0.0,0.00023223961670167242,1.0000068196996699,0.00023223803290803609,198.96291255607176,0.0,3.169720463636376e-07,0.898298779394549,0.014527377505621707,7.835980090095154e-05,0.00015387981580072086,0.0006197716474574449,0.09557010477264234,0.07169734174930464,0.0238727630233377,0.0955701171912257,0.07169734174930145,0.023872763023336633,0.37537001634692413,0.37537001634692413,0.12498541364926695,0.0,4.890457063585075,4.853208894500369,5.002361127692893,4.890926731289369,4.853921534344352,5.002100603083136,24782.65340665454,21065.255395656357,0.85,1.0676091281153257,0.6634509518971156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790128191465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60290101779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.593609804044,1534.5686756684468,0.37537001634692413,0.12498541364926695,6.112874298809886,3.486025762545556
2755.0,-30.049339436860222,5.006977983075932,35.003409241000064,24.090886674262606,4.993704974275664,-26.545041966994617,-40.055785433482356,1.4894075044100472,-0.12303146832022094,-5.01412590785881,40.006707568796685,42271.62852217252,25750.883436285854,25750.883436285854,68022.51195845837,77310.62248329305,77310.62248329305,25750.883436285854,103061.50591957889,103061.50591957889,103061.50591957889,127844.1412259861,91496.97851689314,56458.00259968996,38932.195463559096,24782.63530640721,0.0,63714.830769966306,21065.240010446127,1534.5676360075363,0.0,0.8868225601909979,2.816719357998869,0.0014959135982669303,354460.7622581986,1554822.4592113541,4.386444494747152,1554822.4592113541,4.386444494747152,0.85,0.0955700050621412,4.027634451161993,1.267007503467612,1.0,0.0,4.027634451162517,1.2847733074005816,1.2850716961598414,3.134898917935108,19309.704662229567,1969.0418911890981,4632.441516551485,4632.441516551485,5.558814578506652,5.006977983075932,-2.3431398744540095,7.350117857529941,3.4860352017477507,3.4860352017477507,0.9960100576422145,0.0,0.0,0.00023223803290803609,1.0000067879679664,0.00023223645649440877,198.96296641565306,0.0,3.151161947725352e-07,0.8930392959853648,0.01452769262181648,7.835931630717126e-05,0.00015387871660086484,0.0006197672202822362,0.0955700050621417,0.07169724624704078,0.02387275881510091,0.09557000431494155,0.07169724624704041,0.02387275881510079,0.37536957420864336,0.37536957420864336,0.12498541088319359,0.0,4.890582335698355,4.853387651741002,5.002325534100407,4.891094439538563,4.8541138198582985,5.002194322089622,24782.63530640721,21065.240010446127,0.85,1.0676087676359742,0.6634503774292121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905207317603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59764153438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.59065739758,1534.5676360075363,0.37536957420864336,0.12498541088319359,6.112874298809886,3.4860352017477507
