time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2756.0,-30.049404301301756,5.00697060174285,35.003405135054756,24.0908624365926,4.993699210515707,-26.54510093058739,-40.0558325118385,1.4893958398013307,-0.12289445021309575,-5.014120123719568,40.006698887650046,42271.543183670874,25750.885759969795,25750.885759969795,68022.42894364067,77310.54747016846,77310.54747016846,25750.885759969795,103061.43323013825,103061.43323013825,103061.43323013825,127844.04176524327,91496.9273506366,56457.94101733869,38932.20703699767,24782.608535105017,0.0,63714.815572102685,21065.217254839263,1534.5660990716046,0.0,0.8868226210561213,2.8167182317746895,0.0014959135982669303,354460.842180978,1554822.084852823,4.386442449569573,1554822.084852823,4.386442449569573,0.85,0.09556990341933148,4.027634451161993,1.2670073336781935,1.0,0.0,4.027634451161138,1.2847733652232918,1.2850717519705412,3.134898776845359,19309.693864000837,1969.0407900762073,4632.441516551485,4632.441516551485,5.5588150801177205,5.00697060174285,-2.3431280546163595,7.35009865635921,3.4860446231288296,3.4860446231288296,0.9960127494653799,0.0,0.0,0.00023223645649440877,1.0000067538863775,0.0002322348880063623,198.96302000480964,0.0,3.136479315898607e-07,0.8888782381256651,0.01452800626974807,7.835889864160817e-05,0.0001538775578528006,0.0006197625532686124,0.0955699034193323,0.07169714936709101,0.023872754052241287,0.09556987694443791,0.0716971493670904,0.023872754052241086,0.37536913348188766,0.37536913348188766,0.12498540808507543,0.0,4.890708832787425,4.85355884101358,5.00231759138569,4.891225673506483,4.854254573569904,5.002296818873901,24782.608535105017,21065.217254839263,0.85,1.0676077193798559,0.6634491962993192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790911445585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59348047652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.587708913781,1534.5660990716046,0.37536913348188766,0.12498540808507543,6.112874298809886,3.4860446231288296
2757.0,-30.049468827329722,5.0069632737459475,35.003401019924745,24.090847907960438,4.993698518754213,-26.54515908232766,-40.055887029133714,1.4893887737521694,-0.12270941375470557,-5.014110918379751,40.00669040823628,42271.490168297794,25750.87935962835,25750.87935962835,68022.36952792614,77310.49122175673,77310.49122175673,25750.87935962835,103061.37058138508,103061.37058138508,103061.37058138508,127843.95205196721,91496.89686591092,56457.91367187484,38932.20354892898,24782.581470582132,0.0,63714.78501951111,21065.194249994813,1534.5644683457654,0.0,0.8868226986005538,2.816716873662939,0.0014959135982669303,354460.9693764842,1554821.7191937198,4.386439843937498,1554821.7191937198,4.386439843937498,0.85,0.09556980067584128,4.027634451161993,1.2670072660921146,1.0,0.0,4.027634451161585,1.2847734015174057,1.2850717862578278,3.134898688286261,19309.687430443584,1969.0401340359435,4632.441516551485,4632.441516551485,5.558813698483128,5.0069632737459475,-2.343113729633139,7.350077003379086,3.486054026398476,3.486054026398476,0.9960154361138503,0.0,0.0,0.0002322348880063623,1.0000067186531554,0.00023223332771118228,198.96307331440383,0.0,3.120711185681428e-07,0.8844095500221166,0.014528318340866639,7.835841498250121e-05,0.00015387647302386108,0.000619758183974202,0.09556980067584162,0.07169705146577024,0.02387274921007138,0.0955697376625817,0.07169705146576999,0.023872749210071292,0.3753686935444001,0.3753686935444001,0.12498540691507892,0.0,4.8908438979523225,4.853744013820119,5.002301941200187,4.891401504625037,4.854502171787772,5.002256844098099,24782.581470582132,21065.194249994813,0.85,1.067607298794086,0.6634486823639627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913001976803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58901178842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.584764814907,1534.5644683457654,0.3753686935444001,0.12498540691507892,6.112874298809886,3.486054026398476
2758.0,-30.049533077524387,5.006956133984087,35.00339694711842,24.090836836863332,4.99370909792475,-26.5452158586535,-40.055933758243896,1.4893918790538752,-0.12270983387719525,-5.014095219668001,40.00668341074562,42271.406132138894,25750.8567714233,25750.8567714233,68022.2629035622,77310.40337108882,77310.40337108882,25750.8567714233,103061.26014251212,103061.26014251212,103061.26014251212,127843.82074491619,91496.83923054981,56457.85977456827,38932.19939553505,24782.560602404064,0.0,63714.75999793911,21065.176512043454,1534.56304034614,0.0,0.8868228038228025,2.8167187123704625,0.0014959135982669303,354461.1862947497,1554821.4174398682,4.386436308281628,1554821.4174398682,4.386436308281628,0.85,0.09556969717004012,4.027634451161993,1.2670070809172471,1.0,0.0,4.027634451161125,1.2847733902126404,1.2850717729457068,3.1348987158703427,19309.675266962135,1969.0388937060195,4632.441516551485,4632.441516551485,5.558808822392416,5.006956133984087,-2.3430945880543796,7.350050722038466,3.486063433455649,3.486063433455649,0.9960181238444711,0.0,0.0,0.00023223332771118228,1.000006689935956,0.00023223177409548664,198.96312639613734,0.0,3.104411242915017e-07,0.8797901462421158,0.01452862878199093,7.83580004197488e-05,0.00015387532729143347,0.0006197535693828047,0.09556969717004611,0.07169695294974078,0.023872744220305334,0.09556972245525529,0.07169695294973628,0.023872744220303835,0.3753682552007877,0.3753682552007877,0.12498540657469806,0.0,4.890946261074532,4.853905498944982,5.002226498989103,4.891385385790784,4.854581225734307,5.0019545808915495,24782.560602404064,21065.176512043454,0.85,1.067606044592531,0.6634476239650936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916869217586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58439238463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.581825333436,1534.56304034614,0.3753682552007877,0.12498540657469806,6.112874298809886,3.486063433455649
2759.0,-30.049596983894798,5.006948938527989,35.003392905350665,24.09081256426873,4.9937034459353065,-26.545273948734796,-40.05598446875808,1.4893804107753243,-0.1225705414065601,-5.014090901314205,40.00667616919594,42271.340052645144,25750.86345473173,25750.86345473173,68022.20350737688,77310.32776849107,77310.32776849107,25750.86345473173,103061.1912232228,103061.1912232228,103061.1912232228,127843.73427450011,91496.78713309736,56457.81710494856,38932.18892016533,24782.543051277305,0.0,63714.73197144264,21065.161593585708,1534.5620655347225,0.0,0.8868228520165982,2.8167173850810587,0.0014959135982669303,354461.2459639832,1554821.1051614708,4.386434688884032,1554821.1051614708,4.386434688884032,0.85,0.0955695989622892,4.027634451161993,1.267006995747797,1.0,0.0,4.027634451160662,1.2847734470698404,1.2850718278199638,3.1348985771364952,19309.664272211958,1969.0377725535182,4632.441516551485,4632.441516551485,5.558810265110778,5.006948938527989,-2.343083763265423,7.3500327017934115,3.486072885083731,3.486072885083731,0.9960208243096373,0.0,0.0,0.00023223177409548664,1.0000066541392438,0.00023223022880320755,198.9631791938376,0.0,3.0911223602405373e-07,0.8760240768921682,0.014528937894226955,7.835755053780075e-05,0.0001538742235576859,0.000619749123946738,0.0955695989622864,0.07169685883266902,0.02387274012961737,0.09556962190531305,0.07169685883267113,0.023872740129618073,0.3753678168186712,0.3753678168186712,0.12498540326019336,0.0,4.891059466561785,4.854063967458558,5.0022035516904,4.891520359907645,4.8547060358320095,5.002119973701554,24782.543051277305,21065.161593585708,0.85,1.0676055819847892,0.6634468786840606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920719928796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.580626315284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57888922696,1534.5620655347225,0.3753678168186712,0.12498540326019336,6.112874298809886,3.486072885083731
2760.0,-30.04966054968672,5.006941862991637,35.00338886780957,24.090802401211135,4.993708124992361,-26.545330699024127,-40.056031197868265,1.4893782743297905,-0.12242700119259098,-5.014078305094896,40.00666820876905,42271.258936459555,25750.84906436225,25750.84906436225,68022.10800082181,77310.2675499565,77310.2675499565,25750.84906436225,103061.11661431874,103061.11661431874,103061.11661431874,127843.63407819552,91496.75446501614,56457.76344484543,38932.21224463413,24782.517463876775,0.0,63714.7297085109,21065.13984429526,1534.5604402209083,0.0,0.8868229449372724,2.8167169685699385,0.0014959135982669303,354461.4200133978,1554820.761882881,4.386431566583783,1554820.761882881,4.386431566583783,0.8500000000000001,0.09556949518688909,4.027634451161993,1.2670068072760476,1.0,0.0,4.0276344511620765,1.2847734602551864,1.2850718390229179,3.1348985449637246,19309.657377875003,1969.0370695268011,4632.441516551485,4632.441516551485,5.558807158677717,5.006941862991637,-2.3430668641526884,7.350008727144325,3.486082308011115,3.486082308011115,0.9960235165746043,0.0,0.0,0.00023223022880320755,1.00000661868045,0.00023222869175570552,198.9632317101857,0.0,3.0745626463194876e-07,0.8713310539669428,0.014529245350491587,7.835713597927654e-05,0.000153873092823931,0.0006197445697645118,0.09556949518689349,0.07169676042546964,0.02387273476142385,0.09556951656557869,0.07169676042546634,0.023872734761422754,0.3753673783304005,0.3753673783304005,0.12498540070078615,0.0,4.8911730770063855,4.854233273294938,5.002149657529799,4.891651303902279,4.854934396796125,5.0019580322098705,24782.517463876775,21065.13984429526,0.85,1.0676041209311689,0.6634456291323328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517924550035504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57593329236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.575957866755,1534.5604402209083,0.3753673783304005,0.12498540070078615,6.112874298809886,3.486082308011115
2761.0,-30.04972377500437,5.006934667762595,35.00338482216888,24.090773797966563,4.993696611853874,-26.54538876217591,-40.05608190838245,1.4893615990253755,-0.12223468330387277,-5.014076982048292,40.00665989776856,42271.19575934761,25750.86342748506,25750.86342748506,68022.05918683267,77310.19810635518,77310.19810635518,25750.86342748506,103061.06153384024,103061.06153384024,103061.06153384024,127843.55612680047,91496.70587892516,56457.72103090276,38932.20538669156,24782.494592960225,0.0,63714.699979651785,21065.12040401619,1534.5592291887442,0.0,0.8868229817606506,2.8167145942871628,0.0014959135982669303,354461.4382947194,1554820.4034865182,4.386430329252775,1554820.4034865182,4.386430329252775,0.85,0.0955693969407432,4.027634451161993,1.2670066715544088,1.0,0.0,4.02763445116341,1.2847735414368475,1.2850719182485721,3.134898346877242,19309.64712416955,1969.036023939832,4632.441516551485,4632.441516551485,5.558810259229069,5.006934667762595,-2.343058240899077,7.349992908661672,3.486091755121862,3.486091755121862,0.9960262157491034,0.0,0.0,0.00023222869175570552,1.0000065832324367,0.00023222716295031367,198.96328394526736,0.0,3.058159382950729e-07,0.8666823691282365,0.014529551166429882,7.83566861019166e-05,0.0001538720056537889,0.0006197401910405931,0.09556939694074026,0.07169666638335653,0.023872730557383738,0.09556936455517197,0.07169666638335874,0.023872730557384474,0.37536694052031633,0.37536694052031633,0.12498539685271576,0.0,4.891306444055658,4.854404443383942,5.002169292158953,4.891842298744393,4.855091635246254,5.002250346414428,24782.494592960225,21065.12040401619,0.85,1.0676038529343543,0.6634449471291167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928359732202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.571284607526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57303119926,1534.5592291887442,0.37536694052031633,0.12498539685271576,6.112874298809886,3.486091755121862
2762.0,-30.049786672540332,5.00692757316877,35.003380753809054,24.090753541700565,4.993698758466967,-26.54544516416471,-40.056132374424465,1.4893572500913717,-0.12220901002444862,-5.0140653410442,40.006651144743515,42271.13297782007,25750.85135125893,25750.85135125893,68021.984329079,77310.1071411775,77310.1071411775,25750.85135125893,103060.95849243643,103060.95849243643,103060.95849243643,127843.42306499524,91496.64116936608,56457.68441416822,38932.17417244206,24782.46457255881,0.0,63714.63874500086,21065.094886674986,1534.5573679102833,0.0,0.8868230726900524,2.8167156160617606,0.0014959135982669303,354461.5991454255,1554820.026028741,4.386427273863431,1554820.026028741,4.386427273863431,0.85,0.09556929311424307,4.027634451161993,1.267006560009904,1.0,0.0,4.02763445116157,1.284773564938257,1.2850719397911687,3.1348982895328725,19309.633467735264,1969.0346313710866,4632.441516551485,4632.441516551485,5.558807652347561,5.00692757316877,-2.343042071601464,7.349969644770234,3.4861011543327534,3.4861011543327534,0.9960289012379295,0.0,0.0,0.00023222716295031367,1.0000065491059864,0.00023222564207997094,198.96333590956857,0.0,3.0417614127609345e-07,0.8620351843764489,0.014529855342571158,7.835623839575802e-05,0.00015387092455455565,0.0006197358367680762,0.09556929311424882,0.07169656770520107,0.023872725409047755,0.09556929310558954,0.07169656770519675,0.02387272540904632,0.3753665034787499,0.3753665034787499,0.12498539639853197,0.0,4.891412027315198,4.854549785030315,5.002155264359317,4.891856331019767,4.855153239202821,5.002121288066576,24782.46457255881,21065.094886674986,0.85,1.0676037040925088,0.6634445993957192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517932149025101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56663742277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57010923374,1534.5573679102833,0.3753665034787499,0.12498539639853197,6.112874298809886,3.4861011543327534
2763.0,-30.049849291107705,5.006920511486285,35.00337670331732,24.09074418190869,4.99369837093711,-26.545501568525548,-40.05618280554188,1.4893506483549481,-0.12194263626804513,-5.014056802381726,40.00664352847224,42271.07139142463,25750.847401898252,25750.847401898252,68021.91879332288,77310.07062707844,77310.07062707844,25750.847401898252,103060.9180289767,103060.9180289767,103060.9180289767,127843.36076792848,91496.62977215023,56457.64786734145,38932.2021164542,24782.442738951788,0.0,63714.64485540599,21065.07632810902,1534.5560534989108,0.0,0.8868231437166183,2.8167131106168015,0.0014959135982669303,354461.7171292616,1554819.6975913933,4.386424887245008,1554819.6975913933,4.386424887245008,0.85,0.09556919276518323,4.027634451161993,1.2670064435200765,1.0,0.0,4.027634451163443,1.2847735989619793,1.285071971868717,3.1348982065136473,19309.63106244412,1969.034386099649,4632.441516551485,4632.441516551485,5.558806799803462,5.006920511486285,-2.34302815041015,7.349948661896436,3.486110571909887,3.486110571909887,0.9960315919742534,0.0,0.0,0.00023222564207997094,1.0000065200620818,0.00023222412796423971,198.96338764341692,0.0,3.0259743687403094e-07,0.8575611361010037,0.014530157940008032,7.835579100179315e-05,0.0001538698510781778,0.0006197315131976342,0.09556919276518484,0.07169647149755476,0.023872721267630088,0.09556913389278295,0.07169647149755355,0.023872721267629685,0.37536606559918556,0.37536606559918556,0.12498539663035986,0.0,4.891549238878042,4.854736637280553,5.0021431660314875,4.892114166113686,4.855500248388466,5.002111008639986,24782.442738951788,21065.07632810902,0.85,1.067602573124151,0.6634435691724343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793591867489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.562163374496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.567191727268,1534.5560534989108,0.37536606559918556,0.12498539663035986,6.112874298809886,3.486110571909887
2764.0,-30.049911587010904,5.0069136239334595,35.00337269212293,24.090733180660777,4.993708342524457,-26.545556646479763,-40.056229290179886,1.489353401993308,-0.12192948134475046,-5.014041497884315,40.00663657210749,42270.994701544936,25750.826506339134,25750.826506339134,68021.82120788407,77309.98549391178,77309.98549391178,25750.826506339134,103060.81200025091,103060.81200025091,103060.81200025091,127843.23394656542,91496.57381946806,56457.600268539834,38932.192834364694,24782.42194631451,0.0,63714.6147806792,21065.05865436733,1534.5546376357024,0.0,0.8868232467835915,2.816714724789193,0.0014959135982669303,354461.9286007862,1554819.397611316,4.3864214240126085,1554819.397611316,4.3864214240126085,0.8499999999999999,0.09556909023630196,4.027634451161993,1.2670062638400124,1.0,0.0,4.027634451162939,1.2847735892069463,1.2850719601660212,3.1348982303163124,19309.61925407858,1969.03318198147,4632.441516551485,4632.441516551485,5.558802289102345,5.0069136239334595,-2.3430092223358954,7.349922846269354,3.4861199875909525,3.4861199875909525,0.9960342821688436,0.0,0.0,0.00023222412796423971,1.0000064864683704,0.00023222262165954944,198.9634391107121,0.0,3.0125359516995387e-07,0.8537526887116492,0.014530459193603202,7.83553786206656e-05,0.0001538687493435741,0.0006197270758133884,0.09556909023630653,0.07169637365332644,0.02387271658298008,0.09556911159039452,0.07169637365332301,0.02387271658297894,0.37536562966442727,0.37536562966442727,0.12498539751869986,0.0,4.891656009445626,4.8549015849534385,5.002074973609922,4.892112016539556,4.855590414447249,5.00183130495418,24782.42194631451,21065.05865436733,0.85,1.0676015454543875,0.663442678686071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517939671607054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5583549271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.564277712885,1534.5546376357024,0.37536562966442727,0.12498539751869986,6.112874298809886,3.4861199875909525
2765.0,-30.049973506103782,5.006906583585761,35.00336868685653,24.09069947842511,4.99369558135832,-26.545613658683394,-40.05627605421466,1.4893357339378959,-0.1217941337913544,-5.01404155215663,40.00662872238208,42270.92080328435,25750.84484172382,25750.84484172382,68021.76564500817,77309.90052547363,77309.90052547363,25750.84484172382,103060.74536719745,103060.74536719745,103060.74536719745,127843.14762659007,91496.5086759171,56457.546090775446,38932.18065015739,24782.402259392617,0.0,63714.58290955001,21065.041920483724,1534.5536383530907,0.0,0.8868232749279839,2.8167129387809715,0.0014959135982669303,354461.9278508722,1554819.0591068019,4.386420478311394,1554819.0591068019,4.386420478311394,0.85,0.09556899425705515,4.027634451161993,1.267006144053303,1.0,0.0,4.027634451162885,1.284773674969268,1.2850720440128987,3.134898021052879,19309.605506053784,1969.0317800730918,4632.441516551485,4632.441516551485,5.558806247141451,5.006906583585761,-2.3430015587127397,7.349908142298501,3.4861294440316604,3.4861294440316604,0.9960369840090458,0.0,0.0,0.00023222262165954944,1.000006447236722,0.0002322211244749881,198.96349026671933,0.0,2.996995615253729e-07,0.8493485573629067,0.014530758893164727,7.835496376293907e-05,0.00015386765789661037,0.0006197226798639956,0.09556899425705737,0.07169628115296595,0.023872713104091413,0.09556899179205174,0.07169628115296428,0.023872713104090858,0.37536519408120433,0.37536519408120433,0.12498539552114231,0.0,4.89177433696068,4.855052426623558,5.002095463368619,4.892247418365287,4.855655691319782,5.002177319225439,24782.402259392617,21065.041920483724,0.85,1.0676012074280183,0.6634418507187383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794340520276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55395079576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.561368075254,1534.5536383530907,0.37536519408120433,0.12498539552114231,6.112874298809886,3.4861294440316604
2766.0,-30.050035099354908,5.0068997537520445,35.00336467782811,24.090698884706967,4.993706096247427,-26.545668049759477,-40.05632620593531,1.4893390466520424,-0.12162463050810857,-5.014024516168884,40.006620602271816,42270.86239048616,25750.819580046013,25750.819580046013,68021.68197053217,77309.85537752447,77309.85537752447,25750.819580046013,103060.67495757047,103060.67495757047,103060.67495757047,127843.04842297867,91496.49264503892,56457.51670476624,38932.195489191865,24782.37346540819,0.0,63714.56895460005,21065.01744559696,1534.551726924525,0.0,0.8868233910194219,2.816712699337916,0.0014959135982669303,354462.1632475651,1554818.7089425141,4.386416577434784,1554818.7089425141,4.386416577434784,0.85,0.09556888893825921,4.027634451161993,1.2670060440478847,1.0,0.0,4.0276344511622675,1.2847736625638928,1.285072029680999,3.1348980513224802,19309.602122865308,1969.0314350838778,4632.441516551485,4632.441516551485,5.558800793931151,5.0068997537520445,-2.3429813624235853,7.34988111617563,3.4861388428999938,3.4861388428999938,0.9960396693999982,0.0,0.0,0.0002322211244749881,1.0000064133120479,0.00023221963517800406,198.96354115354737,0.0,2.978850658960564e-07,0.8442062767494237,0.014531056778230623,7.835451885429536e-05,0.00015386660562069276,0.0006197184416812578,0.09556888893825528,0.07169618119029007,0.023872707747965214,0.09556887713855251,0.07169618119029302,0.023872707747966196,0.3753647580334106,0.3753647580334106,0.12498539654945737,0.0,4.891893004260737,4.855230028118058,5.002036893321758,4.8923998856607795,4.855972758440146,5.001835006438569,24782.37346540819,21065.01744559696,0.85,1.0676001279864447,0.6634410792389783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947116216814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.548808515145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.55846390986,1534.551726924525,0.3753647580334106,0.12498539654945737,6.112874298809886,3.4861388428999938
2767.0,-30.050096479493774,5.0068928433547235,35.003360693460145,24.090669548045867,4.993699006354962,-26.54572400965712,-40.0563727953471,1.4893265365182908,-0.12154028720357246,-5.01402107626161,40.006613302504356,42270.790156640396,25750.82924767857,25750.82924767857,68021.61940431896,77309.76505864278,77309.76505864278,25750.82924767857,103060.59430632135,103060.59430632135,103060.59430632135,127842.94986999447,91496.42422968014,56457.466315361125,38932.17546035446,24782.355563673118,0.0,63714.53102402758,21065.00222912215,1534.550748874811,0.0,0.8868234349536307,2.816711992005996,0.0014959135982669303,354462.2107788891,1554818.3941539975,4.386415101168237,1554818.3941539975,4.386415101168237,0.85,0.09556879220424018,4.027634451161993,1.2670058874459937,1.0,0.0,4.027634451160733,1.2847737241621398,1.2850720893800418,3.134897901020352,19309.587684351667,1969.0299627652325,4632.441516551485,4632.441516551485,5.558802880872242,5.0068928433547235,-2.3429711073027857,7.349863950657509,3.486148293539465,3.486148293539465,0.9960423695827043,0.0,0.0,0.00023221963517800406,1.0000063911251835,0.00023221815104273086,198.96359186433014,0.0,2.9631580177569367e-07,0.8397589822323158,0.014531353094032399,7.83541055498903e-05,0.00015386552962811376,0.0006197141079764773,0.09556879220424211,0.07169608807093579,0.023872704133306326,0.09556879696290643,0.07169608807093433,0.023872704133305844,0.37536432333795067,0.37536432333795067,0.12498539521583549,0.0,4.89200928031056,4.855385109182862,5.002036426838913,4.892480789058027,4.8560119611540244,5.002041101735131,24782.355563673118,21065.00222912215,0.85,1.0675997815736433,0.6634403404884128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950807703905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54436122063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.555564208193,1534.550748874811,0.37536432333795067,0.12498539521583549,6.112874298809886,3.486148293539465
2768.0,-30.05015746327173,5.006886096088847,35.00335671703279,24.090658826194726,4.993707120795868,-26.545778092212505,-40.056419105362124,1.4893277497366744,-0.1214840868372562,-5.014006146556927,40.00660556505424,42270.718488733546,25750.80967190521,25750.80967190521,68021.52816063876,77309.68854848201,77309.68854848201,25750.80967190521,103060.49822038722,103060.49822038722,103060.49822038722,127842.82817386152,91496.37561859483,56457.42243673338,38932.17020206828,24782.3299534743,0.0,63714.50015554258,21064.980460453153,1534.5490650583022,0.0,0.8868235389411558,2.8167129964132314,0.0014959135982669303,354462.41707189905,1554818.060491305,4.3864116070052255,1554818.060491305,4.3864116070052255,0.85,0.09556868873036095,4.027634451161993,1.2670057330420246,1.0,0.0,4.027634451161017,1.284773721551342,1.2850720848617605,3.1348979073908008,19309.577425371364,1969.0289166403782,4632.441516551485,4632.441516551485,5.55879865507181,5.006886096088847,-2.342952417679982,7.3498385137688285,3.486157708492527,3.486157708492527,0.9960450595692933,0.0,0.0,0.00023221815104273086,1.0000063498576728,0.00023221667649988586,198.9636422476717,0.0,2.9528888476857834e-07,0.836848699434151,0.014531648382917168,7.835369472606975e-05,0.0001538644563166611,0.0006197097850702938,0.09556868873036575,0.0716959896586533,0.02387269907171245,0.09556873738307202,0.0716959896586497,0.02387269907171125,0.3753638884765194,0.3753638884765194,0.12498539547856691,0.0,4.892106193203972,4.855532631153551,5.0019811228863205,4.892522059719681,4.85615104674298,5.001788295329618,24782.3299534743,21064.980460453153,0.85,1.067598866734914,0.6634395370840304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795448642026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54145093783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.552666722766,1534.5490650583022,0.3753638884765194,0.12498539547856691,6.112874298809886,3.486157708492527
2769.0,-30.050218177050404,5.006879233870553,35.00335274669441,24.090640455856942,4.99369707834483,-26.545833747555406,-40.056469396781154,1.4893126488498591,-0.12115397062194688,-5.014004261521222,40.00659778955371,42270.6646107062,25750.823466195245,25750.823466195245,68021.48807690144,77309.65461694743,77309.65461694743,25750.823466195245,103060.47808314268,103060.47808314268,103060.47808314268,127842.78774881599,91496.36212628226,56457.38892310509,38932.19244797462,24782.309665673307,0.0,63714.50211364793,21064.96321582231,1534.5479912183378,0.0,0.8868235766854093,2.8167088758927328,0.0014959135982669303,354462.44311861595,1554817.725187816,4.386410338732325,1554817.725187816,4.386410338732325,0.85,0.0955685918868289,4.027634451161993,1.2670056605106224,1.0,0.0,4.027634451162659,1.2847737952387748,1.2850721566717531,3.1348977275906056,19309.574577926833,1969.028626281843,4632.441516551485,4632.441516551485,5.558801632829864,5.006879233870553,-2.3429432881901735,7.349822522060727,3.486167161139579,3.486167161139579,0.9960477603255941,0.0,0.0,0.00023221667649988586,1.0000063217474207,0.00023221520849399052,198.96369240796867,0.0,2.933804150921497e-07,0.8314400963711522,0.01453194176333226,7.835324858481042e-05,0.00015386342791507543,0.0006197056430446377,0.09556859188682969,0.07169589649095535,0.023872695395874333,0.09556853476816492,0.07169589649095476,0.02387269539587413,0.37536345312711344,0.37536345312711344,0.12498539369126348,0.0,4.8922543219980525,4.855724814808866,5.001996733421095,4.8928502908992755,4.8564971276040865,5.002062759878925,24782.309665673307,21064.96321582231,0.85,1.067598204810125,0.6634386710784895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795814138314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53604233477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.549775131763,1534.5479912183378,0.37536345312711344,0.12498539369126348,6.112874298809886,3.486167161139579
2770.0,-30.050278565539095,5.006872597702197,35.003348786670074,24.09062903551387,4.9937095402019684,-26.545886859485346,-40.05651179524136,1.4893178341482107,-0.12120565539936479,-5.013986295054118,40.00659014929525,42270.57921926189,25750.796340202716,25750.796340202716,68021.3755594646,77309.5576719051,77309.5576719051,25750.796340202716,103060.35401210783,103060.35401210783,103060.35401210783,127842.63726544168,91496.29460020261,56457.332860499526,38932.17971078121,24782.28325333386,0.0,63714.46296411507,21064.94076533378,1534.5461888710395,0.0,0.8868236957742406,2.8167116534709304,0.0014959135982669303,354462.6913725997,1554817.3957164322,4.38640633713989,1554817.3957164322,4.38640633713989,0.85,0.09556848737490621,4.027634451161993,1.267005487973802,1.0,0.0,4.027634451161762,1.28477377401312,1.2850721335550155,3.1348977793820247,19309.560327088435,1969.0271731007465,4632.441516551485,4632.441516551485,5.558795777172015,5.006872597702197,-2.342922350083515,7.349794947785711,3.486176567863875,3.486176567863875,0.9960504479611071,0.0,0.0,0.00023221520849399052,1.000006287880005,0.00023221374836180535,198.9637422995409,0.0,2.9207987341314754e-07,0.8277543612528602,0.014532233843205672,7.835287246476693e-05,0.0001538623360292236,0.0006197012453275641,0.09556848737491072,0.07169579730958181,0.02387269006532891,0.09556852959599066,0.07169579730957842,0.023872690065327787,0.37536302019515116,0.37536302019515116,0.12498539452920843,0.0,4.892352789458471,4.855878693450791,5.001928553936864,4.892780639654745,4.856528297751765,5.00168999854327,24782.28325333386,21064.94076533378,0.85,1.0675970948350495,0.6634377385095329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961780165805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.532356599644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.546886916954,1534.5461888710395,0.37536302019515116,0.12498539452920843,6.112874298809886,3.486176567863875
2771.0,-30.050338592913096,5.006865936905645,35.00334487041978,24.090614646580093,4.99370733648567,-26.545941113090194,-40.05655814018098,1.4893098566627525,-0.12097732763874092,-5.013979974659115,40.006583504259716,42270.51175278613,25750.79929558616,25750.79929558616,68021.31104837228,77309.5082109382,77309.5082109382,25750.79929558616,103060.30750652436,103060.30750652436,103060.30750652436,127842.57532693986,91496.26847470114,56457.288629452385,38932.19982805417,24782.26782041549,0.0,63714.467648469654,21064.927647353168,1534.5452894653697,0.0,0.8868237519959092,2.816709389281374,0.0014959135982669303,354462.7787055079,1554817.1091621597,4.386404447994019,1554817.1091621597,4.386404447994019,0.8500000000000001,0.09556839022709432,4.027634451161993,1.2670053473068403,1.0,0.0,4.027634451161679,1.2847738143472398,1.2850721720224647,3.1348976809652127,19309.554813510546,1969.02661087227,4632.441516551485,4632.441516551485,5.558796415147352,5.006865936905645,-2.3429099029066323,7.349775839812278,3.486186031342872,3.486186031342872,0.9960531518122491,0.0,0.0,0.00023221374836180535,1.000006250282335,0.00023221229696938764,198.96379189279037,0.0,2.905133638121645e-07,0.8233148730436742,0.014532524356569484,7.835246133710709e-05,0.00015386128702469826,0.0006196970203207984,0.09556839022709306,0.07169570406625708,0.02387268616083597,0.09556840281958646,0.07169570406625804,0.023872686160836286,0.3753625870014288,0.3753625870014288,0.12498539239449796,0.0,4.892480386018747,4.856058638334446,5.001898710946932,4.893002647020353,4.856790411319992,5.001791356937247,24782.26782041549,21064.927647353168,0.85,1.0675960038411476,0.6634366308450419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517965399454469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52791711144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.544003194997,1534.5452894653697,0.3753625870014288,0.12498539239449796,6.112874298809886,3.486186031342872
2772.0,-30.05039830271496,5.006859315170515,35.003340952059006,24.090594669710867,4.99370729504543,-26.54599486452555,-40.056608187127836,1.4893038568559702,-0.12089466627020329,-5.0139706687452135,40.0065756102841,42270.46102332717,25750.794608215605,25750.794608215605,68021.25563154276,77309.42729406421,77309.42729406421,25750.794608215605,103060.22190227982,103060.22190227982,103060.22190227982,127842.46532351825,91496.21164082272,56457.26189500413,38932.166384242875,24782.24342123842,0.0,63714.40980548129,21064.906908052657,1534.543802947048,0.0,0.8868238279319476,2.8167093890570927,0.0014959135982669303,354462.9072912552,1554816.7687498203,4.386401896411288,1554816.7687498203,4.386401896411288,0.85,0.09556828972246463,4.027634451161993,1.2670052621373906,1.0,0.0,4.027634451163063,1.2847738454116533,1.2850722012292841,3.1348976051668473,19309.542819175593,1969.0253877904886,4632.441516551485,4632.441516551485,5.558795403289882,5.006859315170515,-2.342895274369276,7.349754589539791,3.4861954763320826,3.4861954763320826,0.9960558503805951,0.0,0.0,0.00023221229696938764,1.000006217218438,0.0002322108532637892,198.96384122369065,0.0,2.8877453895182226e-07,0.8183870433894643,0.014532813131108435,7.835201737104476e-05,0.00015386027959834287,0.0006196929627757025,0.09556828972246706,0.07169560838902224,0.023872681333444813,0.09556831841782286,0.07169560838902042,0.023872681333444206,0.3753621552822362,0.3753621552822362,0.12498539016195749,0.0,4.892596000709375,4.8562217481870675,5.001871471584877,4.893076002475027,4.856891845427413,5.001780208883304,24782.24342123842,21064.906908052657,0.85,1.0675961032866847,0.6634364369438243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968997102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52298928178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.541124694419,1534.543802947048,0.3753621552822362,0.12498539016195749,6.112874298809886,3.4861954763320826
2773.0,-30.0504577995938,5.006852672054046,35.003337026948856,24.09057532148438,4.993703111728852,-26.546048838502497,-40.056654427293665,1.489294150637524,-0.12071109574014827,-5.013964205811767,40.00656757697256,42270.3956548141,25750.797173976338,25750.797173976338,68021.19282879043,77309.3657936047,77309.3657936047,25750.797173976338,103060.16296758104,103060.16296758104,103060.16296758104,127842.38232380265,91496.17246068017,56457.21878778683,38932.17074765927,24782.21935622161,0.0,63714.39010388088,21064.886452788367,1534.5424029105598,0.0,0.8868238899052586,2.8167077300223475,0.0014959135982669303,354462.9965937506,1554816.4223289443,4.386399814000661,1554816.4223289443,4.386399814000661,0.85,0.0955681906256143,4.027634451161993,1.267005148944445,1.0,0.0,4.0276344511614415,1.284773893798941,1.2850722477728767,3.1348974871000084,19309.534550520242,1969.0245446222964,4632.441516551485,4632.441516551485,5.558795957157799,5.006852672054046,-2.342882736062808,7.349735408116853,3.4862049220034943,3.4862049220034943,0.9960585491438555,0.0,0.0,0.0002322108532637892,1.0000061950510235,0.00023220941471461688,198.96389037870014,0.0,2.8724521146495806e-07,0.8140529292916912,0.0145331003763199,7.835160717697375e-05,0.00015385924608681543,0.0006196888001690689,0.09556819062561342,0.07169551377261801,0.023872676852995413,0.0955681816154294,0.07169551377261867,0.023872676852995628,0.3753617238413054,0.3753617238413054,0.1249853879892111,0.0,4.8927249933231,4.856393700127114,5.001871241427125,4.893253110071612,4.857093771718837,5.0018826097320925,24782.21935622161,21064.886452788367,0.85,1.0675954477142082,0.6634356161284103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797257571803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51865516769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.538250554957,1534.5424029105598,0.3753617238413054,0.1249853879892111,6.112874298809886,3.4862049220034943
2774.0,-30.050516960394887,5.00684612284264,35.003333105058914,24.090560024511092,4.993706895155738,-26.546101713248348,-40.05669679082928,1.489291648009173,-0.12063721101429792,-5.013952291587505,40.00655982054817,42270.3153813914,25750.78590536861,25750.78590536861,68021.10128676001,77309.2881868874,77309.2881868874,25750.78590536861,103060.074092256,103060.074092256,103060.074092256,127842.26869869424,91496.120263869,56457.16383116663,38932.17381411374,24782.19460643823,0.0,63714.36842055197,21064.865415472494,1534.540836269392,0.0,0.886823978616202,2.816708149779506,0.0014959135982669303,354463.16122027236,1554816.0878483434,4.3863968331596,1554816.0878483434,4.3863968331596,0.85,0.09556808945307324,4.027634451161993,1.267004965967499,1.0,0.0,4.027634451161294,1.2847739084768925,1.2850722606059302,3.1348974512852448,19309.523534801207,1969.0234213315666,4632.441516551485,4632.441516551485,5.558793524615978,5.00684612284264,-2.342866192256074,7.3497123150987145,3.4862143501886433,3.4862143501886433,0.9960612429110409,0.0,0.0,0.00023220941471461688,1.0000061600601522,0.00023220798429946578,198.9639392560709,0.0,2.862193398233252e-07,0.8111456090593037,0.014533386595659724,7.835123137402672e-05,0.00015385818334059015,0.0006196845198157591,0.0955680894530788,0.07169541740139922,0.023872672051679592,0.09556810785003066,0.07169541740139504,0.023872672051678197,0.3753612932681439,0.3753612932681439,0.12498538748469883,0.0,4.892838512021399,4.856553701706957,5.001844947795973,4.893315080573188,4.85721631482437,5.001762427570156,24782.19460643823,21064.865415472494,0.85,1.0675943742827536,0.6634345820142591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976141574516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51574784746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.535378690727,1534.540836269392,0.3753612932681439,0.12498538748469883,6.112874298809886,3.4862143501886433
2775.0,-30.050575758618695,5.006839552385289,35.00332919256063,24.090540536586218,4.993703528673597,-26.54615497668663,-40.056742961145915,1.4892827467415612,-0.12047364403474603,-5.013945750190717,40.00655225032041,42270.25258158423,25750.788454882222,25750.788454882222,68021.04103646646,77309.2228065026,77309.2228065026,25750.788454882222,103060.01126138482,103060.01126138482,103060.01126138482,127842.18451200731,91496.07725225801,56457.12329969784,38932.171058400185,24782.173250622498,0.0,63714.34430902268,21064.84726302912,1534.539589138724,0.0,0.8868240393121064,2.8167067629333578,0.0014959135982669303,354463.25160699646,1554815.7613971601,4.386394793672515,1554815.7613971601,4.386394793672515,0.85,0.09556799149964228,4.027634451161993,1.2670048395870253,1.0,0.0,4.027634451161393,1.284773953071147,1.2850723033726845,3.134897342473563,19309.51445754512,1969.0224957090466,4632.441516551485,4632.441516551485,5.558794074976644,5.006839552385289,-2.34285357735677,7.349693129742059,3.4862237956299595,3.4862237956299595,0.9960639416085598,0.0,0.0,0.00023220798429946578,1.0000061223099903,0.0002322065626589074,198.96398783390913,0.0,2.8460103323444245e-07,0.8065593281864099,0.014533671196692959,7.835082180338135e-05,0.00015385716249608443,0.0006196804082272586,0.09556799149964602,0.07169532348452437,0.02387266801512165,0.09556798966782812,0.07169532348452157,0.023872668015120713,0.37536086277884395,0.37536086277884395,0.12498538673343633,0.0,4.892962771933355,4.85671925583415,5.001844988653829,4.8934721061559685,4.857393885009117,5.001857590205304,24782.173250622498,21064.84726302912,0.85,1.067593832662795,0.6634338474326618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979687290345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51116156658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.532511576026,1534.539589138724,0.37536086277884395,0.12498538673343633,6.112874298809886,3.4862237956299595
2776.0,-30.050634237008634,5.006833134994653,35.00332529987042,24.090540187340252,4.99371208143103,-26.54620676021454,-40.05678892191497,1.4892846046369963,-0.1202550160227247,-5.013930941747299,40.00654500227619,42270.190252163564,25750.770086876273,25750.770086876273,68020.96033903984,77309.18665193416,77309.18665193416,25750.770086876273,103059.95673881043,103059.95673881043,103059.95673881043,127842.10690708496,91496.06816300063,56457.08794698389,38932.200240018596,24782.150168274526,0.0,63714.35040829312,21064.827643033346,1534.5380552635881,0.0,0.8868241409102198,2.81670561746865,0.0014959135982669303,354463.4562249358,1554815.4488395574,4.386391379801084,1554815.4488395574,4.386391379801084,0.85,0.09556788987066056,4.027634451161993,1.2670047632092611,1.0,0.0,4.027634451162575,1.2847739473154722,1.2850722957890912,3.134897356517629,19309.512539330128,1969.0223001055538,4632.441516551485,4632.441516551485,5.5587901098956225,5.006833134994653,-2.342834875834738,7.349668010829391,3.4862332237467295,3.4862332237467295,0.9960666353562084,0.0,0.0,0.0002322065626589074,1.0000060890104183,0.0002322051487593374,198.96403614752822,0.0,2.828552747644993e-07,0.801611848682591,0.014533954051967723,7.835041409356938e-05,0.000153856148565338,0.0006196763244848532,0.09556788987066402,0.07169522663648571,0.023872663234178304,0.09556786622544422,0.07169522663648312,0.023872663234177437,0.3753604328001555,0.3753604328001555,0.12498538736487023,0.0,4.893099805100746,4.85691865597596,5.0017944758195085,4.893675925724551,4.857744355509567,5.001620582030796,24782.150168274526,21064.827643033346,0.85,1.0675924639135326,0.6634328056597691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983211277274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50621408708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.52964975293,1534.5380552635881,0.3753604328001555,0.12498538736487023,6.112874298809886,3.4862332237467295
2777.0,-30.050692398784154,5.006826585131522,35.003321410467564,24.09050610093402,4.993701348995219,-26.546260187403906,-40.056835127156205,1.4892691376149676,-0.12017348631189861,-5.013929547180465,40.006537312645875,42270.13027765134,25750.785983575686,25750.785983575686,68020.91626122703,77309.09191144446,77309.09191144446,25750.785983575686,103059.87789502014,103059.87789502014,103059.87789502014,127842.00805514894,91495.99255229252,56457.04701454071,38932.16170861312,24782.130160128796,0.0,63714.291868741915,21064.810636109476,1534.537000058648,0.0,0.886824175847581,2.8167047083063106,0.0014959135982669303,354463.4754945817,1554815.117239477,4.386390205845747,1554815.117239477,4.386390205845747,0.85,0.0955677950376843,4.027634451161993,1.267004607706331,1.0,0.0,4.027634451161391,1.2847740225904989,1.2850723692649622,3.134897172843708,19309.49658229563,1969.0206729408749,4632.441516551485,4632.441516551485,5.558793541498453,5.006826585131522,-2.342826012311863,7.349652597443385,3.4862426870878633,3.4862426870878633,0.9960693391679609,0.0,0.0,0.0002322051487593374,1.0000060560460242,0.0002322037425227857,198.9640841995877,0.0,2.8131516515210347e-07,0.7972471780410613,0.014534235367132876,7.835000421706566e-05,0.00015385514454227176,0.0006196722806469618,0.09556779503768048,0.07169513529050782,0.023872659747172665,0.09556777342754497,0.07169513529051068,0.02387265974717362,0.3753600053936506,0.3753600053936506,0.12498538603556451,0.0,4.893230551113277,4.857084259522026,5.001820348015883,4.893756060868554,4.857749320926757,5.001926488526749,24782.130160128796,21064.810636109476,0.85,1.0675927529942137,0.6634324739060463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517986716097042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50184941643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.52679237723,1534.537000058648,0.3753600053936506,0.12498538603556451,6.112874298809886,3.4862426870878633
2778.0,-30.050750292837236,5.006820269000631,35.003317529391374,24.09050501827153,4.993714767823934,-26.546310958273608,-40.056877106521256,1.4892754332603149,-0.12007811783053057,-5.013910893864349,40.006529776372226,42270.054152973185,25750.75793570694,25750.75793570694,68020.81208868013,77309.03288955812,77309.03288955812,25750.75793570694,103059.79082526505,103059.79082526505,103059.79082526505,127841.89435730013,91495.96233008346,56456.999615359775,38932.180794137435,24782.103532035082,0.0,63714.28432617252,21064.78800222982,1534.535171060992,0.0,0.8868242980546258,2.8167056325193105,0.0014959135982669303,354463.73323978175,1554814.7922526514,4.386386099479678,1554814.7922526514,4.386386099479678,0.85,0.0955676915601402,4.027634451161993,1.2670044181356208,1.0,0.0,4.027634451162866,1.2847739960430353,1.2850723409045437,3.1348972376205237,19309.490204140413,1969.0200225500466,4632.441516551485,4632.441516551485,5.558787486836208,5.006820269000631,-2.3428044795454284,7.349624748546059,3.4862520997708097,3.4862520997708097,0.9960720285059457,0.0,0.0,0.0002322037425227857,1.000006028172419,0.00023220234276702736,198.9641320304807,0.0,2.79790567679072e-07,0.7929264688024901,0.014534515157700555,7.834963182909618e-05,0.0001538541106936895,0.0006196681166827946,0.0955676915601438,0.07169503703164995,0.023872654528493853,0.09556770404840978,0.07169503703164724,0.02387265452849295,0.37535957812749915,0.37535957812749915,0.12498538773801707,0.0,4.893343938678868,4.857256584770084,5.001756495950531,4.8938327760338325,4.857981279634885,5.001536556083636,24782.103532035082,21064.78800222982,0.85,1.067591244381891,0.6634313576619665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990201942577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.497528707194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.523939395094,1534.535171060992,0.37535957812749915,0.12498538773801707,6.112874298809886,3.4862520997708097
2779.0,-30.05080788207325,5.006813901113891,35.003313689161246,24.09048556527125,4.993711192309394,-26.54636315439599,-40.056923137139506,1.4892664646321119,-0.11990723202666231,-5.013905534908285,40.006523203949186,42269.995884223965,25750.764146408736,25750.764146408736,68020.7600306327,77308.96840790371,77308.96840790371,25750.764146408736,103059.73255431245,103059.73255431245,103059.73255431245,127841.82102304373,91495.919644481,56456.96305821784,38932.17398473683,24782.08846873128,0.0,63714.26245346811,21064.775198421587,1534.5343110958795,0.0,0.8868243491206894,2.816704011374644,0.0014959135982669303,354463.8072880476,1554814.5088300088,4.386384383572683,1554814.5088300088,4.386384383572683,0.85,0.09556759646873669,4.027634451161993,1.267004292854108,1.0,0.0,4.0276344511612745,1.2847740408891002,1.285072383962559,3.13489712819443,19309.48119568581,1969.0191039433253,4632.441516551485,4632.441516551485,5.558788827533499,5.006813901113891,-2.34279265090042,7.349606552014311,3.4862615720465437,3.4862615720465437,0.9960747348704411,0.0,0.0,0.00023220234276702736,1.0000059964363284,0.00023220095038881298,198.96417960956018,0.0,2.785011895095581e-07,0.7892723710700877,0.014534793658890065,7.834922350539955e-05,0.00015385311926162783,0.000619664123556867,0.09556759646873714,0.07169494552413115,0.023872650944605993,0.09556760099100804,0.07169494552413082,0.023872650944605882,0.37535915149181603,0.37535915149181603,0.12498538643985249,0.0,4.893472801075632,4.857433652184341,5.001740374851181,4.893998302881641,4.858152091248428,5.001686080212835,24782.08846873128,21064.775198421587,0.85,1.0675907938243767,0.6634306708814945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799367174412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49387460946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.521089837604,1534.5343110958795,0.37535915149181603,0.12498538643985249,6.112874298809886,3.4862615720465437
