time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2780.0,-30.0508651212429,5.0068074977602315,35.00330982397221,24.090461118053668,4.993705716567968,-26.546415225362896,-40.05696909790856,1.489255820687908,-0.1197848127522434,-5.013899489885324,40.00651479650411,42269.93904155394,25750.768402439207,25750.768402439207,68020.70744399315,77308.89152597557,77308.89152597557,25750.768402439207,103059.65992841478,103059.65992841478,103059.65992841478,127841.72178288343,91495.86364829757,56456.92700432674,38932.151826634254,24782.06185446864,0.0,63714.21368110289,21064.752576298342,1534.5327705624777,0.0,0.8868244103217404,2.816703107615448,0.0014959135982669303,354463.8908161718,1554814.1462757564,4.386382327112967,1554814.1462757564,4.386382327112967,0.8499999999999999,0.09556749835408934,4.027634451161993,1.2670041944971309,1.0,0.0,4.027634451161179,1.284774093557133,1.2850724348538376,3.134896999682448,19309.469378139685,1969.0178988889872,4632.441516551485,4632.441516551485,5.558789746278066,5.0068074977602315,-2.3427803550407114,7.349587852800942,3.486271018182378,3.486271018182378,0.9960774337663938,0.0,0.0,0.00023220095038881298,1.000005959988631,0.00023219956648203662,198.96422689944174,0.0,2.770333891305939e-07,0.7851126247961031,0.014535070692279195,7.834881580327674e-05,0.00015385213458553624,0.0006196601576415173,0.09556749835409231,0.07169485172699794,0.02387264662709437,0.09556748098154509,0.07169485172699572,0.02387264662709363,0.3753587257630825,0.3753587257630825,0.12498538559430476,0.0,4.893598905351553,4.85759762936334,5.001752544993451,4.894114677133075,4.858265009057675,5.0018127198407,24782.06185446864,21064.752576298342,0.85,1.0675907856988514,0.6634302865781243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799712327844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48971486319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.518244456815,1534.5327705624777,0.3753587257630825,0.12498538559430476,6.112874298809886,3.486271018182378
2781.0,-30.050922055816688,5.006801289158525,35.00330597910387,24.09046027986335,4.993717343613393,-26.54646531178175,-40.05701100742442,1.4892605995784252,-0.11964423302282512,-5.013882531488147,40.00650765801192,42269.86661480438,25750.745032204795,25750.745032204795,68020.61164700918,77308.84084448514,77308.84084448514,25750.745032204795,103059.58587668993,103059.58587668993,103059.58587668993,127841.62410013434,91495.84065368018,56456.882180069595,38932.176081789534,24782.03822344441,0.0,63714.214305233945,21064.73248992775,1534.531152803169,0.0,0.8868245224634507,2.816703239446045,0.0014959135982669303,354464.12514176616,1554813.8384426085,4.3863785589607085,1554813.8384426085,4.3863785589607085,0.85,0.09556739665013855,4.027634451161993,1.267004070864059,1.0,0.0,4.027634451163737,1.284774074059,1.2850724135730767,3.134897047258625,19309.46452530981,1969.0174040380568,4632.441516551485,4632.441516551485,5.558784701371546,5.006801289158525,-2.342760024603338,7.349561313761863,3.4862804430058807,3.4862804430058807,0.9960801265731087,0.0,0.0,0.00023219956648203662,1.0000059282754774,0.00023219818994720125,198.96427393769181,0.0,2.7534794186060293e-07,0.7803360672329487,0.014535346040221055,7.834844404013312e-05,0.0001538511224419035,0.0006196560810969526,0.09556739665014063,0.07169475494325014,0.023872641706890487,0.09556739678853865,0.07169475494324859,0.02387264170688997,0.37535830008381266,0.37535830008381266,0.12498538681643845,0.0,4.893720369759251,4.8577787205080085,5.001694701511724,4.894238298465325,4.858535263409351,5.001495573113232,24782.03822344441,21064.73248992775,0.85,1.0675892716991642,0.6634291433353204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000553833554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48493830563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.51540416938,1534.531152803169,0.37535830008381266,0.12498538681643845,6.112874298809886,3.4862804430058807
2782.0,-30.050978766855028,5.006795063049152,35.003302174912534,24.090445681381993,4.993716215082592,-26.546516472675084,-40.05705309156326,1.489253920902671,-0.1194472685960477,-5.01387543079302,40.006501153079626,42269.795795359714,25750.747133124787,25750.747133124787,68020.5429284845,77308.7861149649,77308.7861149649,25750.747133124787,103059.53324808969,103059.53324808969,103059.53324808969,127841.55586553442,91495.80835652661,56456.83373104528,38932.194028312595,24782.022617444727,0.0,63714.21664575732,21064.71922482802,1534.5302217391225,0.0,0.8868245821482872,2.8167014787984197,0.0014959135982669303,354464.223256889,1554813.5579305005,4.386376553448918,1554813.5579305005,4.386376553448918,0.8500000000000001,0.09556730110463718,4.027634451161993,1.2670039554731924,1.0,0.0,4.027634451161962,1.2847741081446242,1.2850724458979876,3.1348969640884223,19309.457709254166,1969.016708993812,4632.441516551485,4632.441516551485,5.558785154894808,5.006795063049152,-2.3427468802060205,7.349541943255172,3.4862899159072995,3.4862899159072995,0.9960828331163712,0.0,0.0,0.00023219818994720125,1.0000059050026617,0.00023219681882436803,198.96432079128073,0.0,2.738812540680778e-07,0.7761794740289325,0.014535619921475123,7.834807072961757e-05,0.0001538501192175837,0.0006196520404761199,0.09556730110464301,0.0716946632066701,0.023872637897972913,0.0955672854990106,0.07169466320666572,0.023872637897971456,0.37535787559167916,0.37535787559167916,0.1249853854533375,0.0,4.893859256226847,4.857972237939293,5.0016692959680995,4.894428162196959,4.858759782204345,5.001581175364095,24782.022617444727,21064.71922482802,0.85,1.067588153938544,0.6634280074472897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003966134647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.480781712424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.512568076045,1534.5302217391225,0.37535787559167916,0.1249853854533375,6.112874298809886,3.4862899159072995
2783.0,-30.05103512110443,5.006788924084666,35.003298382544834,24.090430174861126,4.993720738433295,-26.54656674714813,-40.057095036003716,1.4892523644769882,-0.1193929064483541,-5.013863379429344,40.00649388908353,42269.72597200352,25750.736675738313,25750.736675738313,68020.46264774184,77308.70484651471,77308.70484651471,25750.736675738313,103059.44152225302,103059.44152225302,103059.44152225302,127841.44168260517,91495.75166467809,56456.78838546907,38932.181421343346,24782.000160352156,0.0,63714.181581695506,21064.700136299332,1534.5287802012422,0.0,0.8868246697738205,2.8167021712697373,0.0014959135982669303,354464.389778807,1554813.2446853388,4.386373609082633,1554813.2446853388,4.386373609082633,0.85,0.09556720195604733,4.027634451161993,1.2670037988713014,1.0,0.0,4.027634451161119,1.2847741182569705,1.2850724542510072,3.1348969394139186,19309.44574489349,1969.0154889685564,4632.441516551485,4632.441516551485,5.558782897470415,5.006788924084666,-2.3427300974502683,7.349519021534935,3.4862993731795697,3.4862993731795697,0.9960855351941628,0.0,0.0,0.00023219681882436803,1.0000058678548505,0.00023219545633513335,198.96436735011662,0.0,2.7280452323272225e-07,0.7731280188415348,0.014535892725998357,7.834769865994313e-05,0.00015384912016442492,0.000619648016655199,0.0955672019560484,0.07169456887398824,0.023872633082060158,0.09556722866060983,0.07169456887398744,0.02387263308205989,0.37535745292384354,0.37535745292384354,0.1249853839513881,0.0,4.8939769477475465,4.858143483343383,5.0016259333864355,4.89447047298097,4.858851332630422,5.001475398063633,24782.000160352156,21064.700136299332,0.85,1.067587481454576,0.663427276670022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518007365039949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47773025723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.50973456305,1534.5287802012422,0.37535745292384354,0.1249853839513881,6.112874298809886,3.4862993731795697
2784.0,-30.051091171034138,5.00678275290487,35.00329459746666,24.09040544824677,4.993717328963309,-26.546617541028382,-40.05714082214979,1.4892436989575109,-0.11931714596596521,-5.013856910358144,40.00648651667079,42269.67344883234,25750.74054157545,25750.74054157545,68020.41399040779,77308.61819064272,77308.61819064272,25750.74054157545,103059.35873221817,103059.35873221817,103059.35873221817,127841.33816496358,91495.68625096267,56456.75702015402,38932.14358978738,24781.97943274541,0.0,63714.12302253279,21064.6825178336,1534.527565743811,0.0,0.8868247293852123,2.8167019305303094,0.0014959135982669303,354464.4791664047,1554812.9267649788,4.386371606039165,1554812.9267649788,4.386371606039165,0.8500000000000001,0.09556710551917671,4.027634451161993,1.267003668644466,1.0,0.0,4.027634451162016,1.2847741616081334,1.2850724958616546,3.1348968336354623,19309.431939852642,1969.0140812461589,4632.441516551485,4632.441516551485,5.558783731984382,5.00678275290487,-2.3427174014712078,7.349500154376078,3.486308846363698,3.486308846363698,0.9960882418181994,0.0,0.0,0.00023219545633513335,1.0000058361703212,0.0002321941012108111,198.96441365754833,0.0,2.710868086013237e-07,0.7682600155761514,0.014536163812806958,7.834729251414465e-05,0.0001538481638209887,0.0006196441648534282,0.09556710551918027,0.07169447676141695,0.023872628757763314,0.09556715128268688,0.07169447676141429,0.02387262875776243,0.37535703049328817,0.37535703049328817,0.12498538123202928,0.0,4.894087078504356,4.858292928947037,5.001617801050088,4.894539764392164,4.858902986846431,5.001597572246055,24781.97943274541,21064.6825178336,0.85,1.0675876989839765,0.6634270620641436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518010742563057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47286225397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.506906307357,1534.527565743811,0.37535703049328817,0.12498538123202928,6.112874298809886,3.486308846363698
2785.0,-30.05114699408926,5.006776539111669,35.00329078525482,24.090386274643265,4.993711635834649,-26.546668359019062,-40.057186608295865,1.489233000764469,-0.11910246583619255,-5.013850999327328,40.00647815618701,42269.62190958853,25750.74565518414,25750.74565518414,68020.36756477266,77308.56352366006,77308.56352366006,25750.74565518414,103059.30917884421,103059.30917884421,103059.30917884421,127841.2620628919,91495.65181027331,56456.72564433669,38932.14018437402,24781.952884047685,0.0,63714.0930684217,21064.65995144053,1534.5260332158923,0.0,0.8868247897342441,2.816699798034936,0.0014959135982669303,354464.56084319093,1554812.5662361155,4.38636957820993,1554812.5662361155,4.38636957820993,0.85,0.0955670078469264,4.027634451161993,1.2670035713864491,1.0,0.0,4.0276344511620215,1.2847742144530259,1.2850725469776985,3.1348967046919607,19309.424671420937,1969.0133400723935,4632.441516551485,4632.441516551485,5.558784835853404,5.006776539111669,-2.3427051463889095,7.349481685500579,3.4863182995979343,3.4863182995979343,0.996090942742267,0.0,0.0,0.0002321941012108111,1.0000058125497155,0.00023219275157889896,198.9644597775593,0.0,2.6962151620842283e-07,0.7641073769346703,0.014536433434323167,7.834688637029292e-05,0.00015384721484051818,0.0006196403427069917,0.09556700784692577,0.07169438351090962,0.023872624336016158,0.09556698999065656,0.07169438351091009,0.02387262433601631,0.3753566070441994,0.3753566070441994,0.12498537964713607,0.0,4.894217148989696,4.858458843305698,5.001640038020184,4.894748533491111,4.85913371764434,5.001740225385504,24781.952884047685,21064.65995144053,0.85,1.067587472236739,0.6634265650488936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014101848626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46870961533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.50408226973,1534.5260332158923,0.3753566070441994,0.12498537964713607,6.112874298809886,3.4863182995979343
2786.0,-30.051202458589923,5.006770442096035,35.00328697402461,24.09038107087838,4.993717578756529,-26.54671769060806,-40.05722837811334,1.4892328107746868,-0.11891228987366276,-5.013837563125901,40.00647056035716,42269.55532699241,25750.731641876133,25750.731641876133,68020.28696886855,77308.51811692053,77308.51811692053,25750.731641876133,103059.24975879666,103059.24975879666,103059.24975879666,127841.1774824744,91495.6311958053,56456.68375470625,38932.163823443385,24781.92772367774,0.0,63714.09154712113,21064.63856512608,1534.524408076487,0.0,0.8868248856080962,2.8166988664638,0.0014959135982669303,354464.7465004999,1554812.2386814526,4.386366356687208,1554812.2386814526,4.386366356687208,0.85,0.09556690782463037,4.027634451161993,1.2670034395111722,1.0,0.0,4.027634451161771,1.2847742181287491,1.2850725489202128,3.1348966957230595,19309.420320902533,1969.0128964429784,4632.441516551485,4632.441516551485,5.558781810816185,5.006770442096035,-2.3426873644411,7.349457806537135,3.4863277296918267,3.4863277296918267,0.9960936370548076,0.0,0.0,0.00023219275157889896,1.0000057752179212,0.0002321914106229032,198.96450560135764,0.0,2.685287842979443e-07,0.7610105747003741,0.014536701963107466,7.834651585479279e-05,0.00015384623572410616,0.0006196363991839989,0.09556690782463254,0.07169428811768709,0.02387261970694544,0.09556686750513618,0.07169428811768547,0.023872619706944903,0.37535618387901876,0.37535618387901876,0.1249853808067984,0.0,4.894353696543249,4.858647036662433,5.001621264257437,4.894925273252227,4.85942530581508,5.001571717319393,24781.92772367774,21064.63856512608,0.85,1.0675862327655206,0.6634255358680121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518017447538214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.465612813096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.501260908824,1534.524408076487,0.37535618387901876,0.1249853808067984,6.112874298809886,3.4863277296918267
2787.0,-30.05125763308137,5.006764361746505,35.00328318847333,24.090366158075653,4.993718214431164,-26.546767291942725,-40.05727021778,1.4892278732924842,-0.11876378490251227,-5.013828748087947,40.0064636858511,42269.490148402365,25750.72964194356,25750.72964194356,68020.21979034593,77308.45500659458,77308.45500659458,25750.72964194356,103059.18464853814,103059.18464853814,103059.18464853814,127841.09352989883,91495.59061193829,56456.64102223881,38932.1662107772,24781.90888136069,0.0,63714.07509213789,21064.622549156586,1534.5232496997523,0.0,0.886824955354617,2.81669794318799,0.0014959135982669303,354464.8683040308,1554811.9422324507,4.386364013087077,1554811.9422324507,4.386364013087077,0.85,0.09556681175605557,4.027634451161993,1.2670032960968092,1.0,0.0,4.027634451161976,1.2847742439955325,1.2850725730700872,3.134896632607151,19309.41175600237,1969.0120230662226,4632.441516551485,4632.441516551485,5.558781379092963,5.006764361746505,-2.3426729422262884,7.349437303972794,3.4863371846572964,3.4863371846572964,0.9960963384735132,0.0,0.0,0.0002321914106229032,1.0000057450233608,0.0002321900766854885,198.964551185574,0.0,2.6680264673073956e-07,0.756118700834916,0.014536968765754197,7.834614472132532e-05,0.00015384526590157788,0.0006196324930933725,0.09556681175606037,0.07169419581092103,0.023872615945139338,0.09556677155451303,0.07169419581091743,0.023872615945138138,0.37535576240316676,0.37535576240316676,0.12498538168894532,0.0,4.894492626970589,4.85883549397488,5.001611242049307,4.895064963185462,4.859606050688058,5.001587914460629,24781.90888136069,21064.622549156586,0.85,1.0675854541085443,0.663424684220493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518020771739717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46072093923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.49844487019,1534.5232496997523,0.37535576240316676,0.12498538168894532,6.112874298809886,3.4863371846572964
2788.0,-30.051312478281012,5.006758404684586,35.00327943068231,24.09035536637532,4.993726043821124,-26.546815877444704,-40.057308110967256,1.4892294429848418,-0.11870550892223264,-5.013814838663419,40.00645692332454,42269.41008316001,25750.714847430303,25750.714847430303,68020.1249305903,77308.37941722746,77308.37941722746,25750.714847430303,103059.09426465776,103059.09426465776,103059.09426465776,127840.98268188344,91495.54032851891,56456.58617173896,38932.17128531105,24781.888417225677,0.0,63714.05970253673,21064.605154641824,1534.5218791743891,0.0,0.8868250506194346,2.8166988011679472,0.0014959135982669303,354465.0605003245,1554811.650612379,4.3863608120297535,1554811.650612379,4.3863608120297535,0.85,0.09556671340439091,4.027634451161993,1.2670031356485563,1.0,0.0,4.027634451161071,1.2847742394069779,1.2850725667665694,3.134896643803394,19309.40114408935,1969.0109409522465,4632.441516551485,4632.441516551485,5.558778185417833,5.006758404684586,-2.3426547560056146,7.349413160690201,3.4863466344886818,3.4863466344886818,0.9960990384253376,0.0,0.0,0.0002321900766854885,1.000005710738437,0.00023218875071626515,198.96459649775335,0.0,2.654062590220149e-07,0.7521613380683903,0.01453723417201322,7.834580859600678e-05,0.00015384426808948173,0.0006196284742709982,0.0955667134043929,0.07169410182014556,0.023872611584247347,0.09556672557725367,0.07169410182014406,0.023872611584246847,0.3753553424202532,0.3753553424202532,0.12498538286749175,0.0,4.894610710325537,4.859008432593043,5.0015643613745056,4.89510932974116,4.859726580586198,5.001403286635821,24781.888417225677,21064.605154641824,0.85,1.0675842231394044,0.6634235878313853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024078561294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45676357646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.495632792592,1534.5218791743891,0.3753553424202532,0.12498538286749175,6.112874298809886,3.4863466344886818
2789.0,-30.051367082513366,5.006752323418579,35.00327567291926,24.090326274186395,4.993716539200688,-26.54686597954391,-40.057353757414944,1.4892154362312957,-0.11857090085675281,-5.013812570131409,40.006449408555405,42269.36333331415,25750.729751920873,25750.729751920873,68020.09308523501,77308.29996638713,77308.29996638713,25750.729751920873,103059.02971830801,103059.02971830801,103059.02971830801,127840.89805937355,91495.47906873343,56456.55754618632,38932.13502505235,24781.868341065532,0.0,63714.003366117875,21064.5880899057,1534.5207981375033,0.0,0.8868250893708547,2.8166972961742385,0.0014959135982669303,354465.09184623294,1554811.3265534374,4.3863595099173125,1554811.3265534374,4.3863595099173125,0.85,0.09556661995400148,4.027634451161993,1.2670030449843033,1.0,0.0,4.027634451161824,1.2847743076692628,1.2850726333410452,3.1348964772409036,19309.388215702158,1969.009622623644,4632.441516551485,4632.441516551485,5.558781402833643,5.006752323418579,-2.3426451133369994,7.349397436755578,3.486356111377914,3.486356111377914,0.9961017461079754,0.0,0.0,0.00023218875071626515,1.0000056856502888,0.00023218743057973343,198.96464161086772,0.0,2.638209314949377e-07,0.7476685198566534,0.014537497992944714,7.834540369842977e-05,0.0001538433470178354,0.0006196247645311035,0.0955666199540002,0.07169401181176047,0.023872608142239734,0.09556661136621881,0.07169401181176142,0.023872608142240057,0.3753549228158612,0.3753549228158612,0.12498538204039598,0.0,4.894736064392191,4.859167247066182,5.0015890462943275,4.89524166927464,4.859806810456121,5.001692099470347,24781.868341065532,21064.5880899057,0.85,1.0675846672884952,0.6634234406904707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027365648556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45227075825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.492825472656,1534.5207981375033,0.3753549228158612,0.12498538204039598,6.112874298809886,3.486356111377914
2790.0,-30.051421420050453,5.00674635896444,35.00327189993945,24.090321105346106,4.993722025890334,-26.546914342301204,-40.05739538753403,1.4892149481410955,-0.11837332221659835,-5.013799001049344,40.00644144980838,42269.300988673764,25750.715734496578,25750.715734496578,68020.01672317034,77308.25662378446,77308.25662378446,25750.715734496578,103058.97235828104,103058.97235828104,103058.97235828104,127840.81297542487,91495.45987901563,56456.519280549845,38932.156220517536,24781.840617143826,0.0,63713.99683766136,21064.56452457225,1534.519021628064,0.0,0.8868251872346593,2.8166962827957382,0.0014959135982669303,354465.27933986665,1554810.983348921,4.3863562215303595,1554810.983348921,4.3863562215303595,0.85,0.09556652001775215,4.027634451161993,1.26700291805435,1.0,0.0,4.027634451161896,1.2847743126786064,1.2850726366553862,3.1348964650179214,19309.384165865875,1969.0092096552723,4632.441516551485,4632.441516551485,5.558778376907845,5.00674635896444,-2.3426271994073726,7.349373558371813,3.4863655408704757,3.4863655408704757,0.9961044402487074,0.0,0.0,0.00023218743057973343,1.0000056578831547,0.0002321861168978139,198.96468650366074,0.0,2.6266049191115496e-07,0.7443798340762131,0.014537760653436625,7.83450344285701e-05,0.00015384239615116331,0.0006196209347877366,0.09556652001775538,0.07169391652903981,0.023872603488715574,0.09556647689264841,0.07169391652903738,0.023872603488714762,0.37535450277271404,0.37535450277271404,0.12498538391917875,0.0,4.894868859316944,4.85935029236947,5.001570715352727,4.895425678832737,4.860108221606254,5.001523192326374,24781.840617143826,21064.56452457225,0.85,1.0675835781654133,0.6634225301604116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030638295123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44898207247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.490021151925,1534.519021628064,0.37535450277271404,0.12498538391917875,6.112874298809886,3.4863655408704757
2791.0,-30.05147540141759,5.006740414672129,35.0032681511423,24.09030084908011,4.993723065977188,-26.546962829218774,-40.057433280721284,1.4892104937784139,-0.11832351828803667,-5.01378988762881,40.006434608222044,42269.224566799756,25750.71331507735,25750.71331507735,68019.93788187711,77308.17024423416,77308.17024423416,25750.71331507735,103058.8835593115,103058.8835593115,103058.8835593115,127840.70521253363,91495.39570801084,56456.46496858221,38932.14526603181,24781.82165322213,0.0,63713.966919253944,21064.54840523881,1534.517845990292,0.0,0.8868252583802284,2.816696692135808,0.0014959135982669303,354465.4052665071,1554810.6883196947,4.386353830920962,1554810.6883196947,4.386353830920962,0.85,0.09556642445340105,4.027634451161993,1.2670027663977819,1.0,0.0,4.027634451161244,1.2847743362290187,1.285072658523394,3.1348964075540526,19309.37062308916,1969.0078286763737,4632.441516551485,4632.441516551485,5.558777854630507,5.006740414672129,-2.3426125226432584,7.349352937315388,3.4863749954658414,3.4863749954658414,0.996107141561669,0.0,0.0,0.0002321861168978139,1.000005620799437,0.00023218481183355426,198.96473110220967,0.0,2.613763112866536e-07,0.7407404661863763,0.014538022029747912,7.834469830765512e-05,0.00015384141859015878,0.0006196169975293566,0.0955664244534056,0.07169382464595624,0.023872599807449362,0.09556642523163852,0.07169382464595282,0.023872599807448228,0.37535408395444275,0.37535408395444275,0.12498538536949204,0.0,4.894984924975404,4.859508736054977,5.001559313039934,4.895466369340795,4.860159804126454,5.001531032366131,24781.82165322213,21064.54840523881,0.85,1.067582842049063,0.6634216422337733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518033894958986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44534270458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.487220353849,1534.517845990292,0.37535408395444275,0.12498538536949204,6.112874298809886,3.4863749954658414
2792.0,-30.051529082356428,5.006734586533613,35.00326442931672,24.090290057379775,4.993730625970889,-26.547010393659143,-40.05747480606658,1.4892119372736512,-0.11825869846148862,-5.01377618143914,40.00642789623161,42269.164552716175,25750.69937662204,25750.69937662204,68019.86392933821,77308.09583974419,77308.09583974419,25750.69937662204,103058.79521636623,103058.79521636623,103058.79521636623,127840.59663517424,91495.34603051686,56456.429598282004,38932.129369149836,24781.80141880802,0.0,63713.930787957856,21064.531205986816,1534.516492719539,0.0,0.8868253524276858,2.8166974403433187,0.0014959135982669303,354465.5946547861,1554810.398879066,4.3863506707704465,1554810.398879066,4.3863506707704465,0.85,0.09556632650588356,4.027634451161993,1.26700260814745,1.0,0.0,4.0276344511631175,1.2847743321711969,1.2850726527878296,3.1348964174552862,19309.360139051838,1969.0067596020904,4632.441516551485,4632.441516551485,5.558774845751655,5.006734586533613,-2.342594450402738,7.34932903693635,3.486384446202602,3.486384446202602,0.996109841772172,0.0,0.0,0.00023218481183355426,1.0000055895197784,0.00023218351403921035,198.96477545256698,0.0,2.5966175948687894e-07,0.7358814263858149,0.014538281691507398,7.834432997023016e-05,0.00015384048186332412,0.000619613224736086,0.09556632650588442,0.07169373094702962,0.023872595558854813,0.0955663764732323,0.07169373094702897,0.023872595558854598,0.3753536647456042,0.3753536647456042,0.12498538688514593,0.0,4.895086256432705,4.859658840077429,5.001513960980503,4.895517482977652,4.860285263972287,5.001358614222909,24781.80141880802,21064.531205986816,0.85,1.067582286764109,0.6634210765207597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037130277561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44048366478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.484424879793,1534.516492719539,0.3753536647456042,0.12498538688514593,6.112874298809886,3.486384446202602
2793.0,-30.05158255420908,5.006728638557361,35.003260706407936,24.090266168955736,4.993721569418873,-26.547059431640264,-40.05751650603486,1.4891984468500845,-0.11804742842656424,-5.013773577570976,40.00642042102806,42269.10632592715,25750.713757150188,25750.713757150188,68019.82008307733,77308.0355009808,77308.0355009808,25750.713757150188,103058.74925813099,103058.74925813099,103058.74925813099,127840.53054097886,91495.30360720617,56456.38922901058,38932.127086883986,24781.781282847856,0.0,63713.90836973184,21064.51409042068,1534.515401925058,0.0,0.8868253927422045,2.8166949665296244,0.0014959135982669303,354465.6306343138,1554810.0765265045,4.386349316135904,1554810.0765265045,4.386349316135904,0.85,0.09556623293580525,4.027634451161993,1.2670025092409927,1.0,0.0,4.027634451162957,1.284774397959896,1.285072716924345,3.1348962569284593,19309.351185951822,1969.005846639966,4632.441516551485,4632.441516551485,5.558777950060278,5.006728638557361,-2.3425845274534267,7.349313166010788,3.486393922071936,3.486393922071936,0.9961125491634103,0.0,0.0,0.00023218351403921035,1.0000055677510933,0.00023218222130639383,198.96481963019787,0.0,2.582153602205753e-07,0.7317823308651105,0.014538539906867619,7.834396008547785e-05,0.0001538395539537325,0.0006196094874554472,0.09556623293580299,0.07169364078677337,0.023872592149029627,0.09556622895250678,0.07169364078677506,0.023872592149030186,0.37535324482400145,0.37535324482400145,0.1249853863858528,0.0,4.89521326987574,4.859820141106638,5.001537820558099,4.895726149144423,4.8604702870779875,5.001638209975738,24781.781282847856,21064.51409042068,0.85,1.067581974227013,0.6634203960717572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518040347591632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43638456926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.481633624937,1534.515401925058,0.37535324482400145,0.1249853863858528,6.112874298809886,3.486393922071936
2794.0,-30.051635669007737,5.006722875086036,35.003256984402825,24.090260092075937,4.993732465376853,-26.547106152823986,-40.057554084900744,1.4892029491930905,-0.11798018050734527,-5.013756646122693,40.006413001531946,42269.03254575117,25750.691616558895,25750.691616558895,68019.72416231007,77307.96669893041,77307.96669893041,25750.691616558895,103058.6583154893,103058.6583154893,103058.6583154893,127840.41360879113,91495.26065431866,56456.34119911745,38932.132728001336,24781.755293301823,0.0,63713.88802130316,21064.49199930655,1534.5136444561817,0.0,0.8868255057634158,2.8166960594292028,0.0014959135982669303,354465.864588438,1554809.756576261,4.386345518436632,1554809.756576261,4.386345518436632,0.85,0.09556613210128712,4.027634451161993,1.2670023482432593,1.0,0.0,4.027634451162246,1.2847743795671838,1.2850726968664055,3.134896301807347,19309.342121088855,1969.0049222811924,4632.441516551485,4632.441516551485,5.55877317059545,5.006722875086036,-2.342564093583905,7.349286968669942,3.4864033520766564,3.4864033520766564,0.9961152434504733,0.0,0.0,0.00023218222130639383,1.0000055305751947,0.00023218093721226178,198.96486351285336,0.0,2.572083516686141e-07,0.7289284686288523,0.014538797115219288,7.834362675688263e-05,0.00015383859454951119,0.0006196056233259529,0.09556613210129353,0.07169354482039798,0.023872587280895547,0.09556616876102826,0.07169354482039317,0.02387258728089394,0.3753528251115417,0.3753528251115417,0.12498538844320665,0.0,4.895319504319275,4.85997701503328,5.001491761578734,4.89577646561537,4.8606366385508295,5.001339719735483,24781.755293301823,21064.49199930655,0.85,1.067580809690459,0.6634194499575703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043552375683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43353070702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.47884476941,1534.5136444561817,0.3753528251115417,0.12498538844320665,6.112874298809886,3.4864033520766564
2795.0,-30.051688472585045,5.00671710038757,35.00325329933969,24.090245284047,4.993732354665426,-26.54715369467052,-40.05759561024604,1.4891975767508874,-0.11781041837434714,-5.013748797629571,40.00640663353675,42268.976278509756,25750.692963815938,25750.692963815938,68019.66924232569,77307.90692905264,77307.90692905264,25750.692963815938,103058.59989286857,103058.59989286857,103058.59989286857,127840.33948621673,91495.22215165374,56456.30611289315,38932.128931956206,24781.739593348164,0.0,63713.868525304366,21064.478654345938,1534.512687509029,0.0,0.8868255687573819,2.8166947438045553,0.0014959135982669303,354465.97303681244,1554809.4819698345,4.386343401735665,1554809.4819698345,4.386343401735665,0.85,0.09556603751255696,4.027634451161993,1.267002253183164,1.0,0.0,4.027634451161216,1.2847744073513176,1.2850727230071335,3.1348962340130493,19309.33399540973,1969.0040936925177,4632.441516551485,4632.441516551485,5.55877346142633,5.00671710038757,-2.3425502781023995,7.349267378489969,3.486412827827069,3.486412827827069,0.996117950807734,0.0,0.0,0.00023218093721226178,1.0000054981715856,0.00023217966064864888,198.96490713839933,0.0,2.554896137212155e-07,0.7240575652859248,0.014539052604833009,7.834325842411512e-05,0.00015383767878814666,0.000619601934973932,0.09556603751256122,0.07169345385234477,0.02387258366021645,0.09556607131570241,0.07169345385234158,0.023872583660215385,0.3753524054053529,0.3753524054053529,0.12498538832005869,0.0,4.895440322875061,4.860144461986749,5.001472342385455,4.895938379255199,4.860829143254705,5.0014095889939085,24781.739593348164,21064.478654345938,0.85,1.0675802743842377,0.6634187698353674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046735761385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42865980368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.476061284471,1534.512687509029,0.3753524054053529,0.12498538832005869,6.112874298809886,3.486412827827069
2796.0,-30.051741008451994,5.006711382097998,35.003249621018604,24.090235190838598,4.993735391995158,-26.547200680662442,-40.05763322403652,1.489195064205614,-0.11763425347464818,-5.013737753879179,40.00639945978501,42268.90513675894,25750.686194748738,25750.686194748738,68019.59133150768,77307.85366382221,77307.85366382221,25750.686194748738,103058.53985857095,103058.53985857095,103058.53985857095,127840.25735867694,91495.19132032023,56456.25733088526,38932.148877149964,24781.71750010599,0.0,63713.86637725595,21064.45987509009,1534.5112902704977,0.0,0.886825650928195,2.8166937171105078,0.0014959135982669303,354466.1256364383,1554809.1726168923,4.3863406406613805,1554809.1726168923,4.3863406406613805,0.85,0.0955659400035545,4.027634451161993,1.267002070755698,1.0,0.0,4.027634451163037,1.2847744217411765,1.285072735760152,3.1348961989012714,19309.32748870367,1969.0034301931519,4632.441516551485,4632.441516551485,5.55877200019532,5.006711382097998,-2.3425341173076553,7.349245499405653,3.486422290584842,3.486422290584842,0.9961206544528121,0.0,0.0,0.00023217966064864888,1.0000054702985326,0.00023217839056353967,198.9649505427836,0.0,2.5399136069716335e-07,0.7198115162157609,0.014539306596193706,7.834292478849854e-05,0.00015383673586015034,0.0006195981372046491,0.09556594000355458,0.07169336075212542,0.02387257925142916,0.09556595831954046,0.07169336075212536,0.02387257925142914,0.3753519864501937,0.3753519864501937,0.12498538803795031,0.0,4.895568788614014,4.8603246741370185,5.001445191478467,4.896103500404536,4.861066479324279,5.001357586794541,24781.71750010599,21064.45987509009,0.85,1.067579087553047,0.6634176756199455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804990049565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42441375461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.473282263838,1534.5112902704977,0.3753519864501937,0.12498538803795031,6.112874298809886,3.486422290584842
2797.0,-30.051793239099712,5.006705554788341,35.003245925043586,24.090211232565366,4.993726499614939,-26.547248584957238,-40.05767855616284,1.4891818454724808,-0.11742969034099815,-5.013734533066257,40.006391588933404,42268.86722738518,25750.69927715886,25750.69927715886,68019.56650454404,77307.79247031569,77307.79247031569,25750.69927715886,103058.49174747455,103058.49174747455,103058.49174747455,127840.18624280821,91495.14760772864,56456.23681789441,38932.123099815806,24781.694495333668,0.0,63713.81759514948,21064.440321033617,1534.5100196285748,0.0,0.886825695814524,2.81669140353913,0.0014959135982669303,354466.17014079023,1554808.8332030377,4.386339132407146,1554808.8332030377,4.386339132407146,0.85,0.09556584586147807,4.027634451161993,1.267002014159225,1.0,0.0,4.027634451163482,1.2847744862016854,1.2850727986037702,3.1348960416152987,19309.31826351124,1969.0024894853227,4632.441516551485,4632.441516551485,5.558774824280649,5.006705554788341,-2.3425237156653824,7.349229270453723,3.4864317607348,3.4864317607348,0.9961233602099429,0.0,0.0,0.00023217839056353967,1.0000054385198218,0.00023217712786362761,198.96499369501677,0.0,2.527024209398883e-07,0.7161586609436436,0.014539559298614646,7.834252269272313e-05,0.00015383586787081653,0.0006195946412609051,0.0955658458614802,0.07169327033600946,0.023872575525470736,0.09556580552805709,0.07169327033600786,0.023872575525470206,0.37535156898191147,0.37535156898191147,0.12498538714667018,0.0,4.895714799708514,4.860507976856979,5.001479023975776,4.8963048427252716,4.8612473006061805,5.001620478165364,24781.694495333668,21064.440321033617,0.85,1.0675795152749152,0.6634175885672106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053049186241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42076089934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.470506846217,1534.5100196285748,0.37535156898191147,0.12498538714667018,6.112874298809886,3.4864317607348
2798.0,-30.051845245987998,5.006699908215981,35.00324222993818,24.090210429299646,4.993737353469842,-26.547294313061258,-40.05771599533034,1.4891864205430634,-0.11727698405132969,-5.013717664447386,40.006384222313834,42268.79758712511,25750.677588683204,25750.677588683204,68019.47517580831,77307.74508186596,77307.74508186596,25750.677588683204,103058.42267054916,103058.42267054916,103058.42267054916,127840.0912658223,91495.12560436419,56456.19250072928,38932.14789292768,24781.668595273128,0.0,63713.816488200806,21064.41830598216,1534.5082698221693,0.0,0.8868258083243438,2.8166913654682726,0.0014959135982669303,354466.4032270336,1554808.5155331765,4.3863353518932255,1554808.5155331765,4.3863353518932255,0.85,0.09556574590686243,4.027634451161993,1.2670018938230352,1.0,0.0,4.02763445116143,1.2847744674067312,1.285072778182083,3.1348960874756653,19309.313619877365,1969.0020159664477,4632.441516551485,4632.441516551485,5.558770142413519,5.006699908215981,-2.3425032992325123,7.349203207448493,3.4864411884665505,3.4864411884665505,0.9961260538475859,0.0,0.0,0.00023217712786362761,1.000005415223102,0.00023217587057948954,198.9650366623994,0.0,2.512330800399216e-07,0.7119945488331378,0.014539810531694685,7.834219060889923e-05,0.00015383493725472838,0.0006195908930794876,0.0955657459068628,0.07169317517307797,0.02387257073378483,0.09556570738662974,0.07169317517307769,0.02387257073378474,0.37535115301076677,0.37535115301076677,0.1249853894496119,0.0,4.895853594584594,4.86070509546289,5.001442436924265,4.89644068039604,4.861525579436147,5.001328163251969,24781.668595273128,21064.41830598216,0.85,1.0675781004015805,0.6634165070766541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056179585088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.416596787225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.467735791959,1534.5082698221693,0.37535115301076677,0.1249853894496119,6.112874298809886,3.4864411884665505
2799.0,-30.051896938375084,5.006694322195351,35.00323858836512,24.09019995192068,4.993742932085767,-26.5473402857179,-40.05775727620346,1.4891862794286022,-0.1171625926488673,-5.013706280646921,40.006378391348484,42268.745129395866,25750.67032247557,25750.67032247557,68019.41545187143,77307.6798374198,77307.6798374198,25750.67032247557,103058.35015989537,103058.35015989537,103058.35015989537,127840.00449775544,91495.08348194174,56456.16307792579,38932.13378223994,24781.654337860055,0.0,63713.78812009999,21064.406187181045,1534.5073122771364,0.0,0.8868258873638265,2.8166911907088283,0.0014959135982669303,354466.560525532,1554808.2640851852,4.3863326960377504,1554808.2640851852,4.3863326960377504,0.85,0.09556565148933081,4.027634451161993,1.2670017608487978,1.0,0.0,4.027634451163059,1.2847744706631192,1.2850727798238164,3.1348960795299607,19309.304730277396,1969.0011094795263,4632.441516551485,4632.441516551485,5.558768573865358,5.006694322195351,-2.3424868440138544,7.349181166209205,3.4864506610085355,3.4864506610085355,0.996128760288153,0.0,0.0,0.00023217587057948954,1.0000053824778314,0.00023217462090473952,198.96507936996164,0.0,2.5015558462710215e-07,0.7089409268332075,0.014540060687279312,7.834182445081758e-05,0.00015383404612867195,0.0006195873039494823,0.09556565148933834,0.07169308450979504,0.023872566979543295,0.09556565034100188,0.0716930845097894,0.023872566979541415,0.3753507391976977,0.3753507391976977,0.1249853900583668,0.0,4.895987314112233,4.860896930133549,5.001401403940406,4.896543687998076,4.861685870998883,5.001258917542373,24781.654337860055,21064.406187181045,0.85,1.0675776383544386,0.6634159791240102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518059296574388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.413543165225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.464967479327,1534.5073122771364,0.3753507391976977,0.1249853900583668,6.112874298809886,3.4864506610085355
2800.0,-30.051948347076504,5.006688670652508,35.00323494905828,24.090175295155518,4.993738074605812,-26.5473870466457,-40.057794855069346,1.4891767741749653,-0.11705782161374145,-5.013700836357556,40.00637117420756,42268.678682330115,25750.678185141085,25750.678185141085,68019.3568674712,77307.59965954036,77307.59965954036,25750.678185141085,103058.27784468143,103058.27784468143,103058.27784468143,127839.91192729175,91495.02208671218,56456.115334939495,38932.11861308076,24781.634082610308,0.0,63713.75269569107,21064.388970218763,1534.5061449622372,0.0,0.8868259411978219,2.8166904488810345,0.0014959135982669303,354466.63575337647,1554807.9528613589,4.386330887127925,1554807.9528613589,4.386330887127925,0.8500000000000001,0.09556555812261947,4.027634451161993,1.2670016443589702,1.0,0.0,4.027634451161853,1.2847745177096608,1.2850728252756478,3.1348959647347057,19309.291773305813,1968.999788236127,4632.441516551485,4632.441516551485,5.5587702711702205,5.006688670652508,-2.3424747535038954,7.349163424156403,3.4864601424060053,3.4864601424060053,0.9961314692588586,0.0,0.0,0.00023217462090473952,1.000005352941202,0.0002321733780942979,198.96512184316262,0.0,2.486416358244105e-07,0.7046503959263793,0.014540309328915136,7.834149113062322e-05,0.0001538331297741163,0.0006195836132083045,0.09556555812261912,0.07169299494453031,0.023872563178088807,0.09556555827552486,0.07169299494453057,0.023872563178088894,0.3753503269219427,0.3753503269219427,0.12498538901766099,0.0,4.8961164098845416,4.861067201203525,5.00140665353041,4.896643014743802,4.861758617219323,5.001438003814997,24781.634082610308,21064.388970218763,0.85,1.067577312426479,0.6634153050788472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062394715585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40925263432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.46220373364,1534.5061449622372,0.3753503269219427,0.12498538901766099,6.112874298809886,3.4864601424060053
2801.0,-30.051999494206083,5.0066830891317045,35.003231300674265,24.09015989340844,4.993741528418116,-26.547432740905073,-40.057832294236846,1.489174775117092,-0.11698575750347118,-5.013689036204667,40.006363631201275,42268.61270769493,25750.669782496432,25750.669782496432,68019.28249019136,77307.52305545368,77307.52305545368,25750.669782496432,103058.19283795012,103058.19283795012,103058.19283795012,127839.80191733055,91494.9675247062,56456.07132993524,38932.106883078835,24781.609079380436,0.0,63713.715962459275,21064.36771747337,1534.5045591240623,0.0,0.8868260285543978,2.8166908792728917,0.0014959135982669303,354466.79880501376,1554807.6275853338,4.3863279518051765,1554807.6275853338,4.3863279518051765,0.85,0.09556546103239541,4.027634451161993,1.267001453139819,1.0,0.0,4.0276344511633715,1.284774529627705,1.285072835599645,3.1348959356542494,19309.280258431354,1968.9986140457092,4632.441516551485,4632.441516551485,5.558768457300663,5.0066830891317045,-2.3424580123013024,7.349141101433007,3.4864695947275735,3.4864695947275735,0.9961341699221639,0.0,0.0,0.0002321733780942979,1.0000053257071417,0.0002321721416134652,198.96516410027218,0.0,2.472759309427415e-07,0.7007799882917295,0.014540556604846079,7.834115905084156e-05,0.00015383221904345635,0.0006195799451181227,0.09556546103239463,0.07169290237894407,0.023872558653450563,0.0955654835292334,0.07169290237894466,0.02387255865345075,0.3753499146957371,0.3753499146957371,0.12498538943784075,0.0,4.896229326250364,4.861222236129606,5.001392888392161,4.896703278701182,4.861864767581494,5.001360264972959,24781.609079380436,21064.36771747337,0.85,1.0675767605560624,0.6634146520758575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065475855568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40538222669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.459443948042,1534.5045591240623,0.3753499146957371,0.12498538943784075,6.112874298809886,3.4864695947275735
2802.0,-30.052050328102716,5.006677564369079,35.00322767390766,24.090154899191134,4.993745583154894,-26.547478093161367,-40.05786966355515,1.4891733482135474,-0.11675035155968772,-5.013677781279689,40.006356964087615,42268.54786984141,25750.662971514997,25750.662971514997,68019.2108413564,77307.48619244782,77307.48619244782,25750.662971514997,103058.14916396281,103058.14916396281,103058.14916396281,127839.73875562559,91494.95282041637,56456.02856405402,38932.13806262483,24781.589591662778,0.0,63713.727654287606,21064.35115291336,1534.5033065050918,0.0,0.8868261099652567,2.816689098335474,0.0014959135982669303,354466.9543228794,1554807.340080349,4.386325216268524,1554807.340080349,4.386325216268524,0.85,0.09556536548522848,4.027634451161993,1.2670013415953143,1.0,0.0,4.027634451163131,1.284774538856115,1.2850728432415157,3.134895913136599,19309.27715520873,1968.998297605067,4632.441516551485,4632.441516551485,5.558766987021671,5.006677564369079,-2.342441644043914,7.3491192084129935,3.4864790587532184,3.4864790587532184,0.996136873929491,0.0,0.0,0.0002321721416134652,1.0000052930938086,0.00023217091271104462,198.9652060986084,0.0,2.460166117864617e-07,0.6972110778028324,0.014540802621457866,7.834082759190939e-05,0.00015383131402155583,0.0006195763000207372,0.09556536548523559,0.07169281093150073,0.02387255455373486,0.09556535386777376,0.0716928109314954,0.023872554553733084,0.3753495016983589,0.3753495016983589,0.12498538987666853,0.0,4.896364696528337,4.861410023220856,5.001370631325415,4.8969274297199945,4.862182529315135,5.001303003480473,24781.589591662778,21064.35115291336,0.85,1.0675754401065727,0.663413512692142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518068541319682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.401813316195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.456687688977,1534.5033065050918,0.3753495016983589,0.12498538987666853,6.112874298809886,3.4864790587532184
2803.0,-30.052100862318383,5.006672084320005,35.0032240680027,24.09013946251946,4.993748922745856,-26.5475232471795,-40.05790703287346,1.4891713076069701,-0.11667167241006382,-5.013667032491649,40.0063503181939,42268.48419541874,25750.657605888853,25750.657605888853,68019.14180130759,77307.41008243331,77307.41008243331,25750.657605888853,103058.06768832216,103058.06768832216,103058.06768832216,127839.63810072017,91494.89845864872,56455.98655488552,38932.124337514666,24781.570412398014,0.0,63713.69474991268,21064.33485053831,1534.5020788241532,0.0,0.8868261887236908,2.816689318984014,0.0014959135982669303,354467.1028471157,1554807.053490468,4.386322569857964,1554807.053490468,4.386322569857964,0.85,0.09556527043421054,4.027634451161993,1.267001192686148,1.0,0.0,4.027634451162056,1.2847745509398067,1.2850728537490683,3.134895883651958,19309.265682592963,1968.9971277238367,4632.441516551485,4632.441516551485,5.55876582874992,5.006672084320005,-2.342425627205779,7.3490977115257845,3.4864885305983795,3.4864885305983795,0.9961395801709656,0.0,0.0,0.00023217091271104462,1.0000052618915476,0.0002321696910593096,198.96524784936742,0.0,2.445088233857629e-07,0.6929380054752521,0.014541047130281252,7.834049613427373e-05,0.0001538304165767709,0.0006195726854412033,0.09556527043421167,0.07169271999955967,0.023872550434652008,0.09556529338391838,0.07169271999955881,0.02387255043465172,0.37534909017436396,0.37534909017436396,0.12498538980606097,0.0,4.896486770822264,4.861580741573675,5.001346416614922,4.896995360081576,4.86228401209911,5.001269995807604,24781.570412398014,21064.33485053831,0.85,1.067574907848219,0.6634128559225749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071588011652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39754024387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.453936000107,1534.5020788241532,0.37534909017436396,0.12498538980606097,6.112874298809886,3.4864885305983795
