time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2804.0,-30.05215113161495,5.0066664804730925,35.00322044160589,24.09011557409542,4.993739381017367,-26.547569450913688,-40.05794827882198,1.4891577003161027,-0.11645509767646445,-5.01366426992167,40.00634250951294,42268.437975007386,25750.672461629478,25750.672461629478,68019.11043663687,77307.35180218318,77307.35180218318,25750.672461629478,103058.02426381267,103058.02426381267,103058.02426381267,127839.57178323962,91494.85660483297,56455.9566875361,38932.11101921874,24781.54751942695,0.0,63713.658538645686,21064.315391512908,1534.5008232795128,0.0,0.8868262310529449,2.81668679399531,0.0014959135982669303,354467.1410196687,1554806.7167579392,4.386321147526806,1554806.7167579392,4.386321147526806,0.8500000000000001,0.0955651778828281,4.027634451161993,1.2670010542171077,1.0,0.0,4.027634451163247,1.2847746171180052,1.2850729183730034,3.1348957221747935,19309.25684968029,1968.9962270174105,4632.441516551485,4632.441516551485,5.558769035642133,5.0066664804730925,-2.3424154963117174,7.3490819767848095,3.4864980067241906,3.4864980067241906,0.9961422876354831,0.0,0.0,0.0002321696910593096,1.0000052343088555,0.00023216847581780068,198.9652893812688,0.0,2.4306624024260017e-07,0.6888497248475289,0.014541290196521495,7.834013029328541e-05,0.00015382956076602419,0.0006195692385483562,0.09556517788282533,0.07169263103319098,0.02387254684963434,0.09556513408455777,0.07169263103319307,0.023872546849635034,0.37534867891876356,0.37534867891876356,0.12498538919430337,0.0,4.896630224840237,4.861758048562024,5.001388029211569,4.897209172245198,4.862472519876803,5.00155973249673,24781.54751942695,21064.315391512908,0.85,1.0675750223224068,0.6634125075295959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807461674367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.393451963246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.451188620384,1534.5008232795128,0.37534867891876356,0.12498538919430337,6.112874298809886,3.4864980067241906
2805.0,-30.05220107084871,5.006660982953245,35.00321679604351,24.09010506179186,4.993744832658324,-26.547613858091616,-40.0579855084419,1.4891576199012053,-0.1163495452564689,-5.013650724709979,40.00633469848202,42268.376398183376,25750.659702381632,25750.659702381632,68019.036100565,77307.28703441893,77307.28703441893,25750.659702381632,103057.94673680056,103057.94673680056,103057.94673680056,127839.46668673478,91494.81420043806,56455.91738268417,38932.1075752821,24781.51994993423,0.0,63713.62752521633,21064.291957444097,1534.4990503617103,0.0,0.8868263282597227,2.8166869878497676,0.0014959135982669303,354467.32818431756,1554806.3799241285,4.38631788122276,1554806.3799241285,4.38631788122276,0.85,0.09556508021282918,4.027634451161993,1.2670009206933899,1.0,0.0,4.027634451163155,1.2847746200036223,1.2850729196978978,3.1348957151337853,19309.247900572293,1968.9953144623591,4632.441516551485,4632.441516551485,5.558766281317485,5.006660982953245,-2.342397476022635,7.349058458975881,3.486507436370905,3.486507436370905,0.9961449818202587,0.0,0.0,0.00023216847581780068,1.0000051999429835,0.0002321672685612415,198.96533064049132,0.0,2.417908784925994e-07,0.6852353496480267,0.014541531987399988,7.833980007745882e-05,0.00015382867574034186,0.000619565673988428,0.09556508021283738,0.07169253775373663,0.023872542459100747,0.09556504072356872,0.07169253775373048,0.0238725424590987,0.3753482683914016,0.3753482683914016,0.12498539212700589,0.0,4.896759295912034,4.861930481322304,5.001386683125077,4.897301179453507,4.86264591585109,5.001407053988373,24781.51994993423,21064.291957444097,0.85,1.0675743752566074,0.6634118639918055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077629599153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.389837588045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.4484448634,1534.4990503617103,0.3753482683914016,0.12498539212700589,6.112874298809886,3.486507436370905
2806.0,-30.052250720857327,5.006655576848181,35.0032131891461,24.090099543705605,4.9937520304530345,-26.54765783036674,-40.058022703137226,1.4891591399624295,-0.1161938332304544,-5.013637750575473,40.00632853355936,42268.315795189425,25750.648732607704,25750.648732607704,68018.96452779713,77307.23534632185,77307.23534632185,25750.648732607704,103057.88407892955,103057.88407892955,103057.88407892955,127839.38667888632,91494.78546566275,56455.879652916126,38932.117569718466,24781.502599956773,0.0,63713.62016967524,21064.277209963257,1534.4978783901618,0.0,0.8868264166006643,2.816686455511837,0.0014959135982669303,354467.5074580249,1554806.114075215,4.3863149128254895,1554806.114075215,4.3863149128254895,0.85,0.09556498558987082,4.027634451161993,1.2670008492609486,1.0,0.0,4.027634451162054,1.2847746153856496,1.2850729135277197,3.134895726401803,19309.241836328052,1968.9946960815419,4632.441516551485,4632.441516551485,5.558763913284584,5.006655576848181,-2.342379827224881,7.349035404073062,3.486516888753206,3.486516888753206,0.996147682500916,0.0,0.0,0.0002321672685612415,1.0000051698293346,0.00023216606830229108,198.96537166077434,0.0,2.4020220046514357e-07,0.6807330361182169,0.014541772189600453,7.833947017268842e-05,0.00015382779838855307,0.0006195621403361376,0.09556498558987221,0.0716924467426356,0.02387253884723661,0.09556495919433473,0.07169244674263456,0.023872538847236266,0.37534785826913186,0.37534785826913186,0.12498539531685814,0.0,4.896891317160623,4.86211558345758,5.001359081801752,4.897443917345015,4.862880612121614,5.001273345871482,24781.502599956773,21064.277209963257,0.85,1.0675733751536385,0.6634109894026584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080622673728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38533527451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.445706043029,1534.4978783901618,0.37534785826913186,0.12498539531685814,6.112874298809886,3.486516888753206
2807.0,-30.05230019947765,5.006650140641038,35.00320959940758,24.090074363071494,4.993750459225494,-26.54770252530265,-40.058059932757146,1.4891527850504764,-0.11617217479994224,-5.013630453413673,40.00632181955204,42268.256360914034,25750.652344857175,25750.652344857175,68018.9087057712,77307.139621258,77307.139621258,25750.652344857175,103057.79196611518,103057.79196611518,103057.79196611518,127839.27627166775,91494.70907474935,56455.839505302145,38932.07729938578,24781.484305552574,0.0,63713.56160493835,21064.261659719687,1534.4967778642729,0.0,0.8868264780414699,2.816687022834952,0.0014959135982669303,354467.6082886161,1554805.8245482547,4.386312848316154,1554805.8245482547,4.386312848316154,0.85,0.09556489318570564,4.027634451161993,1.2670006816694515,1.0,0.0,4.027634451161634,1.2847746475927146,1.2850729442001199,3.1348956478154215,19309.225714637472,1968.9930521266153,4632.441516551485,4632.441516551485,5.558764693056861,5.006650140641038,-2.3423663314251075,7.349016472066145,3.4865263595497678,3.4865263595497678,0.9961503884427908,0.0,0.0,0.00023216606830229108,1.0000051519855,0.00023216487219223592,198.9654125394731,0.0,2.388099681586559e-07,0.6767874497616307,0.014542010999568611,7.833913995943342e-05,0.00015382692834285767,0.0006195586361101207,0.09556489318570882,0.07169235765258214,0.023872535533126682,0.09556491652524697,0.07169235765257975,0.023872535533125887,0.3753474493544998,0.3753474493544998,0.12498539711871506,0.0,4.89700196165893,4.862262911960443,5.001359377445567,4.897458278613726,4.862866073426346,5.001374435017908,24781.484305552574,21064.261659719687,0.85,1.0675734803137915,0.6634106663664817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808359841496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.381389688155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.44297135216,1534.4967778642729,0.3753474493544998,0.12498539711871506,6.112874298809886,3.4865263595497678
2808.0,-30.052349401163223,5.0066446974239,35.00320599604371,24.090059694740944,4.9937489843439815,-26.547746961296387,-40.05809716237707,1.4891465444771486,-0.11598195642841347,-5.013622112063068,40.00631424320603,42268.19796042075,25750.653186056643,25750.653186056643,68018.85114647739,77307.08600669813,77307.08600669813,25750.653186056643,103057.73919275477,103057.73919275477,103057.73919275477,127839.19943197197,91494.67472160964,56455.80028953585,38932.08270230421,24781.46023921719,0.0,63713.5429415214,21064.24120333461,1534.4953262283325,0.0,0.8868265479178585,2.816685495832366,0.0014959135982669303,354467.7235476086,1554805.4978348624,4.386310500357972,1554805.4978348624,4.386310500357972,0.85,0.09556479871986175,4.027634451161993,1.2670005591353402,1.0,0.0,4.027634451161516,1.2847746792563322,1.285072974334277,3.134895570555075,19309.218464682417,1968.9923128369442,4632.441516551485,4632.441516551485,5.5587648746456555,5.0066446974239,-2.342352090038846,7.348996787462745,3.48653581225536,3.48653581225536,0.9961530892158171,0.0,0.0,0.00023216487219223592,1.0000051231515268,0.00023216368278251,198.9654531893861,0.0,2.3798453056722865e-07,0.674448159627526,0.014542248984099178,7.833880974746611e-05,0.00015382606244476981,0.0006195551485891509,0.09556479871986254,0.07169226687775364,0.023872531842108906,0.0955647818423301,0.07169226687775304,0.023872531842108705,0.375347039237779,0.375347039237779,0.12498539948419086,0.0,4.897126456286742,4.8624248398640475,5.00137127120405,4.897640155634633,4.8630883805330996,5.001434706688883,24781.46023921719,21064.24120333461,0.85,1.067572889627368,0.6634099440870215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086563885302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37905039802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.44023843977,1534.4953262283325,0.375347039237779,0.12498539948419086,6.112874298809886,3.48653581225536
2809.0,-30.052398274162755,5.006639417513659,35.0032024183652,24.09005871685224,4.993760471811206,-26.5477898051382,-40.05813418244941,1.4891520027866785,-0.11584551804514831,-5.013605671203161,40.00630778462079,42268.14000378869,25750.633589228815,25750.633589228815,68018.77359301751,77307.03543271327,77307.03543271327,25750.633589228815,103057.66902194209,103057.66902194209,103057.66902194209,127839.10849781914,91494.64852407582,56455.76661834354,38932.09100636919,24781.43947587705,0.0,63713.53048224624,21064.223554495493,1534.493878118482,0.0,0.886826654962765,2.8166856217226894,0.0014959135982669303,354467.9507239677,1554805.2193225068,4.386306903478755,1554805.2193225068,4.386306903478755,0.85,0.09556470179351748,4.027634451161993,1.2670004245126623,1.0,0.0,4.02763445116212,1.2847746561781979,1.2850729497225815,3.1348956268665384,19309.21293590268,1968.9917490583107,4632.441516551485,4632.441516551485,5.55876064430022,5.006639417513659,-2.3423318762002627,7.348971293713921,3.4865452537859247,3.4865452537859247,0.9961557867959785,0.0,0.0,0.00023216368278251,1.000005088928878,0.00023216250132405261,198.96549356775668,0.0,2.3665144514739945e-07,0.67067019554773,0.014542485635544325,7.83384813953784e-05,0.0001538252013871316,0.0006195516805637428,0.09556470179352426,0.0716921740926867,0.02387252770083756,0.0955647074638403,0.07169217409268161,0.023872527700835866,0.37534662914330313,0.37534662914330313,0.12498540300437783,0.0,4.897246976276506,4.862601099817425,5.001324179333608,4.8977601531580035,4.8633373379896625,5.001167072959333,24781.43947587705,21064.223554495493,0.85,1.0675718811716284,0.6634091641737966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808951275888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37527243394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.437509426021,1534.493878118482,0.37534662914330313,0.12498540300437783,6.112874298809886,3.4865452537859247
2810.0,-30.052446859159215,5.006634003446652,35.00319885072647,24.0900398924947,4.993751931091062,-26.547834392702082,-40.05817141206933,1.4891394646338945,-0.11556526212086737,-5.013603194693574,40.00630092169266,42268.08433870245,25750.649688040838,25750.649688040838,68018.73402674329,77306.99363287984,77306.99363287984,25750.649688040838,103057.64332092067,103057.64332092067,103057.64332092067,127839.06550353962,91494.62287592397,56455.72702518509,38932.10650082098,24781.422182618946,0.0,63713.52868343992,21064.208855226105,1534.492951055351,0.0,0.8868266924121326,2.816682226064418,0.0014959135982669303,354467.9849438681,1554804.9233737912,4.386305645120539,1554804.9233737912,4.386305645120539,0.85,0.09556461159263958,4.027634451161993,1.2670003569265829,1.0,0.0,4.027634451161561,1.2847747172719306,1.2850730093125118,3.1348954777956757,19309.20752306561,1968.9911971025385,4632.441516551485,4632.441516551485,5.5587641195328725,5.006634003446652,-2.342321899087668,7.348955902534319,3.4865547355087085,3.4865547355087085,0.996158495859631,0.0,0.0,0.00023216250132405261,1.0000050589423362,0.00023216132683328747,198.96553370819635,0.0,2.3506946510231996e-07,0.6661868640999747,0.014542720705009426,7.833815118597697e-05,0.00015382435013807565,0.0006195482520437185,0.09556461159263657,0.07169208677976471,0.023872524812871856,0.09556453855599135,0.07169208677976698,0.023872524812872605,0.3753462200440529,0.3753462200440529,0.12498540387780138,0.0,4.8974042497962955,4.862801494781706,5.001351761688397,4.89803793257272,4.863607775648063,5.001466800032176,24781.422182618946,21064.208855226105,0.85,1.0675712903093744,0.6634083092259893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518092441933994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3707891025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.434785356892,1534.492951055351,0.3753462200440529,0.12498540387780138,6.112874298809886,3.4865547355087085
2811.0,-30.052495212712888,5.006628747795802,35.00319527875346,24.09002868169921,4.9937618286355185,-26.547876927926218,-40.058208362292476,1.4891435438488378,-0.11556916012403917,-5.0135869716965304,40.006293660169185,42268.02841701949,25750.630678102003,25750.630678102003,68018.65909512149,77306.90790107002,77306.90790107002,25750.630678102003,103057.53857917202,103057.53857917202,103057.53857917202,127838.9350758224,91494.5606674667,56455.69456275272,38932.07344968221,24781.396496650388,0.0,63713.469946332596,21064.18702215283,1534.4912209667878,0.0,0.8868268012553577,2.8166841716769957,0.0014959135982669303,354468.2091099729,1554804.610236571,4.386301987815773,1554804.610236571,4.386301987815773,0.85,0.0955645141084262,4.027634451161993,1.2670002025226133,1.0,0.0,4.027634451161321,1.2847747006144563,1.2850729911421355,3.134895518440499,19309.194394468832,1968.9898583582399,4632.441516551485,4632.441516551485,5.55876001587851,5.006628747795802,-2.3423018478650905,7.348930595660892,3.4865641679610175,3.4865641679610175,0.996161190846005,0.0,0.0,0.00023216132683328747,1.0000050348451612,0.00023216015794283963,198.9655736574346,0.0,2.3368318192172038e-07,0.6622581375661556,0.014542954388191347,7.833782345596764e-05,0.00015382350337731984,0.0006195448416009266,0.0955645141084288,0.07169199377516323,0.023872520333265562,0.09556450854994843,0.07169199377516129,0.023872520333264917,0.37534581332268036,0.37534581332268036,0.12498540713265598,0.0,4.8975208251773665,4.862968096386396,5.00131789669507,4.898017811572515,4.863665287776996,5.001213283520997,24781.396496650388,21064.18702215283,0.85,1.0675710984257372,0.6634080431127495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518095353848919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36686037596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.432065428324,1534.4912209667878,0.37534581332268036,0.12498540713265598,6.112874298809886,3.4865641679610175
2812.0,-30.052543234529708,5.006623565539098,35.00319175744291,24.09001785507428,4.99376884092131,-26.547919453176338,-40.0582415057346,1.4891450595678988,-0.11549406330942702,-5.013574587639103,40.00628799187749,42267.95823237427,25750.62187080456,25750.62187080456,68018.58010317883,77306.83568174188,77306.83568174188,25750.62187080456,103057.45755254645,103057.45755254645,103057.45755254645,127838.83968746413,91494.51066905455,56455.646507170764,38932.071290981985,24781.382134917687,0.0,63713.45342589967,21064.174814680035,1534.490230608263,0.0,0.8868268847952778,2.816684630383762,0.0014959135982669303,354468.3802304589,1554804.3658039984,4.386299180742544,1554804.3658039984,4.386299180742544,0.85,0.0955644209111734,4.027634451161993,1.2670000431733204,1.0,0.0,4.027634451162645,1.2847746959375717,1.285072984962326,3.1348955298522623,19309.183842704304,1968.9887823777035,4632.441516551485,4632.441516551485,5.558758114657002,5.006623565539098,-2.342284553383894,7.348908118922992,3.4865736391787556,3.4865736391787556,0.9961638969082159,0.0,0.0,0.00023216015794283963,1.0000050003047187,0.00023215899707711103,198.965613332609,0.0,2.325689584970925e-07,0.6591004283807602,0.014543186957149845,7.833752949128085e-05,0.00015382262845155877,0.0006195413177197891,0.09556442091117821,0.07169190424447534,0.023872516666702873,0.09556447143800927,0.07169190424447174,0.02387251666670167,0.3753454065870762,0.3753454065870762,0.12498540858323785,0.0,4.897628085366364,4.8631259431642775,5.001273034624148,4.898080524329657,4.863780830633516,5.0011171337145015,24781.382134917687,21064.174814680035,0.85,1.0675701354390736,0.6634071135624905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098251893565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36370266678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.429348516827,1534.490230608263,0.3753454065870762,0.12498540858323785,6.112874298809886,3.4865736391787556
2813.0,-30.0525910578836,5.006618261798456,35.003188229335365,24.08999375710266,4.9937605972657915,-26.547963325413363,-40.05827863058073,1.4891328647955724,-0.11530916103674826,-5.013571404993963,40.00628075127579,42267.905393553585,25750.63644887694,25750.63644887694,68018.54184243052,77306.77114613084,77306.77114613084,25750.63644887694,103057.40759500777,103057.40759500777,103057.40759500777,127838.76968727016,91494.46209816627,56455.60957809829,38932.058355631096,24781.3620922624,0.0,63713.4204478935,21064.15777842304,1534.489126397677,0.0,0.8868269272052198,2.8166825709085686,0.0014959135982669303,354468.4242076377,1554804.0535690663,4.386297755701663,1554804.0535690663,4.386297755701663,0.85,0.09556432979581295,4.027634451161993,1.266999923386611,1.0,0.0,4.027634451162319,1.2847747553824345,1.2850730429294615,3.134895384804709,19309.173592207262,1968.987737117901,4632.441516551485,4632.441516551485,5.5587612616092805,5.006618261798456,-2.3422740261808443,7.3488922879793,3.486583123777643,3.486583123777643,0.9961666067936122,0.0,0.0,0.00023215899707711103,1.0000049796415469,0.00023215784101428047,198.9656528438291,0.0,2.309723616885186e-07,0.6545756730252617,0.014543417929511533,7.833720021487221e-05,0.00015382179686223882,0.0006195379683819948,0.09556432979581073,0.07169181656068196,0.023872513235128755,0.09556433736661858,0.07169181656068363,0.023872513235129313,0.37534499942002836,0.37534499942002836,0.12498540790066884,0.0,4.89775373083819,4.863285282352422,5.001297321479569,4.89826224395722,4.863928679427261,5.001400520474647,24781.3620922624,21064.15777842304,0.85,1.067570087499193,0.6634066276212778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518101130056829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35917791142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.426636639339,1534.489126397677,0.37534499942002836,0.12498540790066884,6.112874298809886,3.486583123777643
2814.0,-30.052638592711304,5.006613027276607,35.00318467651845,24.089983524195873,4.993763917286399,-26.548005781457494,-40.05831558080388,1.48913110603261,-0.11515146617671235,-5.013559315976178,40.00627297534741,42267.852934843875,25750.628142621863,25750.628142621863,68018.48107746574,77306.71621523073,77306.71621523073,25750.628142621863,103057.34435785259,103057.34435785259,103057.34435785259,127838.67929794056,91494.42769721815,56455.577569446636,38932.05569752391,24781.334940087963,0.0,63713.39063761187,21064.13469907477,1534.4874101175153,0.0,0.8868270168744383,2.8166819091598585,0.0014959135982669303,354468.5912514019,1554803.7182494123,4.386294742674929,1554803.7182494123,4.386294742674929,0.8500000000000001,0.09556423337496808,4.027634451161993,1.266999816787429,1.0,0.0,4.027634451161618,1.2847747659972408,1.2850730520613747,3.13489535890421,19309.16633216262,1968.986996799378,4632.441516551485,4632.441516551485,5.5587594685472315,5.006613027276607,-2.342256994426409,7.348870021703016,3.486592563091781,3.486592563091781,0.9961693037405089,0.0,0.0,0.00023215784101428047,1.0000049496004046,0.00023215669193142415,198.9656921166852,0.0,2.3001679581119439e-07,0.6518675993289249,0.014543647946307345,7.833687248854065e-05,0.00015382096852573982,0.0006195346321453743,0.09556423337497355,0.07169172453734335,0.02387250883763021,0.09556421769172703,0.07169172453733924,0.023872508837628842,0.3753445921035963,0.3753445921035963,0.12498540967670595,0.0,4.8978799869919385,4.863453435983558,5.0012975657022025,4.898407849799469,4.864148991270724,5.001321528895062,24781.334940087963,21064.13469907477,0.85,1.0675696332712898,0.6634061146620556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103996326401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35646983772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.423927136999,1534.4874101175153,0.3753445921035963,0.12498540967670595,6.112874298809886,3.486592563091781
2815.0,-30.052685894951292,5.006607844998888,35.003181142831444,24.089978425204777,4.993768136057638,-26.548047938306738,-40.05834865439681,1.4891301794130798,-0.11492501335573024,-5.01354794946147,40.00626642691508,42267.78560647742,25750.62187332643,25750.62187332643,68018.40747980385,77306.67834327112,77306.67834327112,25750.62187332643,103057.30021659755,103057.30021659755,103057.30021659755,127838.61575670162,91494.41062503798,56455.530976444206,38932.08849843753,24781.315540104068,0.0,63713.4040385416,21064.118209088458,1534.486157122181,0.0,0.8868270984229072,2.816680259014597,0.0014959135982669303,354468.748311811,1554803.4358628413,4.386292002518505,1554803.4358628413,4.386292002518505,0.85,0.09556413949491091,4.027634451161993,1.2669996970007196,1.0,0.0,4.027634451163287,1.2847747727048278,1.2850730572941294,3.1348953425374635,19309.1627292157,1968.9866294010392,4632.441516551485,4632.441516551485,5.558758115201396,5.006607844998888,-2.342240466486492,7.34884831148538,3.486602014447354,3.486602014447354,0.9961720041278154,0.0,0.0,0.00023215669193142415,1.0000049253838843,0.00023215554847622703,198.96573119739298,0.0,2.2862806580688684e-07,0.6479319384967173,0.014543876574373152,7.833657914667027e-05,0.00015382011278475388,0.0006195311855334981,0.09556413949491442,0.07169163436981602,0.023872505125098406,0.09556409245980596,0.07169163436981338,0.023872505125097525,0.3753441853086258,0.3753441853086258,0.12498541197723279,0.0,4.898024283491566,4.863649222975539,5.001287024299643,4.898622936105767,4.864453941218301,5.001266471204815,24781.315540104068,21064.118209088458,0.85,1.0675682535916313,0.6634049183890525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518106845304366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35253417689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.421221820689,1534.486157122181,0.3753441853086258,0.12498541197723279,6.112874298809886,3.486602014447354
2816.0,-30.052732851596154,5.006602774061254,35.00317764494414,24.089972592797153,4.993777125058208,-26.548089307047537,-40.058385429996974,1.489133580509617,-0.11481477287793496,-5.013533701729686,40.00626040228373,42267.734967664655,25750.608512515977,25750.608512515977,68018.34348018063,77306.61806919899,77306.61806919899,25750.608512515977,103057.22658171496,103057.22658171496,103057.22658171496,127838.5245694855,91494.37294230743,56455.502833290804,38932.07789890736,24781.297987770537,0.0,63713.375886677895,21064.103289604955,1534.4849410143768,0.0,0.8868271927363016,2.8166804732755835,0.0014959135982669303,354468.9451844258,1554803.1760640556,4.386288833440997,1554803.1760640556,4.386288833440997,0.85,0.09556404523591241,4.027634451161993,1.2669995535863565,1.0,0.0,4.027634451160742,1.2847747591555345,1.2850730422725316,3.134895375598213,19309.154776577157,1968.9858184575935,4632.441516551485,4632.441516551485,5.558755231018098,5.006602774061254,-2.3422217886855172,7.348824562746771,3.4866114728390363,3.4866114728390363,0.9961747065254389,0.0,0.0,0.00023215554847622703,1.0000048894003106,0.0002321544133803661,198.9657699925864,0.0,2.275083993861622e-07,0.6447588038603836,0.014544104082772537,7.833625297152824e-05,0.0001538192955046988,0.000619527893828192,0.09556404523591308,0.07169154405686887,0.023872501179044207,0.09556403415613364,0.07169154405686837,0.02387250117904404,0.37534378071935093,0.37534378071935093,0.1249854140431863,0.0,4.89815782505292,4.863841470616364,5.001244047184969,4.898718928851736,4.864637498740478,5.0010992296907375,24781.297987770537,21064.103289604955,0.85,1.0675677208057481,0.6634044167247242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109680343356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34936104225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.41851957939,1534.4849410143768,0.37534378071935093,0.1249854140431863,6.112874298809886,3.4866114728390363
2817.0,-30.05277954211716,5.006597627839353,35.00317415897952,24.089953035023086,4.9937729611949635,-26.54813175159425,-40.0584185385145,1.4891251706720559,-0.11464427745863759,-5.013528206489178,40.00625375378095,42267.67043694412,25750.61754662816,25750.61754662816,68018.28798357229,77306.55560801372,77306.55560801372,25750.61754662816,103057.17315464187,103057.17315464187,103057.17315464187,127838.45345356803,91494.32764018494,56455.45538794077,38932.08028027131,24781.280298926155,0.0,63713.36057919746,21064.08825408723,1534.4839177133015,0.0,0.8868272447703616,2.8166788732784482,0.0014959135982669303,354469.0211167007,1554802.889362245,4.386287085015427,1554802.889362245,4.386287085015427,0.85,0.09556395471135047,4.027634451161993,1.2669994195131586,1.0,0.0,4.0276344511617,1.2847748008410853,1.285073082509342,3.1348952738840135,19309.14521592696,1968.9848435425922,4632.441516551485,4632.441516551485,5.558757181201851,5.006597627839353,-2.3422095248556487,7.348807152695002,3.4866209561811816,3.4866209561811816,0.9961774160517661,0.0,0.0,0.0002321544133803661,1.0000048616917314,0.00023215328472266135,198.96580856792377,0.0,2.2584522198314868e-07,0.6400453591002434,0.014544329927994521,7.833595932204639e-05,0.0001538184540583197,0.0006195245047897667,0.09556395471135552,0.0716914569355153,0.023872497775840214,0.09556392175006254,0.07169145693551152,0.02387249777583896,0.37534337781043653,0.37534337781043653,0.12498541394668704,0.0,4.898300981188811,4.8640297668890184,5.001251451554026,4.898883929030546,4.86479338110621,5.001291517779407,24781.280298926155,21064.08825408723,0.85,1.0675671062590346,0.6634035632825276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112494670297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34464759749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.415822684772,1534.4839177133015,0.37534337781043653,0.12498541394668704,6.112874298809886,3.4866209561811816
2818.0,-30.052825984542977,5.006592527985673,35.0031706594204,24.08993235966193,4.993775572808427,-26.5481732951802,-40.05845154225824,1.4891228834456176,-0.11464496709066907,-5.013517030968805,40.006246385881646,42267.60642167181,25750.61198244154,25750.61198244154,68018.21840411334,77306.46134476786,77306.46134476786,25750.61198244154,103057.0733272094,103057.0733272094,103057.0733272094,127838.32909413091,91494.25317914918,56455.41110617554,38932.046747748485,24781.255766921513,0.0,63713.302514669995,21064.067401883287,1534.4823673723704,0.0,0.8868273283136907,2.816680187308883,0.0014959135982669303,354469.1755381325,1554802.5716381166,4.386284277829559,1554802.5716381166,4.386284277829559,0.8500000000000001,0.09556386040667049,4.027634451161993,1.2669992744503542,1.0,0.0,4.027634451162924,1.2847748138714787,1.285073094092614,3.1348952420894,19309.129501521602,1968.9832411192,4632.441516551485,4632.441516551485,5.558755980067071,5.006592527985673,-2.3421931143276575,7.348785642313331,3.4866304083610102,3.4866304083610102,0.9961801166745744,0.0,0.0,0.00023215328472266135,1.000004835860392,0.0002321521620672159,198.9658469382999,0.0,2.245642928236867e-07,0.6364152058623281,0.014544554492287346,7.83356666028484e-05,0.00015381761811981295,0.0006195211379350379,0.09556386040667386,0.07169136685119287,0.023872493555480986,0.09556387878338606,0.07169136685119035,0.023872493555480143,0.3753429761342593,0.3753429761342593,0.1249854151480508,0.0,4.898410976415278,4.864177478462523,5.001248002322654,4.898872063878116,4.864789532037946,5.001255454725992,24781.255766921513,21064.067401883287,0.85,1.0675669871052775,0.6634031631297042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115293048253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.341017444254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.413129556282,1534.4823673723704,0.3753429761342593,0.1249854151480508,6.112874298809886,3.4866304083610102
2819.0,-30.0528721156161,5.0065874938115185,35.00316717818628,24.08992708604785,4.993780929193189,-26.548214284055323,-40.05848824800921,1.48912309763238,-0.11444788283216667,-5.013504880053247,40.00623992051979,42267.55908896691,25750.604100898618,25750.604100898618,68018.16318986553,77306.4180562259,77306.4180562259,25750.604100898618,103057.02215712452,103057.02215712452,103057.02215712452,127838.25842176743,91494.23067815491,56455.38447481371,38932.05133704578,24781.236264642906,0.0,63713.28760168869,21064.05082494647,1534.4810886308665,0.0,0.8868274135527358,2.8166790149064242,0.0014959135982669303,354469.34343746776,1554802.2928339299,4.386281413665365,1554802.2928339299,4.386281413665365,0.85,0.09556376681009053,4.027634451161993,1.2669991826871412,1.0,0.0,4.027634451162164,1.2847748151877483,1.2850730939667547,3.1348952388776565,19309.124752866937,1968.9827568911849,4632.441516551485,4632.441516551485,5.558754278687164,5.0065874938115185,-2.34217596550047,7.348763459311988,3.486639865951549,3.486639865951549,0.9961828188432997,0.0,0.0,0.0002321521620672159,1.0000048034422448,0.00023215104694306984,198.96588505145178,0.0,2.2337009152199253e-07,0.6330308393733268,0.014544777862378868,7.833534105072689e-05,0.00015381682101648904,0.0006195179274942293,0.09556376681009136,0.07169127717852151,0.023872489631569852,0.09556376855466991,0.07169127717852089,0.023872489631569644,0.3753425731076643,0.3753425731076643,0.12498541673418948,0.0,4.898535588976927,4.864349750685392,5.00122929161779,4.8990569972210665,4.865061898142187,5.001177552764034,24781.236264642906,21064.05082494647,0.85,1.067566370379273,0.6634025755068184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811807655774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33763307777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.410439841615,1534.4810886308665,0.3753425731076643,0.12498541673418948,6.112874298809886,3.486639865951549
2820.0,-30.05291802547809,5.006582541651559,35.00316372940804,24.089921498112403,4.99378812818966,-26.5482548895403,-40.05852107712997,1.4891249922518415,-0.11429377651722916,-5.013491867592209,40.00623390339791,42267.49678537608,25750.594259195157,25750.594259195157,68018.09104457124,77306.3661088627,77306.3661088627,25750.594259195157,103056.96036805786,103056.96036805786,103056.96036805786,127838.17942959386,91494.20017508196,56455.343554250634,38932.06291203481,24781.219061536005,0.0,63713.28197357082,21064.036202305604,1534.4799208705222,0.0,0.8868275015529391,2.816678508182538,0.0014959135982669303,354469.5232415644,1554802.03335912,4.38627845672236,1554802.03335912,4.38627845672236,0.85,0.09556367342793004,4.027634451161993,1.266999017293565,1.0,0.0,4.027634451163927,1.2847748086273227,1.285073085972048,3.134895254885323,19309.118315437638,1968.9821004560822,4632.441516551485,4632.441516551485,5.5587521541695795,5.006582541651559,-2.342158151540686,7.348740693192245,3.486649334855655,3.486649334855655,0.9961855242444729,0.0,0.0,0.00023215104694306984,1.0000047804101821,0.00023214993717114642,198.96592298185342,0.0,2.2187166266541575e-07,0.6287842919937883,0.014544999734041534,7.833504988242922e-05,0.0001538159970606406,0.000619514608901268,0.0955636734279335,0.07169118777985062,0.023872485648082878,0.0955636881201781,0.07169118777984802,0.023872485648082017,0.37534217058922204,0.37534217058922204,0.12498541769998586,0.0,4.898663170486259,4.864532061823581,5.0011923066097665,4.899198091074993,4.86528600000554,5.001069108720856,24781.219061536005,21064.036202305604,0.85,1.0675653323397485,0.6634016562340839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120841407431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33338653039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.407754816299,1534.4799208705222,0.37534217058922204,0.12498541769998586,6.112874298809886,3.486649334855655
2821.0,-30.05296369212026,5.006577458406135,35.003160271607214,24.08989736521619,4.993779579923282,-26.548296850900652,-40.058557922579325,1.4891127387036402,-0.11410489299777282,-5.0134889124563555,40.006226743037296,42267.45203092323,25750.60998945082,25750.60998945082,68018.06202037405,77306.30285570066,77306.30285570066,25750.60998945082,103056.91284515148,103056.91284515148,103056.91284515148,127838.11201099712,91494.15189277651,56455.31370330304,38932.0424327483,24781.199165845635,0.0,63713.24159859393,21064.01929096879,1534.4788284144229,0.0,0.8868275425145034,2.816676369822486,0.0014959135982669303,354469.5640751673,1554801.7245847592,4.386277080350556,1554801.7245847592,4.386277080350556,0.85,0.09556358367465656,4.027634451161993,1.266998898605816,1.0,0.0,4.027634451161387,1.2847748682416449,1.285073144174329,3.1348951094243085,19309.10812584369,1968.981061406667,4632.441516551485,4632.441516551485,5.558755549842381,5.006577458406135,-2.3421477320699626,7.348725190476098,3.4866588201104203,3.4866588201104203,0.9961882343172629,0.0,0.0,0.00023214993717114642,1.000004755086382,0.0002321488332833907,198.96596071132126,0.0,2.2080679504242224e-07,0.6257664571502246,0.014545220540836576,7.833472309367033e-05,0.0001538152140774761,0.0006195114553312999,0.09556358367465823,0.07169110138923622,0.023872482285422006,0.09556355194884669,0.07169110138923497,0.023872482285421593,0.3753417692011778,0.3753417692011778,0.12498541704839357,0.0,4.8988062398128704,4.8647112289436905,5.001226797672473,4.89938401945858,4.865433506438649,5.001370380919184,24781.199165845635,21064.01929096879,0.85,1.0675655533099595,0.6634013741949683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123592999905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33036869555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.405072684876,1534.4788284144229,0.3753417692011778,0.12498541704839357,6.112874298809886,3.4866588201104203
2822.0,-30.05300903214301,5.006572445159347,35.00315678759824,24.089881788846128,4.993783287894016,-26.548337292517253,-40.05859075170008,1.4891115482682533,-0.114048458212892,-5.013476569264392,40.00621906406717,42267.392074118434,25750.60158961456,25750.60158961456,68017.993663733,77306.22466491071,77306.22466491071,25750.60158961456,103056.82625452528,103056.82625452528,103056.82625452528,127837.99831120543,91494.09350309065,56455.27345717662,38932.02227323782,24781.172056680156,0.0,63713.19432991797,21063.996248178133,1534.4771041681954,0.0,0.886827633125704,2.8166770691311336,0.0014959135982669303,354469.73463149305,1554801.3934465873,4.38627403567461,1554801.3934465873,4.38627403567461,0.85,0.09556348867225982,4.027634451161993,1.266998782665469,1.0,0.0,4.027634451160001,1.2847748760900493,1.2850731506062345,3.1348950902739308,19309.095803168042,1968.9798048434525,4632.441516551485,4632.441516551485,5.5587537365790665,5.006572445159347,-2.342130457184173,7.34870290234352,3.4866682575674695,3.4866682575674695,0.9961909307335627,0.0,0.0,0.0002321488332833907,1.000004721078484,0.00023214773729570307,198.96599817095088,0.0,2.1963608783571303e-07,0.6224486729264107,0.014545440176924412,7.833443192749618e-05,0.0001538144013558945,0.0006195081819858587,0.09556348867226132,0.07169101066822851,0.0238724780040328,0.09556347805716092,0.07169101066822739,0.023872478004032426,0.3753413686482555,0.3753413686482555,0.12498541941444861,0.0,4.898925949340253,4.864868236731866,5.001234319783123,4.89942811105152,4.8655196912555425,5.001287877769073,24781.172056680156,21063.996248178133,0.85,1.0675652724539917,0.663400925328756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812633001607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32705091132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.402393895627,1534.4771041681954,0.3753413686482555,0.12498541941444861,6.112874298809886,3.4866682575674695
2823.0,-30.053054175274486,5.006567468293721,35.003153320158944,24.089871521014743,4.993786755879785,-26.54837758094342,-40.05862354589624,1.4891101615487796,-0.113894781133979,-5.01346574065375,40.00621257867837,42267.332862993746,25750.597223875182,25750.597223875182,68017.93008686893,77306.1688778152,77306.1688778152,25750.597223875182,103056.76610169039,103056.76610169039,103056.76610169039,127837.91895618264,91494.05734039344,56455.23381591967,38932.02613830419,24781.152854492244,0.0,63713.17899279643,21063.979926318407,1534.4758709954456,0.0,0.8868277117084105,2.816676313049315,0.0014959135982669303,354469.88425962056,1554801.1137789458,4.386271395174941,1554801.1137789458,4.386271395174941,0.85,0.09556339643947728,4.027634451161993,1.2669986700220033,1.0,0.0,4.027634451162201,1.284774884840367,1.285073157950413,3.134895068922853,19309.088171320363,1968.9790266115713,4632.441516551485,4632.441516551485,5.55875279415176,5.006567468293721,-2.342114270635282,7.3486817389290024,3.486677707668699,3.486677707668699,0.9961936307624855,0.0,0.0,0.00023214773729570307,1.000004700578663,0.00023214664607213185,198.96603546792258,0.0,2.1806428425078608e-07,0.6179941815667278,0.014545658241208664,7.833414107207224e-05,0.00015381359622363084,0.0006195049392074158,0.09556339643948181,0.07169092188363427,0.023872474555847543,0.09556338407402504,0.07169092188363087,0.02387247455584641,0.37534096753854285,0.37534096753854285,0.12498542258149914,0.0,4.899050861875082,4.865034366183636,5.00123526941519,4.899570959519792,4.865719433487584,5.001259657631465,24781.152854492244,21063.979926318407,0.85,1.067564531579239,0.6634001556847854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129047457378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32259641996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.399720127434,1534.4758709954456,0.37534096753854285,0.12498542258149914,6.112874298809886,3.486677707668699
2824.0,-30.05309903510259,5.006562532985094,35.003149869062376,24.089861183334165,4.993790646773995,-26.54841757207351,-40.0586563051678,1.4891091837449408,-0.11375149293445475,-5.013454624985655,40.00620611981624,42267.27468888704,25750.592237035213,25750.592237035213,68017.86692592225,77306.1110872227,77306.1110872227,25750.592237035213,103056.70332425792,103056.70332425792,103056.70332425792,127837.83694684439,91494.01923097094,56455.19524454402,38932.02665158547,24781.13362258646,0.0,63713.160274171925,21063.96357919849,1534.4746289939608,0.0,0.8868277916557535,2.81667572708121,0.0014959135982669303,354470.03785431746,1554800.8352552413,4.3862687088217145,1554800.8352552413,4.3862687088217145,0.85,0.09556330417862889,4.027634451161993,1.2669985507847739,1.0,0.0,4.027634451161062,1.28477489166792,1.2850731633775014,3.134895052263388,19309.0801286319,1968.978206485589,4632.441516551485,4632.441516551485,5.55875171764816,5.006562532985094,-2.342097859874377,7.348660392859471,3.4866871603895007,3.4866871603895007,0.9961963315398573,0.0,0.0,0.00023214664607213185,1.0000046710810422,0.00023214556170139954,198.966072530843,0.0,2.1711642777484873e-07,0.6153079563139213,0.01454587535763644,7.83338505273956e-05,0.00015381279554473626,0.0006195017143655157,0.09556330417862963,0.07169083305272794,0.02387247112590169,0.0955632954596967,0.07169083305272739,0.023872471125901504,0.3753405666414506,0.3753405666414506,0.12498542599563044,0.0,4.89917711740236,4.865204966461079,5.001228163594874,4.899703132051172,4.865908461896879,5.0012208758116685,24781.13362258646,21063.96357919849,0.85,1.067563853891821,0.6633994375259606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131753099026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31991019471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.397048792296,1534.4746289939608,0.3753405666414506,0.12498542599563044,6.112874298809886,3.4866871603895007
2825.0,-30.053143625188866,5.006557628142944,35.0031464330749,24.08985091550278,4.993793825779144,-26.54845739159142,-40.05869283629579,1.4891075921817185,-0.11359083358911448,-5.013443990473385,40.006199657707285,42267.23324861548,25750.58858105805,25750.58858105805,68017.82182967353,77306.05661800265,77306.05661800265,25750.58858105805,103056.6451990607,103056.6451990607,103056.6451990607,127837.7597059517,91493.98404584487,56455.17301368072,38932.012257960174,24781.114506891005,0.0,63713.12676485118,21063.947330857354,1534.4734047734567,0.0,0.886827869166405,2.816674856537091,0.0014959135982669303,354470.1848005206,1554800.5565915643,4.386266104345374,1554800.5565915643,4.386266104345374,0.85,0.09556321222729817,4.027634451161993,1.2669984414381905,1.0,0.0,4.027634451163152,1.2847749013525183,1.2850731716711032,3.1348950286326347,19309.07270309279,1968.9774492913268,4632.441516551485,4632.441516551485,5.558750928436434,5.006557628142944,-2.3420817896214237,7.3486394177643675,3.4866966173518876,3.4866966173518876,0.9961990335291108,0.0,0.0,0.00023214556170139954,1.0000046429955023,0.0002321444838556051,198.96610937091646,0.0,2.1575298577572337e-07,0.6114439616884,0.014546091110622215,7.833352653098867e-05,0.00015381203517041088,0.000619498651855687,0.09556321222729895,0.07169074452198153,0.023872467705317427,0.095563198035165,0.07169074452198095,0.023872467705317233,0.37534016629643774,0.37534016629643774,0.12498542911936197,0.0,4.899308309365779,4.865382741616941,5.001219268818261,4.899853156884262,4.866114023690443,5.001203910329309,24781.114506891005,21063.947330857354,0.85,1.0675637075654736,0.6633991360149848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134441761914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31604620008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.394381627897,1534.4734047734567,0.37534016629643774,0.12498542911936197,6.112874298809886,3.4866966173518876
2826.0,-30.053187945874654,5.006552771076721,35.00314301288326,24.08984574666249,4.993798235706796,-26.54849684550804,-40.05872549079356,1.4891071353402394,-0.11337365297242741,-5.013432498587158,40.00619324581913,42267.177058319794,25750.58284794675,25750.58284794675,68017.75990626654,77306.01764677282,77306.01764677282,25750.58284794675,103056.60049471956,103056.60049471956,103056.60049471956,127837.69572437472,91493.96474832708,56455.13642250721,38932.03147313319,24781.095229655155,0.0,63713.126702788344,21063.93094520688,1534.4721527838358,0.0,0.8868279508580105,2.816673342977558,0.0014959135982669303,354470.3435938508,1554800.280093583,4.386263359382923,1554800.280093583,4.386263359382923,0.85,0.09556312000712155,4.027634451161993,1.2669983139587564,1.0,0.0,4.027634451161788,1.2847749057153597,1.285073174650096,3.134895017987151,19309.06863050618,1968.9770340030673,4632.441516551485,4632.441516551485,5.5587496908360725,5.006552771076721,-2.3420650769062368,7.348617847982958,3.4867060752794807,3.4867060752794807,0.9962017357941374,0.0,0.0,0.0002321444838556051,1.0000046149454613,0.00023214341252641706,198.96614598842476,0.0,2.144547842219754e-07,0.6077648584850782,0.014546305565406438,7.833323691765815e-05,0.00015381124693794693,0.0006194954771434597,0.09556312000712461,0.0716906558863448,0.02387246412077982,0.09556307751580811,0.0716906558863425,0.023872464120779053,0.37533976694209786,0.37533976694209786,0.1249854318975065,0.0,4.8994540749436055,4.86558267503807,5.001202157980288,4.900058845614751,4.86640421755277,5.001155565468082,24781.095229655155,21063.93094520688,0.85,1.0675627366956675,0.6633982547346874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137114258838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31236709688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.391718372,1534.4721527838358,0.37533976694209786,0.1249854318975065,6.112874298809886,3.4867060752794807
2827.0,-30.053232010906935,5.006547932536233,35.00313960670325,24.089825071301334,4.993800764493608,-26.548536257427727,-40.05875437343491,1.4891050110143957,-0.11337202289109882,-5.013422344764171,40.00618681355426,42267.10625506659,25750.580624858445,25750.580624858445,68017.68687992504,77305.92361065958,77305.92361065958,25750.580624858445,103056.50423551802,103056.50423551802,103056.50423551802,127837.5806311141,91493.88952115743,56455.08435741162,38932.00573749534,24781.076395596083,0.0,63713.08213309142,21063.91493625667,1534.4709510110988,0.0,0.8868280258145023,2.8166745072005153,0.0014959135982669303,354470.48389805085,1554800.0027169397,4.386260840730861,1554800.0027169397,4.386260840730861,0.8500000000000001,0.09556302877233433,4.027634451161993,1.2669981249375266,1.0,0.0,4.027634451162041,1.284774917865317,1.2850731854263855,3.1348949883408372,19309.052754414402,1968.975415092249,4632.441516551485,4632.441516551485,5.558749210940472,5.006547932536233,-2.342049334312099,7.348597266848333,3.486715539444742,3.486715539444742,0.9962044398413549,0.0,0.0,0.00023214341252641706,1.0000045883268454,0.0002321423473814526,198.96618239472522,0.0,2.1315823962956224e-07,0.6040904511101794,0.014546518723646068,7.833298075781553e-05,0.00015381043176860152,0.0006194921939393206,0.0955630287723366,0.07169056820943862,0.023872460562897994,0.0955630502489032,0.07169056820943691,0.02387246056289742,0.3753393698430813,0.3753393698430813,0.12498543389481048,0.0,4.899569490515319,4.865740240127309,5.001190811945719,4.9000503218730955,4.866389769573914,5.00116473441949,24781.076395596083,21063.91493625667,0.85,1.0675623373209548,0.6633976075239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139770610234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.308692689505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.389059026755,1534.4709510110988,0.3753393698430813,0.12498543389481048,6.112874298809886,3.486715539444742
