time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2828.0,-30.053275832110483,5.006543063129727,35.00313619528546,24.08981560673567,4.993799183212276,-26.54857586088163,-40.05878706285728,1.4890992119834163,-0.11309715002209941,-5.013414531930994,40.00617984863143,42267.05229518007,25750.584328780835,25750.584328780835,68017.6366239609,77305.89142095044,77305.89142095044,25750.584328780835,103056.47574973128,103056.47574973128,103056.47574973128,127837.53096428394,91493.87437808557,56455.04737664908,38932.0300015961,24781.05521455266,0.0,63713.08521614876,21063.89693236976,1534.4696745546812,0.0,0.8868280907871283,2.816671805518282,0.0014959135982669303,354470.59185478924,1554799.702370685,4.386258657552097,1554799.702370685,4.386258657552097,0.85,0.09556293780628719,4.027634451161993,1.2669980370206755,1.0,0.0,4.0276344511612,1.2847749471929513,1.2850732133922858,3.1348949167804023,19309.049558590345,1968.9750892088884,4632.441516551485,4632.441516551485,5.558750010502078,5.006543063129727,-2.342035319400319,7.348578382530047,3.486725001103489,3.486725001103489,0.9962071431724254,0.0,0.0,0.0002321423473814526,1.0000045629394372,0.00023214128813481397,198.9662185995874,0.0,2.1192782727239957e-07,0.6006034624899804,0.01454673065147334,7.833269083660637e-05,0.00015380965654484624,0.0006194890716214165,0.09556293780629282,0.07169048074498531,0.023872457061307514,0.0955628860941237,0.07169048074498109,0.023872457061306106,0.3753389721112668,0.3753389721112668,0.12498543560576623,0.0,4.899716123765359,4.865931360970762,5.001203658478175,4.900317381908906,4.8667106716958415,5.001269900039745,24781.05521455266,21063.89693236976,0.85,1.0675614968763294,0.66339672850228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142411640007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30520570088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.386403325745,1534.4696745546812,0.3753389721112668,0.12498543560576623,6.112874298809886,3.486725001103489
2829.0,-30.053319377699516,5.006538265734623,35.003132785946526,24.089804954733722,4.993804671835889,-26.548614509207077,-40.05881961258126,1.4890998033434386,-0.11299729359234334,-5.013401869365206,40.00617308634761,42266.99893773918,25750.575687412518,25750.575687412518,68017.5746251517,77305.82604587603,77305.82604587603,25750.575687412518,103056.40173328856,103056.40173328856,103056.40173328856,127837.43490415075,91493.8288006616,56455.01374055186,38932.01673345527,24781.03317086219,0.0,63713.04990431746,21063.87819523286,1534.4682333441417,0.0,0.8868281797043038,2.816671971223141,0.0014959135982669303,354470.76682457246,1554799.4107628153,4.3862556698005095,1554799.4107628153,4.3862556698005095,0.85,0.09556284504085413,4.027634451161993,1.266997892507352,1.0,0.0,4.027634451163227,1.2847749466138496,1.285073211452085,3.1348949181934302,19309.039939839968,1968.9741083693177,4632.441516551485,4632.441516551485,5.558748145099507,5.006538265734623,-2.3420177461694154,7.348556011904038,3.4867344453867535,3.4867344453867535,0.9962098415390724,0.0,0.0,0.00023214128813481397,1.0000045342423014,0.00023214023555473808,198.9662545767497,0.0,2.1075429825528822e-07,0.5972776812554869,0.014546941405771594,7.83324021553621e-05,0.00015380888597945187,0.0006194859680656872,0.09556284504085522,0.07169039183224542,0.023872453208609794,0.09556281154267669,0.07169039183224461,0.023872453208609527,0.37533857601397314,0.37533857601397314,0.12498543854776176,0.0,4.899849027738753,4.866111802117871,5.001193612143936,4.900404575772882,4.866857596879072,5.001177503569238,24781.03317086219,21063.87819523286,0.85,1.0675611154590567,0.663396258713319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145038056862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30187991965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.383751040605,1534.4682333441417,0.37533857601397314,0.12498543854776176,6.112874298809886,3.4867344453867535
2830.0,-30.053362670715497,5.00653354087553,35.003129407319896,24.089794128108792,4.993811583247353,-26.548652787924254,-40.05885209245605,1.4891017004561269,-0.11292922370660108,-5.013389089551151,40.00616716223179,42266.94643738846,25750.566983091045,25750.566983091045,68017.5134204795,77305.75397909051,77305.75397909051,25750.566983091045,103056.32096218156,103056.32096218156,103056.32096218156,127837.33709996862,91493.77700549172,56454.981441886026,38931.995070672994,24781.01613778705,0.0,63713.01120846004,21063.86371711899,1534.4670761494942,0.0,0.8868282661834794,2.8166725685425216,0.0014959135982669303,354470.94341454713,1554799.1552990398,4.386252763969799,1554799.1552990398,4.386252763969799,0.85,0.095562753612864,4.027634451161993,1.2669977732701225,1.0,0.0,4.027634451163635,1.2847749399126076,1.2850732033968886,3.1348949345446906,19309.02900888411,1968.9729937220266,4632.441516551485,4632.441516551485,5.55874626610731,5.00653354087553,-2.3420000538792936,7.348533594754824,3.48674390327778,3.48674390327778,0.9962125437936514,0.0,0.0,0.00023214023555473808,1.0000045079443207,0.00023213918908419903,198.9662903452487,0.0,2.094279153416357e-07,0.5935187120781956,0.014547150833686935,7.83321140945861e-05,0.00015380812146015198,0.0006194828888614164,0.09556275361286845,0.07169030401707457,0.023872449595793883,0.09556276905990335,0.07169030401707123,0.02387244959579277,0.3753381807038084,0.3753381807038084,0.12498544109431955,0.0,4.899966364300383,4.866277237619045,5.001166311372003,4.900459865844539,4.866963232113164,5.001081407994377,24781.01613778705,21063.86371711899,0.85,1.067560803207617,0.6633958376115192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181476479557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29812095047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.381102816233,1534.4670761494942,0.3753381807038084,0.12498544109431955,6.112874298809886,3.48674390327778
2831.0,-30.053405736476552,5.006528859381661,35.00312605730992,24.089788819570117,4.9938166522047975,-26.548691046338483,-40.05888080047441,1.4891019620667438,-0.11272726060849436,-5.013377607832526,40.00616123849869,42266.879215096014,25750.561779264302,25750.561779264302,68017.44099436031,77305.71183115437,77305.71183115437,25750.561779264302,103056.27361041868,103056.27361041868,103056.27361041868,127837.27316476608,91493.75429153333,56454.933590646375,38932.02300098551,24780.99955434741,0.0,63713.02255533292,21063.8496211953,1534.4659774022298,0.0,0.8868283460557703,2.816671253886289,0.0014959135982669303,354471.10206764954,1554798.8998517976,4.386250080140721,1554798.8998517976,4.386250080140721,0.85,0.0955626626072546,4.027634451161993,1.2669976342516023,1.0,0.0,4.027634451162867,1.284774940849707,1.2850732029896563,3.1348949322581365,19309.024215285073,1968.9725049109609,4632.441516551485,4632.441516551485,5.558745142763016,5.006528859381661,-2.341983288026311,7.348512147407972,3.4867533750548447,3.4867533750548447,0.9962152500156699,0.0,0.0,0.00023213918908419903,1.000004484282633,0.00023213814811113298,198.96632592600199,0.0,2.082123611100236e-07,0.5900738313858068,0.014547359046048045,7.833185948684466e-05,0.00015380732959735437,0.0006194796995275322,0.0955626626072583,0.07169021670740061,0.02387244589985769,0.09556266463651641,0.07169021670739784,0.023872445899856768,0.37533778523329847,0.37533778523329847,0.1249854422710604,0.0,4.9000988224464095,4.8664632943470565,5.001137608295608,4.90065034722403,4.86722931082528,5.001044627476858,24780.99955434741,21063.8496211953,0.85,1.0675594763266665,0.6633946643857376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150242717498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29467606978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.378458200223,1534.4659774022298,0.37533778523329847,0.1249854422710604,6.112874298809886,3.4867533750548447
2832.0,-30.053448499046564,5.006524086471742,35.003122697393124,24.089764162804954,4.993811200206361,-26.54873008398058,-40.05891338512299,1.4890927851403613,-0.11261898648649549,-5.013372503276335,40.00615424991949,42266.82945089357,25750.57274919028,25750.57274919028,68017.40220008386,77305.63385535644,77305.63385535644,25750.57274919028,103056.20660454672,103056.20660454672,103056.20660454672,127837.18582404107,91493.69136793038,56454.89879470501,38931.99174802819,24780.979219494347,0.0,63712.97096752253,21063.832336570194,1534.4648060832399,0.0,0.8868283973326584,2.816670426378384,0.0014959135982669303,354471.1726018532,1554798.5984855813,4.386248357160349,1554798.5984855813,4.386248357160349,0.85,0.09556257342987506,4.027634451161993,1.2669975122669714,1.0,0.0,4.027634451163262,1.2847749859293864,1.2850732467423154,3.1348948222621758,19309.010935762526,1968.9711507765167,4632.441516551485,4632.441516551485,5.5587475108287405,5.006524086471742,-2.3419712182697356,7.348495304741478,3.486762852038987,3.486762852038987,0.9962179577254249,0.0,0.0,0.00023213814811113298,1.0000044527139398,0.00023213711447096744,198.96636125627117,0.0,2.071185863393643e-07,0.5869740736857585,0.014547566164634384,7.83315704986927e-05,0.00015380657761244028,0.0006194766708071854,0.09556257342987559,0.07169013099990504,0.023872442429970556,0.09556256913993927,0.07169013099990464,0.02387244242997042,0.37533739099582375,0.37533739099582375,0.12498544224867401,0.0,4.900227844091319,4.866627101610732,5.001161999743374,4.900753516789848,4.867292018415412,5.001269271417698,24780.979219494347,21063.832336570194,0.85,1.0675597318284764,0.6633944204617133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518152823859678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29157631208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.375816693786,1534.4648060832399,0.37533739099582375,0.12498544224867401,6.112874298809886,3.486762852038987
2833.0,-30.053490990469225,5.00651946727528,35.003119340958975,24.089757876377575,4.993822339554615,-26.548767218289605,-40.0589456903748,1.4890985673750023,-0.11257047624837924,-5.013355851922162,40.00614763152611,42266.779691683696,25750.5543035755,25750.5543035755,68017.33399525919,77305.56319071577,77305.56319071577,25750.5543035755,103056.11749429126,103056.11749429126,103056.11749429126,127837.07364203791,91493.64236321063,56454.870620348804,38931.968603179805,24780.956147746645,0.0,63712.92475092645,21063.81272558465,1534.4632127144594,0.0,0.886828506025897,2.816671732940631,0.0014959135982669303,354471.40268853627,1554798.313082806,4.386244704904904,1554798.313082806,4.386244704904904,0.85,0.09556247886998963,4.027634451161993,1.2669973721494898,1.0,0.0,4.027634451163717,1.2847749610142454,1.2850732204933262,3.1348948830559715,19309.000593708824,1968.9700961805331,4632.441516551485,4632.441516551485,5.558743528994386,5.00651946727528,-2.3419506751027477,7.348470142378027,3.4867722936434644,3.4867722936434644,0.9962206553267041,0.0,0.0,0.00023213711447096744,1.0000044244818096,0.00023213608738907143,198.96639636253045,0.0,2.0565962258557382e-07,0.5828393704075162,0.01454777182425697,7.833128398944027e-05,0.00015380583048152716,0.0006194736616369802,0.09556247886999063,0.07169004092175321,0.023872437948237415,0.09556252594984142,0.07169004092175246,0.023872437948237166,0.3753369965190142,0.3753369965190142,0.12498544446891827,0.0,4.900333049076664,4.866778438853828,5.001128478616977,4.900785375673763,4.867415387074459,5.001026055191971,24780.956147746645,21063.81272558465,0.85,1.067559435721402,0.663394120689289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518155386831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2874416088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.37317982575,1534.4632127144594,0.3753369965190142,0.12498544446891827,6.112874298809886,3.4867722936434644
2834.0,-30.053533205119226,5.00651480349614,35.003116009783994,24.08974820226433,4.993821624691425,-26.548805289017633,-40.058974363468565,1.4890937085899005,-0.11231313235259677,-5.013348447055879,40.0061416543856,42266.716004922215,25750.559653496828,25750.559653496828,68017.27565841904,77305.52682724308,77305.52682724308,25750.559653496828,103056.0864807399,103056.0864807399,103056.0864807399,127837.02739417762,91493.62274849915,56454.82360572666,38931.99904752499,24780.940913437717,0.0,63712.9399609627,21063.79977642206,1534.4622854749573,0.0,0.88682856534611,2.81666921411002,0.0014959135982669303,354471.5050082469,1554798.0553325994,4.38624271165725,1554798.0553325994,4.38624271165725,0.8500000000000001,0.09556238992596594,4.027634451161993,1.2669972276361663,1.0,0.0,4.027634451163421,1.284774985864767,1.285073244029979,3.134894822419849,19308.99645418103,1968.9696740661725,4632.441516551485,4632.441516551485,5.558744683875954,5.00651480349614,-2.341936886239247,7.348451689735387,3.4867817736633175,3.4867817736633175,0.9962233639038051,0.0,0.0,0.00023213608738907143,1.0000043956639182,0.00023213506700133326,198.96643124013198,0.0,2.043547836189862e-07,0.5791414567762069,0.014547976179040589,7.83310296939312e-05,0.00015380505769514025,0.0006194705491359048,0.0955623899259691,0.07168995526057102,0.02387243466539808,0.09556238913840193,0.07168995526056865,0.023872434665397287,0.37533660120342704,0.37533660120342704,0.12498544498616516,0.0,4.900470711578748,4.8669609606346285,5.001131241566725,4.901035314703279,4.867705101002173,5.001156373044751,24780.940913437717,21063.79977642206,0.85,1.067558265245547,0.6633929627296948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815793355198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.283743695174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.370546964281,1534.4622854749573,0.37533660120342704,0.12498544498616516,6.112874298809886,3.4867817736633175
2835.0,-30.053575211628015,5.0065100897836246,35.00311265458959,24.089728434942685,4.993818308958731,-26.54884343242365,-40.05901061519978,1.4890865297543177,-0.1121730416988953,-5.01334137361249,40.00613429241628,42266.68461671022,25750.565645501847,25750.565645501847,68017.25026221207,77305.46006957846,77305.46006957846,25750.565645501847,103056.02571508031,103056.02571508031,103056.02571508031,127836.94305972698,91493.57160293964,56454.80777198576,38931.95981217098,24780.917344646678,0.0,63712.87715681766,21063.779742949675,1534.4608839081388,0.0,0.886828627993573,2.8166681981974735,0.0014959135982669303,354471.6027484106,1554797.7378649332,4.386240606609226,1554797.7378649332,4.386240606609226,0.85,0.09556229938002149,4.027634451161993,1.2669971616985278,1.0,0.0,4.027634451162444,1.284775021554775,1.2850732784172354,3.134894735335014,19308.985660320242,1968.968573398688,4632.441516551485,4632.441516551485,5.558745977363417,5.0065100897836246,-2.341923375209795,7.34843346499342,3.4867912325354022,3.4867912325354022,0.9962260664386864,0.0,0.0,0.00023213506700133326,1.0000043739923554,0.0002321340516487659,198.96646594577865,0.0,2.0302290674516263e-07,0.5753669177157908,0.014548179201947333,7.83307081862073e-05,0.00015380435881512595,0.0006194677343026821,0.09556229938002059,0.07168986834371747,0.023872431036303106,0.09556227413584006,0.07168986834371815,0.023872431036303335,0.3753362072095713,0.3753362072095713,0.12498544631990072,0.0,4.900607570898444,4.867132941976024,5.001162459797911,4.9011683319135955,4.867834291532972,5.001300782281021,24780.917344646678,21063.779742949675,0.85,1.067558918973318,0.6633931240097424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518160463685452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27996915611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.367918231112,1534.4608839081388,0.3753362072095713,0.12498544631990072,6.112874298809886,3.4867912325354022
2836.0,-30.05361696143427,5.0065054860595,35.00310930219975,24.089722602535062,4.993826608762717,-26.548880183148654,-40.05903907874597,1.4890898304770825,-0.11205699403240033,-5.013326757061859,40.006127663718075,42266.622119755375,25750.552446895003,25750.552446895003,68017.17456665038,77305.4026756003,77305.4026756003,25750.552446895003,103055.9551224953,103055.9551224953,103055.9551224953,127836.8500820277,91493.53441994928,56454.76541495076,38931.96556110947,24780.894959532394,0.0,63712.860520641865,21063.760715602533,1534.4593775697108,0.0,0.8868287263697392,2.8166683791964684,0.0014959135982669303,354471.8047185752,1554797.4520179068,4.386237301023992,1554797.4520179068,4.386237301023992,0.85,0.09556220640394748,4.027634451161993,1.2669970199326057,1.0,0.0,4.027634451160983,1.2847750082105025,1.2850732637652975,3.1348947678954926,19308.977813147863,1968.967773209798,4632.441516551485,4632.441516551485,5.55874312819483,5.0065054860595,-2.3419043260119867,7.348409812071487,3.4868006685712873,3.4868006685712873,0.9962287624489392,0.0,0.0,0.0002321340516487659,1.000004347264247,0.00023213304250508968,198.9665004393491,0.0,2.0202111201471713e-07,0.5725278314497083,0.014548381223059348,7.833045575084372e-05,0.0001538035958979222,0.0006194646615510688,0.09556220640395513,0.0716897792883554,0.02387242711559972,0.09556219706652436,0.07168977928834967,0.023872427115597814,0.3753358137553285,0.3753358137553285,0.12498545003495622,0.0,4.900734480671019,4.8673057687444725,5.001151290479356,4.901269763029461,4.868024814252692,5.0011344052499,24780.894959532394,21063.760715602533,0.85,1.067558009651976,0.6633923163136227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518162981344827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.277130069844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.365292260547,1534.4593775697108,0.3753358137553285,0.12498545003495622,6.112874298809886,3.4868006685712873
2837.0,-30.053658502812638,5.006500964544101,35.00310599309449,24.089721973892324,4.9938350835480945,-26.5489167288097,-40.059071279223986,1.4890933095451264,-0.11185322882408855,-5.0133133177286755,40.006122219695364,42266.576072172786,25750.542581847785,25750.542581847785,68017.11865402057,77305.36573754119,77305.36573754119,25750.542581847785,103055.90831938897,103055.90831938897,103055.90831938897,127836.78851715245,91493.51767942299,56454.73950718965,38931.97574692593,24780.880197763487,0.0,63712.855944689414,21063.748168098962,1534.458337697151,0.0,0.8868288144664243,2.8166672694529864,0.0014959135982669303,354471.99042213644,1554797.2172572566,4.3862343408450055,1554797.2172572566,4.3862343408450055,0.85,0.09556211594199153,4.027634451161993,1.2669969171797857,1.0,0.0,4.027634451162629,1.2847749940191013,1.2850732482740117,3.1348948025229952,19308.97428019384,1968.9674129487482,4632.441516551485,4632.441516551485,5.558740998638054,5.006500964544101,-2.3418860926564244,7.348387057200526,3.4868101299308156,3.4868101299308156,0.9962314656945187,0.0,0.0,0.00023213304250508968,1.0000043255627957,0.00023213203840338067,198.9665347607275,0.0,2.0078578569979689e-07,0.5690269166732244,0.014548582008845047,7.833017017456677e-05,0.0001538028723305229,0.0006194617472860837,0.09556211594199227,0.07168969224008226,0.02387242370191,0.09556210414829958,0.07168969224008172,0.023872423701909815,0.3753354208987195,0.3753354208987195,0.1249854531043685,0.0,4.900874520469756,4.867503055518796,5.001119208220473,4.901460088904571,4.868317707568167,5.001016432872859,24780.880197763487,21063.748168098962,0.85,1.0675572087534073,0.663391641223325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518165483619565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27362915507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.362670032375,1534.458337697151,0.3753354208987195,0.1249854531043685,6.112874298809886,3.4868101299308156
2838.0,-30.053699777707642,5.006496373012211,35.0031026925133,24.089696863107406,4.99383216133411,-26.54895417435508,-40.05909984754396,1.4890865579815415,-0.11180793554956381,-5.013307030833165,40.006115849764164,42266.51603282774,25750.55098382691,25750.55098382691,68017.06701665465,77305.27579307929,77305.27579307929,25750.55098382691,103055.8267769062,103055.8267769062,103055.8267769062,127836.68960492084,91493.44321085112,56454.69486996197,38931.94260098795,24780.86282801465,0.0,63712.805429002605,21063.733403812454,1534.4573067071321,0.0,0.8868288695197531,2.816667408065487,0.0014959135982669303,354472.07729394885,1554796.9425690172,4.386232490971889,1554796.9425690172,4.386232490971889,0.85,0.09556202800255491,4.027634451161993,1.2669967561820519,1.0,0.0,4.027634451162302,1.2847750276766805,1.2850732806492924,3.1348947203973565,19308.958564198045,1968.9658103631766,4632.441516551485,4632.441516551485,5.558742812363946,5.006496373012211,-2.3418731061617444,7.3483694791739556,3.486819608417103,3.486819608417103,0.996234173833458,0.0,0.0,0.00023213203840338067,1.0000042978161854,0.00023213104074683663,198.9665688619484,0.0,1.9978263758816122e-07,0.5661839949248489,0.014548781791482635,7.832991681160262e-05,0.00015380212159177807,0.0006194587235848511,0.0955620280025572,0.07168960744017064,0.023872420562386566,0.09556205057604023,0.07168960744016892,0.02387242056238599,0.37533503011934244,0.37533503011934244,0.1249854543811016,0.0,4.90099706910263,4.867662178043304,5.001131755180609,4.9014990952836115,4.868310599642086,5.001193896981135,24780.86282801465,21063.733403812454,0.85,1.067557244711951,0.663391224860233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518167973402996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27078623332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.360050588048,1534.4573067071321,0.37533503011934244,0.1249854543811016,6.112874298809886,3.486819608417103
2839.0,-30.0537407582797,5.006491779019377,35.00309936963291,24.089681810606294,4.9938321910429755,-26.548991059714645,-40.059128346014745,1.4890824924779757,-0.11166552403551577,-5.013297634868178,40.00610859908876,42266.45691576719,25750.551279140058,25750.551279140058,68017.00819490725,77305.21456205146,77305.21456205146,25750.551279140058,103055.76584119152,103055.76584119152,103055.76584119152,127836.60454292056,91493.39853216776,56454.65222377235,38931.94034266157,24780.838701729037,0.0,63712.779044390605,21063.712896469682,1534.4558191877582,0.0,0.8868289435824147,2.816666632844007,0.0014959135982669303,354472.2071266627,1554796.6299008082,4.386230002357382,1554796.6299008082,4.386230002357382,0.85,0.09556193709792875,4.027634451161993,1.2669965984812004,1.0,0.0,4.027634451163222,1.2847750487554321,1.2850733004511063,3.134894668964487,19308.94913511968,1968.9648488647686,4632.441516551485,4632.441516551485,5.558742876112868,5.006491779019377,-2.341857869245649,7.3483496482650255,3.4868290582458896,3.4868290582458896,0.9962368737845398,0.0,0.0,0.00023213104074683663,1.0000042671706935,0.00023213005020828928,198.96660272001054,0.0,1.985002994717381e-07,0.5625498487029058,0.014548980291782107,7.832966406886437e-05,0.00015380137667797225,0.0006194557233443437,0.09556193709793498,0.07168952021151508,0.02387241688641991,0.09556193961674411,0.0716895202115104,0.02387241688641835,0.37533463881797763,0.37533463881797763,0.12498545690980915,0.0,4.901120530741423,4.867820337293892,5.001150852085118,4.901632110832679,4.868470805787524,5.001245105283658,24780.838701729037,21063.712896469682,0.85,1.0675567635735643,0.6633905717143319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170447215548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2671520871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.357435097558,1534.4558191877582,0.37533463881797763,0.12498545690980915,6.112874298809886,3.4868290582458896
2840.0,-30.05378151587757,5.006487292298551,35.003096061943765,24.089681112114363,4.9938410862762845,-26.54902685777809,-40.059156669862546,1.4890864281768348,-0.11147673961056626,-5.013283020476005,40.00610239580729,42266.3980912308,25750.53840649909,25750.53840649909,68016.9364977299,77305.17559834887,77305.17559834887,25750.53840649909,103055.71400484796,103055.71400484796,103055.71400484796,127836.53268878514,91493.37962000787,56454.61338904535,38931.962478847236,24780.81868393718,0.0,63712.78116278442,21063.695881346604,1534.4544497519,0.0,0.8868290404071772,2.8166658572799075,0.0014959135982669303,354472.40906727215,1554796.3623990205,4.386226748903184,1554796.3623990205,4.386226748903184,0.85,0.09556184517945723,4.027634451161993,1.2669964885851366,1.0,0.0,4.027634451162812,1.2847750323894698,1.2850732828086593,3.1348947088979906,19308.94514385977,1968.9644418695245,4632.441516551485,4632.441516551485,5.558740097310174,5.006487292298551,-2.3418387851715887,7.348326077470139,3.486838499679738,3.486838499679738,0.9962395713370681,0.0,0.0,0.00023213005020828928,1.000004243954513,0.00023212906506309602,198.966636393862,0.0,1.9708408962826294e-07,0.5585363100064972,0.014549177375871735,7.832941287554076e-05,0.00015380063733274853,0.0006194527455320493,0.09556184517945482,0.07168943200298025,0.02387241317647456,0.09556183845256011,0.07168943200298207,0.023872413176475163,0.3753342471466657,0.3753342471466657,0.12498546084582418,0.0,4.9012521527104695,4.868002216151524,5.0011313564994,4.901806280865458,4.868757466328816,5.0010811620779805,24780.81868393718,21063.695881346604,0.85,1.0675556027596484,0.6633896263803225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518172903388638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2631385484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.354824127508,1534.4544497519,0.3753342471466657,0.12498546084582418,6.112874298809886,3.486838499679738
2841.0,-30.053821998089706,5.006482878194726,35.00309279692079,24.08967527970674,4.993849135911314,-26.54906249256566,-40.05918495878575,1.4890896303872694,-0.11135045398310695,-5.013269914842289,40.00609702317275,42266.34034981123,25750.529692458964,25750.529692458964,68016.8700422702,77305.1192918227,77305.1192918227,25750.529692458964,103055.64898428167,103055.64898428167,103055.64898428167,127836.45329524657,91493.34291131471,56454.57516922588,38931.964157876486,24780.804310964904,0.0,63712.76846884139,21063.683664320168,1534.4534369137384,0.0,0.8868291265471698,2.816665727252577,0.0014959135982669303,354472.590160044,1554796.1307169397,4.386223854473348,1554796.1307169397,4.386223854473348,0.85,0.09556175541481204,4.027634451161993,1.2669963484676554,1.0,0.0,4.027634451161531,1.2847750194436653,1.2850732685940938,3.1348947404861933,19308.937396784022,1968.96365188765,4632.441516551485,4632.441516551485,5.55873821622002,5.006482878194726,-2.341820763266411,7.348303641461137,3.4868479658173213,3.4868479658173213,0.9962422759478061,0.0,0.0,0.00023212906506309602,1.0000042152808375,0.00023212808657802083,198.9666698402002,0.0,1.9601102546239005e-07,0.5554952461604133,0.014549373386897197,7.832916199269376e-05,0.00015379990307040227,0.0006194497881917274,0.09556175541481982,0.07168934564214438,0.023872409772675435,0.09556178024631891,0.07168934564213855,0.023872409772673495,0.375333856723825,0.375333856723825,0.12498546357913873,0.0,4.901380658900166,4.868185045956068,5.001096527375921,4.901919460859176,4.868941236870796,5.000982130054695,24780.804310964904,21063.683664320168,0.85,1.0675547724085122,0.6633888522750586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518175346198543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.260097484555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.352216258354,1534.4534369137384,0.375333856723825,0.12498546357913873,6.112874298809886,3.4868479658173213
2842.0,-30.053862245729874,5.006478400154156,35.00308953903209,24.089660576451593,4.993846772989549,-26.549098957500693,-40.05921715926377,1.4890834847603411,-0.11114526723133622,-5.013263227806023,40.00609070092538,42266.29979871359,25750.537364868396,25750.537364868396,68016.83716358198,77305.06923560273,77305.06923560273,25750.537364868396,103055.60660047113,103055.60660047113,103055.60660047113,127836.39340510483,91493.30814282782,56454.549840920576,38931.95366878583,24780.7868046337,0.0,63712.74047341953,21063.668783938643,1534.452392040453,0.0,0.8868291834638795,2.816663810377354,0.0014959135982669303,354472.68256109254,1554795.8580850968,4.386221941988806,1554795.8580850968,4.386221941988806,0.85,0.09556166753818905,4.027634451161993,1.2669962660456076,1.0,0.0,4.0276344511629985,1.284775050213747,1.2850732981141197,3.1348946654061494,19308.93005917327,1968.9629036595854,4632.441516551485,4632.441516551485,5.558739872454515,5.006478400154156,-2.3418074511222033,7.3482858512763585,3.4868574463831647,3.4868574463831647,0.9962449846809042,0.0,0.0,0.00023212808657802083,1.0000041908569628,0.00023212711376648988,198.96670309274535,0.0,1.9468591689916858e-07,0.5517398884922438,0.014549568072814097,7.83288764207768e-05,0.00015379921015724402,0.0006194469973908195,0.0955616675381919,0.07168926102688819,0.02387240651130371,0.09556165627316911,0.07168926102688605,0.023872406511303,0.3753334674787047,0.3753334674787047,0.12498546440706121,0.0,4.9015256006291,4.868375496521651,5.001104622287414,4.902117960574685,4.869149990220933,5.001149716704106,24780.7868046337,21063.668783938643,0.85,1.0675547254470725,0.6633885073009341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817777250396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.256342126886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.349612547507,1534.452392040453,0.3753334674787047,0.12498546440706121,6.112874298809886,3.4868574463831647
2843.0,-30.05390228023534,5.006473990185002,35.00308627629121,24.08964988952505,4.993852467500487,-26.549134424752552,-40.059245413262374,1.489084612017726,-0.11105444196857661,-5.013250348701375,40.00608404381723,42266.24387181283,25750.529196298456,25750.529196298456,68016.77306811129,77305.00265656295,77305.00265656295,25750.529196298456,103055.5318528614,103055.5318528614,103055.5318528614,127836.29640287683,91493.26002773564,56454.512318959176,38931.941898640514,24780.76455001543,0.0,63712.70644865594,21063.649867513115,1534.4509301398023,0.0,0.8868292731014735,2.8166641201195675,0.0014959135982669303,354472.86052380764,1554795.571013221,4.386218930035112,1554795.571013221,4.386218930035112,0.8500000000000001,0.09556157621880683,4.027634451161993,1.2669961127405984,1.0,0.0,4.027634451162985,1.2847750469492052,1.285073293598911,3.134894673371742,19308.919904868344,1968.9618682086486,4632.441516551485,4632.441516551485,5.558738109114402,5.006473990185002,-2.341789606715289,7.348263596900291,3.4868669003045842,3.4868669003045842,0.9962476858013097,0.0,0.0,0.00023212711376648988,1.0000041686652585,0.000232126146110289,198.96673616920856,0.0,1.9355710304493327e-07,0.5485408300293408,0.014549761629917142,7.832862584924748e-05,0.00015379848791724238,0.000619444088472107,0.09556157621880801,0.07168917375036661,0.023872402468441405,0.09556158539756576,0.07168917375036572,0.02387240246844111,0.37533307975997343,0.37533307975997343,0.12498546629150874,0.0,4.901654792065415,4.868551683096371,5.001092500925381,4.9021959067328,4.869280871234196,5.001068503875331,24780.76455001543,21063.649867513115,0.85,1.0675542895501364,0.6633879837748513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518180184751053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.253143068425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.347012186514,1534.4509301398023,0.37533307975997343,0.12498546629150874,6.112874298809886,3.4868669003045842
2844.0,-30.053942067907023,5.006469558027416,35.00308302114542,24.08963997093963,4.993852881419808,-26.549170197943262,-40.0592775089666,1.4890810114559891,-0.11083262937842164,-5.013241686859012,40.00607773955948,42266.204872396374,25750.531858910275,25750.531858910275,68016.73673130665,77304.96083309685,77304.96083309685,25750.531858910275,103055.49269200713,103055.49269200713,103055.49269200713,127836.23889236453,91493.2344305788,56454.4894775202,38931.93883673178,24780.7462003574,0.0,63712.68503708918,21063.634270303788,1534.4497918019067,0.0,0.8868293400018611,2.816662215257434,0.0014959135982669303,354472.98021267814,1554795.2991572125,4.386216682084936,1554795.2991572125,4.386216682084936,0.8499999999999999,0.09556148779822443,4.027634451161993,1.2669960358133538,1.0,0.0,4.027634451161924,1.2847750657909869,1.2850733112017816,3.1348946273971565,19308.914502793355,1968.9613173503037,4632.441516551485,4632.441516551485,5.558738683889456,5.006469558027416,-2.3417748478872413,7.348244405914658,3.4868763672974796,3.4868763672974796,0.9962503906564227,0.0,0.0,0.000232126146110289,1.0000041429645445,0.00023212518442388002,198.96676904174763,0.0,1.925313960232977e-07,0.5456339763300256,0.014549954161313166,7.832834120832307e-05,0.00015379780490196594,0.0006194413375362488,0.09556148779822633,0.07168908872538456,0.02387239907284178,0.09556145708717152,0.07168908872538313,0.023872399072841305,0.3753326925239716,0.3753326925239716,0.12498546780011899,0.0,4.901802376589956,4.8687452435269165,5.001101835996337,4.902409057480611,4.869535924374418,5.001155645953872,24780.7462003574,21063.634270303788,0.85,1.0675540779942323,0.663387594602109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818258422465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25023621473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.344414753728,1534.4497918019067,0.3753326925239716,0.12498546780011899,6.112874298809886,3.4868763672974796
2845.0,-30.053981594225355,5.006465138071936,35.0030797603536,24.089624604117148,4.9938549235893515,-26.549205573025255,-40.05930199110878,1.48907890238922,-0.11074141301691043,-5.0132314280694885,40.00607106481427,42266.13538678311,25750.530394657715,25750.530394657715,68016.66578144082,77304.89006254484,77304.89006254484,25750.530394657715,103055.42045720256,103055.42045720256,103055.42045720256,127836.14532798766,91493.18044011535,56454.43669964791,38931.937489408265,24780.724870785096,0.0,63712.66236019336,21063.61614016733,1534.4484423323283,0.0,0.8868294163696657,2.8166622138897788,0.0014959135982669303,354473.1219681199,1554795.0113248574,4.38621411601608,1554795.0113248574,4.38621411601608,0.85,0.09556139839983568,4.027634451161993,1.266995846792124,1.0,0.0,4.02763445116109,1.284775077643155,1.285073321821086,3.1348945984774654,19308.903108538372,1968.9601554596497,4632.441516551485,4632.441516551485,5.558738367802883,5.006465138071936,-2.3417589289058602,7.348224066977796,3.4868858202469166,3.4868858202469166,0.996253091499119,0.0,0.0,0.00023212518442388002,1.0000041157519262,0.00023212422905813715,198.9668016983662,0.0,1.9134363762482955e-07,0.542267869028767,0.014550145504950792,7.832812408895764e-05,0.0001537970603349224,0.0006194383386923731,0.09556139839984247,0.07168900289892037,0.023872395500922097,0.09556138122849565,0.07168900289891528,0.0238723955009204,0.375332306845625,0.375332306845625,0.12498547030166877,0.0,4.9019360293982,4.868919640978618,5.001112957921919,4.902490015052592,4.869636700164222,5.001176951744412,24780.724870785096,21063.61614016733,0.85,1.0675533443715661,0.6633867401088281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518184968904981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.246870107425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.341820931364,1534.4484423323283,0.375332306845625,0.12498547030166877,6.112874298809886,3.4868858202469166
2846.0,-30.054020912911568,5.006460846322149,35.00307652693688,24.08962348653006,4.9938661125674795,-26.54923984648841,-40.05933007048441,1.489085046144349,-0.11061091599748352,-5.013215630172407,40.00606534059037,42266.08180247997,25750.515009974442,25750.515009974442,68016.5968124544,77304.84024073154,77304.84024073154,25750.515009974442,103055.355250706,103055.355250706,103055.355250706,127836.06212073527,91493.15101765872,56454.403457217326,38931.94173382377,24780.706870029266,0.0,63712.648603853035,21063.600839524875,1534.4471584465743,0.0,0.8868295174819993,2.816662342872084,0.0014959135982669303,354473.34026276064,1554794.7644814835,4.38621071849567,1554794.7644814835,4.38621071849567,0.85,0.09556130767391684,4.027634451161993,1.2669957473361868,1.0,0.0,4.027634451162544,1.284775050875166,1.2850732938193892,3.1348946637922643,19308.896899164498,1968.9595222797284,4632.441516551485,4632.441516551485,5.558735046728408,5.006460846322149,-2.3417389172870817,7.34819976360923,3.4868952694903923,3.4868952694903923,0.9962557912829693,0.0,0.0,0.00023212422905813715,1.0000040941331236,0.000232123278714533,198.96683418344873,0.0,1.9008606631089497e-07,0.5387039119250764,0.014550335591017103,7.832787506828732e-05,0.00015379635398984985,0.0006194354937926245,0.09556130767391798,0.071688915956458,0.02387239171745997,0.09556131654296926,0.07168891595645716,0.023872391717459685,0.37533192137988886,0.37533192137988886,0.1249854737121961,0.0,4.902063788246039,4.869101159891102,5.00107907781171,4.902604714174913,4.869857216638707,5.0009735955904375,24780.706870029266,21063.600839524875,0.85,1.0675524923686988,0.6633860423112895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518187337921795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24330615032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.339231018525,1534.4471584465743,0.37533192137988886,0.1249854737121961,6.112874298809886,3.4868952694903923
2847.0,-30.054059968757546,5.006456407041547,35.00307329478399,24.089604417700343,4.993858184826511,-26.549275795162647,-40.059362166188635,1.4890740112316447,-0.11036056935080296,-5.013212808045332,40.00605891056692,42266.046046578405,25750.532713672248,25750.532713672248,68016.57876025065,77304.7949185445,77304.7949185445,25750.532713672248,103055.32763221675,103055.32763221675,103055.32763221675,127836.01771588261,91493.11824919928,56454.38018228606,38931.93118545913,24780.69008366586,0.0,63712.62126912499,21063.586571115982,1534.4462429196035,0.0,0.8868295551220801,2.8166593809765756,0.0014959135982669303,354473.37925879797,1554794.4872022409,4.386209453734744,1554794.4872022409,4.386209453734744,0.85,0.09556122272383345,4.027634451161993,1.2669956555729733,1.0,0.0,4.027634451161667,1.2847751044594569,1.2850733461950774,3.1348945330447844,19308.889983643523,1968.9588170928425,4632.441516551485,4632.441516551485,5.558738868405973,5.006456407041547,-2.341728429468737,7.348184836510284,3.4869047500426595,3.4869047500426595,0.9962585000121884,0.0,0.0,0.000232123278714533,1.000004066765628,0.0002321223347274006,198.966866451382,0.0,1.8908685830592055e-07,0.5358721564389789,0.014550524677875409,7.832759042988476e-05,0.00015379568828464822,0.0006194328125754201,0.09556122272383417,0.07168883366717627,0.02387238905665791,0.09556116309370669,0.07168883366717572,0.02387238905665773,0.37533153663254126,0.37533153663254126,0.12498547512719654,0.0,4.902220426991732,4.869295798612143,5.001121434472793,4.90285223869455,4.870079710708012,5.001296227201294,24780.69008366586,21063.586571115982,0.85,1.067552667044502,0.6633857657189259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189694494879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.240474394835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.336643947703,1534.4462429196035,0.37533153663254126,0.12498547512719654,6.112874298809886,3.4869047500426595
2848.0,-30.054098818530157,5.006452087950968,35.00307004785344,24.089598445594333,4.993866963541546,-26.54930988752732,-40.05939021063966,1.4890780325387378,-0.11026511245773918,-5.013197442321753,40.00605201582971,42265.99436182762,25750.51829086954,25750.51829086954,68016.51265269716,77304.73508122908,77304.73508122908,25750.51829086954,103055.25337209862,103055.25337209862,103055.25337209862,127835.91837780822,91493.07764638524,56454.347674984856,38931.92219044487,24780.665005709594,0.0,63712.58719615446,21063.565254853154,1534.4445609621484,0.0,0.8868296582729828,2.8166599201875626,0.0014959135982669303,354473.59158180375,1554794.1898833776,4.38620598771621,1554794.1898833776,4.38620598771621,0.85,0.09556113099749723,4.027634451161993,1.2669955440284686,1.0,0.0,4.027634451161907,1.2847750875968866,1.2850733281157185,3.134894574190024,19308.88141474474,1968.957943308341,4632.441516551485,4632.441516551485,5.558735754971588,5.006452087950968,-2.3417087627940436,7.348160850745011,3.486914178936882,3.486914178936882,0.9962611939819662,0.0,0.0,0.0002321223347274006,1.000004045309087,0.0002321213957246092,198.96689854906663,0.0,1.878221617012735e-07,0.5322880062614092,0.014550712500037111,7.832734172050795e-05,0.00015379499300689265,0.0006194300122507786,0.09556113099750045,0.07168874593489319,0.023872385062607263,0.09556108775491788,0.07168874593489077,0.023872385062606458,0.3753311533768522,0.3753311533768522,0.12498547954821955,0.0,4.9023569935066575,4.86948046958679,5.001113356166343,4.902932329864029,4.870248314656067,5.001110259388554,24780.665005709594,21063.565254853154,0.85,1.0675522003727778,0.6633853092749418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192035315305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.236890244654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.334060831825,1534.4445609621484,0.3753311533768522,0.12498547954821955,6.112874298809886,3.486914178936882
2849.0,-30.054137439304945,5.00644775589964,35.0030668241072,24.089583043847256,4.993868813413377,-26.549344466756608,-40.05941455308346,1.4890758408651033,-0.11016936547878231,-5.0131882637324905,40.00604619726286,42265.92827248623,25750.51984615932,25750.51984615932,68016.44811864555,77304.66515141123,77304.66515141123,25750.51984615932,103055.18499757056,103055.18499757056,103055.18499757056,127835.83414072165,91493.02405319251,56454.2978588758,38931.91799368523,24780.649143151088,0.0,63712.56713683632,21063.551771678423,1534.443549213759,0.0,0.8868297260442526,2.8166597331249728,0.0014959135982669303,354473.7184112617,1554793.9389717933,4.386203710504471,1554793.9389717933,4.386203710504471,0.85,0.09556104439582375,4.027634451161993,1.2669953561061993,1.0,0.0,4.027634451161616,1.2847750997886533,1.2850733391038451,3.1348945444417025,19308.87010433056,1968.9567899670692,4632.441516551485,4632.441516551485,5.558736090710263,5.00644775589964,-2.3416936078868047,7.348141363786445,3.4869236366896263,3.4869236366896263,0.9962638961970361,0.0,0.0,0.0002321213957246092,1.0000040214654733,0.00023212046226018458,198.96693045756237,0.0,1.8683047313426304e-07,0.5294775608625014,0.014550899330510245,7.832712584259973e-05,0.0001537942698820095,0.0006194270997680868,0.09556104439582848,0.07168866217114271,0.023872382224685768,0.0955610257022042,0.07168866217113916,0.02387238222468458,0.37533077083953914,0.37533077083953914,0.12498548334257702,0.0,4.902485909660754,4.869649637020473,5.001121225130589,4.90301889825372,4.870343726339797,5.001170153195062,24780.649143151088,21063.551771678423,0.85,1.0675515235882072,0.6633844808310916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819436378539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23407979926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.331480542422,1534.443549213759,0.37533077083953914,0.12498548334257702,6.112874298809886,3.4869236366896263
2850.0,-30.054175752546325,5.00644339492993,35.00306359137611,24.089568061195337,4.993868200533962,-26.549379015426297,-40.05944266738368,1.489071463413941,-0.11001674095314229,-5.01317987582656,40.00603948806565,42265.879168182,25750.52331636526,25750.52331636526,68016.40248454726,77304.60675379726,77304.60675379726,25750.52331636526,103055.13007016252,103055.13007016252,103055.13007016252,127835.75819680601,91492.98087108383,56454.26388495719,38931.90776236293,24780.628126643493,0.0,63712.53588900642,21063.533907646968,1534.442260722724,0.0,0.8868297930165716,2.8166587059424826,0.0014959135982669303,354473.8343151136,1554793.6496539698,4.386201460138855,1554793.6496539698,4.386201460138855,0.85,0.09556095686057417,4.027634451161993,1.266995245111175,1.0,0.0,4.027634451160746,1.2847751221941583,1.285073360315197,3.134894489771516,19308.8609910923,1968.9558606753887,4632.441516551485,4632.441516551485,5.558736839819761,5.00644339492993,-2.341679051849533,7.348122446779463,3.4869330833340606,3.4869330833340606,0.9962665952383031,0.0,0.0,0.00023212046226018458,1.0000039894441315,0.00023211953623226297,198.96696211198278,0.0,1.8572855125929533e-07,0.526354714268843,0.014551085059061504,7.832687651514041e-05,0.00015379358574504415,0.0006194243443144758,0.09556095686057207,0.07168857762943384,0.02387237923113823,0.09556091782581849,0.07168857762943541,0.023872379231138757,0.3753303880594927,0.3753303880594927,0.12498548759768426,0.0,4.902618190199291,4.869817548233982,5.0011463419333495,4.9031631348734095,4.870505112197634,5.001262757974587,24780.628126643493,21063.533907646968,0.85,1.0675513309192182,0.6633840354716593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196678531154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23095695266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.328903545616,1534.442260722724,0.3753303880594927,0.12498548759768426,6.112874298809886,3.4869330833340606
2851.0,-30.054213806659,5.006439150549479,35.00306037295355,24.089567153155826,4.993878133618759,-26.54941227618351,-40.059470607060916,1.4890766031432474,-0.10986078536330979,-5.013164601112451,40.00603343937084,42265.83039041695,25750.50932565412,25750.50932565412,68016.33971607107,77304.562737658,77304.562737658,25750.50932565412,103055.07206331211,103055.07206331211,103055.07206331211,127835.68019101777,91492.95623544278,56454.23441596275,38931.91313275559,24780.608127705666,0.0,63712.52126046125,21063.516908549816,1534.440873585444,0.0,0.8868298926411493,2.8166584391266096,0.0014959135982669303,354474.0453807658,1554793.388818744,4.386198112611122,1554793.388818744,4.386198112611122,0.85,0.09556086682422635,4.027634451161993,1.2669951621396467,1.0,0.0,4.027634451162175,1.2847751000624685,1.28507333698857,3.134894543773584,19308.855791937523,1968.9553305091467,4632.441516551485,4632.441516551485,5.5587338196605005,5.006439150549479,-2.341659430322153,7.348098580871632,3.4869425140346975,3.4869425140346975,0.9962692897241993,0.0,0.0,0.00023211953623226297,1.0000039624630148,0.00023211861647083013,198.96699355231974,0.0,1.8424896239308824e-07,0.522161559422012,0.014551269308023897,7.832662873702522e-05,0.00015379290749523774,0.000619421612572189,0.09556086682423359,0.07168849100043409,0.0238723758237995,0.0955608331214899,0.07168849100042865,0.023872375823797694,0.3753300051218272,0.3753300051218272,0.12498549327300618,0.0,4.9027495358925535,4.869999242120457,5.001126301327702,4.903303815749155,4.8707550062857194,5.001075182309535,24780.608127705666,21063.516908549816,0.85,1.0675505908487832,0.6633834221946935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518198974845518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.226763797815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.32633142237,1534.440873585444,0.3753300051218272,0.12498549327300618,6.112874298809886,3.4869425140346975
