time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2852.0,-30.054251647147257,5.0064349475852685,35.00305719385244,24.0895562916063,4.993884453853457,-26.54944570599254,-40.059498546738155,1.4890785126987487,-0.1097859845215794,-5.013152753441036,40.006028147847566,42265.78262902524,25750.50435570526,25750.50435570526,68016.2869847305,77304.49307423364,77304.49307423364,25750.50435570526,103054.9974299389,103054.9974299389,103054.9974299389,127835.591622074,91492.90440350285,56454.20442691793,38931.88886287213,24780.594192135108,0.0,63712.48305500724,21063.505063314842,1534.4399104940846,0.0,0.8868299720858247,2.816658839118175,0.0014959135982669303,354474.2090916884,1554793.1606347219,4.3861954431572165,1554793.1606347219,4.3861954431572165,0.85,0.09556077972572793,4.027634451161993,1.26699499619659,1.0,0.0,4.027634451165239,1.284775093028751,1.2850733287714715,3.1348945609360923,19308.844853221643,1968.9542150705536,4632.441516551485,4632.441516551485,5.558732746803165,5.0064349475852685,-2.341642282842223,7.348077230427492,3.4869519726381446,3.4869519726381446,0.996271992182327,0.0,0.0,0.00023211861647083013,1.0000039402201137,0.00023211770187599247,198.96702481616873,0.0,1.8300216707789515e-07,0.5186281414987548,0.014551452310190975,7.832638095963524e-05,0.0001537922355111949,0.0006194189060661074,0.09556077972572785,0.07168840684192826,0.0238723728837996,0.09556079527387513,0.07168840684192831,0.023872372883799616,0.3753296230061561,0.3753296230061561,0.12498549736169492,0.0,4.902868504123148,4.870165683612811,5.0011025234702515,4.903366768919454,4.870853934438401,5.001029939251566,24780.594192135108,21063.505063314842,0.85,1.0675504033645573,0.6633830703558418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820125562962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.223230379896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.323763213228,1534.4399104940846,0.3753296230061561,0.12498549736169492,6.112874298809886,3.4869519726381446
2853.0,-30.054289223882265,5.006430610607267,35.003053998600336,24.089531844388716,4.993876837910573,-26.549480292053868,-40.059526661038376,1.4890679060821561,-0.10963453244340826,-5.013149223008189,40.006021319210106,42265.73670207272,25750.52043736014,25750.52043736014,68016.25713943286,77304.42489813018,77304.42489813018,25750.52043736014,103054.94533549032,103054.94533549032,103054.94533549032,127835.51976639638,91492.8483104497,56454.170510010226,38931.86422271052,24780.57443090605,0.0,63712.43865361657,21063.488266270142,1534.4388042932176,0.0,0.8868300147731785,2.8166572601586113,0.0014959135982669303,354474.2578751606,1554792.86616644,4.386194008801649,1554792.86616644,4.386194008801649,0.85,0.09556069445206555,4.027634451161993,1.2669948972901328,1.0,0.0,4.027634451161006,1.2847751445356341,1.2850733791152011,3.1348944352575647,19308.833015231936,1968.9530079315502,4632.441516551485,4632.441516551485,5.558736218332126,5.006430610607267,-2.3416312652689837,7.348061875876251,3.486961436661524,3.486961436661524,0.9962746961890068,0.0,0.0,0.00023211770187599247,1.0000039127574065,0.0002321167936592889,198.96705586211314,0.0,1.8197421376197683e-07,0.5157149218014423,0.014551634284404737,7.83261316343675e-05,0.00015379157024162496,0.0006194162266034682,0.0955606944520668,0.07168832426168302,0.023872370190383786,0.0955606774131191,0.07168832426168208,0.023872370190383473,0.3753292407438978,0.3753292407438978,0.12498549994099012,0.0,4.902996421053899,4.870321742479916,5.001145780449917,4.903514690564805,4.8709526788215385,5.001325521225738,24780.57443090605,21063.488266270142,0.85,1.0675506789061195,0.6633828118219981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518203523610762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.220317160194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.321198015225,1534.4388042932176,0.3753292407438978,0.12498549994099012,6.112874298809886,3.486961436661524
2854.0,-30.05432660395836,5.006426460063275,35.00305080395888,24.089530307706468,4.993890847308336,-26.549512538392914,-40.059550654236205,1.4890767817428854,-0.10957941322476472,-5.013130614595733,40.00601494649322,42265.67451197364,25750.498065279073,25750.498065279073,68016.17257725271,77304.36171355833,77304.36171355833,25750.498065279073,103054.8597788374,103054.8597788374,103054.8597788374,127835.4107405761,91492.8058848006,56454.1290243912,38931.86317823267,24780.550961738703,0.0,63712.41413997137,21063.4683174779,1534.4371389528158,0.0,0.8868301325342397,2.816658708351115,0.0014959135982669303,354474.51500603545,1554792.5913586563,4.386190051863626,1554792.5913586563,4.386190051863626,0.85,0.09556060202831401,4.027634451161993,1.2669947538757698,1.0,0.0,4.027634451162971,1.284775104890293,1.2850733382937423,3.1348945319935297,19308.824061638414,1968.9520949191024,4632.441516551485,4632.441516551485,5.558731388895859,5.006426460063275,-2.341609188329594,7.3480356483928695,3.4869708532524686,3.4869708532524686,0.9962773866435625,0.0,0.0,0.0002321167936592889,1.0000038922810346,0.00023211589019901167,198.96708674558616,0.0,1.8070520359170122e-07,0.5121185469788813,0.014551814989608329,7.832591885673838e-05,0.00015379087480255052,0.0006194134256290934,0.09556060202831487,0.071688235879766,0.02387236614854888,0.09556063552236929,0.07168823587976535,0.023872366148548662,0.3753288578454515,0.3753288578454515,0.12498550536369869,0.0,4.903100331702262,4.870471601344491,5.001111526776356,4.903551201370988,4.871106351621279,5.001009894197182,24780.550961738703,21063.4683174779,0.85,1.0675497624030743,0.6633820909551338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205775784445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21672078537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.318636839727,1534.4371389528158,0.3753288578454515,0.12498550536369869,6.112874298809886,3.4869708532524686
2855.0,-30.054363730339716,5.006422270898229,35.00304764593499,24.089520249422662,4.993891923413831,-26.54954584986553,-40.05957855898885,1.489074042939605,-0.10937373592150834,-5.013122480062012,40.0060096237766,42265.62974068073,25750.502699805547,25750.502699805547,68016.13244048628,77304.31660292583,77304.31660292583,25750.502699805547,103054.81930273137,103054.81930273137,103054.81930273137,127835.35768727197,91492.77619423933,56454.099602947994,38931.86287921259,24780.538384540603,0.0,63712.40126375319,21063.457626859512,1534.4363417392392,0.0,0.8868301931974181,2.8166569540868194,0.0014959135982669303,354474.62740899494,1554792.3618295866,4.386188013495414,1554792.3618295866,4.386188013495414,0.85,0.09556051642081329,4.027634451161993,1.2669946632115168,1.0,0.0,4.027634451163364,1.284775119568165,1.2850733518142177,3.134894496179028,19308.817795683197,1968.9514559694899,4632.441516551485,4632.441516551485,5.558732389345936,5.006422270898229,-2.341594753322025,7.348017024220254,3.486980318856043,3.486980318856043,0.9962800911017266,0.0,0.0,0.00023211589019901167,1.0000038658656516,0.0002321149928736335,198.96711741946464,0.0,1.7975885935270577e-07,0.5094366074055682,0.014551994748467682,7.832567139114347e-05,0.0001537902188078682,0.0006194107835223111,0.09556051642081898,0.07168815291775611,0.023872363503062866,0.09556053289400969,0.07168815291775184,0.023872363503061447,0.37532847416596055,0.37532847416596055,0.12498550838766298,0.0,4.903226945608196,4.870640905951404,5.001109766199249,4.9037487441405005,4.871333562854659,5.001118190901991,24780.538384540603,21063.457626859512,0.85,1.0675493481860263,0.6633815223148117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820801617197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2140388458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.316078351409,1534.4363417392392,0.37532847416596055,0.12498550838766298,6.112874298809886,3.486980318856043
2856.0,-30.054400652717923,5.006418066504388,35.0030444766737,24.089505057223164,4.993892384990022,-26.549579039094766,-40.05960269188506,1.489070771366882,-0.10924554945216869,-5.013113296318349,40.00600298041263,42265.57008494561,25750.504527260928,25750.504527260928,68016.07461220655,77304.25307075243,77304.25307075243,25750.504527260928,103054.75759801336,103054.75759801336,103054.75759801336,127835.274856745,91492.72775131164,56454.054979985405,38931.85863480693,24780.517258731652,0.0,63712.375893538585,21063.439669921903,1534.4350274331066,0.0,0.8868302639808003,2.816656341139992,0.0014959135982669303,354474.75430996716,1554792.0753508823,4.386185635074336,1554792.0753508823,4.386185635074336,0.85,0.09556042827591199,4.027634451161993,1.2669944928726182,1.0,0.0,4.027634451160866,1.2847751367256905,1.2850733678228046,3.134894454314089,19308.807572191214,1968.9504134634371,4632.441516551485,4632.441516551485,5.558732783836698,5.006418066504388,-2.341579571764857,7.347997638269245,3.4869897658913596,3.4869897658913596,0.9962827902546741,0.0,0.0,0.0002321149928736335,1.000003844624502,0.00023211410048207552,198.9671479248036,0.0,1.7853824388239156e-07,0.5059773831626977,0.014552173286711564,7.832545737579779e-05,0.0001537895354978357,0.0006194080313992833,0.09556042827591552,0.071688068079252,0.023872360196663507,0.09556043787446745,0.07168806807924936,0.023872360196662633,0.3753280911412482,0.3753280911412482,0.12498551144104392,0.0,4.903351638803258,4.87080293956069,5.001122161273258,4.903867746866183,4.871468503535823,5.001189203562717,24780.517258731652,21063.439669921903,0.85,1.0675488656373342,0.6633808501439356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518210241354874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.210579621555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.313523699437,1534.4350274331066,0.3753280911412482,0.12498551144104392,6.112874298809886,3.4869897658913596
2857.0,-30.05443728535868,5.006413866590875,35.00304129877121,24.089500167779647,4.993894204347739,-26.549611831742833,-40.05963052678851,1.4890687507319071,-0.10897775923018571,-5.013103205197126,40.00599639019701,42265.52711599295,25750.50398962159,25750.50398962159,68016.03110561453,77304.22573056817,77304.22573056817,25750.50398962159,103054.72972018976,103054.72972018976,103054.72972018976,127835.22572735233,91492.7159330352,56454.027452749986,38931.87608920579,24780.496007162565,0.0,63712.37209636836,21063.42160608818,1534.433688648374,0.0,0.8868303391889149,2.816653998732257,0.0014959135982669303,354474.89374912396,1554791.7911641095,4.386183107976323,1554791.7911641095,4.386183107976323,0.8500000000000001,0.09556033992173678,4.027634451161993,1.2669943906692787,1.0,0.0,4.027634451160611,1.2847751480210798,1.2850733779742338,3.1348944267529606,19308.805078038604,1968.9501591306516,4632.441516551485,4632.441516551485,5.558732667777092,5.006413866590875,-2.3415637353395176,7.347977601930392,3.4869992013507147,3.4869992013507147,0.9962854861002042,0.0,0.0,0.00023211410048207552,1.0000038144560437,0.00023211321509641937,198.96717819076912,0.0,1.7755660312241717e-07,0.5031954132489302,0.014552350843314686,7.832521053098482e-05,0.0001537888899510907,0.0006194054313729734,0.0955603399217374,0.07168798296683694,0.02387235695490047,0.09556028313205758,0.07168798296683647,0.02387235695490031,0.37532770831212126,0.37532770831212126,0.12498551537556063,0.0,4.903502588651861,4.870998853046842,5.001137907410282,4.90412544596694,4.87180165908245,5.00122007924773,24780.496007162565,21063.42160608818,0.85,1.0675482464023889,0.6633802152596686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518212454311417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.207797651645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.31097189678,1534.433688648374,0.37532770831212126,0.12498551537556063,6.112874298809886,3.4869992013507147
2858.0,-30.054473710372353,5.0064097249854065,35.00303813074907,24.08948930623012,4.993900403820461,-26.549643999462646,-40.05965451998634,1.4890706929107116,-0.10890501095701666,-5.013090550976192,40.00599032217944,42265.468971599665,25750.49699265618,25750.49699265618,68015.96596425584,77304.1565376339,77304.1565376339,25750.49699265618,103054.65353029007,103054.65353029007,103054.65353029007,127835.1303472023,91492.66395154221,56453.9864623229,38931.86387691035,24780.47681691222,0.0,63712.34069382257,21063.40529437539,1534.4324045792043,0.0,0.8868304255487166,2.816654519892691,0.0014959135982669303,354475.0686052645,1554791.5294958723,4.386180206166356,1554791.5294958723,4.386180206166356,0.85,0.09556025160270637,4.027634451161993,1.266994224176742,1.0,0.0,4.027634451163816,1.2847751407637633,1.285073369577652,3.134894444461056,19308.794107760747,1968.9490404736325,4632.441516551485,4632.441516551485,5.558731157349946,5.0064097249854065,-2.3415460094510028,7.347955734436409,3.4870086311543123,3.4870086311543123,0.9962881803298035,0.0,0.0,0.00023211321509641937,1.0000037928374943,0.00023211233473205333,198.96720828520074,0.0,1.7616268561439803e-07,0.49924505103120403,0.0145525270060003,7.832499775566925e-05,0.00015378821734075013,0.0006194027223443934,0.09556025160271181,0.07168789786017393,0.023872353742537877,0.09556023015079929,0.07168789786016985,0.023872353742536514,0.3753273278028642,0.3753273278028642,0.12498552022654716,0.0,4.903634394082303,4.8711756460942865,5.001134437372684,4.904185540019171,4.871906834245181,5.001144617970056,24780.47681691222,21063.40529437539,0.85,1.0675477501464727,0.6633796296185622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518214649903078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20384728943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.308424667788,1534.4324045792043,0.3753273278028642,0.12498552022654716,6.112874298809886,3.4870086311543123
2859.0,-30.054509914941058,5.00640569922473,35.00303500293407,24.089488118793838,4.993911871845254,-26.549675441893843,-40.05968211041761,1.4890773987980568,-0.1087841629370132,-5.013075078702811,40.00598515725466,42265.427014553934,25750.48309128125,25750.48309128125,68015.91010583518,77304.1051953074,77304.1051953074,25750.48309128125,103054.58828658865,103054.58828658865,103054.58828658865,127835.05009325306,91492.63186453313,56453.96369957502,38931.853516620125,24780.4618066644,0.0,63712.31532328452,21063.392535664738,1534.4312970922956,0.0,0.8868305229785022,2.816654737729345,0.0014959135982669303,354475.2824013715,1554791.3067713014,4.386176932389929,1554791.3067713014,4.386176932389929,0.8499999999999999,0.0955601632407665,4.027634451161993,1.2669941159291191,1.0,0.0,4.027634451161432,1.2847751112112153,1.285073338887115,3.134894516570266,19308.787336054414,1968.948349951759,4632.441516551485,4632.441516551485,5.558728156475596,5.00640569922473,-2.341526175339291,7.34793187456402,3.4870180715476478,3.4870180715476478,0.9962908775850422,0.0,0.0,0.00023211233473205333,1.0000037698842523,0.0002321114596987166,198.96723819750824,0.0,1.7516364018525162e-07,0.4964137562850031,0.014552702169640485,7.832475308020184e-05,0.00015378758165185148,0.000619400162021885,0.09556016324077218,0.07168781282124405,0.023872350419528142,0.09556017906858746,0.07168781282123977,0.023872350419526716,0.37532694812013884,0.37532694812013884,0.1249855246554257,0.0,4.903759843335536,4.8713564737769275,5.00109339129574,4.904290915765785,4.872109148574225,5.00095862602825,24780.4618066644,21063.392535664738,0.85,1.0675472985201317,0.6633792352403722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216833051154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20101599468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.30588037717,1534.4312970922956,0.37532694812013884,0.1249855246554257,6.112874298809886,3.4870180715476478
2860.0,-30.054545832778295,5.006401506972154,35.00303187163297,24.089469119813316,4.993903000068613,-26.549708660329664,-40.05971005009485,1.4890658276199695,-0.10851506722184467,-5.013072913973839,40.00597880008192,42265.38736739201,25750.503070309067,25750.503070309067,68015.89043770108,77304.06408871859,77304.06408871859,25750.503070309067,103054.56715902765,103054.56715902765,103054.56715902765,127835.01232654063,91492.60166288313,56453.934877994834,38931.85198320921,24780.44516751299,0.0,63712.2971507222,21063.37839238604,1534.4304028959198,0.0,0.8868305570094344,2.816651452625681,0.0014959135982669303,354475.31231363735,1554791.0326340299,4.38617578890335,1554791.0326340299,4.38617578890335,0.85,0.09556008000609192,4.027634451161993,1.2669940329575913,1.0,0.0,4.027634451161335,1.2847751671486725,1.2850733937132768,3.134894380080994,19308.78096223802,1968.9477000033671,4632.441516551485,4632.441516551485,5.558732469326118,5.006401506972154,-2.3415161165424965,7.34791762351465,3.487027539984819,3.487027539984819,0.9962935828528054,0.0,0.0,0.0002321114596987166,1.0000037400287098,0.00023211059159844018,198.96726787292522,0.0,1.741029663385979e-07,0.4934078066035864,0.014552876272606824,7.832450530829714e-05,0.00015378695439041947,0.0006193976356421315,0.09556008000608729,0.07168773205291691,0.023872347953170375,0.09556001559437,0.0716877320529204,0.023872347953171533,0.3753265694612687,0.3753265694612687,0.12498552646469145,0.0,4.90391864167924,4.871553580599198,5.0011369862992865,4.90455784675197,4.872346117720383,5.001315482412963,24780.44516751299,21063.37839238604,0.85,1.0675472943127133,0.6633788021707347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219002987398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.198010045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.303339288628,1534.4304028959198,0.3753265694612687,0.12498552646469145,6.112874298809886,3.487027539984819
2861.0,-30.054581577614794,5.006397523363426,35.00302874021025,24.089467233885102,4.993918745787793,-26.549739261073995,-40.05972995711488,1.4890764292469616,-0.10850622999043935,-5.013053109902341,40.00597253393731,42265.31550253938,25750.478033047366,25750.478033047366,68015.79353558674,77303.99264775145,77303.99264775145,25750.478033047366,103054.47068079881,103054.47068079881,103054.47068079881,127834.89213137227,91492.55102381238,56453.883767144885,38931.85250740833,24780.42145057345,0.0,63712.27395798178,21063.35823298743,1534.4286931359802,0.0,0.8868306804683017,2.816653648912983,0.0014959135982669303,354475.5859667616,1554790.762422154,4.386171640514457,1554790.762422154,4.386171640514457,0.85,0.09555998815651423,4.027634451161993,1.2669938615197318,1.0,0.0,4.027634451161164,1.2847751193463361,1.2850733447844729,3.134894496720298,19308.770275267627,1968.9466102356694,4632.441516551485,4632.441516551485,5.558727064560271,5.006397523363426,-2.3414931237684935,7.347890647131919,3.4870369514873336,3.4870369514873336,0.9962962718535239,0.0,0.0,0.00023211059159844018,1.0000037220156706,0.00023210972768239645,198.9672974054163,0.0,1.727235402397061e-07,0.48949851303932707,0.014553048996147063,7.832432877125746e-05,0.00015378626282718273,0.0006193948502782142,0.09555998815652042,0.07168764448224513,0.023872343674275293,0.09555999693152407,0.07168764448224048,0.023872343674273745,0.37532619272963563,0.37532619272963563,0.12498553128579513,0.0,4.904036789149416,4.87172529667771,5.001094077683206,4.904546879911891,4.87244974581796,5.000960098731355,24780.42145057345,21063.35823298743,0.85,1.067546161991379,0.6633779156966417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518221155738875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19410075143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.300802737458,1534.4286931359802,0.37532619272963563,0.12498553128579513,6.112874298809886,3.4870369514873336
2862.0,-30.054617048590313,5.006393362962936,35.00302562088958,24.089442996215098,4.993909957720518,-26.549772068916806,-40.059761598799355,1.4890649780470047,-0.10832622202019593,-5.0130513958567064,40.005966623590595,42265.293203132846,25750.49924805878,25750.49924805878,68015.79245119162,77303.92982735024,77303.92982735024,25750.49924805878,103054.42907540902,103054.42907540902,103054.42907540902,127834.83675872716,91492.49896181612,56453.872150348216,38931.80756829767,24780.407683318143,0.0,63712.21525161581,21063.34653082042,1534.4279715749228,0.0,0.8868307105882042,2.816651482449171,0.0014959135982669303,354475.6096514924,1554790.507553209,4.386170628444149,1554790.507553209,4.386170628444149,0.85,0.09555990630938274,4.027634451161993,1.2669937763502825,1.0,0.0,4.027634451161509,1.2847751746995737,1.2850733990405634,3.1348943616565426,19308.759288000194,1968.9454898461956,4632.441516551485,4632.441516551485,5.558731644221198,5.006393362962936,-2.3414833880621253,7.347876751025062,3.487046418943654,3.487046418943654,0.996298976841044,0.0,0.0,0.00023210972768239645,1.0000036935002703,0.0002321088703882209,198.9673267116503,0.0,1.7189104040765861e-07,0.4871392085153045,0.014553220887187471,7.832404817103538e-05,0.00015378567951136106,0.0006193925008953149,0.09555990630938453,0.07168756482412872,0.023872341485255813,0.09555988173912494,0.07168756482412737,0.023872341485255362,0.375325816130825,0.375325816130825,0.12498553329754623,0.0,4.9041738348097965,4.871892210942406,5.001141279871774,4.904725173836482,4.872563122081033,5.001333347809123,24780.407683318143,21063.34653082042,0.85,1.067547128640558,0.6633781769510981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223298122084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19174144691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.29826845481,1534.4279715749228,0.375325816130825,0.12498553329754623,6.112874298809886,3.487046418943654
2863.0,-30.054652284692143,5.006389408615529,35.0030225009853,24.089446383900963,4.993925558741838,-26.54980222620825,-40.05978147089479,1.489075500257962,-0.10822727718544911,-5.013031689688232,40.0059603679496,42265.22325166067,25750.474521688804,25750.474521688804,68015.69777334947,77303.88032125265,77303.88032125265,25750.474521688804,103054.35484294145,103054.35484294145,103054.35484294145,127834.73882153364,91492.46999361992,56453.822671768634,38931.83035761254,24780.383978592185,0.0,63712.21433620472,21063.326381803356,1534.426266709503,0.0,0.8868308335107344,2.8166524826383275,0.0014959135982669303,354475.8819519693,1554790.2377943427,4.386166498077896,1554790.2377943427,4.386166498077896,0.85,0.09555981461504892,4.027634451161993,1.2669936065608636,1.0,0.0,4.027634451161886,1.2847751272464345,1.2850733504749217,3.134894477443792,19308.753174494344,1968.9448664420925,4632.441516551485,4632.441516551485,5.558726306567202,5.006389408615529,-2.3414604634616003,7.34784987207713,3.4870558264284455,3.4870558264284455,0.9963016646938415,0.0,0.0,0.0002321088703882209,1.0000036690445133,0.00023210801877356814,198.96735582383837,0.0,1.7057353031192633e-07,0.4834053849039992,0.014553391460717784,7.832387194466007e-05,0.00015378499844356084,0.0006193897578031791,0.09555981461505432,0.07168747731826504,0.023872337296789278,0.095559822743453,0.07168747731826099,0.023872337296787928,0.37532543946143965,0.37532543946143965,0.12498553849993169,0.0,4.904292487325904,4.872063447928326,5.0011018338246345,4.904804412502756,4.872785795069376,5.0009815189753795,24780.383978592185,21063.326381803356,0.85,1.0675456579555622,0.663377088553698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518225424091908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1880076233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.295738467012,1534.426266709503,0.37532543946143965,0.12498553849993169,6.112874298809886,3.4870558264284455
2864.0,-30.054687371632227,5.0063854552650255,35.00301943232041,24.089435731899016,4.993930305149041,-26.54983333484082,-40.059809061326064,1.4890762683576517,-0.10811438297719178,-5.013021474604087,40.00595562059925,42265.185878804616,25750.474402060412,25750.474402060412,68015.66028086504,77303.8178543201,77303.8178543201,25750.474402060412,103054.29225638052,103054.29225638052,103054.29225638052,127834.66580545441,91492.42360960161,56453.80134052999,38931.802521190686,24780.373549073895,0.0,63712.176070264584,21063.31751671281,1534.4255408745205,0.0,0.886830902677378,2.816652191182855,0.0014959135982669303,354476.02310439834,1554790.0330767632,4.386164173983793,1554790.0330767632,4.386164173983793,0.85,0.09555973007939647,4.027634451161993,1.2669935472169893,1.0,0.0,4.027634451162513,1.2847751254117823,1.2850733475456533,3.1348944819204054,19308.743385518697,1968.943868244375,4632.441516551485,4632.441516551485,5.558726280743155,5.0063854552650255,-2.3414444431090278,7.347829898374053,3.4870652891385823,3.4870652891385823,0.9963043683253092,0.0,0.0,0.00023210801877356814,1.0000036535136927,0.0002321071707668416,198.967384812796,0.0,1.694435156417366e-07,0.48020292332868153,0.014553560904233426,7.832362727244445e-05,0.0001537843915011237,0.0006193873132609094,0.09555973007939539,0.07168739558081738,0.023872334498578,0.09555977510532838,0.0716873955808182,0.023872334498578274,0.37532506310911584,0.37532506310911584,0.1249855410296331,0.0,4.904411548804887,4.8722291818677945,5.0010805627469495,4.90490709162691,4.872911504815761,5.001014901387634,24780.373549073895,21063.31751671281,0.85,1.0675457106637574,0.663376900393305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518227535985053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18480516172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.293212002152,1534.4255408745205,0.37532506310911584,0.1249855410296331,6.112874298809886,3.4870652891385823
2865.0,-30.054722215867443,5.006381490511574,35.00301636655453,24.089425533916824,4.993932137644155,-26.549864516371393,-40.059829073119886,1.4890744381481003,-0.10793399141255122,-5.013011859363539,40.00594956770665,42265.11822898732,25750.47577041423,25750.47577041423,68015.59399940155,77303.76904045019,77303.76904045019,25750.47577041423,103054.24481086442,103054.24481086442,103054.24481086442,127834.60012706189,91492.3896010944,56453.74842890126,38931.82352465905,24780.355316197467,0.0,63712.17884085652,21063.302018767845,1534.4243819097308,0.0,0.8868309735183225,2.816650942285456,0.0014959135982669303,354476.1559682064,1554789.7720609754,4.3861617936311275,1554789.7720609754,4.3861617936311275,0.8499999999999999,0.09555964361030443,4.027634451161993,1.2669933537999167,1.0,0.0,4.027634451162319,1.2847751357246986,1.2850733567714088,3.1348944567565433,19308.736208295573,1968.9431363712965,4632.441516551485,4632.441516551485,5.558726576128172,5.006381490511574,-2.3414288721121372,7.3478103626237115,3.4870747455588726,3.4870747455588726,0.9963070701596779,0.0,0.0,0.0002321071707668416,1.0000036282424523,0.0002321063286288066,198.96741360123747,0.0,1.6872568068583054e-07,0.47816857906364374,0.014553729629914112,7.83234498081025e-05,0.0001537837209587391,0.0006193846125613002,0.09555964361030615,0.07168731254671157,0.023872331063594585,0.09555966819064882,0.07168731254671028,0.023872331063594154,0.37532468679074776,0.37532468679074776,0.12498554249750472,0.0,4.9045411808118615,4.872403072668135,5.001077115571377,4.905077867950979,4.873116884857609,5.001081609260268,24780.355316197467,21063.302018767845,0.85,1.0675446239139665,0.66337580974211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518229638938698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18277081746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.290687350964,1534.4243819097308,0.37532468679074776,0.12498554249750472,6.112874298809886,3.4870747455588726
2866.0,-30.054756803448832,5.00637757101025,35.00301330480114,24.089414707291894,4.993937737133612,-26.549895090149565,-40.059856593701966,1.4890760238343104,-0.10784659881488778,-5.012999568618133,40.00594355304671,42265.08267562178,25750.470340158863,25750.470340158863,68015.55301578064,77303.70253727912,77303.70253727912,25750.470340158863,103054.17287743799,103054.17287743799,103054.17287743799,127834.50904285345,91492.33932478305,56453.72903136297,38931.7892149112,24780.336165415454,0.0,63712.12538032666,21063.285740603136,1534.4231067956784,0.0,0.8868310578350354,2.8166512284766525,0.0014959135982669303,354476.3258023125,1554789.51269391,4.386158960474552,1554789.51269391,4.386158960474552,0.85,0.09555955589251011,4.027634451161993,1.2669932812685145,1.0,0.0,4.027634451163262,1.2847751300457677,1.2850733500091454,3.1348944706133253,19308.725597882647,1968.9420544102877,4632.441516551485,4632.441516551485,5.558725403904982,5.00637757101025,-2.341411337146551,7.347788908156801,3.487084191950357,3.487084191950357,0.9963097691286734,0.0,0.0,0.0002321063286288066,1.0000036015187206,0.0002321054926965295,198.96744217763774,0.0,1.6755802671506184e-07,0.47485944771048527,0.014553897187940827,7.83232057565253e-05,0.0001537831228722813,0.0006193822036876781,0.09555955589251496,0.0716872285748461,0.023872327317668845,0.0955596075750831,0.07168722857484247,0.023872327317667634,0.37532431110488307,0.37532431110488307,0.12498554418304854,0.0,4.90465889078996,4.872563856098054,5.001065308247917,4.9051529698032255,4.873230316196441,5.001041448537933,24780.336165415454,21063.285740603136,0.85,1.067544876422892,0.6633758083460923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518231727346285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17946168611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.288166392396,1534.4231067956784,0.37532431110488307,0.12498554418304854,6.112874298809886,3.487084191950357
2867.0,-30.054791193590358,5.006373526621409,35.00301022392003,24.089395359065406,4.993931132511192,-26.54992670667846,-40.059884219057835,1.489066645599292,-0.10763597145864878,-5.012995336387221,40.00593687240375,42265.04859926797,25750.48532666101,25750.48532666101,68015.53392592898,77303.6506915849,77303.6506915849,25750.48532666101,103054.13601824592,103054.13601824592,103054.13601824592,127834.45242462249,91492.29868548113,56453.70610675063,38931.76953192278,24780.316406376565,0.0,63712.085938299344,21063.26894542008,1534.4219836057307,0.0,0.8868311035573687,2.8166489535102794,0.0014959135982669303,354476.3842834953,1554789.2246080395,4.386157424141927,1554789.2246080395,4.386157424141927,0.85,0.09555947145567464,4.027634451161993,1.2669931625807656,1.0,0.0,4.027634451160695,1.2847751756437873,1.2850733945437083,3.13489435935263,19308.717021283388,1968.941179840556,4632.441516551485,4632.441516551485,5.558728639024539,5.006373526621409,-2.3413997381643914,7.3477732647858005,3.487093645384977,3.487093645384977,0.9963124701099934,0.0,0.0,0.0002321054926965295,1.000003580960759,0.00023210466153884455,198.96747059091953,0.0,1.6632330701244683e-07,0.4713602520732743,0.01455406351124784,7.832296077652502e-05,0.00015378253192000447,0.0006193798235479289,0.09555947145567271,0.071687147104084,0.02387232435158872,0.09555946537070581,0.07168714710408544,0.0238723243515892,0.37532393524576785,0.37532393524576785,0.12498554553324968,0.0,4.904797397806362,4.872731752320249,5.001115414360015,4.905359364928586,4.873411370338715,5.001323886073521,24780.316406376565,21063.26894542008,0.85,1.067545237677467,0.6633756841707974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823380037175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.175962490466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.285649413987,1534.4219836057307,0.37532393524576785,0.12498554553324968,6.112874298809886,3.487093645384977
2868.0,-30.054825291901096,5.006369637741947,35.00300713911163,24.089399235695623,4.993943482683793,-26.549956164912217,-40.059907793160505,1.4890743556949306,-0.10745767349112612,-5.0129779226042785,40.00593059625176,42264.99878416583,25750.466665535456,25750.466665535456,68015.46544970128,77303.61635852828,77303.61635852828,25750.466665535456,103054.08302406373,103054.08302406373,103054.08302406373,127834.3763969664,91492.28311489917,56453.674973361274,38931.78682393099,24780.293372902674,0.0,63712.08019683366,21063.249366967273,1534.4203707836143,0.0,0.8868312148891033,2.816648642760923,0.0014959135982669303,354476.62490811927,1554788.9539648574,4.386153683244587,1554788.9539648574,4.386153683244587,0.85,0.09555938114995596,4.027634451161993,1.2669930383982133,1.0,0.0,4.027634451162222,1.2847751412918915,1.2850733591159325,3.1348944431724055,19308.713735236746,1968.9408447570524,4632.441516551485,4632.441516551485,5.558724610668113,5.006369637741947,-2.3413784757493215,7.347748113491268,3.4871030546126933,3.4871030546126933,0.9963151584607696,0.0,0.0,0.00023210466153884455,1.000003550574091,0.00023210383743697293,198.96749876309661,0.0,1.6537334223487697e-07,0.46866805189364136,0.014554228884590075,7.832275172335563e-05,0.00015378190981548892,0.0006193773179383499,0.09555938114996483,0.07168706075106752,0.023872320398897307,0.09555936638243695,0.07168706075106088,0.023872320398895093,0.3753235597867505,0.3753235597867505,0.1249855503633869,0.0,4.904935375191826,4.872920970838379,5.001099332041861,4.905520249113124,4.8737108943485055,5.001068113289136,24780.293372902674,21063.249366967273,0.85,1.0675442591039663,0.6633749620729901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823586156411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17327029029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.283135238036,1534.4203707836143,0.3753235597867505,0.1249855503633869,6.112874298809886,3.4871030546126933
2869.0,-30.05485920370067,5.0063656453073,35.003004068902605,24.089379398524784,4.993939808513367,-26.549987057838102,-40.05993154188616,1.4890676626507895,-0.10731911402842798,-5.012972648567682,40.00592485187357,42264.95063542613,25750.47909215764,25750.47909215764,68015.42972758377,77303.5507329541,77303.5507329541,25750.47909215764,103054.02982511173,103054.02982511173,103054.02982511173,127834.30861634742,91492.22968891176,56453.638972581764,38931.76746258888,24780.278791235687,0.0,63712.04625382457,21063.236972550334,1534.4195188977815,0.0,0.8868312625229047,2.8166474369374064,0.0014959135982669303,354476.6977850762,1554788.70625311,4.3861520826844265,1554788.70625311,4.3861520826844265,0.85,0.09555929846434907,4.027634451161993,1.2669929230073467,1.0,0.0,4.027634451163767,1.2847751743040263,1.2850733910768892,3.1348943626216914,19308.702460109907,1968.9396950140883,4632.441516551485,4632.441516551485,5.558727293189228,5.0063656453073,-2.3413661030664406,7.34773174837374,3.487112504011758,3.487112504011758,0.9963178582890737,0.0,0.0,0.00023210383743697293,1.000003531154085,0.00023210301784545336,198.9675267811843,0.0,1.639694881228739e-07,0.46468952934022467,0.014554392854078198,7.832254112216533e-05,0.0001537812963148076,0.00061937484698187,0.09555929846434703,0.07168698036852492,0.02387231809582212,0.0955592775526153,0.07168698036852644,0.02387231809582263,0.375323186053295,0.375323186053295,0.12498555399544561,0.0,4.905077023813419,4.873097152769901,5.001137123115313,4.905653534539226,4.873811890932984,5.001298315512088,24780.278791235687,21063.236972550334,0.85,1.0675442671644042,0.6633745597660664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518237905265983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.169291767736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.28062576209,1534.4195188977815,0.375323186053295,0.12498555399544561,6.112874298809886,3.487112504011758
2870.0,-30.054892856296817,5.006361748281648,35.00300099353789,24.089373391494178,4.993948232958885,-26.550016507465365,-40.05995508106423,1.4890718841274506,-0.1072213431120872,-5.012958045623949,40.00591856128387,42264.9027239548,25750.46764307819,25750.46764307819,68015.370367033,77303.49220461622,77303.49220461622,25750.46764307819,103053.95984769441,103053.95984769441,103053.95984769441,127834.21661077355,91492.18815381925,56453.60798262113,38931.75574577569,24780.256763079153,0.0,63712.012508854845,21063.21824861728,1534.4180252217452,0.0,0.8868313596039537,2.8166478566762927,0.0014959135982669303,354476.89956949727,1554788.4349874062,4.386148820630217,1554788.4349874062,4.386148820630217,0.85,0.09555921035847853,4.027634451161993,1.26699280816596,1.0,0.0,4.027634451160649,1.2847751562481788,1.285073371963805,3.1348944066785633,19308.693694461224,1968.9388011666804,4632.441516551485,4632.441516551485,5.558724821689178,5.006361748281648,-2.341346901786566,7.347708650068214,3.487121915690209,3.487121915690209,0.9963205473400597,0.0,0.0,0.00023210301784545336,1.0000035041647797,0.00023210220452108297,198.96755458512382,0.0,1.6307209761977793e-07,0.46214632465445066,0.014554555926175819,7.832233237973788e-05,0.00015378068546571547,0.000619372386705022,0.09555921035848312,0.07168689562452814,0.023872314733954986,0.09555920923185195,0.0716868956245247,0.023872314733953834,0.3753228130355483,0.3753228130355483,0.12498555992663907,0.0,4.905203434062685,4.873266503515595,5.001134414322621,4.905736702511888,4.873971621340786,5.0011513451495375,24780.256763079153,21063.21824861728,0.85,1.0675439008865097,0.6633741591207895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518239937789745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.166748563046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.278118885977,1534.4180252217452,0.3753228130355483,0.12498555992663907,6.112874298809886,3.487121915690209
2871.0,-30.054926305092803,5.006357828240631,35.00299793532992,24.08936315858739,4.993949987702045,-26.550046440690465,-40.0599786900915,1.4890701232996986,-0.10704401425675769,-5.012948962131869,40.00591291028241,42264.855977361345,25750.4704049221,25750.4704049221,68015.32638228344,77303.44366090336,77303.44366090336,25750.4704049221,103053.91406582546,103053.91406582546,103053.91406582546,127834.15503627386,91492.15382074172,56453.57539025509,38931.753811651804,24780.2409704484,0.0,63711.994782100206,21063.20482488114,1534.4170173624454,0.0,0.8868314262838879,2.8166465859706493,0.0014959135982669303,354477.02508582466,1554788.191302353,4.386146580094756,1554788.191302353,4.386146580094756,0.85,0.09555912624069487,4.027634451161993,1.2669927015667781,1.0,0.0,4.027634451162015,1.284775166164906,1.2850733808378407,3.134894382481417,19308.68644874013,1968.9380623087527,4632.441516551485,4632.441516551485,5.558725417885351,5.006357828240631,-2.3413317319945164,7.347689560235148,3.4871313494963165,3.4871313494963165,0.9963232427132332,0.0,0.0,0.00023210220452108297,1.0000034829444693,0.000232101396124809,198.9675822206894,0.0,1.6182516106103464e-07,0.45861250644697216,0.01455471775133688,7.832212301841363e-05,0.00015378008150266934,0.0006193699541626502,0.09555912624069869,0.07168681397037234,0.02387231227032635,0.09555911053955975,0.07168681397036948,0.023872312270325397,0.37532244029339806,0.37532244029339806,0.12498556526534249,0.0,4.90534030713502,4.8734440357116,5.001149023825292,4.905904947875115,4.874171404640379,5.001224733174297,24780.2409704484,21063.20482488114,0.85,1.0675435075436102,0.6633736099758031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824195477854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16321474484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.275616072176,1534.4170173624454,0.37532244029339806,0.12498556526534249,6.112874298809886,3.4871313494963165
2872.0,-30.054959599141753,5.0063539548844735,35.002994882797374,24.08935233196246,4.993955809211214,-26.550075827890677,-40.05999842248855,1.4890720379600955,-0.10696876424435686,-5.012936597718503,40.005906959174375,42264.79387793337,25750.46480273887,25750.46480273887,68015.25868067224,77303.37602874405,77303.37602874405,25750.46480273887,103053.84083148293,103053.84083148293,103053.84083148293,127834.06272305103,91492.1019833469,56453.52904275362,38931.74771177032,24780.221891568108,0.0,63711.969603338424,21063.18860783289,1534.4157431049948,0.0,0.8868315107451106,2.816647040408751,0.0014959135982669303,354477.1959382067,1554787.934675998,4.38614374208442,1554787.934675998,4.38614374208442,0.85,0.09555904011139976,4.027634451161993,1.2669925356237215,1.0,0.0,4.027634451161685,1.2847751588773415,1.285073372509923,3.1348944002633186,19308.675508873035,1968.9369467527683,4632.441516551485,4632.441516551485,5.558724208548285,5.0063539548844735,-2.3413141573343994,7.347668112218873,3.4871407698644123,3.4871407698644123,0.9963259342469749,0.0,0.0,0.000232101396124809,1.0000034668319504,0.00023210059147106278,198.96760972840895,0.0,1.6084465210732404e-07,0.4558337440721563,0.014554878595988988,7.8321948034863e-05,0.000153779448089946,0.0006193674030077438,0.0955590401114006,0.07168673076444276,0.023872309346957835,0.09555905570092857,0.07168673076444214,0.02387230934695763,0.37532206838096677,0.37532206838096677,0.12498557117889127,0.0,4.905461136858946,4.87360539291933,5.001147985627881,4.905967833474165,4.874274288283971,5.001167342494227,24780.221891568108,21063.18860783289,0.85,1.0675428668133393,0.6633728974487512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518243959552972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16043598247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.273116219421,1534.4157431049948,0.37532206838096677,0.12498557117889127,6.112874298809886,3.4871407698644123
2873.0,-30.054992616187278,5.0063500359196205,35.002991831339784,24.089342448301636,4.99395542757538,-26.55010558612426,-40.060025768447645,1.4890683975123733,-0.10674117858405907,-5.012928577011382,40.00590088541928,42264.7645607797,25750.470275782394,25750.470275782394,68015.2348365621,77303.33747771967,77303.33747771967,25750.470275782394,103053.80775350207,103053.80775350207,103053.80775350207,127834.0116316686,91492.07660375493,56453.51282037552,38931.73753708823,24780.203878166525,0.0,63711.941415254754,21063.173296441546,1534.4146328118527,0.0,0.8868315735475932,2.816644984881008,0.0014959135982669303,354477.3067689681,1554787.6727608368,4.386141631837028,1554787.6727608368,4.386141631837028,0.85,0.0955589560474982,4.027634451161993,1.2669924592459574,1.0,0.0,4.027634451162441,1.2847751775691196,1.2850733901721867,3.1348943546547545,19308.670152713374,1968.9364005764837,4632.441516551485,4632.441516551485,5.5587253900081075,5.0063500359196205,-2.3412997727005864,7.347649808620207,3.487150197782373,3.487150197782373,0.9963286279378208,0.0,0.0,0.00023210059147106278,1.0000034379891136,0.0002320997935144994,198.96763700727342,0.0,1.6010003254470547e-07,0.4537234922316953,0.014555038696021533,7.832170553613282e-05,0.00015377888593492994,0.0006193651388528343,0.09555895604749914,0.07168664916717186,0.02387230688032728,0.09555892358532171,0.07168664916717116,0.023872306880327047,0.3753216962693828,0.3753216962693828,0.12498557661276219,0.0,4.9056033629746025,4.873786830523443,5.001172298473193,4.906187398427335,4.874527804249794,5.001284800431222,24780.203878166525,21063.173296441546,0.85,1.0675429648778054,0.6633727307932907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824595505307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15832573063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.270618351804,1534.4146328118527,0.3753216962693828,0.12498557661276219,6.112874298809886,3.487150197782373
2874.0,-30.05502537655816,5.00634628867216,35.00298880516883,24.089340667147212,4.993970378512608,-26.550133579960956,-40.06004532622171,1.4890785819153811,-0.10671515031890522,-5.012910267688908,40.005895519032414,42264.70390636978,25750.449669695266,25750.449669695266,68015.15357606504,77303.26956234872,77303.26956234872,25750.449669695266,103053.719232044,103053.719232044,103053.719232044,127833.90495298845,91492.02796366344,56453.471370212035,38931.729548279334,24780.185720944457,0.0,63711.91526922379,21063.15786280279,1534.4132743081027,0.0,0.8868316861421406,2.8166467806095485,0.0014959135982669303,354477.55976872734,1554787.4413491488,4.386137848510192,1554787.4413491488,4.386137848510192,0.85,0.09555886788753537,4.027634451161993,1.2669922949513421,1.0,0.0,4.027634451160539,1.284775131573733,1.2850733431408758,3.1348944668850387,19308.659887611546,1968.9353538274077,4632.441516551485,4632.441516551485,5.558720941794986,5.00634628867216,-2.3412778176309663,7.347624106303126,3.487159605486116,3.487159605486116,0.996331315853176,0.0,0.0,0.0002320997935144994,1.0000034112630387,0.00023209900176375336,198.96766407407839,0.0,1.5876753184900204e-07,0.44994718526007177,0.014555197463553382,7.832153210196242e-05,0.000153778261412537,0.0006193626235049289,0.09555886788754116,0.07168656438749205,0.02387230350004911,0.09555891203678048,0.0716865643874877,0.023872303500047667,0.3753213253242589,0.3753213253242589,0.12498558320016197,0.0,4.905714780775611,4.873949852334022,5.001128568512456,4.906195117369975,4.87463668865098,5.000988462007911,24780.185720944457,21063.15786280279,0.85,1.0675421275385821,0.6633720510170545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247933951314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.154549423656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.268124923688,1534.4132743081027,0.3753213253242589,0.12498558320016197,6.112874298809886,3.487159605486116
2875.0,-30.055058014487397,5.006342375113467,35.002985788788735,24.089326697308593,4.993962651488556,-26.550163731528404,-40.060068970173575,1.4890683685295325,-0.10639201536241671,-5.012907840058182,40.00588975186883,42264.660764186505,25750.46962704316,25750.46962704316,68015.13039122967,77303.24415420841,77303.24415420841,25750.46962704316,103053.71378125157,103053.71378125157,103053.71378125157,127833.88564937712,91492.01260020568,56453.43823881174,38931.749290437714,24780.17186812554,0.0,63711.92115856326,21063.14608790671,1534.4125324297058,0.0,0.8868317193745132,2.8166428158148125,0.0014959135982669303,354477.5933139433,1554787.192655019,4.386136731858311,1554787.192655019,4.386136731858311,0.85,0.09555878720751088,4.027634451161993,1.2669921900006011,1.0,0.0,4.0276344511626805,1.2847751809873957,1.2850733915487336,3.134894346314047,19308.656645276806,1968.9350232012773,4632.441516551485,4632.441516551485,5.558725249965489,5.006342375113467,-2.341267507950726,7.347609883064193,3.487169058459665,3.487169058459665,0.9963340167027613,0.0,0.0,0.00023209900176375336,1.00000339851436,0.00023209821297464367,198.96769103972787,0.0,1.5753279646990618e-07,0.4464479451957141,0.014555354996349853,7.832132243291282e-05,0.00015377767933084054,0.0006193602790926349,0.09555878720751343,0.07168648567303965,0.023872301534473783,0.09555873490411552,0.07168648567303773,0.023872301534473145,0.3753209543160366,0.3753209543160366,0.12498558659866316,0.0,4.905874086823701,4.87414857059656,5.001169360723793,4.906515824695759,4.874948052598995,5.001337145530897,24780.17186812554,21063.14608790671,0.85,1.0675416649571245,0.6633713125523274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249897466096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15105018359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.265635537053,1534.4125324297058,0.3753209543160366,0.12498558659866316,6.112874298809886,3.487169058459665
