time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2876.0,-30.055090383251468,5.006338563361803,35.00298275167565,24.08931538173931,4.993970977155009,-26.550192035385255,-40.06008856287224,1.4890726292887981,-0.10638353036137005,-5.012892876233717,40.0058831152147,42264.60197678834,25750.457410199688,25750.457410199688,68015.05938698802,77303.16471128727,77303.16471128727,25750.457410199688,103053.62212148696,103053.62212148696,103053.62212148696,127833.76943188273,91491.94959242722,56453.39581206925,38931.72642261997,24780.14731039577,0.0,63711.87373301574,21063.125213836403,1534.4108817157412,0.0,0.8868318195444704,2.816644451539994,0.0014959135982669303,354477.80008544965,1554786.9064663795,4.386133366014983,1554786.9064663795,4.386133366014983,0.85,0.09555869916671793,4.027634451161993,1.2669920328492301,1.0,0.0,4.02763445116259,1.2847751626841766,1.2850733722277965,3.1348943909745133,19308.643347989695,1968.9336672553518,4632.441516551485,4632.441516551485,5.5587226127290705,5.006338563361803,-2.341248034888162,7.347586598249965,3.487178455017246,3.487178455017246,0.996336701433499,0.0,0.0,0.00023209821297464367,1.0000033704876492,0.0002320974306931201,198.9677177829979,0.0,1.5694354787143213e-07,0.44477801466763867,0.014555511939897724,7.832114868982472e-05,0.00015377706428481897,0.0006193578019120893,0.09555869916671941,0.07168640117778165,0.023872297988937773,0.09555869839038396,0.07168640117778052,0.0238722979889374,0.37532058553160164,0.37532058553160164,0.1249855925445706,0.0,4.9059954756806405,4.874311512421002,5.001165802696164,4.906509345872337,4.874991679759319,5.001180022741323,24780.14731039577,21063.125213836403,0.85,1.067541345150274,0.6633708836424734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518251853642765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14938025306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.263147511316,1534.4108817157412,0.37532058553160164,0.1249855925445706,6.112874298809886,3.487178455017246
2877.0,-30.055122497564184,5.006334727675103,35.002979730828706,24.0893104224466,4.993972796838233,-26.550220760899418,-40.060111962351925,1.4890710601734987,-0.10612372553714522,-5.012883771327951,40.00587751477639,42264.560217836406,25750.460282404023,25750.460282404023,68015.02050024043,77303.13706297295,77303.13706297295,25750.460282404023,103053.59734537697,103053.59734537697,103053.59734537697,127833.72887527198,91491.93564235393,56453.36768094247,38931.74217934606,24780.13152989501,0.0,63711.873709241074,21063.11180041076,1534.409874959545,0.0,0.8868318861500991,2.8166420990408207,0.0014959135982669303,354477.92589792324,1554786.664961912,4.3861311279778645,1554786.664961912,4.3861311279778645,0.85,0.09555861582030077,4.027634451161993,1.2669919235026463,1.0,0.0,4.027634451161986,1.2847751716399611,1.2850733801805516,3.1348943691220996,19308.64040393843,1968.933367045671,4632.441516551485,4632.441516551485,5.558723232748628,5.006334727675103,-2.3412328403876974,7.3475675680628,3.4871878757640165,3.4871878757640165,0.9963393930754333,0.0,0.0,0.0002320974306931201,1.000003343993027,0.00023209665456352566,198.96774431604493,0.0,1.5564876940974414e-07,0.4411086125072149,0.014555667588667134,7.832094118963335e-05,0.00015377648950348674,0.0006193554869029938,0.09555861582030377,0.07168632028143172,0.023872295538872046,0.09555856305758872,0.07168632028142947,0.023872295538871297,0.37532021648823805,0.37532021648823805,0.1249855978650167,0.0,4.906144951464512,4.874505916015721,5.0011801924123915,4.906760045790804,4.875300811707859,5.001255063318865,24780.13152989501,21063.11180041076,0.85,1.0675407351954116,0.6633702284556443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518253793687332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1457108509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.260663789928,1534.409874959545,0.37532021648823805,0.1249855978650167,6.112874298809886,3.4871878757640165
2878.0,-30.055154389518098,5.006331012352544,35.0029767323738,24.08930913023653,4.993984406830147,-26.550248307151993,-40.060135222133226,1.4890783244640404,-0.10601819630846876,-5.012867828979754,40.005872125298275,42264.51869445435,25750.44583870707,25750.44583870707,68014.96453316143,77303.08476191494,77303.08476191494,25750.44583870707,103053.530600622,103053.530600622,103053.530600622,127833.64461613476,91491.90091350205,56453.343668228736,38931.7302725259,24780.11401551275,0.0,63711.84428803865,21063.096913185836,1534.4086083683935,0.0,0.8868319867838088,2.8166425731871385,0.0014959135982669303,354478.1461909258,1554786.4325545859,4.386127746552705,1554786.4325545859,4.386127746552705,0.85,0.09555852950472285,4.027634451161993,1.2669918059138578,1.0,0.0,4.0276344511617195,1.284775139259933,1.2850733467958038,3.134894448130453,19308.633074692327,1968.932619670563,4632.441516551485,4632.441516551485,5.5587201148038226,5.006331012352544,-2.3412126133652924,7.347543625717837,3.487197282937465,3.487197282937465,0.9963420808392758,0.0,0.0,0.00023209665456352566,1.0000033208401269,0.0002320958838102014,198.96777066538385,0.0,1.5442475470085588e-07,0.43763975482222556,0.014555822013421834,7.832073492875323e-05,0.00015377591963477245,0.0006193531916801275,0.09555852950472701,0.0716862371600727,0.02387229234465431,0.09555851110761418,0.07168623716006958,0.023872292344653268,0.3753198492550402,0.3753198492550402,0.12498560377155149,0.0,4.906279852971579,4.874695883801223,5.00114954669715,4.90684963267131,4.875486012643478,5.001057276570293,24780.11401551275,21063.096913185836,0.85,1.067540349729456,0.6633698830531132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825571848167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14224199322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.258184087086,1534.4086083683935,0.3753198492550402,0.12498560377155149,6.112874298809886,3.487197282937465
2879.0,-30.055186145636757,5.006327203548319,35.002973746893,24.08929435713219,4.99398171060371,-26.550277161851625,-40.06015865653751,1.4890727268185513,-0.1058223177286095,-5.012861920147365,40.00586650628598,42264.47854434003,25750.457056506966,25750.457056506966,68014.935600847,77303.03569324756,77303.03569324756,25750.457056506966,103053.49274975451,103053.49274975451,103053.49274975451,127833.59209708673,91491.86357033327,56453.315206010375,38931.720404803214,24780.09934733222,0.0,63711.81975213543,21063.084445232387,1534.4077359695877,0.0,0.8868320371936077,2.8166406879374875,0.0014959135982669303,354478.2278398054,1554786.1902492212,4.386126052717277,1554786.1902492212,4.386126052717277,0.85,0.09555844816408775,4.027634451161993,1.2669917147001248,1.0,0.0,4.0276344511615605,1.284775167037575,1.2850733735895972,3.1348943803520752,19308.62519371558,1968.9318160345867,4632.441516551485,4632.441516551485,5.558722536377816,5.006327203548319,-2.3411997390621555,7.347526942610475,3.4872067200279515,3.4872067200279515,0.9963447771508432,0.0,0.0,0.0002320958838102014,1.0000033066967298,0.00023209511634203923,198.967796902501,0.0,1.533550706600281e-07,0.4346082702505197,0.014555975368492494,7.832052711987585e-05,0.00015377535669032556,0.0006193509243456791,0.09555844816408923,0.07168615815618722,0.023872290007902013,0.09555839824925781,0.0716861581561861,0.023872290007901645,0.3753194833304716,0.3753194833304716,0.12498560742440087,0.0,4.906429577838367,4.874888255996268,5.001171040184204,4.907039602418763,4.875668960471103,5.0012682491799865,24780.09934733222,21063.084445232387,0.85,1.0675403067351148,0.6633695083387325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518257629949254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13921050865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.25570776836,1534.4077359695877,0.3753194833304716,0.12498560742440087,6.112874298809886,3.4872067200279515
2880.0,-30.05521767124297,5.006323459326062,35.0029707523612,24.08928859457376,4.993988328090264,-26.550304877589873,-40.060178144462384,1.4890755344371396,-0.10568582346365929,-5.012848618062458,40.00586027169373,42264.42301169563,25750.449306670944,25750.449306670944,68014.87231836657,77302.98549749219,77302.98549749219,25750.449306670944,103053.43480416313,103053.43480416313,103053.43480416313,127833.51247540565,91491.828777812,56453.27501280768,38931.72640556035,24780.077671242507,0.0,63711.80407680286,21063.06602055613,1534.4062907228868,0.0,0.8868321274520766,2.8166404466968844,0.0014959135982669303,354478.4116494952,1554785.921398595,4.386123019914545,1554785.921398595,4.386123019914545,0.85,0.0955583622901343,4.027634451161993,1.2669915811764074,1.0,0.0,4.0276344511601545,1.2847751554881932,1.285073361051459,3.1348944085329538,19308.617851032563,1968.9310672892948,4632.441516551485,4632.441516551485,5.55872086342933,5.006323459326062,-2.3411814606010863,7.3475049199271485,3.4872161227259313,3.4872161227259313,0.9963474636359804,0.0,0.0,0.00023209511634203923,1.0000032826947858,0.0002320943544471121,198.9678229491732,0.0,1.527014494222548e-07,0.4327559076626701,0.014556128069941917,7.832035430751654e-05,0.0001537747620345227,0.0006193485292894809,0.09555836229013798,0.07168607562249354,0.02387228666764444,0.09555830978470446,0.07168607562249078,0.02387228666764352,0.3753191187253191,0.3753191187253191,0.12498561241698306,0.0,4.906571188719681,4.875077914263898,5.001168194667116,4.907162794598776,4.875861794348623,5.001182105111923,24780.077671242507,21063.06602055613,0.85,1.067539576125901,0.6633687999282992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518259533275932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13735814606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.253233107796,1534.4062907228868,0.3753191187253191,0.12498561241698306,6.112874298809886,3.4872161227259313
2881.0,-30.055248924022116,5.006319801813349,35.002967791703526,24.089282273221784,4.993998412122717,-26.55033200112497,-40.060201299469895,1.489081489225566,-0.10563002748119743,-5.012834176617388,40.00585526928811,42264.383972832504,25750.4389015256,25750.4389015256,68014.8228743581,77302.91902066914,77302.91902066914,25750.4389015256,103053.35792219474,103053.35792219474,103053.35792219474,127833.42092099407,91491.77899729049,56453.2525947492,38931.69600282365,24780.062998799334,0.0,63711.75900162298,21063.053548979435,1534.4052194952578,0.0,0.8868322190470259,2.8166413994293826,0.0014959135982669303,354478.6112030744,1554785.7056828493,4.386119942204751,1554785.7056828493,4.386119942204751,0.85,0.09555827786048686,4.027634451161993,1.2669914383115244,1.0,0.0,4.027634451158894,1.2847751292046876,1.2850733337829383,3.134894472665589,19308.607345252112,1968.9299959978293,4632.441516551485,4632.441516551485,5.558718617282172,5.006319801813349,-2.3411623102251244,7.347482112038473,3.487225538558131,3.487225538558131,0.9963501538737517,0.0,0.0,0.0002320943544471121,1.0000032542866615,0.00023209359914800815,198.9678487704398,0.0,1.5159257496896587e-07,0.42961335746204926,0.014556279662516885,7.832014897716075e-05,0.00015377420546995135,0.000619346287650839,0.09555827786049073,0.07168599427686993,0.023872283583620806,0.09555828526408014,0.07168599427686702,0.023872283583619838,0.37531875513930263,0.37531875513930263,0.12498561701911423,0.0,4.9066923155616,4.87524902870382,5.001139036655047,4.9072041491361915,4.875960895588889,5.001049863507774,24780.062998799334,21063.053548979435,0.85,1.06753955533743,0.6633686565105802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518261422787144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.134215595855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.25076200663,1534.4052194952578,0.37531875513930263,0.12498561701911423,6.112874298809886,3.487225538558131
2882.0,-30.05527995247868,5.006316094023601,35.00296484666045,24.089272249862574,4.993998835746849,-26.55035988883223,-40.060220822319366,1.4890787721003904,-0.10542388507792566,-5.012826151776469,40.00584980277956,42264.33067492782,25750.444934769643,25750.444934769643,68014.77560969746,77302.87655717143,77302.87655717143,25750.444934769643,103053.32149194108,103053.32149194108,103053.32149194108,127833.36966290102,91491.74922857093,56453.21192954411,38931.7081100298,24780.048170959944,0.0,63711.75628098975,21063.040945315952,1534.404289170361,0.0,0.8868322796717675,2.816639626329139,0.0014959135982669303,354478.72209130396,1554785.4699538937,4.386117905134582,1554785.4699538937,4.386117905134582,0.85,0.09555819582553057,4.027634451161993,1.2669913470977914,1.0,0.0,4.027634451164243,1.2847751434752002,1.2850733470863231,3.1348944378450594,19308.60106280222,1968.929355366228,4632.441516551485,4632.441516551485,5.558719919671857,5.006316094023601,-2.3411478587078327,7.3474639527314345,3.487234974307339,3.487234974307339,0.9963528498020969,0.0,0.0,0.00023209359914800815,1.0000032309292108,0.00023209284927244183,198.96787440637533,0.0,1.5028023788936242e-07,0.4258941941784531,0.014556429942754774,7.831997585587466e-05,0.0001537736232921335,0.0006193439428514031,0.09555819582553068,0.07168591499270924,0.02387228083282144,0.0955581737038745,0.07168591499270915,0.023872280832821415,0.3753183913700417,0.3753183913700417,0.12498561971069622,0.0,4.906831276889534,4.87543232119458,5.001144709874495,4.907402266698568,4.876180722687934,5.001182661132361,24780.048170959944,21063.040945315952,0.85,1.0675388590722563,0.6633678482904828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263295946723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.130496432575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.248295320249,1534.404289170361,0.3753183913700417,0.12498561971069622,6.112874298809886,3.487234974307339
2883.0,-30.055310806920613,5.006312368269198,35.00296188536626,24.089251574501418,4.993999893986535,-26.550387556385285,-40.06024031024424,1.4890766434511433,-0.10541187317420508,-5.012816668034132,40.005843439343664,42264.2779871058,25750.44709052847,25750.44709052847,68014.72507763427,77302.78852332171,77302.78852332171,25750.44709052847,103053.23561385018,103053.23561385018,103053.23561385018,127833.26289552887,91491.674076428,56453.17207526632,38931.668890179644,24780.027281678682,0.0,63711.696171858326,21063.02318942688,1534.4029725232701,0.0,0.8868323509672223,2.8166405757928903,0.0014959135982669303,354478.85313884687,1554785.1955473167,4.386115509514804,1554785.1955473167,4.386115509514804,0.85,0.09555811181090053,4.027634451161993,1.266991158076562,1.0,0.0,4.027634451161176,1.2847751549815947,1.2850733576319167,3.134894409769071,19308.585202544225,1968.9277380700062,4632.441516551485,4632.441516551485,5.5587203850331175,5.006312368269198,-2.34113236367967,7.347444731948867,3.4872443887937874,3.4872443887937874,0.9963555396553678,0.0,0.0,0.00023209284927244183,1.0000032128101968,0.00023209210360456477,198.9678998985445,0.0,1.492011474996108e-07,0.422836052013897,0.014556579143902274,7.831980304463946e-05,0.00015377304622780235,0.0006193416186472226,0.09555811181090347,0.07168583417615948,0.02387227763474399,0.09555813160098728,0.07168583417615727,0.023872277634743255,0.3753180283070632,0.3753180283070632,0.12498562296749488,0.0,4.906942397645992,4.875574085601897,5.001163667151673,4.907404794859929,4.876159143005339,5.001257528604185,24780.027281678682,21063.02318942688,0.85,1.0675390731109842,0.6633676471758113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518265155661811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12743829041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.245832086035,1534.4029725232701,0.3753180283070632,0.12498562296749488,6.112874298809886,3.4872443887937874
2884.0,-30.05534144501603,5.006308776677807,35.002958944957534,24.089260619971924,4.994012585857,-26.55041386578958,-40.06026336047796,1.48908500663057,-0.10515925620535427,-5.01279996464706,40.005838125090676,42264.241085903115,25750.430990966874,25750.430990966874,68014.67207686999,77302.77364345816,77302.77364345816,25750.430990966874,103053.20463442503,103053.20463442503,103053.20463442503,127833.2142338215,91491.67670070787,56453.152618336106,38931.69342485752,24780.009599396482,0.0,63711.703024254006,21063.00815948701,1534.4016814959657,0.0,0.8868324552007415,2.8166392050652247,0.0014959135982669303,354479.08394843957,1554784.9663840448,4.386112007133811,1554784.9663840448,4.386112007133811,0.85,0.09555802537741828,4.027634451161993,1.2669911113707348,1.0,0.0,4.027634451163578,1.2847751173980095,1.2850733190815429,3.1348945014742804,19308.58575637748,1968.9277945452811,4632.441516551485,4632.441516551485,5.558716909638655,5.006308776677807,-2.3411115502046957,7.347420326882503,3.487253791681249,3.487253791681249,0.9963582261946425,0.0,0.0,0.00023209210360456477,1.0000031902832576,0.00023209136316737464,198.96792521197224,0.0,1.4836397151922473e-07,0.4204634952854829,0.014556727507873794,7.831959864470947e-05,0.0001537725049598553,0.0006193394386177917,0.09555802537742308,0.07168575127681286,0.02387227410061022,0.09555801592730738,0.07168575127680926,0.023872274100609023,0.3753176634119352,0.3753176634119352,0.12498562748614855,0.0,4.9070757355116825,4.8757622204313975,5.001132271204142,4.907640708441704,4.876546462218585,5.0010384471413545,24780.009599396482,21063.00815948701,0.85,1.0675381264094905,0.6633669966381813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267004947643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12506573368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.243371303632,1534.4016814959657,0.3753176634119352,0.12498562748614855,6.112874298809886,3.487253791681249
2885.0,-30.055371901034068,5.00630507523661,35.00295601681269,24.089235404413216,4.994009047635134,-26.550441634429507,-40.060282848402835,1.4890787810305652,-0.10511695785231723,-5.012794713080677,40.00583260148421,42264.190167251734,25750.444172943644,25750.444172943644,68014.63434019538,77302.68585474396,77302.68585474396,25750.444172943644,103053.13002768761,103053.13002768761,103053.13002768761,127833.12564529813,91491.59977179197,56453.11250909155,38931.65251411157,24779.99561761051,0.0,63711.64813172208,21062.996274968933,1534.4008586343082,0.0,0.8868325019205352,2.816639262181335,0.0014959135982669303,354479.1565152969,1554784.7281929767,4.386110437288526,1554784.7281929767,4.386110437288526,0.85,0.09555794479863122,4.027634451161993,1.2669909415813163,1.0,0.0,4.027634451163045,1.2847751480506504,1.2850733487899535,3.134894426680807,19308.56952114578,1968.9261390123825,4632.441516551485,4632.441516551485,5.558719755217325,5.00630507523661,-2.3410991294572203,7.347404204693831,3.4872632288316274,3.4872632288316274,0.9963609225233221,0.0,0.0,0.00023209136316737464,1.0000031713246678,0.00023209062713264365,198.96795037497193,0.0,1.473232514701134e-07,0.4175140946663014,0.014556874831125263,7.831942583424435e-05,0.0001537719373331303,0.0006193371524248387,0.09555794479863201,0.07168567312959297,0.023872271669039043,0.09555797165379334,0.07168567312959237,0.02387227166903885,0.3753172999587362,0.3753172999587362,0.1249856299721621,0.0,4.907194163617987,4.87591061873178,5.001160560291964,4.907677755228349,4.876514179722392,5.0012837019709195,24779.99561761051,21062.996274968933,0.85,1.0675384538723123,0.6633667689756146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826884126702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12211633306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.240913826889,1534.4008586343082,0.3753172999587362,0.1249856299721621,6.112874298809886,3.4872632288316274
2886.0,-30.055402137534987,5.006301512865213,35.00295309120118,24.089234007429354,4.994021322957419,-26.55046762397812,-40.06030205693094,1.489086809400544,-0.10502983987254311,-5.01277775881953,40.00582681898247,42264.139110490556,25750.427484567663,25750.427484567663,68014.56659505822,77302.63032012466,77302.63032012466,25750.427484567663,103053.05780469233,103053.05780469233,103053.05780469233,127833.03275163987,91491.56141066825,56453.07856507856,38931.64760621076,24779.97494694753,0.0,63711.62255315829,21062.9787049054,1534.3993857826856,0.0,0.8868326091257385,2.816640096541822,0.0014959135982669303,354479.39079165837,1554784.478837759,4.386106835055942,1554784.478837759,4.386106835055942,0.85,0.09555785753384566,4.027634451161993,1.2669908119039612,1.0,0.0,4.027634451161975,1.2847751120134288,1.2850733117986792,3.1348945146128386,19308.561425337793,1968.9253134697165,4632.441516551485,4632.441516551485,5.558716152716154,5.006301512865213,-2.341078129238634,7.3473796421038475,3.4872726268579965,3.4872726268579965,0.9963636076737133,0.0,0.0,0.00023209062713264365,1.0000031484675262,0.00023208989640514162,198.96797535661045,0.0,1.46447321830584e-07,0.4150317100678751,0.014557021278447093,7.831925550169315e-05,0.0001537713716309505,0.0006193348739832502,0.09555785753384856,0.07168558962985735,0.023872267903991204,0.09555791978717855,0.07168558962985518,0.02387226790399048,0.3753169353738208,0.3753169353738208,0.12498563443202507,0.0,4.907298495087673,4.876058613664441,5.001133609640647,4.9077479189469955,4.876682771527214,5.0010580437513,24779.97494694753,21062.9787049054,0.85,1.0675378191523806,0.6633662339273677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270666673878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11963394846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.238458976493,1534.3993857826856,0.3753169353738208,0.12498563443202507,6.112874298809886,3.4872726268579965
2887.0,-30.055432162085705,5.0062979344208385,35.002950196475304,24.089233972504758,4.994024849904061,-26.550494297691145,-40.060325142089255,1.4890869855094617,-0.10472246523681861,-5.012768010958754,40.005821867370656,42264.105059714,25750.42941332496,25750.42941332496,68014.53447303896,77302.61581173948,77302.61581173948,25750.42941332496,103053.04522506444,103053.04522506444,103053.04522506444,127833.007606834,91491.56044820175,56453.05800156653,38931.66938515024,24779.962381769554,0.0,63711.631766919796,21062.96802450412,1534.3985482006785,0.0,0.8868326766536183,2.8166371937635533,0.0014959135982669303,354479.52548902243,1554784.2653125112,4.3861045660327145,1554784.2653125112,4.3861045660327145,0.85,0.09555777505484155,4.027634451161993,1.2669907212397082,1.0,0.0,4.027634451161939,1.2847751126985107,1.2850733115450508,3.1348945129412153,19308.561222216947,1968.9252927571545,4632.441516551485,4632.441516551485,5.558716569074849,5.0062979344208385,-2.3410623818524483,7.347360316273287,3.4872820606680195,3.4872820606680195,0.9963663030480056,0.0,0.0,0.00023208989640514162,1.000003126398308,0.00023208917080195073,198.96800016313944,0.0,1.4539137161556386e-07,0.412039147158508,0.014557166669818709,7.831905079338967e-05,0.00015377084561175197,0.0006193327553702042,0.095557775054849,0.07168550993189593,0.023872265122953068,0.09555777642105322,0.07168550993189034,0.023872265122951205,0.3753165699579936,0.3753165699579936,0.12498563713861613,0.0,4.907444221915739,4.876254656156789,5.001128069209699,4.908045545721961,4.877057328137596,5.001124441981688,24779.962381769554,21062.96802450412,0.85,1.0675371605904043,0.6633656035420877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518272478924232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11664138555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.236007508556,1534.3985482006785,0.3753165699579936,0.12498563713861613,6.112874298809886,3.4872820606680195
2888.0,-30.055461954489633,5.006294354730711,35.00294730022056,24.089223495125793,4.994027933178346,-26.550520806768482,-40.060344455391146,1.4890867854572174,-0.1045832075538442,-5.012757588239657,40.00581603338527,42264.05622212627,25750.429562815334,25750.429562815334,68014.48578494161,77302.5607873014,77302.5607873014,25750.429562815334,103052.99035011673,103052.99035011673,103052.99035011673,127832.93443679324,91491.51869651304,56453.02237248845,38931.66258224955,24779.944086676504,0.0,63711.60666892605,21062.952473675028,1534.3973614674119,0.0,0.8868327508099563,2.816636579992929,0.0014959135982669303,354479.66951172246,1554784.013737253,4.3861020742850725,1554784.013737253,4.3861020742850725,0.85,0.09555769123299857,4.027634451161993,1.2669905893644318,1.0,0.0,4.027634451161161,1.2847751151327116,1.2850733130475311,3.1348945070016834,19308.552410857366,1968.924394248532,4632.441516551485,4632.441516551485,5.55871660134517,5.006294354730711,-2.341046150865239,7.34734050559595,3.487291483692075,3.487291483692075,0.9963689953405929,0.0,0.0,0.00023208917080195073,1.0000031022260376,0.0002320884508111156,198.96802477787227,0.0,1.4437181580429448e-07,0.40914972598937055,0.014557311041634513,7.831887953251123e-05,0.00015377029126943952,0.0006193305226820089,0.09555769123299877,0.07168542935607328,0.023872261876925493,0.09555768968241929,0.07168542935607312,0.023872261876925437,0.3753162068909855,0.3753162068909855,0.12498563972350926,0.0,4.907586313927595,4.876442676290992,5.001132077446243,4.908174380685807,4.877214539559816,5.001167928054258,24779.944086676504,21062.952473675028,0.85,1.0675368169315718,0.6633650983210827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274278471595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11375196438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.233559278808,1534.3973614674119,0.3753162068909855,0.12498563972350926,6.112874298809886,3.487291483692075
2889.0,-30.055491539652753,5.006290693606927,35.002944383194404,24.089208722021453,4.994024846449924,-26.550547746323815,-40.06036761039866,1.4890810531209755,-0.10438361221821424,-5.012751000463766,40.00580963586326,42264.024215606405,25750.439334854043,25750.439334854043,68014.46355046045,77302.51340297889,77302.51340297889,25750.439334854043,103052.95273783294,103052.95273783294,103052.95273783294,127832.8766870295,91491.48200342795,56453.00099985584,38931.64555952457,24779.923949196564,0.0,63711.569508721135,21062.935356817077,1534.396157672423,0.0,0.8868328074927457,2.81663472518838,0.0014959135982669303,354479.7605426239,1554783.7378609972,4.386100169671167,1554783.7378609972,4.386100169671167,0.85,0.09555760901055284,4.027634451161993,1.2669905003486202,1.0,0.0,4.027634451161393,1.2847751434356194,1.2850733404319337,3.1348944379416377,19308.544667075574,1968.9236046025478,4632.441516551485,4632.441516551485,5.558718710824303,5.006290693606927,-2.341032760359354,7.347323453966281,3.4873009003762543,3.4873009003762543,0.9963716858217869,0.0,0.0,0.0002320884508111156,1.000003080647169,0.00023208773583068928,198.96804922138637,0.0,1.4325515432334482e-07,0.4059851073523592,0.014557454296788837,7.831867420572982e-05,0.0001537697766053858,0.0006193284498033352,0.09555760901055393,0.07168534998424773,0.023872259026306197,0.09555755789495021,0.07168534998424692,0.023872259026305923,0.3753158453470379,0.3753158453470379,0.12498564278663625,0.0,4.907740045314881,4.876633039171168,5.001175657123667,4.908367388245551,4.877406995188494,5.001362501863753,24779.923949196564,21062.935356817077,0.85,1.0675370905931036,0.6633649828673756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827606410546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11058734575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.231114698912,1534.396157672423,0.3753158453470379,0.12498564278663625,6.112874298809886,3.4873009003762543
2890.0,-30.05552092671856,5.0062871742528525,35.0029414721915,24.08920198157432,4.994037537659825,-26.5505729296706,-40.06038667922837,1.4890895406118596,-0.10439809898258545,-5.012733895226502,40.00580397725271,42263.976308733145,25750.422322488947,25750.422322488947,68014.3986312221,77302.43456893745,77302.43456893745,25750.422322488947,103052.85689142639,103052.85689142639,103052.85689142639,127832.76066734246,91491.42016841462,56452.97003719031,38931.61125691591,24779.90377591608,0.0,63711.51503283199,21062.918209528667,1534.394706391386,0.0,0.8868329150174126,2.8166369129537445,0.0014959135982669303,354479.9969055112,1554783.4938483774,4.3860965567058905,1554783.4938483774,4.3860965567058905,0.85,0.09555752298892478,4.027634451161993,1.2669903629785404,1.0,0.0,4.027634451162712,1.284775105207131,1.2850733012759354,3.1348945312204344,19308.531617291148,1968.9222738948722,4632.441516551485,4632.441516551485,5.558715038383961,5.0062871742528525,-2.3410116501807274,7.3472988244335795,3.4873102865284644,3.4873102865284644,0.9963743675795612,0.0,0.0,0.00023208773583068928,1.0000030600203673,0.00023208702563966383,198.968073501236,0.0,1.4225826065596875e-07,0.4031599106990154,0.014557596555049493,7.831850511345983e-05,0.00015376923071722944,0.0006193262511653903,0.09555752298892878,0.07168526743408378,0.023872255554844995,0.09555755332186687,0.07168526743408078,0.023872255554844,0.3753154852890121,0.3753154852890121,0.12498564863568991,0.0,4.907852718381434,4.876788617329851,5.001159328131905,4.908335796243932,4.877443395059856,5.001126535917535,24779.90377591608,21062.918209528667,0.85,1.0675369844238163,0.6633647981366251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518277837318583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10776214909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.228673277661,1534.394706391386,0.3753154852890121,0.12498564863568991,6.112874298809886,3.4873102865284644
2891.0,-30.05555006191274,5.006283530684942,35.00293857051967,24.08918741801756,4.994033048887943,-26.550599604449665,-40.060405992530264,1.4890825914248615,-0.10416266339359481,-5.012729278303732,40.00579842703428,42263.93038904167,25750.437228149287,25750.437228149287,68014.36761719096,77302.39373119087,77302.39373119087,25750.437228149287,103052.83095934015,103052.83095934015,103052.83095934015,127832.72053451624,91491.38927245224,56452.93398958824,38931.61698096001,24779.889575176083,0.0,63711.5065561361,21062.90613889967,1534.3938890481509,0.0,0.8868329586040915,2.816634356841362,0.0014959135982669303,354480.06070290564,1554783.2545099107,4.386095092138327,1554783.2545099107,4.386095092138327,0.85,0.09555744359328668,4.027634451161993,1.2669902519835161,1.0,0.0,4.027634451161948,1.28477513918229,1.2850733343464966,3.1348944483199044,19308.525096945687,1968.921609004674,4632.441516551485,4632.441516551485,5.558718256052288,5.006283530684942,-2.3409996941598754,7.347283224844817,3.4873197093459964,3.4873197093459964,0.9963770598131418,0.0,0.0,0.00023208702563966383,1.000003033794135,0.0002320863215375427,198.96809757299226,0.0,1.4130534015250052e-07,0.4004593339921865,0.014557737860389646,7.831833385368461e-05,0.00015376869178597923,0.0006193240805473201,0.09555744359328902,0.07168519001394,0.02387225357934902,0.095557420397754,0.07168519001393824,0.023872253579348437,0.37531512443635917,0.37531512443635917,0.12498565310807874,0.0,4.907993762806029,4.876961659472386,5.001204142690256,4.908566614910114,4.877662591828994,5.001392179593381,24779.889575176083,21062.90613889967,0.85,1.0675366396690622,0.6633641656519768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279598658974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10506157239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.226234838787,1534.3938890481509,0.37531512443635917,0.12498565310807874,6.112874298809886,3.4873197093459964
2892.0,-30.05557902376446,5.006279983902511,35.00293565890675,24.08918650997805,4.99404209342514,-26.550624769715945,-40.060425096284575,1.4890878393766414,-0.10400336650297959,-5.012714310939493,40.00579233413429,42263.884292484596,25750.425613891715,25750.425613891715,68014.30990637631,77302.35326657332,77302.35326657332,25750.425613891715,103052.77888046503,103052.77888046503,103052.77888046503,127832.64641959012,91491.36415896048,56452.90319618531,38931.62329197241,24779.86753912509,0.0,63711.4908310975,21062.887408256327,1534.3923835081398,0.0,0.8868330568226012,2.8166340102882588,0.0014959135982669303,354480.2675244544,1554782.9917697716,4.3860917918724835,1554782.9917697716,4.3860917918724835,0.85,0.09555735824210546,4.027634451161993,1.26699012065772,1.0,0.0,4.027634451159924,1.2847751160860617,1.2850733103402479,3.134894504675477,19308.519796944347,1968.9210685549447,4632.441516551485,4632.441516551485,5.558715748895419,5.006279983902511,-2.340980165925624,7.347260149828134,3.487329088826765,3.487329088826765,0.99637973966479,0.0,0.0,0.0002320863215375427,1.0000030157449942,0.0002320856216264911,198.96812150153653,0.0,1.4009385953574358e-07,0.39702599792429727,0.014557877954249182,7.831816445240267e-05,0.00015376815708514004,0.0006193219269677991,0.09555735824211017,0.07168510777911972,0.023872250462990446,0.09555732546324439,0.07168510777911619,0.02387225046298927,0.37531476411120507,0.37531476411120507,0.12498566017762511,0.0,4.908131533953394,4.877144869165193,5.001205299726166,4.908710944436507,4.877906116113536,5.001238386692762,24779.86753912509,21062.887408256327,0.85,1.0675359973397234,0.6633636058608072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281344903616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10162823632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.223800466174,1534.3923835081398,0.37531476411120507,0.12498566017762511,6.112874298809886,3.487329088826765
2893.0,-30.055607795378812,5.006276389631131,35.00293275999267,24.08917638184505,4.994042770287323,-26.5506506006112,-40.060448076669104,1.4890855755197243,-0.10381065236896347,-5.012706092776641,40.005786880790154,42263.85509856525,25750.431312565575,25750.431312565575,68014.28641113083,77302.30946200823,77302.30946200823,25750.431312565575,103052.7407745738,103052.7407745738,103052.7407745738,127832.59304772959,91491.33224085077,56452.88583607672,38931.60711641561,24779.852273155793,0.0,63711.459389571406,21062.874432182423,1534.3914213103888,0.0,0.8868331183830362,2.8166324363348725,0.0014959135982669303,354480.3810844472,1554782.756608808,4.38608972336445,1554782.756608808,4.38608972336445,0.85,0.09555727773299234,4.027634451161993,1.2669900223007429,1.0,0.0,4.027634451164006,1.2847751281217885,1.2850733214794932,3.134894475307899,19308.51306088287,1968.9203816678346,4632.441516551485,4632.441516551485,5.558716979061808,5.006276389631131,-2.3409655763976045,7.347241966028735,3.4873384914318732,3.4873384914318732,0.9963824261233923,0.0,0.0,0.0002320856216264911,1.0000029959366066,0.00023208492631476453,198.96814527291002,0.0,1.3925998715797109e-07,0.39466280360569006,0.01455801721423634,7.831796067580733e-05,0.00015376766095068377,0.0006193199287195707,0.0955572777329953,0.0716850293093026,0.023872248423692708,0.09555721877565519,0.07168502930930037,0.02387224842369197,0.37531440494024276,0.37531440494024276,0.12498566670621751,0.0,4.90828121291446,4.877335536992518,5.001231734583939,4.908895440407662,4.878113807263048,5.001353099996265,24779.852273155793,21062.874432182423,0.85,1.0675361553915956,0.6633634750090687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518283080759216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.099265042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.221368595014,1534.3914213103888,0.37531440494024276,0.12498566670621751,6.112874298809886,3.4873384914318732
2894.0,-30.05563633654933,5.006272857554862,35.002929864802745,24.089165171049558,4.994050229250535,-26.550675545800985,-40.0604633037932,1.4890894385021738,-0.10378745150410396,-5.01269272159359,40.005781191435524,42263.79499096105,25750.42384915225,25750.42384915225,68014.21884011329,77302.23382528541,77302.23382528541,25750.42384915225,103052.65767443765,103052.65767443765,103052.65767443765,127832.49098236572,91491.27114338221,56452.84020396055,38931.58993269073,24779.833307928067,0.0,63711.423240618795,21062.858311738855,1534.390124556051,0.0,0.8868332070184604,2.816633692617933,0.0014959135982669303,354480.5658498234,1554782.5112705494,4.3860867451030785,1554782.5112705494,4.3860867451030785,0.8499999999999999,0.09555719451236173,4.027634451161993,1.2669898711936551,1.0,0.0,4.027634451163393,1.2847751114863628,1.2850733039468405,3.134894515898897,19308.500166751364,1968.91906683234,4632.441516551485,4632.441516551485,5.558715367943072,5.006272857554862,-2.3409472119460863,7.347220069500948,3.4873478737998447,3.4873478737998447,0.9963851067999556,0.0,0.0,0.00023208492631476453,1.0000029719415588,0.00023208423657397669,198.96816885389362,0.0,1.3834488462228968e-07,0.39206940301956894,0.014558155559120963,7.83178256508558e-05,0.0001537671006639087,0.0006193176720892528,0.09555719451236366,0.07168494871901364,0.02387224579335002,0.09555719018899599,0.0716849487190122,0.023872245793349543,0.3753140472672339,0.3753140472672339,0.12498567433633928,0.0,4.908400965252156,4.8774949176785185,5.001232330366918,4.908905270089463,4.878157818954776,5.001260137357235,24779.833307928067,21062.858311738855,0.85,1.0675357005170665,0.6633629079567641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284805213153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09667164141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.218939569548,1534.390124556051,0.3753140472672339,0.12498567433633928,6.112874298809886,3.4873478737998447
2895.0,-30.055664663822352,5.00626939006149,35.002927000836365,24.089164263010048,4.994059181884031,-26.550700149109154,-40.06048230277372,1.4890946671708476,-0.10362269302476079,-5.0126791553799315,40.00577631050893,42263.75127426797,25750.416099204536,25750.416099204536,68014.1673734725,77302.19374854976,77302.19374854976,25750.416099204536,103052.6098477543,103052.6098477543,103052.6098477543,127832.4289612261,91491.24612416135,56452.81148559377,38931.59404285287,24779.819113471814,0.0,63711.413156324685,21062.84624645104,1534.389100743302,0.0,0.8868332937194034,2.8166331106614586,0.0014959135982669303,354480.75331024383,1554782.300793618,4.386083831843086,1554782.300793618,4.386083831843086,0.85,0.09555711222733723,4.027634451161993,1.2669897404173391,1.0,0.0,4.027634451162187,1.2847750884506872,1.2850732800196105,3.134894572106722,19308.494886645138,1968.9185284113473,4632.441516551485,4632.441516551485,5.558713694970475,5.00626939006149,-2.340928674366883,7.347198064428373,3.4873572689395553,3.4873572689395553,0.9963877911255873,0.0,0.0,0.00023208423657397669,1.0000029496694476,0.00023208355200421405,198.96819225815796,0.0,1.372364615405471e-07,0.3889281320059105,0.014558292795582503,7.83176571796584e-05,0.00015376657939431828,0.0006193155726058921,0.09555711222734228,0.07168486889910004,0.023872243328242233,0.09555711602767501,0.07168486889909625,0.023872243328240974,0.37531368902161305,0.37531368902161305,0.12498568129773725,0.0,4.908526931393965,4.877669241454328,5.001212913803727,4.909056462355181,4.878392285523205,5.001161042238152,24779.819113471814,21062.84624645104,0.85,1.0675350616786732,0.6633623267870085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286515855607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0935303704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.216514201587,1534.389100743302,0.37531368902161305,0.12498568129773725,6.112874298809886,3.4873572689395553
2896.0,-30.055692843559637,5.006265791657919,35.00292412904394,24.08914460046219,4.994053625162427,-26.55072607061091,-40.06050151130182,1.4890868522137493,-0.10345279714238131,-5.0126748273450366,40.00577035462362,42263.70898769293,25750.43180842859,25750.43180842859,68014.14079612153,77302.13656551647,77302.13656551647,25750.43180842859,103052.56837394506,103052.56837394506,103052.56837394506,127832.37070048541,91491.19806510651,56452.77828216575,38931.57753660084,24779.802326540346,0.0,63711.379863141185,21062.831977559294,1534.388138666838,0.0,0.8868333373046698,2.816631382465028,0.0014959135982669303,354480.8131158377,1554782.0439619925,4.386082367323838,1554782.0439619925,4.386082367323838,0.85,0.0955570330937018,4.027634451161993,1.2669896431593228,1.0,0.0,4.027634451161733,1.2847751264230527,1.2850733171212254,3.1348944794528717,19308.484744166442,1968.9174941663507,4632.441516551485,4632.441516551485,5.558717086103207,5.006265791657919,-2.3409169326072528,7.3471827242651715,3.4873666776749794,3.4873666776749794,0.9963904793357085,0.0,0.0,0.00023208355200421405,1.0000029343074692,0.00023208287100171218,198.9682155405317,0.0,1.3620760814685948e-07,0.3860123614881998,0.01455842900319065,7.831748685066372e-05,0.0001537660651535503,0.0006193135014320589,0.09555703309370153,0.07168479172031283,0.0238722413733887,0.09555700217803943,0.07168479172031303,0.02387224137338877,0.37531333133070394,0.37531333133070394,0.12498568651047105,0.0,4.9086643258057165,4.877837845379986,5.001256448161882,4.90922203020267,4.878520476619144,5.001438814967742,24779.802326540346,21062.831977559294,0.85,1.0675352023802205,0.663362009714432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518288213678292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09061459988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.21409216733,1534.388138666838,0.37531333133070394,0.12498568651047105,6.112874298809886,3.4873666776749794
2897.0,-30.05572074231013,5.006262385723268,35.002921264326574,24.089153052214556,4.994069836307163,-26.55074956225301,-40.06052037058396,1.4890986562500859,-0.1032962353806397,-5.012655276091752,40.00576481711579,42263.6664350415,25750.40871215812,25750.40871215812,68014.07514719962,77302.10498977032,77302.10498977032,25750.40871215812,103052.51370192844,103052.51370192844,103052.51370192844,127832.29516720663,91491.18431265607,56452.7534750648,38931.58981954586,24779.781465278178,0.0,63711.37128482404,21062.81424548645,1534.3865949813435,0.0,0.8868334568367549,2.816631607120386,0.0014959135982669303,354481.0832788029,1554781.8051718045,4.386078350897368,1554781.8051718045,4.386078350897368,0.85,0.09555694674955793,4.027634451161993,1.2669895409559833,1.0,0.0,4.027634451162783,1.2847750726094413,1.2850732624201435,3.134894610759897,19308.4818418219,1968.9171982095722,4632.441516551485,4632.441516551485,5.558712100336979,5.006262385723268,-2.340894021777939,7.347156407501207,3.487376041140005,3.487376041140005,0.99639315461143,0.0,0.0,0.00023208287100171218,1.000002905049423,0.0002320821967914603,198.96823859075621,0.0,1.3549785257515277e-07,0.38400091419798293,0.014558564501043226,7.831731961889265e-05,0.00015376555138281955,0.0006193114321513636,0.09555694674956156,0.07168470879763034,0.023872237951931222,0.09555692654333958,0.07168470879762762,0.023872237951930317,0.37531297385277573,0.37531297385277573,0.12498569413035168,0.0,4.90879586261218,4.8780259161522395,5.001218037294279,4.909359040711138,4.8788153077586,5.001101568441641,24779.781465278178,21062.81424548645,0.85,1.0675343157054364,0.6633614311344864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518289902658654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.088603152595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.211672144467,1534.3865949813435,0.37531297385277573,0.12498569413035168,6.112874298809886,3.487376041140005
2898.0,-30.055748514693537,5.006258868586248,35.00291842575069,24.089138174336426,4.99406720476602,-26.550774824579843,-40.060539439413674,1.4890935146523419,-0.10310810705351514,-5.012649936666793,40.005759849108166,42263.625493081374,25750.422056442356,25750.422056442356,68014.04754952373,77302.0553472514,77302.0553472514,25750.422056442356,103052.47740369376,103052.47740369376,103052.47740369376,127832.24757908905,91491.14481382788,56452.722641820226,38931.58019111961,24779.770175395293,0.0,63711.350366514904,21062.804649086,1534.3859256129788,0.0,0.8868335019918202,2.8166297573311283,0.0014959135982669303,354481.15706002916,1554781.5909398117,4.386076833631298,1554781.5909398117,4.386076833631298,0.85,0.09555686882757868,4.027634451161993,1.2669894008385016,1.0,0.0,4.027634451162224,1.2847750980543085,1.2850732870046626,3.134894548673562,19308.473505910493,1968.916348183171,4632.441516551485,4632.441516551485,5.5587149809527805,5.006258868586248,-2.3408815098664904,7.347140378452739,3.487385456669148,3.487385456669148,0.9963958447626137,0.0,0.0,0.0002320821967914603,1.000002891891674,0.00023208152563682864,198.96826153657955,0.0,1.3414642625853349e-07,0.38017097201668393,0.014558698647469484,7.831715052932692e-05,0.00015376504626213338,0.000619309397709886,0.09555686882758047,0.07168463269514683,0.023872236132433645,0.09555682696675409,0.07168463269514548,0.023872236132433198,0.37531261783862363,0.37531261783862363,0.124985698733629,0.0,4.908943046320985,4.878214634250298,5.00124034184671,4.909541829613261,4.878979642091338,5.001339712412232,24779.770175395293,21062.804649086,0.85,1.0675342330409971,0.6633610063191202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829157479817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08477321041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.20925681138,1534.3859256129788,0.37531261783862363,0.124985698733629,6.112874298809886,3.487385456669148
2899.0,-30.05577603968877,5.006255475666941,35.00291558991096,24.089131538663082,4.994078920054342,-26.550798429405617,-40.06055829869581,1.4891013097711774,-0.10310273839741058,-5.012633540035019,40.00575425165112,42263.58460957639,25750.40715031691,25750.40715031691,68013.99175989331,77301.98096490877,77301.98096490877,25750.40715031691,103052.38811522568,103052.38811522568,103052.38811522568,127832.13834319696,91491.08628377793,56452.69754215705,38931.54304624542,24779.750227971275,0.0,63711.29327421669,21062.787693775583,1534.3845019523922,0.0,0.8868336056889151,2.81663160131437,0.0014959135982669303,354481.38363199093,1554781.3495645272,4.386073349280993,1554781.3495645272,4.386073349280993,0.85,0.09555678431994649,4.027634451161993,1.2669892744580284,1.0,0.0,4.027634451163029,1.2847750629742747,1.2850732510541594,3.1348946342700295,19308.461153612123,1968.9150885992794,4632.441516551485,4632.441516551485,5.558711763184053,5.006255475666941,-2.3408608960386443,7.347116371705585,3.487394832975686,3.487394832975686,0.9963985237073388,0.0,0.0,0.00023208152563682864,1.0000028661321716,0.00023208086046240807,198.96828427801293,0.0,1.3353847028235353e-07,0.3784480247801899,0.014558832185939766,7.831698329821953e-05,0.0001537645423386091,0.0006193073680901389,0.09555678431994911,0.0716845515376752,0.023872232782273916,0.09555681203779588,0.07168455153767322,0.02387223278227326,0.375312263160144,0.375312263160144,0.12498570458141856,0.0,4.9090543887706986,4.878371993486326,5.0012133378152726,4.909530801637629,4.879032551367857,5.001136498095946,24779.750227971275,21062.787693775583,0.85,1.067534314005487,0.6633609590637526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518293239364106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08305026317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.206843079888,1534.3845019523922,0.375312263160144,0.12498570458141856,6.112874298809886,3.487394832975686
