time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2900.0,-30.05580332812842,5.006252057290803,35.00291278043892,24.089120991434925,4.994082006270324,-26.550822684305256,-40.06057345597071,1.4891013624471827,-0.10296752160621736,-5.012624109976802,40.005749347987525,42263.52945165861,25750.410205136566,25750.410205136566,68013.93965679518,77301.9257566585,77301.9257566585,25750.410205136566,103052.33596179506,103052.33596179506,103052.33596179506,127832.07345713653,91491.0433386593,56452.65458191749,38931.54306304646,24779.73749534147,0.0,63711.28055838793,21062.77687104025,1534.3836547683816,0.0,0.886833671425644,2.81663092477967,0.0014959135982669303,354481.5139384876,1554781.138107244,4.386071140446104,1554781.138107244,4.386071140446104,0.85,0.09555670422908048,4.027634451161993,1.2669891387363896,1.0,0.0,4.0276344511618,1.2847750641014168,1.285073251326919,3.1348946315197646,19308.45209038872,1968.914164407695,4632.441516551485,4632.441516551485,5.558712422624575,5.006252057290803,-2.340845365811522,7.3470974231023245,3.487404240892672,3.487404240892672,0.9964012116836206,0.0,0.0,0.00023208086046240807,1.0000028415006257,0.0002320802010063717,198.96830682400622,0.0,1.3234861320500155e-07,0.37507596982297436,0.01455896453455297,7.831684889419893e-05,0.00015376401156820915,0.0006193052303409904,0.09555670422908703,0.07168447394361495,0.023872230285472088,0.09555674340886114,0.07168447394361004,0.02387223028547045,0.37531190777357676,0.37531190777357676,0.12498570844830019,0.0,4.909171265407338,4.878528721976238,5.001210391788504,4.909656588370581,4.879173534747224,5.001216537890684,24779.73749534147,21062.77687104025,0.85,1.0675337092693356,0.6633602257127194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294889102943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07967820822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.204433378662,1534.3836547683816,0.37531190777357676,0.12498570844830019,6.112874298809886,3.487404240892672
2901.0,-30.05583043460088,5.00624863921552,35.00290996741521,24.08911040928217,4.9940854402186705,-26.550846740587712,-40.06059238510204,1.4891017462054874,-0.10284347782533132,-5.0126134969921505,40.00574362559208,42263.490633306414,25750.41016903404,25750.41016903404,68013.90080234045,77301.86890498544,77301.86890498544,25750.41016903404,103052.27907401949,103052.27907401949,103052.27907401949,127831.9983145425,91490.99881767179,56452.62804389732,38931.52308197163,24779.71924052302,0.0,63711.242322494654,21062.761354444567,1534.3824631073032,0.0,0.8868337461456202,2.8166305332586696,0.0014959135982669303,354481.6605909509,1554780.8913443806,4.386068629763326,1554780.8913443806,4.386068629763326,0.85,0.09555662206849028,4.027634451161993,1.2669889975199475,1.0,0.0,4.027634451162707,1.2847750636679316,1.2850732500460365,3.1348946325774834,19308.4426945908,1968.9132063029479,4632.441516551485,4632.441516551485,5.558712414831163,5.00624863921552,-2.3408289815794054,7.347077620794925,3.4874136354753156,3.4874136354753156,0.9964038958500901,0.0,0.0,0.0002320802010063717,1.0000028225532887,0.00023207954594948606,198.96832921966077,0.0,1.3121085098377899e-07,0.37185155168802964,0.014559095745403953,7.831668104431606e-05,0.00015376351996205563,0.0006193032503311101,0.09555662206849226,0.07168439479356302,0.02387222727492924,0.095556663964249,0.07168439479356153,0.02387222727492875,0.37531155188718035,0.37531155188718035,0.12498571217197176,0.0,4.909287003622467,4.878681462188183,5.001214869843125,4.909770019166842,4.879312566965893,5.001252961474222,24779.71924052302,21062.761354444567,0.85,1.0675337400904306,0.6633600145383504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296524663934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07645379008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.20202749893,1534.3824631073032,0.37531155188718035,0.12498571217197176,6.112874298809886,3.4874136354753156
2902.0,-30.055857283199654,5.006245214364036,35.002907150796666,24.08909989697861,4.994088403861968,-26.550870611791964,-40.06060747252775,1.489101732454243,-0.10270783631295899,-5.012603229655066,40.00573789483723,42263.43712818117,25750.410982178124,25750.410982178124,68013.8481103593,77301.81424184624,77301.81424184624,25750.410982178124,103052.22522402435,103052.22522402435,103052.22522402435,127831.92632159783,91490.9561906378,56452.586503527586,38931.5218745669,24779.70109757348,0.0,63711.22297214038,21062.745932937458,1534.3812861186188,0.0,0.8868338191370417,2.816629948908981,0.0014959135982669303,354481.8024672294,1554780.6442210728,4.386066177162386,1554780.6442210728,4.386066177162386,0.85,0.09555654004593439,4.027634451161993,1.2669888628972696,1.0,0.0,4.027634451163106,1.2847750650849314,1.2850732506217206,3.1348946291199558,19308.43369849661,1968.9122889566377,4632.441516551485,4632.441516551485,5.558712590363673,5.006245214364036,-2.3408128583470544,7.34705807271109,3.487423024451423,3.487423024451423,0.9964065784146923,0.0,0.0,0.00023207954594948606,1.000002795701895,0.00023207889712607355,198.96835140226173,0.0,1.30335574078306e-07,0.3693710169379192,0.014559226080978031,7.831654726014542e-05,0.00015376299868934064,0.0006193011508351647,0.0955565400459342,0.07168431567359211,0.023872224372342078,0.0955565787052644,0.07168431567359226,0.023872224372342134,0.37531119546345076,0.37531119546345076,0.12498571622950551,0.0,4.909404800336574,4.878833968292838,5.001228294277382,4.909895393342083,4.879463480659638,5.001301514222405,24779.70109757348,21062.745932937458,0.85,1.067533237277526,0.6633593762069535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829814931888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.073973255334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.199624354993,1534.3812861186188,0.37531119546345076,0.12498571622950551,6.112874298809886,3.487423024451423
2903.0,-30.055884036384754,5.006241792491716,35.002904331153154,24.08909979220482,4.994091988103196,-26.55089433502545,-40.06063010366631,1.4891022867438874,-0.10241415497466733,-5.012592515504867,40.005732173491616,42263.41530069798,25750.410624678407,25750.410624678407,68013.82592537638,77301.79924306188,77301.79924306188,25750.410624678407,103052.20986774028,103052.20986774028,103052.20986774028,127831.892616313,91490.95344088746,56452.57689866731,38931.52949135572,24779.68274857271,0.0,63711.212239928434,21062.730336286804,1534.3800909763202,0.0,0.8868338943679086,2.8166273390575487,0.0014959135982669303,354481.9505177143,1554780.3975035402,4.386063649313631,1554780.3975035402,4.386063649313631,0.85,0.09555645788240703,4.027634451161993,1.2669888073997573,1.0,0.0,4.027634451163248,1.2847750638317363,1.285073248534599,3.134894632177794,19308.43311818382,1968.9122297812016,4632.441516551485,4632.441516551485,5.558712513190606,5.006241792491716,-2.340796414543835,7.347038207035551,3.4874324056865844,3.4874324056865844,0.9964092587675956,0.0,0.0,0.00023207889712607355,1.00000278576723,0.0002320782506100882,198.96837350603528,0.0,1.2909532473719495e-07,0.36585615030521046,0.014559355176302769,7.831634658428585e-05,0.00015376255054178772,0.0006192993458606414,0.09555645788241372,0.07168423631508544,0.023872221567328277,0.09555642384021358,0.07168423631508043,0.023872221567326605,0.3753108386974789,0.3753108386974789,0.12498572109986142,0.0,4.909555461492573,4.879029397068223,5.001244363545936,4.91017836053021,4.879831448854759,5.0013290124024365,24779.68274857271,21062.730336286804,0.85,1.0675330688928795,0.6633591453501035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299758518236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0704583887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.19722547358,1534.3800909763202,0.3753108386974789,0.12498572109986142,6.112874298809886,3.4874324056865844
2904.0,-30.05591053431543,5.006238358269318,35.00290150835654,24.089089349750452,4.994094571802056,-26.550917928575245,-40.060645156167425,1.4891019660618607,-0.10227258036667308,-5.01258253667139,40.00572644236393,42263.3631296661,25750.41210668775,25750.41210668775,68013.77523635385,77301.74633853495,77301.74633853495,25750.41210668775,103052.15844522271,103052.15844522271,103052.15844522271,127831.82307154022,91490.91227711072,56452.53639776146,38931.52875483251,24779.664626317503,0.0,63711.193381150006,21062.714932369876,1534.3789214544367,0.0,0.8868339658925958,2.8166266430272153,0.0014959135982669303,354482.088407475,1554780.1503642143,4.386061245997299,1554780.1503642143,4.386061245997299,0.85,0.09555637672890663,4.027634451161993,1.2669886777224018,1.0,0.0,4.027634451160507,1.2847750666669366,1.2850732505397866,3.1348946252598093,19308.424430898354,1968.911343924618,4632.441516551485,4632.441516551485,5.558712833110314,5.006238358269318,-2.340780518171896,7.347018876441214,3.4874417821123744,3.4874417821123744,0.9964119377463927,0.0,0.0,0.0002320782506100882,1.0000027591885403,0.0002320776102642055,198.96839539891909,0.0,1.2863623405275172e-07,0.36455508730549835,0.014559483812536822,7.831621311032806e-05,0.00015376203749976013,0.0006192972795148961,0.09555637672890854,0.07168415771286908,0.02387221901603946,0.09555633509941847,0.07168415771286765,0.02387221901603898,0.3753104843633593,0.3753104843633593,0.12498572678987796,0.0,4.90970258879463,4.879217535808891,5.001268184463413,4.910309956304729,4.87998903178368,5.0013824418077775,24779.664626317503,21062.714932369876,0.85,1.0675325892808787,0.6633585228395737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301361999215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0691573257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.194827608664,1534.3789214544367,0.3753104843633593,0.12498572678987796,6.112874298809886,3.4874417821123744
2905.0,-30.05593684312883,5.006235011443181,35.002898701440955,24.089082958549284,4.994104578087601,-26.55094060958748,-40.06066384082658,1.4891083445462385,-0.1022263235336709,-5.01256782755202,40.005721259340554,42263.32689486062,25750.40161913649,25750.40161913649,68013.7285139971,77301.67989115491,77301.67989115491,25750.40161913649,103052.0815102914,103052.0815102914,103052.0815102914,127831.72925378877,91490.86049924535,56452.51478014093,38931.495243449346,24779.64774349737,0.0,63711.14298694672,21062.700581972764,1534.3777124850137,0.0,0.8868340595022899,2.8166277524265815,0.0014959135982669303,354482.291661465,1554779.9268604224,4.386058100598313,1554779.9268604224,4.386058100598313,0.85,0.09555629437048047,4.027634451161993,1.2669885744201022,1.0,0.0,4.027634451160456,1.2847750381503706,1.285073221193859,3.1348946948411966,19308.413503594475,1968.910229649725,4632.441516551485,4632.441516551485,5.558710569174283,5.006235011443181,-2.3407611392664776,7.346996150709659,3.4874511491094378,3.4874511491094378,0.996414614031268,0.0,0.0,0.0002320776102642055,1.0000027394966133,0.00023207697449011984,198.96841713555628,0.0,1.274085927776661e-07,0.3610759519319058,0.0145596112211296,7.831604742948893e-05,0.00015376156283471658,0.0006192953677376141,0.09555629437048273,0.07168407812182843,0.023872216248654293,0.09555630753225068,0.07168407812182674,0.02387221624865373,0.37531013166274524,0.37531013166274524,0.12498573361660255,0.0,4.909824803899085,4.879383951157706,5.001257512610891,4.910341504018334,4.880077531207974,5.0012427929556225,24779.64774349737,21062.700581972764,0.85,1.0675327003304886,0.6633584788067548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302950181576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06567819032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.192433965572,1534.3777124850137,0.37531013166274524,0.12498573361660255,6.112874298809886,3.4874511491094378
2906.0,-30.055963026418404,5.006231593155198,35.002895903980885,24.089073005039268,4.994103960891953,-26.55096424003303,-40.06067892825229,1.489105174506592,-0.10200602562576933,-5.012560576085111,40.00571592092072,42263.27608952529,25750.41019455788,25750.41019455788,68013.68628408317,77301.64198184291,77301.64198184291,25750.41019455788,103052.05217640079,103052.05217640079,103052.05217640079,127831.68521281122,91490.83290784819,56452.47425798176,38931.5096109627,24779.633036410443,0.0,63711.14264737314,21062.688080948876,1534.3768026426774,0.0,0.8868341157273464,2.816625703002443,0.0014959135982669303,354482.3918639339,1554779.696655607,4.386056211368605,1554779.696655607,4.386056211368605,0.85,0.0955562156669165,4.027634451161993,1.2669884024327622,1.0,0.0,4.027634451161718,1.284775054292822,1.2850732365231876,3.134894655453068,19308.407680651042,1968.9096358747424,4632.441516551485,4632.441516551485,5.558712420340966,5.006231593155198,-2.3407472274137295,7.346978820568928,3.487460536747335,3.487460536747335,0.9964172962135243,0.0,0.0,0.00023207697449011984,1.0000027264265847,0.000232076341751012,198.96843876848848,0.0,1.264989634810134e-07,0.358498062505192,0.014559737720093082,7.831591364631897e-05,0.00015376106084380087,0.0006192933459017077,0.0955562156669219,0.07168400144529942,0.023872214221622494,0.09555618740003496,0.07168400144529535,0.023872214221621144,0.3753097790764757,0.3753097790764757,0.12498573927601281,0.0,4.909968017166875,4.879565901578701,5.001284253504366,4.910554550459324,4.880307467793102,5.001405004972526,24779.633036410443,21062.688080948876,0.85,1.067532043186286,0.6633576849098912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518304527029313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0631003009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.190043227869,1534.3768026426774,0.3753097790764757,0.12498573927601281,6.112874298809886,3.487460536747335
2907.0,-30.055988976708843,5.0062283313985345,35.00289312453276,24.089071119111054,4.994118680820898,-26.550986126931708,-40.06069750813765,1.4891158310437578,-0.1019891260881991,-5.012542563942321,40.00571085063702,42263.24091069061,25750.391410799675,25750.391410799675,68013.6323214903,77301.5746880027,77301.5746880027,25750.391410799675,103051.96609880237,103051.96609880237,103051.96609880237,127831.58139330162,91490.78204711215,56452.45544778416,38931.47399925332,24779.615294499246,0.0,63711.089293752564,21062.673000324357,1534.3754677239385,0.0,0.8868342257357217,2.816627584025294,0.0014959135982669303,354482.6407600395,1554779.4780134568,4.386052514954988,1554779.4780134568,4.386052514954988,0.8499999999999999,0.09555613194157765,4.027634451161993,1.2669883183622734,1.0,0.0,4.027634451162962,1.2847750057476115,1.2850731871537404,3.134894773905031,19308.39694689996,1968.908541336742,4632.441516551485,4632.441516551485,5.558708365511965,5.0062283313985345,-2.3407254103250876,7.346953741723622,3.487469897249532,3.487469897249532,0.9964199706427234,0.0,0.0,0.000232076341751012,1.0000027021652789,0.00023207571464407383,198.9684602089182,0.0,1.258951124373683e-07,0.35678674864750176,0.01455986361520552,7.831574889511301e-05,0.000153760592855899,0.0006192914610175114,0.09555613194158076,0.07168392086579885,0.023872211075781913,0.09555617993393596,0.07168392086579652,0.02387221107578114,0.3753094276350864,0.3753094276350864,0.12498574626416363,0.0,4.910078278906781,4.8797250461583985,5.001247560791285,4.910553437854105,4.8803958122214794,5.001135038053292,24779.615294499246,21062.673000324357,0.85,1.0675320901813499,0.6633576882640884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306096353972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.061388987044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.187654127862,1534.3754677239385,0.3753094276350864,0.12498574626416363,6.112874298809886,3.487469897249532
2908.0,-30.056014668115377,5.006224984233223,35.00289036943719,24.08905589198696,4.9941179997933824,-26.551009321033387,-40.06071245586497,1.4891126527114134,-0.10185141274041598,-5.01253587121106,40.005706001060695,42263.191953614834,25750.401659837386,25750.401659837386,68013.59361345222,77301.51575345302,77301.51575345302,25750.401659837386,103051.9174132904,103051.9174132904,103051.9174132904,127831.52115961589,91490.7332058672,56452.41651238711,38931.46299275565,24779.603746325498,0.0,63711.06673908115,21062.663184376674,1534.3747495612786,0.0,0.8868342773478839,2.816626555059223,0.0014959135982669303,354482.7332418385,1554779.2688887308,4.386050780724529,1554779.2688887308,4.386050780724529,0.85,0.09555605419705668,4.027634451161993,1.2669881463749335,1.0,0.0,4.027634451161667,1.2847750219109584,1.2850732025151055,3.1348947344659144,19308.386639346307,1968.9074902587845,4632.441516551485,4632.441516551485,5.558710577960343,5.006224984233223,-2.34071187475285,7.346936858986073,3.487479299274864,3.487479299274864,0.9964226569356754,0.0,0.0,0.00023207571464407383,1.0000026752086109,0.00023207509379478454,198.9684814354591,0.0,1.2477450187110636e-07,0.3536109383027154,0.01455998838970739,7.831561635114246e-05,0.00015376009829293138,0.0006192894690986647,0.09555605419705888,0.07168384515297878,0.02387220904408011,0.09555610586174958,0.07168384515297713,0.023872209044079558,0.3753090758473472,0.3753090758473472,0.1249857504848287,0.0,4.91019699071245,4.879878873054565,5.00126068426124,4.910684458470655,4.880506884346573,5.001325903625457,24779.603746325498,21062.663184376674,0.85,1.067531860547735,0.6633571546792211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518307651713882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0582131767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.18526882283,1534.3747495612786,0.3753090758473472,0.1249857504848287,6.112874298809886,3.487479299274864
2909.0,-30.056040203144104,5.006221631664104,35.00288759392278,24.089050688222073,4.994120467156909,-26.55103205943761,-40.06073117544872,1.4891123234504071,-0.10162244244179419,-5.012525495196588,40.00569989612501,42263.15906843655,25750.402308294335,25750.402308294335,68013.56137673088,77301.48462049516,77301.48462049516,25750.402308294335,103051.88692878949,103051.88692878949,103051.88692878949,127831.46982192394,91490.71337810616,56452.39488913342,38931.46498774748,24779.58289313444,0.0,63711.04788088192,21062.645459164272,1534.373415209021,0.0,0.8868343522466955,2.8166247564708087,0.0014959135982669303,354482.8766201847,1554779.0056300948,4.386048264035002,1554779.0056300948,4.386048264035002,0.8499999999999999,0.09555597249446608,4.027634451161993,1.2669881051639096,1.0,0.0,4.027634451160945,1.2847750247332905,1.2850732045403994,3.134894727579328,19308.382454856106,1968.9070635595342,4632.441516551485,4632.441516551485,5.558710717942023,5.006221631664104,-2.3406956712376767,7.346917302901781,3.4874886700989927,3.4874886700989927,0.9964253343139979,0.0,0.0,0.00023207509379478454,1.0000026589257585,0.00023207447672598047,198.96850253280275,0.0,1.2352944029164102e-07,0.35008243378651066,0.014560111919147682,7.831545036178977e-05,0.00015375964343299477,0.0006192876370891136,0.0955559724944693,0.07168376633506897,0.023872206159400333,0.0955559698143674,0.07168376633506655,0.023872206159399532,0.3753087235660183,0.3753087235660183,0.12498575548922512,0.0,4.910334280294194,4.880055820564735,5.001278736608299,4.910903052754804,4.880783305502348,5.001370674841667,24779.58289313444,21062.645459164272,0.85,1.0675316705494031,0.6633568348688025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830919155761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.054684672185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.182887839095,1534.373415209021,0.3753087235660183,0.12498575548922512,6.112874298809886,3.4874886700989927
2910.0,-30.05606557888278,5.006218289309176,35.00288481531653,24.089045205060415,4.994124709278064,-26.55105447698863,-40.06074605332685,1.4891136073839015,-0.10143707397310209,-5.012514390626104,40.005694255040666,42263.11098868511,25750.401082591354,25750.401082591354,68013.51207127646,77301.4451509073,77301.4451509073,25750.401082591354,103051.84623349865,103051.84623349865,103051.84623349865,127831.41078534703,91490.68586786604,56452.35872465222,38931.4746035709,24779.564551848383,0.0,63711.03915541929,21062.629869071126,1534.3722073407082,0.0,0.8868344291733038,2.8166236161655984,0.0014959135982669303,354483.03006594937,1554778.7623738074,4.386045679209384,1554778.7623738074,4.386045679209384,0.85,0.09555589151616505,4.027634451161993,1.2669879496609795,1.0,0.0,4.02763445116088,1.2847750200012142,1.285073199014389,3.134894739125755,19308.376649040216,1968.906471531075,4632.441516551485,4632.441516551485,5.558710453350883,5.006218289309176,-2.340678938079425,7.346897227388601,3.4874980337143637,3.4874980337143637,0.9964280096326753,0.0,0.0,0.00023207447672598047,1.0000026423396358,0.00023207386350801248,198.968523498543,0.0,1.2277725590498346e-07,0.34795074323472314,0.014560234696403588,7.831531843764767e-05,0.0001537591582883328,0.0006192856831037593,0.09555589151616764,0.07168368797955452,0.02387220353661312,0.09555586419528393,0.07168368797955257,0.02387220353661247,0.37530837239501946,0.37530837239501946,0.12498576142837416,0.0,4.910478688090507,4.880242879868661,5.001294913201889,4.911077316653007,4.881012194984351,5.001380733686972,24779.564551848383,21062.629869071126,0.85,1.0675310428599594,0.66335617106459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310722028962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05255298163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.18050913175,1534.3722073407082,0.37530837239501946,0.12498576142837416,6.112874298809886,3.4874980337143637
2911.0,-30.056090735532862,5.006214913522179,35.00288203158261,24.08903493722903,4.99412599085029,-26.551076993413208,-40.06076470306141,1.4891122487306512,-0.10126829570123164,-5.012505361089291,40.005688548474026,42263.0795927312,25750.405094439644,25750.405094439644,68013.48468717084,77301.39826403584,77301.39826403584,25750.405094439644,103051.80335847549,103051.80335847549,103051.80335847549,127831.35000992261,91490.64965324578,56452.33794033207,38931.45745879301,24779.54665144712,0.0,63711.00411024013,21062.614653730052,1534.3710714053939,0.0,0.8868344957784656,2.8166224516738976,0.0014959135982669303,354483.15483841253,1554778.5162938044,4.3860434411969,1554778.5162938044,4.3860434411969,0.85,0.09555581200830318,4.027634451161993,1.2669878364680338,1.0,0.0,4.027634451162017,1.2847750276233345,1.2850732058503902,3.134894720527522,19308.3690062346,1968.905692181795,4632.441516551485,4632.441516551485,5.558711319384114,5.006214913522179,-2.3406637380729265,7.346878651595105,3.4875073948234006,3.4875073948234006,0.9964306842352573,0.0,0.0,0.00023207386350801248,1.000002619526767,0.00023207325558590757,198.96854428327347,0.0,1.22011073674699e-07,0.345779382794097,0.014560356707477263,7.831515306823885e-05,0.00015375871043977362,0.0006192838793334734,0.09555581200830524,0.07168361071185125,0.02387220129645398,0.09555576112332984,0.07168361071184971,0.023872201296453465,0.3753080228436986,0.3753080228436986,0.12498576801356447,0.0,4.910626952079724,4.880429915066998,5.001326604150506,4.911237065388036,4.881195195410044,5.001470536651823,24779.54665144712,21062.614653730052,0.85,1.0675312002536652,0.6633560431664637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518312242953388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.050381621186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.178132764348,1534.3710714053939,0.3753080228436986,0.12498576801356447,6.112874298809886,3.4875073948234006
2912.0,-30.056115658528203,5.006211575422821,35.002879247526714,24.089029139746003,4.994132109957395,-26.55109881573001,-40.060779511090345,1.4891152671592494,-0.10113341135445353,-5.01249299683864,40.00568297162818,42263.03309469423,25750.400571922903,25750.400571922903,68013.43366661713,77301.34995808075,77301.34995808075,25750.400571922903,103051.75053000366,103051.75053000366,103051.75053000366,127831.27856825184,91490.61388372003,56452.3039140789,38931.455521823475,24779.52803824819,0.0,63710.98356007166,21062.59883251096,1534.3698173329162,0.0,0.8868345788821085,2.816622122144638,0.0014959135982669303,354483.32569086424,1554778.2758076817,4.386040648816198,1554778.2758076817,4.386040648816198,0.85,0.09555573142318916,4.027634451161993,1.266987699647434,1.0,0.0,4.027634451160436,1.2847750147583188,1.2850731922013048,3.134894751918598,19308.361457362607,1968.904922411079,4632.441516551485,4632.441516551485,5.558710343113453,5.006211575422821,-2.3406460985162587,7.34685767393908,3.4875167402765053,3.4875167402765053,0.9964333543647158,0.0,0.0,0.00023207325558590757,1.00000259519713,0.00023207265331162374,198.9685648749593,0.0,1.2095737625129027e-07,0.3427932042961566,0.014560477664853513,7.831502176391954e-05,0.00015375823382198802,0.0006192819596912601,0.09555573142319071,0.07168353249327723,0.023872198929913484,0.09555568079853653,0.07168353249327607,0.02387219892991309,0.3753076747113638,0.3753076747113638,0.1249857760675764,0.0,4.910768800998483,4.880614182609122,5.001340921416954,4.911359585484206,4.881374721615941,5.001421699738501,24779.52803824819,21062.59883251096,0.85,1.067530743776523,0.6633555273062981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518313750746785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04739544269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.17575994016,1534.3698173329162,0.3753076747113638,0.1249857760675764,6.112874298809886,3.4875167402765053
2913.0,-30.05614035388702,5.006208320762063,35.00287649316486,24.089022643771045,4.994142657419991,-26.551119990307942,-40.060794179420895,1.489122293840878,-0.10110470496027801,-5.012478404635654,40.00567826841989,42262.98717862302,25750.390559290885,25750.390559290885,68013.3777379139,77301.28086224264,77301.28086224264,25750.390559290885,103051.67142153352,103051.67142153352,103051.67142153352,127831.18517582459,91490.55902514937,56452.272172293626,38931.42983650638,24779.51375429106,0.0,63710.94359079744,21062.5866911474,1534.3687581216354,0.0,0.8868346701593912,2.8166234486172104,0.0014959135982669303,354483.52732982865,1554778.072994796,4.386037581791933,1554778.072994796,4.386037581791933,0.85,0.09555565123154454,4.027634451161993,1.266987585905008,1.0,0.0,4.027634451162746,1.2847749831308408,1.2850731597926595,3.1348948290907224,19308.349879900543,1968.903741838502,4632.441516551485,4632.441516551485,5.558708181697712,5.006208320762063,-2.3406267971527166,7.34683511791478,3.4875260914724024,3.4875260914724024,0.9964360261349722,0.0,0.0,0.00023207265331162374,1.0000025714941405,0.0002320720565396902,198.9685852785728,0.0,1.1983364991487071e-07,0.3396085638587436,0.014560597498503428,7.831489169852056e-05,0.00015375776161310318,0.0006192800578064874,0.09555565123154763,0.07168345460161442,0.023872196629933208,0.09555566967065622,0.0716834546016121,0.023872196629932438,0.37530732767100355,0.37530732767100355,0.12498578426376954,0.0,4.910884256857685,4.880773770409348,5.001323698707267,4.91137369967538,4.881439818791762,5.001282553313615,24779.51375429106,21062.5866911474,0.85,1.0675305356447102,0.6633552227709838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315244536104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.044210802254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.173390958302,1534.3687581216354,0.37530732767100355,0.12498578426376954,6.112874298809886,3.4875260914724024
2914.0,-30.056164948858648,5.006204977624452,35.002873746370796,24.08901279503482,4.994141062522875,-26.55114228881495,-40.06080902237443,1.4891184024792017,-0.10086510008198957,-5.012471898185014,40.0056729801227,42262.942370246616,25750.401176513344,25750.401176513344,68013.34354675996,77301.2474318259,77301.2474318259,25750.401176513344,103051.64860833925,103051.64860833925,103051.64860833925,127831.1479047306,91490.53487577743,56452.236617179085,38931.44250955372,24779.499296391357,0.0,63710.94180594508,21062.574401932652,1534.3678783884548,0.0,0.8868347224118643,2.816621058411939,0.0014959135982669303,354483.61723773286,1554777.8449515891,4.386035826047454,1554777.8449515891,4.386035826047454,0.85,0.09555557412347236,4.027634451161993,1.266987467217259,1.0,0.0,4.0276344511628315,1.2847750025671318,1.2850731784667038,3.1348947816655093,19308.34478336897,1968.9032221369146,4632.441516551485,4632.441516551485,5.558710473625718,5.006204977624452,-2.340613428963646,7.346818406588098,3.4875354622754453,3.4875354622754453,0.99643870350727,0.0,0.0,0.0002320720565396902,1.0000025610414645,0.00023207146219505277,198.9686055992488,0.0,1.1873886735165066e-07,0.33650595007457795,0.014560716237370779,7.831476008492784e-05,0.00015375729645476235,0.0006192781843187286,0.09555557412347498,0.07168337925577269,0.0238721948677023,0.09555553942465991,0.07168337925577072,0.023872194867701646,0.3753069801298303,0.3753069801298303,0.12498579066982728,0.0,4.911026311631645,4.880953901252838,5.00135127048344,4.911606798103037,4.881686775346282,5.001473928913697,24779.499296391357,21062.574401932652,0.85,1.0675300288907894,0.6633545380473863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831672468205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04110818847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.171025705997,1534.3678783884548,0.3753069801298303,0.12498579066982728,6.112874298809886,3.4875354622754453
2915.0,-30.056189365484048,5.006201734393438,35.00287100071413,24.089011607598536,4.994151453609917,-26.551163228087162,-40.06082742763681,1.4891253162130242,-0.10074849540075093,-5.012456544531645,40.0056675196633,42262.9131863581,25750.389187721612,25750.389187721612,68013.3023740797,77301.20034167425,77301.20034167425,25750.389187721612,103051.58952939586,103051.58952939586,103051.58952939586,127831.0694746883,91490.5018472938,56452.22144561194,38931.42266853539,24779.47994529243,0.0,63710.90261382783,21062.557953498566,1534.366512606464,0.0,0.8868348203050769,2.8166213182546533,0.0014959135982669303,354483.82939876197,1554777.6094843878,4.386032536720892,1554777.6094843878,4.386032536720892,0.85,0.09555549230170368,4.027634451161993,1.2669873556727542,1.0,0.0,4.027634451162652,1.2847749714516554,1.285073146580367,3.1348948575883337,19308.33781297197,1968.9025113542314,4632.441516551485,4632.441516551485,5.558707885618575,5.006201734393438,-2.340593578931014,7.346795313324453,3.487544800963536,3.487544800963536,0.9964413717038675,0.0,0.0,0.00023207146219505277,1.000002542470994,0.00023207087216159177,198.96862577257647,0.0,1.1825592375211034e-07,0.3351372879134807,0.01456083449329453,7.831459688435647e-05,0.00015375686531069632,0.0006192764478280348,0.09555549230170989,0.07168330023673619,0.023872192064973697,0.09555547373130804,0.07168330023673154,0.023872192064972146,0.37530663354067656,0.37530663354067656,0.12498579834982704,0.0,4.911156845879759,4.881132576997004,5.001337081179315,4.91170804913088,4.881876422820028,5.001309517212633,24779.47994529243,21062.557953498566,0.85,1.0675300393455434,0.6633544880462162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518318198811457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.039739526306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.168661641603,1534.366512606464,0.37530663354067656,0.12498579834982704,6.112874298809886,3.487544800963536
2916.0,-30.05621351281337,5.006198484772319,35.00286828048611,24.089000780973606,4.994156092342582,-26.551184500285856,-40.06084216581655,1.4891270798150689,-0.10066109094162812,-5.0124461235086235,40.00566276901447,42262.86967979505,25750.389954534377,25750.389954534377,68013.25963432943,77301.13763687648,77301.13763687648,25750.389954534377,103051.52759141085,103051.52759141085,103051.52759141085,127830.99463076438,91490.4507663157,56452.18948836606,38931.40141994404,24779.467039353538,0.0,63710.86845929758,21062.546983450506,1534.3656285729703,0.0,0.8868348905296394,2.8166213860161244,0.0014959135982669303,354483.9733993971,1554777.4046258263,4.386030177093672,1554777.4046258263,4.386030177093672,0.85,0.09555541418270741,4.027634451161993,1.2669872386334466,1.0,0.0,4.027634451162767,1.28477496441984,1.28507313878882,3.134894874746204,19308.32703274057,1968.9014120765573,4632.441516551485,4632.441516551485,5.558708051149595,5.006198484772319,-2.3405773229288087,7.346775807701127,3.487554164218221,3.487554164218221,0.9964440469194917,0.0,0.0,0.00023207087216159177,1.0000025144300233,0.00023207028863709048,198.9686457234119,0.0,1.1739814689509246e-07,0.332706348300692,0.014560951891441425,7.831446620025472e-05,0.00015375640596133704,0.0006192745977367303,0.0955554141827083,0.07168322424763064,0.023872189935077656,0.09555542854196943,0.07168322424762998,0.02387218993507743,0.3753062877449495,0.3753062877449495,0.12498580453385605,0.0,4.911278542969626,4.881295510227119,5.0013348025377695,4.911785032566968,4.8819670235976105,5.001345502369418,24779.467039353538,21062.546983450506,0.85,1.0675299407946461,0.6633541607864782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319662251744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.037308586696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.166300330244,1534.3656285729703,0.3753062877449495,0.12498580453385605,6.112874298809886,3.487554164218221
2917.0,-30.056237471645016,5.006195191722592,35.00286555328015,24.088995821680896,4.994156854933187,-26.551205990402934,-40.0608568690717,1.4891253736910406,-0.10039459244626414,-5.012437486193872,40.00565712530916,42262.82711018323,25750.395165967144,25750.395165967144,68013.22227615037,77301.11439427645,77301.11439427645,25750.395165967144,103051.50956024359,103051.50956024359,103051.50956024359,127830.95892192135,91490.43750242387,56452.15684530826,38931.42295235068,24779.449361677754,0.0,63710.872314028435,21062.53195742609,1534.3645154761307,0.0,0.8868349549112591,2.816618891081482,0.0014959135982669303,354484.09275228303,1554777.1612567052,4.3860280137963725,1554777.1612567052,4.3860280137963725,0.85,0.0955553355000926,4.027634451161993,1.2669871314847843,1.0,0.0,4.02763445116104,1.2847749736061287,1.2850731472275039,3.1348948523313456,19308.32423350241,1968.9011266337038,4632.441516551485,4632.441516551485,5.5587091761357925,5.006195191722592,-2.3405623939868803,7.346757585709472,3.4875635201398385,3.4875635201398385,0.9964467200399538,0.0,0.0,0.00023207028863709048,1.0000024948024624,0.00023206970966900735,198.96866551851159,0.0,1.1610307976771632e-07,0.32903612806170807,0.014561067994521193,7.831433582603184e-05,0.00015375595281105864,0.0006192727726130574,0.09555533550009483,0.07168314789542238,0.02387218760467245,0.09555528151689188,0.0716831478954207,0.023872187604671892,0.37530594174803517,0.37530594174803517,0.12498581023422912,0.0,4.91142815012239,4.881487855889702,5.001355920926812,4.912042893747582,4.882273633979196,5.001456817384792,24779.449361677754,21062.53195742609,0.85,1.0675292898347994,0.6633534524825117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321109551724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.033638366454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.163943599899,1534.3645154761307,0.37530594174803517,0.12498581023422912,6.112874298809886,3.4875635201398385
2918.0,-30.05626127165833,5.006192018489933,35.002862840913274,24.08899425007405,4.994169285004087,-26.55122617073942,-40.06087139770386,1.4891341840852002,-0.10032739614308639,-5.012421135153371,40.005652103118166,42262.78442466721,25750.38078791912,25750.38078791912,68013.16521258633,77301.05769698576,77301.05769698576,25750.38078791912,103051.43848490488,103051.43848490488,103051.43848490488,127830.87062598496,91490.39544336931,56452.128754084726,38931.40743253843,24779.432141080073,0.0,63710.839573618505,21062.51731991806,1534.3632475030734,0.0,0.8868350562926521,2.816619916923693,0.0014959135982669303,354484.3186957238,1554776.9446886885,4.386024607264084,1554776.9446886885,4.386024607264084,0.85,0.0955552540864014,4.027634451161993,1.2669869891693817,1.0,0.0,4.027634451162102,1.2847749335862342,1.285073106454439,3.134894949981259,19308.31535727573,1968.900221510478,4632.441516551485,4632.441516551485,5.558706072362552,5.006192018489933,-2.340541795339481,7.346733813829413,3.4875728575444582,3.4875728575444582,0.9964493878698452,0.0,0.0,0.00023206970966900735,1.0000024782653818,0.00023206913454010505,198.96868518239697,0.0,1.1519650687985532e-07,0.32646690049751,0.014561183191028074,7.83142070003934e-05,0.00015375550266861395,0.0006192709596038393,0.0955552540864045,0.07168306942936158,0.023872184657042918,0.09555524827752654,0.07168306942935926,0.023872184657042148,0.37530559748314735,0.37530559748314735,0.12498581696557821,0.0,4.911555075518265,4.881665702955445,5.001329772556687,4.912093739010288,4.8824081273360775,5.00125626874302,24779.432141080073,21062.51731991806,0.85,1.0675289427632868,0.6633531233854193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322545554132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.031069138895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.161589840878,1534.3632475030734,0.37530559748314735,0.12498581696557821,6.112874298809886,3.4875728575444582
2919.0,-30.056284825118347,5.006188800690998,35.0028601527825,24.088978534005605,4.994171504329759,-26.551247150328535,-40.06088603110982,1.4891338295399688,-0.10026791357392995,-5.012412457761458,40.00564738431274,42262.74328455073,25750.386135872144,25750.386135872144,68013.12942042288,77300.98501113565,77300.98501113565,25750.386135872144,103051.3711470078,103051.3711470078,103051.3711470078,127830.7912020114,91490.33316214869,56452.09795038693,38931.37245751306,24779.420055003604,0.0,63710.792512516666,21062.507046753064,1534.362448991466,0.0,0.8868351175296694,2.8166201481621993,0.0014959135982669303,354484.43860249914,1554776.7412033507,4.3860225496296,1554776.7412033507,4.3860225496296,0.85,0.09555517710752559,4.027634451161993,1.2669868594920262,1.0,0.0,4.0276344511606945,1.2847749364324355,1.2850731085623512,3.1348949430364303,19308.30221332283,1968.8988812002906,4632.441516551485,4632.441516551485,5.558707226819224,5.006188800690998,-2.340526804734927,7.346715605425924,3.487582225605477,3.487582225605477,0.9964520644587077,0.0,0.0,0.00023206913454010505,1.0000024525925426,0.00023206856537047224,198.96870464258004,0.0,1.144326414997146e-07,0.32430210601019116,0.014561297623669573,7.831407724592177e-05,0.00015375505729418328,0.0006192691657984387,0.0955551771075348,0.07168299461112973,0.023872182496405072,0.09555521299185045,0.07168299461112282,0.023872182496402765,0.37530525385252966,0.37530525385252966,0.12498582166827031,0.0,4.911669690789381,4.881816954100088,5.001334235493175,4.912144544187527,4.882438429642548,5.001368586311173,24779.420055003604,21062.507046753064,0.85,1.067529169521176,0.6633529676506184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518323972037839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.028904344406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.159238464888,1534.362448991466,0.37530525385252966,0.12498582166827031,6.112874298809886,3.487582225605477
2920.0,-30.05630826788652,5.006185590486054,35.002857458555646,24.088972980994754,4.99417577226342,-26.551267825344784,-40.0609044014476,1.48913532972168,-0.1000874180400615,-5.012401365550087,40.00564183048811,42262.71811099247,25750.38522459328,25750.38522459328,68013.10333558575,77300.94528941668,77300.94528941668,25750.38522459328,103051.33051400995,103051.33051400995,103051.33051400995,127830.73228710092,91490.30463009913,56452.083935866416,38931.35632692523,24779.401773090976,0.0,63710.75810001621,21062.491507127328,1534.3612425432327,0.0,0.8868351940770736,2.8166190704988256,0.0014959135982669303,354484.59187801235,1554776.5017101625,4.386019977548708,1554776.5017101625,4.386019977548708,0.85,0.09555509733117278,4.027634451161993,1.2669867886090653,1.0,0.0,4.027634451162961,1.2847749305898304,1.2850731019870973,3.134894957292587,19308.296191862235,1968.8982671821914,4632.441516551485,4632.441516551485,5.55870703010247,5.006185590486054,-2.340510060309698,7.346695650795752,3.487591574933615,3.487591574933615,0.9964547356953186,0.0,0.0,0.00023206856537047224,1.000002441066791,0.00023206799887698693,198.96872401131142,0.0,1.1324694456238651e-07,0.3209418408898034,0.014561410870614135,7.831391435634192e-05,0.00015375465101413033,0.0006192675294509006,0.095555097331173,0.07168291761612361,0.02387217971504939,0.09555510954572818,0.07168291761612344,0.023872179715049336,0.37530490923440696,0.37530490923440696,0.1249858265876905,0.0,4.911794346613988,4.881980980938863,5.001340521588077,4.912313947510029,4.8826581428853615,5.001386756542388,24779.401773090976,21062.491507127328,0.85,1.0675293367066125,0.6633529308291455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325383744322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02554407928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.15689123485,1534.3612425432327,0.37530490923440696,0.1249858265876905,6.112874298809886,3.487591574933615
2921.0,-30.056331501218178,5.006182424621254,35.00285477505228,24.088966973964148,4.994183206219719,-26.551287995244778,-40.06091515822334,1.4891397002462863,-0.09998317855718142,-5.0123885180703525,40.00563675437965,42262.662167160204,25750.379903776044,25750.379903776044,68013.04207093625,77300.89070058186,77300.89070058186,25750.379903776044,103051.27060435791,103051.27060435791,103051.27060435791,127830.65626936538,91490.26242799616,56452.04032082222,38931.35789685993,24779.38566500747,0.0,63710.743561867406,21062.47781525635,1534.3601189877488,0.0,0.8868352778262925,2.816619200271609,0.0014959135982669303,354484.76940841705,1554776.2828171756,4.386017163478895,1554776.2828171756,4.386017163478895,0.85,0.09555501741692046,4.027634451161993,1.266986629809253,1.0,0.0,4.027634451160978,1.284774911314099,1.2850730819790377,3.134895004326035,19308.287285446335,1968.897358980522,4632.441516551485,4632.441516551485,5.558705881503567,5.006182424621254,-2.3404920200659327,7.346674444687187,3.4876009211896086,3.4876009211896086,0.9964574060541739,0.0,0.0,0.00023206799887698693,1.0000024192588663,0.00023206743744578128,198.96874320700687,0.0,1.1271448593352746e-07,0.3194328531356168,0.014561523585100069,7.831381897627674e-05,0.0001537541799007102,0.0006192656319782592,0.09555501741692095,0.07168284048066283,0.02387217693625812,0.09555505300072735,0.07168284048066247,0.023872176936258,0.37530456470217305,0.37530456470217305,0.12498583179407341,0.0,4.911911683090068,4.882139479834109,5.001334106489878,4.912405339513157,4.88279786154493,5.001332874107675,24779.38566500747,21062.47781525635,0.85,1.0675286186997806,0.6633522041085633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518326788816611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.024035091534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.154545437224,1534.3601189877488,0.37530456470217305,0.12498583179407341,6.112874298809886,3.4876009211896086
2922.0,-30.056354581245003,5.006179149902917,35.00285208024082,24.08895743954929,4.9941796264457,-26.55130912857651,-40.06092982655389,1.489134173777136,-0.09969754491299909,-5.012382919827037,40.005631057999516,42262.62314562916,25750.39296620036,25750.39296620036,68013.01611182952,77300.86647866646,77300.86647866646,25750.39296620036,103051.25944486682,103051.25944486682,103051.25944486682,127830.62828004854,91490.24607209174,56452.00912288386,38931.374388008764,24779.368835181715,0.0,63710.74322319048,21062.463509904457,1534.3591237251608,0.0,0.8868353269347112,2.8166160989460933,0.0014959135982669303,354484.84676667734,1554776.0371767317,4.386015513379867,1554776.0371767317,4.386015513379867,0.85,0.09555494037542221,4.027634451161993,1.2669865374965594,1.0,0.0,4.027634451162348,1.284774938326521,1.2850731082763787,3.1348949384147966,19308.283833663678,1968.897006996648,4632.441516551485,4632.441516551485,5.558708701274583,5.006179149902917,-2.3404793166731808,7.346658466576098,3.487610275471204,3.487610275471204,0.9964600787060583,0.0,0.0,0.00023206743744578128,1.000002403295844,0.00023206687972041377,198.96876227604292,0.0,1.1170726138408352e-07,0.3165783787624927,0.014561635292361453,7.831368891272478e-05,0.00015375374853305652,0.0006192638945870362,0.09555494037542633,0.07168276556967847,0.023872174805747867,0.0955548910965188,0.07168276556967537,0.02387217480574684,0.3753042200126396,0.3753042200126396,0.12498583646367817,0.0,4.912064312251459,4.882327864167735,5.001379229850784,4.91268537491402,4.883092028768658,5.001570367809734,24779.368835181715,21062.463509904457,0.85,1.067528216922025,0.6633515951552377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328181336315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02118061716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.152203053884,1534.3591237251608,0.3753042200126396,0.12498583646367817,6.112874298809886,3.487610275471204
2923.0,-30.056377444182964,5.006175937439813,35.00284936945909,24.088946158904605,4.994186934170859,-26.551328977658322,-40.06094428533686,1.4891384676462571,-0.09968376445493732,-5.01236932758914,40.00562520320838,42262.58427709565,25750.385495572482,25750.385495572482,68012.96977266813,77300.79116605649,77300.79116605649,25750.385495572482,103051.17666162897,103051.17666162897,103051.17666162897,127830.52427804582,91490.18294574787,56451.982380557514,38931.33396132262,24779.347616416853,0.0,63710.68157773947,21062.445473954325,1534.3576871178548,0.0,0.886835417292503,2.816617504875065,0.0014959135982669303,354485.03458848613,1554775.7847052915,4.3860124772550595,1554775.7847052915,4.3860124772550595,0.85,0.09555485954294198,4.027634451161993,1.266986379795708,1.0,0.0,4.027634451162104,1.2847749193912816,1.2850730886201558,3.134894984617431,19308.270511354276,1968.895648499159,4632.441516551485,4632.441516551485,5.558707088598448,5.006175937439813,-2.3404607732765426,7.346636710716355,3.487619591638875,3.487619591638875,0.9964627404682499,0.0,0.0,0.00023206687972041377,1.0000023806910674,0.00023206632724218147,198.96878116572043,0.0,1.109699260647903e-07,0.3144887704676157,0.014561746262287517,7.831356070741953e-05,0.00015375331901299423,0.0006192621646372359,0.09555485954294525,0.07168268751449779,0.023872172028447467,0.09555485906186555,0.07168268751449533,0.023872172028446645,0.37530387711598223,0.37530387711598223,0.1249858438262502,0.0,4.912183417646872,4.882481633718271,5.001394106013606,4.9126855631341755,4.883122511688384,5.001479454773289,24779.347616416853,21062.445473954325,0.85,1.0675285225080982,0.6633516269250243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518329564667745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.019091008864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.149862967306,1534.3576871178548,0.37530387711598223,0.1249858438262502,6.112874298809886,3.487619591638875
