time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2924.0,-30.056400198611225,5.006172781934247,35.002846685888215,24.088950384780787,4.9941958905337085,-26.551348564229635,-40.06095874411983,1.48914425615208,-0.09944472884274091,-5.012355905947672,40.005620574221105,42262.545709896396,25750.37866066782,25750.37866066782,68012.92437056421,77300.77198472359,77300.77198472359,25750.37866066782,103051.1506453914,103051.1506453914,103051.1506453914,127830.48449099841,91490.17657425722,56451.956593173,38931.355534538015,24779.333845607,0.0,63710.68938014502,21062.43376876595,1534.3566876344544,0.0,0.8868355023443716,2.8166159296386475,0.0014959135982669303,354485.22005301586,1554775.585093222,4.386009619415709,1554775.585093222,4.386009619415709,0.85,0.09555478070864787,4.027634451161993,1.2669862863840535,1.0,0.0,4.027634451163783,1.2847748934532266,1.285073061966234,3.1348950479071784,19308.269166702197,1968.8955113828065,4632.441516551485,4632.441516551485,5.558705613155176,5.006172781934247,-2.3404423263477367,7.346615108281984,3.48762892112901,3.48762892112901,0.99646540603686,0.0,0.0,0.00023206632724218147,1.0000023693925089,0.00023206577738726697,198.96879996574876,0.0,1.0992592050096084e-07,0.31153005869972306,0.014561856188208018,7.831343250230777e-05,0.00015375289473987372,0.0006192604558201989,0.09555478070865159,0.0716826108824675,0.02387216982618409,0.09555475254094307,0.0716826108824647,0.02387216982618316,0.37530353367925184,0.37530353367925184,0.12498585153828161,0.0,4.912323889542165,4.882670722977991,5.001388428705923,4.912911177104945,4.883452556583734,5.0013912391936515,24779.333845607,21062.43376876595,0.85,1.0675276791426456,0.663350940337921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518330934987922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.016132297096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.147526460407,1534.3566876344544,0.37530353367925184,0.12498585153828161,6.112874298809886,3.48762892112901
2925.0,-30.05642271751125,5.006169563875524,35.0028440086788,24.088940221723192,4.994196178391454,-26.551368805707483,-40.060973272751994,1.4891422665877099,-0.09925646518075837,-5.012348108965912,40.00561539236913,42262.50855474337,25750.38616704685,25750.38616704685,68012.89472179022,77300.72958046819,77300.72958046819,25750.38616704685,103051.11574751504,103051.11574751504,103051.11574751504,127830.43480207969,91490.14337518957,56451.9285780487,38931.34977460097,24779.319054564647,0.0,63710.66882916562,21062.42119637995,1534.3557560868646,0.0,0.8868355607777935,2.8166143651045292,0.0014959135982669303,354485.3277942363,1554775.3616404408,4.386007655986602,1554775.3616404408,4.386007655986602,0.85,0.0955547042562688,4.027634451161993,1.266986183631234,1.0,0.0,4.0276344511619495,1.2847749038959348,1.2850730717048893,3.1348950224266106,19308.262160304806,1968.894796929105,4632.441516551485,4632.441516551485,5.558707233548873,5.006169563875524,-2.3404280087473395,7.346597572622864,3.48763826244723,3.48763826244723,0.996468074984923,0.0,0.0,0.00023206577738726697,1.0000023448676265,0.00023206523322501433,198.96881857118348,0.0,1.0940397249384191e-07,0.31005085804754795,0.014561965592180513,7.831330367804305e-05,0.00015375247370922392,0.0006192587600626488,0.09555470425627174,0.07168253626099076,0.02387216799528099,0.09555464774588601,0.07168253626098856,0.023872167995280254,0.3753031920557051,0.3753031920557051,0.1249858582928874,0.0,4.912474496231084,4.8828628234034,5.001414289289244,4.913091643785151,4.883646025848293,5.001532556728137,24779.319054564647,21062.42119637995,0.85,1.0675275581262633,0.6633505711275212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833229880467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01465309644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.145191365222,1534.3557560868646,0.3753031920557051,0.1249858582928874,6.112874298809886,3.48763826244723
2926.0,-30.05644504304447,5.00616639971093,35.00284132943711,24.088934144843392,4.994203689474566,-26.55138815072622,-40.06098766168577,1.4891467971563292,-0.09916193132039552,-5.012334857532944,40.00560997875558,42262.471682233,25750.379699751345,25750.379699751345,68012.85138198435,77300.67456826236,77300.67456826236,25750.379699751345,103051.0542680137,103051.0542680137,103051.0542680137,127830.35470749962,91490.10041463036,56451.90370368774,38931.32967882513,24779.300439485913,0.0,63710.63011831105,21062.405373563026,1534.3544778630396,0.0,0.8868356478041124,2.816614669642768,0.0014959135982669303,354485.51090688945,1554775.1281936192,4.386004731804123,1554775.1281936192,4.386004731804123,0.85,0.09555462499126584,4.027634451161993,1.266986063844524,1.0,0.0,4.027634451161901,1.2847748838253976,1.2850730509305317,3.1348950713994137,19308.25309382279,1968.8938724052343,4632.441516551485,4632.441516551485,5.558705837460983,5.00616639971093,-2.3404097014888254,7.346576101199755,3.4876475796360724,3.4876475796360724,0.9964707370388778,0.0,0.0,0.00023206523322501433,1.0000023247329608,0.00023206469373657175,198.96883701685888,0.0,1.082713205185627e-07,0.3068409223496067,0.014562073863501031,7.831317609266638e-05,0.00015375205713234795,0.0006192570822432717,0.09555462499126954,0.07168245944966006,0.023872165541609473,0.09555458785074952,0.07168245944965729,0.02387216554160855,0.3753028521914422,0.3753028521914422,0.12498586619106657,0.0,4.9126091666717,4.883041367745193,5.001417062831422,4.913172926212553,4.883780698572423,5.001453353088323,24779.300439485913,21062.405373563026,0.85,1.0675275265004294,0.6633503954324627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333648504962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01144316074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.142860229971,1534.3544778630396,0.3753028521914422,0.12498586619106657,6.112874298809886,3.4876475796360724
2927.0,-30.05646720109353,5.006163280674879,35.00283867542982,24.0889279981144,4.994211909040397,-26.55140727416423,-40.06100198077036,1.4891519821110855,-0.09908193585022218,-5.012321954052348,40.00560535527896,42262.43539190214,25750.374284326037,25750.374284326037,68012.80967622818,77300.6162210996,77300.6162210996,25750.374284326037,103050.99050542564,103050.99050542564,103050.99050542564,127830.2772614719,91490.05433823483,56451.879637785896,38931.305222721036,24779.28675604627,0.0,63710.591978767305,21062.393742639328,1534.3534902373583,0.0,0.8868357301993379,2.8166151246767135,0.0014959135982669303,354485.68921149365,1554774.9288192461,4.386001963231962,1554774.9288192461,4.386001963231962,0.85,0.09555454721535483,4.027634451161993,1.2669859797740353,1.0,0.0,4.02763445116214,1.2847748606839606,1.2850730270905668,3.13489512786532,19308.243369768465,1968.8928808276492,4632.441516551485,4632.441516551485,5.558704668439142,5.006163280674879,-2.3403916263650237,7.346554907039902,3.487656907719546,3.487656907719546,0.9964734022055846,0.0,0.0,0.00023206469373657175,1.0000023072934285,0.0002320641582964643,198.9688553241594,0.0,1.0734138800420699e-07,0.3042054936039226,0.014562181204889035,7.831304912682727e-05,0.00015375164460974447,0.000619255420753022,0.09555454721535321,0.07168238385656248,0.02387216335879073,0.09555455065971381,0.0716823838565637,0.02387216335879114,0.3753025130402709,0.3753025130402709,0.12498587362073098,0.0,4.91273045346361,4.883206547853149,5.001406395263359,4.913240018202146,4.883891761162374,5.001388259481189,24779.28675604627,21062.393742639328,0.85,1.067527510949744,0.6633502229266187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183349866158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.008807731996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.140532217873,1534.3534902373583,0.3753025130402709,0.12498587362073098,6.112874298809886,3.487656907719546
2928.0,-30.056489205401068,5.006160119060239,35.00283602878211,24.08891759058463,4.9942136731383835,-26.55142690479114,-40.06101643955333,1.4891513725284682,-0.09893097411008966,-5.0123131756117125,40.005600261626604,42262.4000678747,25750.379393756764,25750.379393756764,68012.77946163146,77300.56685682309,77300.56685682309,25750.379393756764,103050.94625057986,103050.94625057986,103050.94625057986,127830.21818262736,91490.01456920507,56451.853866468686,38931.2896697071,24779.271932047504,0.0,63710.5616017546,21062.381142240378,1534.352532777556,0.0,0.8868357933073052,2.8166141651233754,0.0014959135982669303,354485.81051495863,1554774.709169897,4.385999842733588,1554774.709169897,4.385999842733588,0.85,0.09555447071383298,4.027634451161993,1.2669858544925225,1.0,0.0,4.027634451163469,1.2847748646412827,1.2850730303608515,3.134895118209317,19308.23497683318,1968.892024986431,4632.441516551485,4632.441516551485,5.558705771406275,5.006160119060239,-2.340376579087582,7.346536698147821,3.487666244143189,3.487666244143189,0.9964760697551969,0.0,0.0,0.0002320641582964643,1.0000022912848847,0.00023206362657258442,198.96887350443942,0.0,1.0653590527472974e-07,0.3019227555485841,0.01456228774079431,7.83129209224894e-05,0.0001537512373739749,0.0006192537805562067,0.095554470713839,0.07168230938397996,0.02387216132985905,0.09555446527883517,0.07168230938397543,0.023872161329857543,0.37530217376783886,0.37530217376783886,0.12498587986200527,0.0,4.912857485956579,4.883371142669148,5.001420494726801,4.9133822015016335,4.884046185232307,5.00149358378917,24779.271932047504,21062.381142240378,0.85,1.067527545695946,0.6633499847647049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336314688476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00652499394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.138206816855,1534.352532777556,0.37530217376783886,0.12498587986200527,6.112874298809886,3.487666244143189
2929.0,-30.056510941696757,5.006157049725719,35.00283339363325,24.08891626344996,4.994224436302594,-26.55144539420939,-40.06102691693229,1.4891588888152378,-0.09882704664209996,-5.012298035699684,40.00559530325977,42262.34952143596,25750.36832014252,25750.36832014252,68012.71784157847,77300.51783889615,77300.51783889615,25750.36832014252,103050.88615903867,103050.88615903867,103050.88615903867,127830.14132585164,91489.97868156122,56451.816376170405,38931.29145043423,24779.25516681298,0.0,63710.546617247215,21062.366891791033,1534.3513174910618,0.0,0.8868358882944642,2.8166145666810176,0.0014959135982669303,354486.0197234653,1554774.4953543737,4.385996651059057,1554774.4953543737,4.385996651059057,0.85,0.09555439102724456,4.027634451161993,1.2669857330573722,1.0,0.0,4.0276344511631486,1.2847748305777331,1.2850729956062155,3.1348952013255587,19308.227403033314,1968.891252673779,4632.441516551485,4632.441516551485,5.558703380957476,5.006157049725719,-2.3403568606524114,7.34651391037813,3.4876755625238975,3.4876755625238975,0.996478732149685,0.0,0.0,0.00023206362657258442,1.0000022633774717,0.00023206310132618886,198.96889146328698,0.0,1.0579650139485044e-07,0.29982728495300615,0.014562393537295704,7.831282802091674e-05,0.00015375079855166769,0.0006192520131403643,0.09555439102724633,0.07168223244292951,0.02387215858431683,0.0955544134523471,0.07168223244292818,0.023872158584316384,0.3753018344730107,0.3753018344730107,0.124985886647989,0.0,4.912974453571053,4.883534011208212,5.001399477643986,4.9134709890576005,4.8842142232372225,5.001344196120328,24779.25516681298,21062.366891791033,0.85,1.0675268295872165,0.663349347406086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337633546679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.004429523346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.13588375719,1534.3513174910618,0.3753018344730107,0.124985886647989,6.112874298809886,3.4876755625238975
2930.0,-30.056532539191473,5.006153964943571,35.00283078139509,24.08890543682503,4.994228775354139,-26.55146440114798,-40.06104123601688,1.4891606373106794,-0.09873631917849934,-5.012287907172697,40.0055907002852,42262.31556148033,25750.37017385774,25750.37017385774,68012.68573533808,77300.4563673506,77300.4563673506,25750.37017385774,103050.82654120834,103050.82654120834,103050.82654120834,127830.0692696565,91489.92768350092,56451.79285129672,38931.26092467133,24779.242728448156,0.0,63710.50365311949,21062.356319180933,1534.3504645590308,0.0,0.8868359564955731,2.8166145566177945,0.0014959135982669303,354486.1596829856,1554774.2968641547,4.385994359425987,1554774.2968641547,4.385994359425987,0.85,0.0955543143354347,4.027634451161993,1.2669855698617174,1.0,0.0,4.027634451161276,1.2847748234828056,1.285072987834783,3.1348952186374284,19308.21664030105,1968.8901551805204,4632.441516551485,4632.441516551485,5.558703781116921,5.006153964943571,-2.3403407983721887,7.346494763315759,3.4876849034730837,3.4876849034730837,0.9964814009923096,0.0,0.0,0.00023206310132618886,1.0000022489246525,0.00023206257943493303,198.96890930745798,0.0,1.0450769306929649e-07,0.29617480215838626,0.014562498044988773,7.831270105559916e-05,0.0001537504002705897,0.0006192504090097733,0.09555431433544016,0.07168215798933714,0.023872156346103023,0.09555436734161459,0.07168215798933304,0.023872156346101656,0.37530149516526795,0.37530149516526795,0.1249858917487361,0.0,4.913086050418656,4.8836839543346855,5.001395787664933,4.91355158799422,4.884302952579731,5.001400285965701,24779.242728448156,21062.356319180933,0.85,1.0675270455503287,0.6633492617101767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338936341448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00077704055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.133565333219,1534.3504645590308,0.37530149516526795,0.1249858917487361,6.112874298809886,3.4876849034730837
2931.0,-30.05655396670715,5.006150914816104,35.00282817652679,24.08890997702258,4.994235720783022,-26.551482994408286,-40.061055520176865,1.4891647484841606,-0.09844947347806965,-5.012275419522313,40.00558569047082,42262.28207999504,25750.36601529599,25750.36601529599,68012.64809529104,77300.44652949052,77300.44652949052,25750.36601529599,103050.81254478652,103050.81254478652,103050.81254478652,127830.03923128762,91489.92930577572,56451.77078291936,38931.28724761817,24779.2266865011,0.0,63710.51393411927,21062.342683525934,1534.349355626727,0.0,0.8868360381734259,2.8166122438326218,0.0014959135982669303,354486.3322417562,1554774.0808301447,4.385991614959654,1554774.0808301447,4.385991614959654,0.85,0.09555423551150709,4.027634451161993,1.266985503924079,1.0,0.0,4.027634451161498,1.2847748053282324,1.285072969005449,3.1348952629352183,19308.216982669153,1968.890190092351,4632.441516551485,4632.441516551485,5.558702883412819,5.006150914816104,-2.340323006853155,7.346473921669259,3.487694234646679,3.487694234646679,0.9964840670419083,0.0,0.0,0.00023206257943493303,1.0000022312252925,0.00023206206165219165,198.96892701119262,0.0,1.0384013394848485e-07,0.29428293961000607,0.014562601885122721,7.831257440014262e-05,0.00015375000503479043,0.0006192488171444518,0.09555423551150921,0.07168208194812489,0.023872153563384322,0.09555422861971116,0.0716820819481233,0.02387215356338379,0.3753011551716309,0.3753011551716309,0.12498589653846015,0.0,4.913229303441938,4.883878441250488,5.00138503619803,4.9138259460442555,4.88468009319763,5.001365774143153,24779.2266865011,21062.342683525934,0.85,1.0675262824848728,0.6633486291398769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834023081721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99888517801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.131248965354,1534.349355626727,0.3753011551716309,0.12498589653846015,6.112874298809886,3.487694234646679
2932.0,-30.056575171986502,5.006147851098594,35.00282557884389,24.088899220246844,4.994239558191052,-26.55150169845855,-40.061066032480426,1.4891660846630999,-0.09834833970717227,-5.012265190030771,40.00558069002404,42262.23393775026,25750.367646101196,25750.367646101196,68012.60158385146,77300.38738436182,77300.38738436182,25750.367646101196,103050.75503046301,103050.75503046301,103050.75503046301,127829.966706586,91489.88027270821,56451.73269125552,38931.27509050298,24779.211676122988,0.0,63710.48676662597,21062.32992470454,1534.3483524929452,0.0,0.886836108327177,2.8166121087595655,0.0014959135982669303,354486.47359653853,1554773.865200109,4.385989257716182,1554773.865200109,4.385989257716182,0.85,0.09555415824510313,4.027634451161993,1.2669853473221884,1.0,0.0,4.027634451161873,1.284774800146729,1.2850729631574742,3.134895275578267,19308.206634632883,1968.8891348863153,4632.441516551485,4632.441516551485,5.558703235452924,5.006147851098594,-2.3403068695230016,7.346454720621596,3.4877035711331326,3.4877035711331326,0.9964867346094665,0.0,0.0,0.00023206206165219165,1.0000022080844064,0.00023206154924070344,198.96894453131497,0.0,1.0302267647707025e-07,0.2919662651360171,0.014562704907799198,7.831248118927955e-05,0.00015374958046291212,0.0006192471071241278,0.09555415824510693,0.07168200728025012,0.02387215096485682,0.09555416912433347,0.07168200728024726,0.02387215096485587,0.3753008174315637,0.3753008174315637,0.12498590064850884,0.0,4.913362944110929,4.88405525495989,5.001388890825808,4.913916850323574,4.884781927660924,5.001423759518843,24779.211676122988,21062.32992470454,0.85,1.0675260076568605,0.6633481563648774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341515105266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99656850353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.128935282815,1534.3483524929452,0.3753008174315637,0.12498590064850884,6.112874298809886,3.4877035711331326
2933.0,-30.05659621616496,5.006144833805703,35.00282298934571,24.08889834713193,4.9942473763934565,-26.551519859376537,-40.06108024679122,1.4891710196050014,-0.09817191234236589,-5.012252125990441,40.00557573305559,42262.20183616409,25750.36207514694,25750.36207514694,68012.56391131102,77300.35213532142,77300.35213532142,25750.36207514694,103050.71421046836,103050.71421046836,103050.71421046836,127829.90982398826,91489.85668243738,56451.712203868214,38931.271642854634,24779.195613519903,0.0,63710.46725637454,21062.316271491916,1534.3472258910865,0.0,0.8868361927464545,2.8166113148489424,0.0014959135982669303,354486.6541201962,1554773.6514449755,4.385986421135608,1554773.6514449755,4.385986421135608,0.85,0.0955540797167942,4.027634451161993,1.2669852676475424,1.0,0.0,4.027634451161705,1.2847747781189542,1.2850729404662198,3.134895329326806,19308.201656095123,1968.8886272167483,4632.441516551485,4632.441516551485,5.558702032857224,5.006144833805703,-2.340288650592852,7.346433484398554,3.4877128984363766,3.4877128984363766,0.9964893995532504,0.0,0.0,0.00023206154924070344,1.0000021913094976,0.00023206104072314088,198.96896191833605,0.0,1.019539729755273e-07,0.2889375594126444,0.014562806861772174,7.83123551534917e-05,0.00015374919408721175,0.0006192455509440458,0.09555407971679827,0.0716819316587595,0.023872148058038778,0.09555408112564417,0.07168193165875644,0.023872148058037758,0.3753004805518358,0.3753004805518358,0.12498590509375268,0.0,4.913501452759533,4.884242873067137,5.001379779140507,4.914080213648049,4.885018143828859,5.001368172135869,24779.195613519903,21062.316271491916,0.85,1.067525743260124,0.6633478556372626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342786073488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.993539797804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.126625338162,1534.3472258910865,0.3753004805518358,0.12498590509375268,6.112874298809886,3.4877128984363766
2934.0,-30.056617129502314,5.0061417800068275,35.00282040544872,24.08888783482837,4.99424969573645,-26.551538452443655,-40.061090724170185,1.4891710186777516,-0.09803540074062767,-5.01224295704927,40.00557071720572,42262.15487403944,25750.366455864973,25750.366455864973,68012.52132990441,77300.3000922893,77300.3000922893,25750.366455864973,103050.66654815427,103050.66654815427,103050.66654815427,127829.84737776703,91489.81401913911,56451.67458527646,38931.26603762517,24779.180829612756,0.0,63710.44686723793,21062.30370517084,1534.3462602583813,0.0,0.8868362575595238,2.816610590867135,0.0014959135982669303,354486.7808200003,1554773.4351507707,4.385984243345443,1554773.4351507707,4.385984243345443,0.85,0.09555400341835249,4.027634451161993,1.2669851324753836,1.0,0.0,4.0276344511631,1.2847747791733635,1.285072940867509,3.1348953267540107,19308.192652347647,1968.8877090900203,4632.441516551485,4632.441516551485,5.558702978517956,5.0061417800068275,-2.3402732886871926,7.34641506869402,3.4877222346381855,3.4877222346381855,0.9964920670394816,0.0,0.0,0.00023206104072314088,1.0000021776855008,0.00023206053536827767,198.9689791972568,0.0,1.0117921153947235e-07,0.28674188550286467,0.014562908040983714,7.831226225253993e-05,0.00015374877847060096,0.0006192438769922657,0.09555400341835588,0.07168185785371796,0.023872145564637917,0.09555400341143758,0.07168185785371542,0.02387214556463707,0.37530014513372195,0.37530014513372195,0.12498590902309939,0.0,4.913639207332437,4.884421625393145,5.001394284186176,4.914207556308668,4.88515403965539,5.00146973804533,24779.180829612756,21062.30370517084,0.85,1.0675254165401051,0.6633473308091341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344047386114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9913441239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.124317914055,1534.3462602583813,0.37530014513372195,0.12498590902309939,6.112874298809886,3.4877222346381855
2935.0,-30.056637830698186,5.006138637401753,35.00281779351514,24.088872817251854,4.994247009379113,-26.55155735513045,-40.06110504325477,1.4891665338113598,-0.09786850552137594,-5.0122363426576015,40.00556473278453,42262.124694744896,25750.377112608974,25750.377112608974,68012.50180735387,77300.25022666981,77300.25022666981,25750.377112608974,103050.62733927878,103050.62733927878,103050.62733927878,127829.78853921455,91489.77142110496,56451.65161487995,38931.2442291389,24779.161199935763,0.0,63710.405429074664,21062.287019945397,1534.345075186709,0.0,0.8868363128808608,2.8166091691859596,0.0014959135982669303,354486.87222012173,1554773.1770897226,4.385982384488057,1554773.1770897226,4.385982384488057,0.85,0.0955539273297034,4.027634451161993,1.2669849819177763,1.0,0.0,4.027634451162245,1.2847748011973177,1.2850729622472734,3.134895273014794,19308.18366237364,1968.8867923677956,4632.441516551485,4632.441516551485,5.558705278977436,5.006138637401753,-2.3402598399806513,7.3463984773824045,3.487731554798535,3.487731554798535,0.9964947299424385,0.0,0.0,0.00023206053536827767,1.000002155595761,0.00023206003514064964,198.96899630090562,0.0,1.0054994126483841e-07,0.2849585335445521,0.01456300859092498,7.831213528807018e-05,0.0001537484000802075,0.000619242352974081,0.09555392732970368,0.07168178409687664,0.02387214323282703,0.09555388733905927,0.07168178409687644,0.023872143232826964,0.3752998104721207,0.3752998104721207,0.1249859139664023,0.0,4.913782437398652,4.884594958731384,5.0014469943524205,4.91436783713624,4.88530084819962,5.001670411636269,24779.161199935763,21062.287019945397,0.85,1.0675258044475717,0.6633472885648645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345300856796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98956077194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.122012409656,1534.345075186709,0.3752998104721207,0.1249859139664023,6.112874298809886,3.487731554798535
2936.0,-30.056658353149242,5.006135601646257,35.00281517893454,24.08886618157851,4.994258177712194,-26.55157471136409,-40.06111534601075,1.4891745359270587,-0.0978683651950405,-5.012220534496877,40.00555943181893,42262.078658588434,25750.3642906595,25750.3642906595,68012.44294924794,77300.177935128,77300.177935128,25750.3642906595,103050.5422257875,103050.5422257875,103050.5422257875,127829.6840229978,91489.71193413914,56451.61833384984,38931.21511143255,24779.1417972103,0.0,63710.356908642854,21062.270527628756,1534.3436892900554,0.0,0.8868364125082162,2.816611013161882,0.0014959135982669303,354487.09066323476,1554772.9485007694,4.385979036900429,1554772.9485007694,4.385979036900429,0.85,0.0955538479412694,4.027634451161993,1.2669848522404212,1.0,0.0,4.027634451161485,1.2847747647960024,1.2850729251947972,3.134895361835274,19308.17110812584,1968.8855121907932,4632.441516551485,4632.441516551485,5.558702511117457,5.006135601646257,-2.3402396533769325,7.346375255023189,3.487740843079348,3.487740843079348,0.9964973837369566,0.0,0.0,0.00023206003514064964,1.0000021369835639,0.00023205953923322844,198.96901325687537,0.0,9.95297890725336e-08,0.2820674222315602,0.014563108120714052,7.83120439357036e-05,0.00015374799120494603,0.0006192407061739917,0.09555384794127422,0.07168170743381605,0.02387214050745817,0.09555387432168505,0.07168170743381243,0.023872140507456965,0.37529947620614584,0.37529947620614584,0.12498592204831749,0.0,4.913890396704801,4.884737890025576,5.001449805026311,4.9143521693018215,4.885339621691287,5.001491105098978,24779.1417972103,21062.270527628756,0.85,1.0675256936132698,0.6633470711707036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346541612681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.986669660626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.11971045805,1534.3436892900554,0.37529947620614584,0.12498592204831749,6.112874298809886,3.487740843079348
2937.0,-30.05667876596498,5.006132538295157,35.002812587097765,24.088860698416852,4.994261768772403,-26.551592726726888,-40.06112952539695,1.4891757295342987,-0.09767781379935059,-5.012210990570149,40.00555486512135,42262.049172283616,25750.36760213197,25750.36760213197,68012.41677441559,77300.14118307583,77300.14118307583,25750.36760213197,103050.5087852078,103050.5087852078,103050.5087852078,127829.6383032999,91489.68487460863,56451.59850973179,38931.20707208538,24779.129518092097,0.0,63710.33659017748,21062.26009037828,1534.3428600628702,0.0,0.8868364776031412,2.8166096225630857,0.0014959135982669303,354487.2225448558,1554772.7515750397,4.385976849640337,1554772.7515750397,4.385976849640337,0.8499999999999999,0.09555377279925728,4.027634451161993,1.2669847863027828,1.0,0.0,4.027634451162772,1.284774760236285,1.285072919996859,3.1348953729611444,19308.165397428602,1968.884929861737,4632.441516551485,4632.441516551485,5.558703225961336,5.006132538295157,-2.340224040356917,7.346356578652074,3.487750158355443,3.487750158355443,0.9965000452444123,0.0,0.0,0.00023205953923322844,1.000002125567704,0.00023205904597601486,198.96903012226514,0.0,9.867021026152687e-08,0.27963137588116715,0.014563206790924313,7.831191821023486e-05,0.00015374762102299359,0.0006192392152164069,0.0955537727992599,0.07168163395785297,0.023872138841406935,0.09555378251770533,0.071681633957851,0.023872138841406276,0.37529914052783697,0.37529914052783697,0.12498592964902677,0.0,4.914015344645691,4.884898186989517,5.001468471887108,4.914533176770817,4.885557491410111,5.00156128601202,24779.129518092097,21062.26009037828,0.85,1.0675256232267556,0.6633468199067615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347771655444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.984233614276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.117411397257,1534.3428600628702,0.37529914052783697,0.12498592964902677,6.112874298809886,3.487750158355443
2938.0,-30.05669894185726,5.006129523991083,35.002810004075165,24.088859755452745,4.9942697893564345,-26.551610085835303,-40.06113982815293,1.4891809333344619,-0.09751085026539386,-5.012197839450887,40.005549938178405,42262.00462533837,25750.36171648892,25750.36171648892,68012.36634182729,77300.10492540695,77300.10492540695,25750.36171648892,103050.46664189587,103050.46664189587,103050.46664189587,127829.58006457001,91489.66000709673,56451.5652874026,38931.21635521569,24779.113422674138,0.0,63710.32977788983,21062.246409273015,1534.3417285427834,0.0,0.8868365623565793,2.816608963242004,0.0014959135982669303,354487.40427210357,1554772.539114787,4.385974001833215,1554772.539114787,4.385974001833215,0.8499999999999999,0.09555369521699929,4.027634451161993,1.2669846143154428,1.0,0.0,4.027634451161827,1.2847747369112272,1.2850728960326308,3.1348954298751024,19308.16014933934,1968.8843947055661,4632.441516551485,4632.441516551485,5.558701955434115,5.006129523991083,-2.340205782730882,7.346335306721965,3.4877594602472723,3.4877594602472723,0.9965027029277921,0.0,0.0,0.00023205904597601486,1.0000021008973936,0.00023205855844479425,198.96904679190754,0.0,9.81429093876719e-08,0.27813700520466217,0.0145633049338337,7.831182685810235e-05,0.0001537472191179125,0.0006192375964896562,0.09555369521700215,0.07168155856926084,0.023872136647741304,0.09555369881476881,0.0716815585692587,0.02387213664774059,0.3752988048684657,0.3752988048684657,0.12498593782858711,0.0,4.914144695560935,4.885070931065911,5.00146737502439,4.914686989185498,4.8857868710373396,5.001487992891555,24779.113422674138,21062.246409273015,0.85,1.0675249457809344,0.6633461916250364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518348995127248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9827392436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.115113848744,1534.3417285427834,0.3752988048684657,0.12498593782858711,6.112874298809886,3.4877594602472723
2939.0,-30.05671891300068,5.006126541943125,35.00280744371869,24.088858917262428,4.994277411772148,-26.55162730047327,-40.06115390276534,1.4891857992447475,-0.09733251516269092,-5.012185425621757,40.005545432332745,42261.976549323954,25750.357845755003,25750.357845755003,68012.33439507896,77300.07052184021,77300.07052184021,25750.357845755003,103050.42836759522,103050.42836759522,103050.42836759522,127829.52851815164,91489.63674981361,56451.548301030576,38931.209387536706,24779.10015055642,0.0,63710.309538093126,21062.235127972956,1534.3407759860017,0.0,0.8868366418339406,2.816608068345093,0.0014959135982669303,354487.5758112585,1554772.3448131597,4.385971331308307,1554772.3448131597,4.385971331308307,0.85,0.09555361873633454,4.027634451161993,1.2669845357397573,1.0,0.0,4.02763445116171,1.2847747151550106,1.2850728736449648,3.134895482961035,19308.15524107597,1968.8838942019925,4632.441516551485,4632.441516551485,5.5587011198630885,5.006126541943125,-2.340188047384547,7.3463145893276725,3.4877687718293684,3.4877687718293684,0.9965053633798195,0.0,0.0,0.00023205855844479425,1.0000020795774016,0.0002320580758620638,198.96906329238558,0.0,9.700362224567965e-08,0.2749082654442561,0.014563401937455946,7.831170206195846e-05,0.0001537468563828358,0.0006192361355253647,0.09555361873633936,0.07168148415257286,0.023872134583766493,0.09555361769668026,0.07168148415256925,0.023872134583765286,0.3752984700862339,0.3752984700862339,0.12498594528467362,0.0,4.9142816403679035,4.885256391842802,5.001458482961027,4.914852910459047,4.886021799408923,5.001446518146054,24779.10015055642,21062.235127972956,0.85,1.0675247834797224,0.6633459616776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518350204398898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.979510503836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.112820366168,1534.3407759860017,0.3752984700862339,0.12498594528467362,6.112874298809886,3.4877687718293684
2940.0,-30.056738696447425,5.006123528114595,35.00280488947102,24.088843061495595,4.994280158112622,-26.55164483378393,-40.06116420552132,1.4891862954491348,-0.09729738437602009,-5.012176026293329,40.00554048955073,42261.933788035625,25750.361659423583,25750.361659423583,68012.29544745921,77299.99510795483,77299.99510795483,25750.361659423583,103050.35676737841,103050.35676737841,103050.35676737841,127829.44226857473,91489.57043242083,56451.51458431018,38931.17316456739,24779.085501196318,0.0,63710.258665763715,21062.22267601687,1534.3398091963575,0.0,0.8868367075545504,2.81660870401811,0.0014959135982669303,354487.70569490443,1554772.1316699344,4.38596912302531,1554772.1316699344,4.38596912302531,0.85,0.09555354332436136,4.027634451161993,1.2669843923253934,1.0,0.0,4.027634451159401,1.284774713830261,1.2850728716998654,3.1348954861934706,19308.141245321254,1968.882467032193,4632.441516551485,4632.441516551485,5.558701943115485,5.006123528114595,-2.340172526291425,7.34629605440602,3.4877780881182194,3.4877780881182194,0.9965080251766342,0.0,0.0,0.0002320580758620638,1.000002060033026,0.0002320575978157484,198.969079637788,0.0,9.601903383868474e-08,0.27211794189883254,0.014563497956489785,7.831161071005892e-05,0.00015374646515200487,0.0006192345597905917,0.09555354332436423,0.07168141076417121,0.023872132560193025,0.09555358613465542,0.07168141076416905,0.023872132560192307,0.37529813689235636,0.37529813689235636,0.12498595168834101,0.0,4.914397487167832,4.8854071640188295,5.001469323737297,4.914878641917312,4.886028094820006,5.001530558565548,24779.085501196318,21062.22267601687,0.85,1.0675250245688817,0.6633458201723818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835140139881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9767201803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.110530312866,1534.3398091963575,0.37529813689235636,0.12498595168834101,6.112874298809886,3.4877780881182194
2941.0,-30.056758355850448,5.00612050016838,35.00280232543429,24.088842886872612,4.994283309154301,-26.551662214934957,-40.06117828013373,1.4891871682388167,-0.09701299324564161,-5.01216583825854,40.00553509592711,42261.90714591053,25750.363353545818,25750.363353545818,68012.27049945635,77299.98165977538,77299.98165977538,25750.363353545818,103050.3450133212,103050.3450133212,103050.3450133212,127829.41268472491,91489.56619467385,56451.49711829854,38931.187862639235,24779.067671403707,0.0,63710.25553404294,21062.20752069315,1534.3386479740016,0.0,0.8868367789204545,2.816606155032413,0.0014959135982669303,354487.8464772496,1554771.899085486,4.385966725054617,1554771.899085486,4.385966725054617,0.85,0.09555346669587755,4.027634451161993,1.2669843318825587,1.0,0.0,4.0276344511613775,1.2847747107344605,1.2850728679891326,3.1348954937473326,19308.140350978687,1968.8823758346314,4632.441516551485,4632.441516551485,5.558702308823768,5.00612050016838,-2.340156445394935,7.346276945563314,3.487787389849852,3.487787389849852,0.9965106828142434,0.0,0.0,0.0002320575978157484,1.0000020471167808,0.0002320571227677183,198.9690958807059,0.0,9.511643539868732e-08,0.2695599779198799,0.014563593072925183,7.831148591423363e-05,0.00015374611190151476,0.0006192331370267478,0.0955534666958795,0.07168133637925762,0.02387213031662187,0.09555343503260391,0.07168133637925617,0.023872130316621384,0.3752978029883609,0.3752978029883609,0.12498595844127065,0.0,4.91454470566714,4.885597108623131,5.001488100861934,4.915152845012926,4.886376226835523,5.001582580732702,24779.067671403707,21062.20752069315,0.85,1.0675246854584453,0.6633454346031983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352587149033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97416221631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.10824335405,1534.3386479740016,0.3752978029883609,0.12498595844127065,6.112874298809886,3.487787389849852
2942.0,-30.056777814837297,5.006117449606824,35.00279975224585,24.088827066030376,4.994285879020293,-26.551679473815163,-40.061188547965116,1.4891875379981936,-0.09697768392175021,-5.012156083491537,40.005529701290904,42261.865608944885,25750.366067386614,25750.366067386614,68012.2316763315,77299.90705171731,77299.90705171731,25750.366067386614,103050.27311910392,103050.27311910392,103050.27311910392,127829.32319358208,91489.5004807732,56451.4644200483,38931.151178583226,24779.050074478164,0.0,63710.20125306139,21062.19256330644,1534.337503639925,0.0,0.8868368480854142,2.8166068298608464,0.0014959135982669303,354487.9812725685,1554771.6664574028,4.38596440103826,1554771.6664574028,4.38596440103826,0.85,0.09555339081541839,4.027634451161993,1.2669841906661166,1.0,0.0,4.02763445116325,1.2847747099856675,1.2850728666298044,3.134895495574414,19308.12648258615,1968.8809616521596,4632.441516551485,4632.441516551485,5.558702894657564,5.006117449606824,-2.340140697678888,7.346258147285712,3.4877966822996007,3.4877966822996007,0.9965133377998859,0.0,0.0,0.0002320571227677183,1.000002026247926,0.00023205665256340735,198.96911195803898,0.0,9.451987704918164e-08,0.26786933155738074,0.014563687592802231,7.831139487223401e-05,0.00015374572789548428,0.00061923159039083,0.09555339081542281,0.07168126253652793,0.023872128278894882,0.09555339411316141,0.07168126253652461,0.023872128278893782,0.37529747099324656,0.37529747099324656,0.12498596596230908,0.0,4.914667755973994,4.885751690514269,5.001516340915714,4.915178399569811,4.886388534980995,5.001647848719017,24779.050074478164,21062.19256330644,0.85,1.0675249856170153,0.6633453478050994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353765464695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97247156995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.105958220796,1534.337503639925,0.37529747099324656,0.12498596596230908,6.112874298809886,3.4877966822996007
2943.0,-30.056797118207164,5.006114536096446,35.0027972038398,24.08883034894245,4.994300455897369,-26.551695391854743,-40.06119864117352,1.4891987295449796,-0.0968860787935455,-5.012138755207785,40.00552527675568,42261.82392289334,25750.34962124549,25750.34962124549,68012.17354413883,77299.86126884313,77299.86126884313,25750.34962124549,103050.21089008862,103050.21089008862,103050.21089008862,127829.24595733748,91489.46839029198,56451.436383338725,38931.146674392505,24779.035067248853,0.0,63710.181741641354,21062.179807161523,1534.3363366299027,0.0,0.8868369522742097,2.816607648942072,0.0014959135982669303,354488.2207219068,1554771.4756621362,4.385960900184162,1554771.4756621362,4.385960900184162,0.8499999999999999,0.09555331244067498,4.027634451161993,1.2669840565929187,1.0,0.0,4.027634451161644,1.2847746586020568,1.2850728146301311,3.134895620952237,19308.11971014705,1968.8802710555644,4632.441516551485,4632.441516551485,5.558699344447363,5.006114536096446,-2.3401193719215665,7.346233908018013,3.487805962880479,3.487805962880479,0.9965159893944227,0.0,0.0,0.00023205665256340735,1.0000020100439644,0.00023205618612027104,198.96912790680102,0.0,9.355613418910679e-08,0.26513808429192864,0.01456378114893642,7.831130537866303e-05,0.00015374534718474433,0.0006192300570271378,0.09555331244067644,0.07168118662711144,0.023872125813565005,0.09555336044895509,0.07168118662711034,0.02387212581356464,0.3752971385065289,0.3752971385065289,0.12498597468443699,0.0,4.914778175434833,4.885908398254287,5.00148761705492,4.915252676414241,4.886568121770836,5.0014056693278235,24779.035067248853,21062.179807161523,0.85,1.067524400102059,0.6633448966489254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354931768296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96974032269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.10367644723,1534.3363366299027,0.3752971385065289,0.12498597468443699,6.112874298809886,3.487805962880479
2944.0,-30.056816194362284,5.006111530439138,35.0027946758749,24.088820220809453,4.994299981737778,-26.55171261060518,-40.061208909004904,1.4891963979806753,-0.09668377890005786,-5.012132165499144,40.005520775335086,42261.78400323008,25750.360678876947,25750.360678876947,68012.14468210703,77299.82220570005,77299.82220570005,25750.360678876947,103050.18288457699,103050.18288457699,103050.18288457699,127829.20705512026,91489.43683418144,56451.40390785427,38931.14769591908,24779.024170543267,0.0,63710.17186646235,21062.170544961777,1534.3356531396296,0.0,0.8868370021007821,2.8166057589734543,0.0014959135982669303,354488.3117812388,1554771.2815514284,4.3859592259586435,1554771.2815514284,4.3859592259586435,0.85,0.09555323934707385,4.027634451161993,1.2669839593349024,1.0,0.0,4.027634451160586,1.28477467047241,1.2850728259039335,3.1348955919881556,19308.113050482603,1968.8795919587835,4632.441516551485,4632.441516551485,5.5587017314459715,5.006111530439138,-2.3401059085099187,7.346217438949056,3.4878152797208593,3.4878152797208593,0.9965186513488169,0.0,0.0,0.00023205618612027104,1.0000019863845624,0.00023205572516836093,198.96914366783673,0.0,9.280778405026402e-08,0.2630172599984482,0.01456387395672047,7.831121433685744e-05,0.0001537449717834136,0.0006192285450478052,0.09555323934708004,0.07168111502654329,0.023872124320536755,0.09555325913495574,0.07168111502653865,0.02387212432053521,0.3752968058585513,0.3752968058585513,0.12498598093045238,0.0,4.914909731031571,4.886077004582205,5.00150778294784,4.91544838659911,4.886763939342643,5.001600976091822,24779.024170543267,21062.170544961777,0.85,1.0675241125492754,0.6633443728861936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356088744933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96761949839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.10139714256,1534.3356531396296,0.3752968058585513,0.12498598093045238,6.112874298809886,3.4878152797208593
2945.0,-30.056835160567054,5.006108495172685,35.0027921214716,24.08881508689376,4.994301402626965,-26.55172954078645,-40.06121914191169,1.4891957828463622,-0.09644785900866282,-5.012122734524377,40.00551494932793,42261.74437490457,25750.364231974283,25750.364231974283,68012.10860687886,77299.79553625913,77299.79553625913,25750.364231974283,103050.15976823341,103050.15976823341,103050.15976823341,127829.16367414538,91489.41839501479,56451.37247938315,38931.16212847959,24779.003905911977,0.0,63710.16603439157,21062.15332002518,1534.334367502521,0.0,0.8868370711797953,2.816603758803677,0.0014959135982669303,354488.44210239936,1554771.0303217946,4.385956904830977,1554771.0303217946,4.385956904830977,0.85,0.09555316291125907,4.027634451161993,1.2669838346028701,1.0,0.0,4.027634451162076,1.2847746743018862,1.2850728291420483,3.134895582644098,19308.109159044132,1968.8791951424935,4632.441516551485,4632.441516551485,5.5587024984491435,5.006108495172685,-2.3400904026387375,7.346198897811423,3.4878245639077323,3.4878245639077323,0.9965213039736378,0.0,0.0,0.00023205572516836093,1.0000019749358122,0.00023205526687410395,198.9691593380318,0.0,9.171520682570475e-08,0.2599208961440473,0.014563965671927295,7.831112360481492e-05,0.00015374460156354603,0.000619227053937512,0.09555316291126036,0.0716810408136189,0.023872122097641457,0.0955531186571518,0.07168104081361794,0.023872122097641134,0.3752964739078853,0.3752964739078853,0.1249859881424069,0.0,4.915059194235937,4.886265750575717,5.001539150637939,4.91567487551572,4.887038637488331,5.0016825533382985,24779.003905911977,21062.15332002518,0.85,1.0675236440313942,0.6633438115997239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518357232103285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96452313454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.099121746312,1534.334367502521,0.3752964739078853,0.1249859881424069,6.112874298809886,3.4878245639077323
2946.0,-30.056853905125735,5.006105550500459,35.0027895768038,24.088813689909898,4.994312280723577,-26.55174532571408,-40.0612292001955,1.4892037013119055,-0.09635624394798015,-5.012107621994418,40.00551012409055,42261.70500539407,25750.35336066717,25750.35336066717,68012.05836606125,77299.74577624262,77299.74577624262,25750.35336066717,103050.09913690979,103050.09913690979,103050.09913690979,127829.08642549216,91489.38060435763,56451.345017919,38931.15065159849,24778.98728858238,0.0,63710.137940180866,21062.13919529502,1534.3331579831165,0.0,0.8868371655448024,2.8166043190381624,0.0014959135982669303,354488.6509337481,1554770.8222474756,4.385953734067648,1554770.8222474756,4.385953734067648,0.85,0.09555308557618206,4.027634451161993,1.2669837065739555,1.0,0.0,4.027634451162532,1.284774638205307,1.2850727924482566,3.134895670721029,19308.101183628547,1968.8783818764357,4632.441516551485,4632.441516551485,5.558700151672163,5.006105550500459,-2.3400707205773084,7.346176271077768,3.4878338341530846,3.4878338341530846,0.996523952615167,0.0,0.0,0.00023205526687410395,1.000001951856272,0.00023205481393645994,198.96917482510133,0.0,9.118642304117985e-08,0.2584223228987037,0.014564056858350336,7.831103442119585e-05,0.0001537442324529081,0.0006192255672947903,0.09555308557618412,0.071680965806372,0.023872119769812124,0.09555307250575314,0.07168096580637044,0.023872119769811607,0.3752961438492792,0.3752961438492792,0.12498599682013234,0.0,4.915191907623296,4.886445176155519,5.001531448799028,4.915751378046423,4.887191565772184,5.001529376141377,24778.98728858238,21062.13919529502,0.85,1.0675233261921293,0.6633434861665926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358368871767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96302456129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.096847916864,1534.3331579831165,0.3752961438492792,0.12498599682013234,6.112874298809886,3.4878338341530846
2947.0,-30.056872513671276,5.00610249302369,35.002787034048986,24.08880394594746,4.9943095623097085,-26.55176234795646,-40.061243204958714,1.4891993965949017,-0.09610551596210826,-5.012102085042996,40.005505090474266,42261.68264921661,25750.36689721235,25750.36689721235,68012.04954642896,77299.71721000693,77299.71721000693,25750.36689721235,103050.08410721927,103050.08410721927,103050.08410721927,127829.05754141728,91489.35844801586,56451.32903400765,38931.14379334245,24778.973434198004,0.0,63710.11722754045,21062.127419068303,1534.3323291693644,0.0,0.8868372119413319,2.8166016695345832,0.0014959135982669303,354488.72744571493,1554770.6051874436,4.385952175095709,1554770.6051874436,4.385952175095709,0.85,0.0955530131585054,4.027634451161993,1.266983641185798,1.0,0.0,4.027634451160534,1.2847746592782692,1.2850728129441562,3.134895619302255,19308.09650771003,1968.8779050654434,4632.441516551485,4632.441516551485,5.558703073791123,5.00610249302369,-2.340058067697237,7.346160560720927,3.4878431266689174,3.4878431266689174,0.9965266076196907,0.0,0.0,0.00023205481393645994,1.0000019376936065,0.0002320543642862019,198.9691901997966,0.0,9.012062927695835e-08,0.2554018633709,0.014564146978979613,7.831091024554894e-05,0.000153743903690911,0.0006192242431616446,0.09555301315850748,0.07168089470785839,0.023872118450649082,0.09555293600492343,0.07168089470785684,0.023872118450648565,0.37529581486471314,0.37529581486471314,0.12498600432116823,0.0,4.915350752960364,4.886642246505403,5.00157537751079,4.915996569080903,4.8874410396058465,5.001761620311015,24778.973434198004,21062.127419068303,0.85,1.0675235348182481,0.6633433509199043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359492355717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96000410176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.09457789552,1534.3323291693644,0.37529581486471314,0.12498600432116823,6.112874298809886,3.4878431266689174
