time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2948.0,-30.05689097100557,5.006099550353495,35.00278449029483,24.08880233941602,4.9943215423163645,-26.551777764117432,-40.06125322831792,1.4892083354282153,-0.09604570188469097,-5.012085865168828,40.005499975856495,42261.64428389259,25750.35312042339,25750.35312042339,68011.99740431597,77299.66226144323,77299.66226144323,25750.35312042339,103050.01538186661,103050.01538186661,103050.01538186661,127828.96981259261,91489.31579914386,56451.302926543794,38931.125414000075,24778.954430725986,0.0,63710.07984472606,21062.11126611709,1534.3309558911003,0.0,0.886837312988315,2.8166027771160675,0.0014959135982669303,354488.95157896075,1554770.38463448,4.385948779811724,1554770.38463448,4.385948779811724,0.85,0.09555293554551271,4.027634451161993,1.266983496672474,1.0,0.0,4.027634451163043,1.284774618390515,1.285072771469184,3.1348957190698243,19308.0875070071,1968.876987249173,4632.441516551485,4632.441516551485,5.558700099811007,5.006099550353495,-2.3400375900750783,7.346137140428573,3.4878523802475927,3.4878523802475927,0.9965292514993122,0.0,0.0,0.0002320543642862019,1.0000019219483771,0.00023205391829055023,198.96920544956066,0.0,8.946654771274524e-08,0.25354819621792,0.014564236445527325,7.83108213718186e-05,0.0001537435429143833,0.0006192227900856726,0.09555293554551764,0.07168081949659576,0.023872116048921872,0.09555289894381706,0.07168081949659207,0.023872116048920648,0.37529548792944567,0.37529548792944567,0.12498601400797131,0.0,4.915482491015496,4.886820808414427,5.001566365623262,4.916040163284151,4.8875658454035715,5.001561158259733,24778.954430725986,21062.11126611709,0.85,1.067523342775186,0.6633431379601546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518360607687675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95815043461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.092309974154,1534.3309558911003,0.37529548792944567,0.12498601400797131,6.112874298809886,3.4878523802475927
2949.0,-30.05690920485851,5.00609654094465,35.0027819639304,24.08879200173544,4.994322569744529,-26.551794074499764,-40.06126335645092,1.4892074393858035,-0.09588814667091583,-5.012078143690599,40.00549539486206,42261.607422145986,25750.361129061355,25750.361129061355,68011.96855120733,77299.61609685037,77299.61609685037,25750.361129061355,103049.97722591172,103049.97722591172,103049.97722591172,127828.91952314667,91489.27740957326,56451.2737779998,38931.11514619274,24778.94229723495,0.0,63710.057443427686,21062.100952649707,1534.3301732118814,0.0,0.8868373688615521,2.81660160751792,0.0014959135982669303,354489.05827773036,1554770.1870924882,4.38594690241293,1554770.1870924882,4.38594690241293,0.85,0.09555286330169371,4.027634451161993,1.266983376336284,1.0,0.0,4.027634451162692,1.2847746235032078,1.2850727760100296,3.1348957065946723,19308.079405195625,1968.8761610943213,4632.441516551485,4632.441516551485,5.5587018286267815,5.00609654094465,-2.3400233320987778,7.346119873043428,3.4878616633637898,3.4878616633637898,0.9965319038182257,0.0,0.0,0.00023205391829055023,1.0000018986776842,0.00023205347769579058,198.96922051468266,0.0,8.87394004484237e-08,0.25148746087083274,0.014564325184927772,7.831073156918927e-05,0.00015374318672136094,0.0006192213554703843,0.09555286330169635,0.07168074854948038,0.023872114752215977,0.09555281654286821,0.0716807485494784,0.023872114752215318,0.3752951616421518,0.3752951616421518,0.12498602226094428,0.0,4.915621075567742,4.886997413543327,5.0015906484590005,4.916189997019671,4.887718492074896,5.0017024613154035,24778.94229723495,21062.100952649707,0.85,1.0675232652489695,0.6633427926143816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518361713956716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95608969926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.090044461767,1534.3301732118814,0.3752951616421518,0.12498602226094428,6.112874298809886,3.4878616633637898
2950.0,-30.056927337978248,5.006093553947095,35.00277943056042,24.08878613440322,4.994328283042942,-26.551809825532093,-40.06127337981013,1.4892107705968318,-0.0957626568562091,-5.012066275174031,40.00549013808003,42261.57064759138,25750.358439706622,25750.358439706622,68011.929087298,77299.56923420633,77299.56923420633,25750.358439706622,103049.92767391296,103049.92767391296,103049.92767391296,127828.85187757625,91489.24017869856,56451.24660734533,38931.103968170246,24778.924203663293,0.0,63710.02817183354,21062.0855731138,1534.3289526578403,0.0,0.886837448282399,2.816601343666209,0.0014959135982669303,354489.2222821411,1554769.9604091528,4.3859442337902665,1554769.9604091528,4.3859442337902665,0.85,0.09555278797158423,4.027634451161993,1.2669832757813855,1.0,0.0,4.027634451162502,1.2847746088294654,1.2850727607667873,3.1348957423991255,19308.071547917643,1968.8753598749465,4632.441516551485,4632.441516551485,5.558701248078764,5.006093553947095,-2.3400060525973703,7.346099606544465,3.487870921442711,3.487870921442711,0.9965345489836317,0.0,0.0,0.00023205347769579058,1.0000018881886943,0.00023205303953586487,198.96923549657913,0.0,8.766479589061808e-08,0.24844203155401165,0.014564412849723663,7.83106426956467e-05,0.00015374283500014388,0.0006192199388658933,0.09555278797158837,0.07168067518768899,0.023872112783899377,0.09555274013706526,0.0716806751876859,0.023872112783898343,0.3752948358735668,0.3752948358735668,0.1249860313807251,0.0,4.915753092529258,4.8871690731234025,5.0016034906069535,4.916303618317841,4.887878241213059,5.001677425804701,24778.924203663293,21062.0855731138,0.85,1.0675231362927942,0.6633425201697744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836280683121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95304426995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.087782811213,1534.3289526578403,0.3752948358735668,0.1249860313807251,6.112874298809886,3.487870921442711
2951.0,-30.056945293459144,5.006090563593149,35.00277690358512,24.08878047661858,4.994332931731545,-26.551825523161924,-40.06128340316934,1.489213161434318,-0.09560985396001342,-5.012055610482964,40.005485257599375,42261.53460490573,25750.35884247349,25750.35884247349,68011.89344737923,77299.52735354498,77299.52735354498,25750.35884247349,103049.88619601847,103049.88619601847,103049.88619601847,127828.79510296829,91489.2074269288,56451.21964441083,38931.09753613108,24778.908906949822,0.0,63710.0064430809,21062.07257090735,1534.3279208082308,0.0,0.8868375202155449,2.816600580203636,0.0014959135982669303,354489.3696516104,1554769.7499527377,4.385941816762388,1554769.7499527377,4.385941816762388,0.85,0.09555271394681616,4.027634451161993,1.2669831488514323,1.0,0.0,4.0276344511624895,1.2847745985498054,1.2850727499217758,3.134895767481862,19308.064635918894,1968.8746550472276,4632.441516551485,4632.441516551485,5.558701335023601,5.006090563593149,-2.3399896550071437,7.346080218600293,3.4878801812666897,3.4878801812666897,0.9965371946476257,0.0,0.0,0.00023205303953586487,1.0000018696915405,0.00023205260566907108,198.9692503317093,0.0,8.718034544453364e-08,0.24706909898980833,0.014564500030069108,7.831055382219695e-05,0.00015374248571366791,0.0006192185320676494,0.09555271394681975,0.07168060281399909,0.02387211113282065,0.09555265772715325,0.07168060281399641,0.023872111132819764,0.37529451033765576,0.37529451033765576,0.12498604051607239,0.0,4.915887590902116,4.887343329905207,5.001618466659465,4.916445756522933,4.88806060182219,5.001698648541833,24778.908906949822,21062.07257090735,0.85,1.0675229409706886,0.6633421806771056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836389366826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95167133738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.085522570886,1534.3279208082308,0.37529451033765576,0.12498604051607239,6.112874298809886,3.4878801812666897
2952.0,-30.05696307548608,5.006087595392259,35.002774384366944,24.088769230898492,4.994339312161792,-26.551840891471358,-40.061293391603954,1.4892171281471234,-0.09558693122625073,-5.012043741728405,40.005480429591636,42261.499105409086,25750.356184106873,25750.356184106873,68011.85528951595,77299.45604631881,77299.45604631881,25750.356184106873,103049.81223042568,103049.81223042568,103049.81223042568,127828.7056539057,91489.145879696,56451.193856925616,38931.05780307821,24778.89342348001,0.0,63709.95122655822,21062.05940995801,1534.3268474072706,0.0,0.886837598085231,2.816601664699216,0.0014959135982669303,354489.53365942306,1554769.5417590814,4.385939200260934,1554769.5417590814,4.385939200260934,0.85,0.09555263945910521,4.027634451161993,1.2669830378564075,1.0,0.0,4.02763445116303,1.284774580889265,1.285072731699687,3.1348958105742097,19308.051646868244,1968.8733305326737,4632.441516551485,4632.441516551485,5.558700761164954,5.006087595392259,-2.3399723747045216,7.34605997009678,3.487889435099828,3.487889435099828,0.9965398385999509,0.0,0.0,0.00023205260566907108,1.0000018516301623,0.0002320521759942628,198.96926502353074,0.0,8.632615070286984e-08,0.2446483110919331,0.014564586356219811,7.831046525850379e-05,0.0001537421404105673,0.0006192171413129853,0.0955526394591101,0.0716805300933322,0.023872109365777914,0.09555263606082405,0.07168053009332852,0.023872109365776686,0.37529418525988706,0.37529418525988706,0.12498604980189114,0.0,4.915996943123275,4.887487033934349,5.00162453926481,4.916456810502154,4.888084379981649,5.001671396734764,24778.89342348001,21062.05940995801,0.85,1.067523267246898,0.6633421983815913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364969858402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.949250549485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.08326528482,1534.3268474072706,0.37529418525988706,0.12498604980189114,6.112874298809886,3.487889435099828
2953.0,-30.056980664593134,5.006084754099169,35.00277190276907,24.08877247888597,4.994353997722838,-26.551855255586485,-40.06130324034018,1.4892285887162144,-0.09550184632360015,-5.012026853066237,40.005476486927975,42261.46382364241,25750.340955170806,25750.340955170806,68011.80477881321,77299.40963707067,77299.40963707067,25750.340955170806,103049.75059224147,103049.75059224147,103049.75059224147,127828.63172962907,91489.11251481154,56451.171566156845,38931.04549850521,24778.881137387598,0.0,63709.926635892814,21062.048966779457,1534.3258446938498,0.0,0.886837698292064,2.816602518168641,0.0014959135982669303,354489.76703469007,1554769.371743307,4.385935833208857,1554769.371743307,4.385935833208857,0.85,0.09555256327188094,4.027634451161993,1.2669828993873673,1.0,0.0,4.027634451162427,1.2847745281634746,1.2850726784095967,3.1348959392270244,19308.044605476545,1968.872612510546,4632.441516551485,4632.441516551485,5.5586974737114545,5.006084754099169,-2.3399513779016385,7.346036132000808,3.487898690631881,3.487898690631881,0.9965424830376802,0.0,0.0,0.0002320521759942628,1.0000018315417918,0.00023205175098178302,198.96927955596027,0.0,8.54920808051719e-08,0.24228455700185716,0.014564671848300617,7.831037793355464e-05,0.00015374179806070817,0.0006192157624528983,0.0955525632718843,0.07168045609104826,0.023872107180836048,0.09555261336583107,0.07168045609104573,0.023872107180835208,0.3752938588112698,0.3752938588112698,0.12498605867792863,0.0,4.9160961576045,4.887633316886081,5.0015822713356215,4.916525006742631,4.888250507406838,5.001445311471969,24778.881137387598,21062.048966779457,0.85,1.067522886464867,0.6633419006298651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366035652452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9468867954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.081010875097,1534.3258446938498,0.3752938588112698,0.12498605867792863,6.112874298809886,3.487898690631881
2954.0,-30.056998062276364,5.0060818142240695,35.00276943965685,24.08876762436705,4.994353204578158,-26.551870995370184,-40.061313298623986,1.4892261376719438,-0.09520899124231619,-5.012020540503121,40.00547206216487,42261.43019751787,25750.352785012015,25750.352785012015,68011.78298252988,77299.39324735974,77299.39324735974,25750.352785012015,103049.74603237175,103049.74603237175,103049.74603237175,127828.61643719826,91489.10282556985,56451.144587549374,38931.06470891164,24778.870404826503,0.0,63709.935113738145,21062.039844102528,1534.325177449119,0.0,0.886837746430684,2.816599405460814,0.0014959135982669303,354489.8542646089,1554769.1809384264,4.385934215702177,1554769.1809384264,4.385934215702177,0.8500000000000001,0.09555249135536181,4.027634451161993,1.266982804327272,1.0,0.0,4.027634451162691,1.2847745405072053,1.2850726902101184,3.134895909107879,19308.04256063967,1968.8724039952147,4632.441516551485,4632.441516551485,5.558700027406127,5.0060818142240695,-2.3399381288805134,7.346019943104583,3.487907979500786,3.487907979500786,0.9965451370002246,0.0,0.0,0.00023205175098178302,1.0000018116091989,0.00023205133059545787,198.9692939302339,0.0,8.456442690266999e-08,0.23965558584216676,0.014564756412727519,7.831028875072032e-05,0.00015374146223106272,0.0006192144098538485,0.09555249135536178,0.07168038571880353,0.023872105636558248,0.09555247140091973,0.07168038571880356,0.02387210563655826,0.375293531518231,0.375293531518231,0.12498606429753042,0.0,4.916236853934663,4.8878168161658095,5.001594301966918,4.916811549260785,4.888562797187376,5.001654427087772,24778.870404826503,21062.039844102528,0.85,1.0675224022927015,0.6633412845590042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518367089883693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94425782424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.07875973747,1534.325177449119,0.375293531518231,0.12498606429753042,6.112874298809886,3.487907979500786
2955.0,-30.057015298661515,5.006078847522752,35.00276694870226,24.088751908298605,4.9943549266425995,-26.551886338355413,-40.061323252134,1.4892259663365033,-0.09515909209386564,-5.012010956294658,40.00546632496952,42261.39702049037,25750.35600415806,25750.35600415806,68011.75302464842,77299.32246581251,77299.32246581251,25750.35600415806,103049.67846997057,103049.67846997057,103049.67846997057,127828.5287654962,91489.03969798269,56451.119019862745,38931.02297568883,24778.850295525623,0.0,63709.873271214456,21062.02275119678,1534.3238908799046,0.0,0.8868378159675054,2.8165998685828932,0.0014959135982669303,354489.9867036688,1554768.9335387966,4.3859318791943345,1554768.9335387966,4.3859318791943345,0.85,0.09555241600851848,4.027634451161993,1.266982671902515,1.0,0.0,4.027634451163162,1.2847745421768035,1.2850726913399744,3.1348959050339995,19308.02923806789,1968.8710454709703,4632.441516551485,4632.441516551485,5.558700722319604,5.006078847522752,-2.339922522940366,7.346001370463118,3.4879172338952964,3.4879172338952964,0.9965477811129418,0.0,0.0,0.00023205133059545787,1.0000017948135813,0.0002320509141073257,198.96930817124203,0.0,8.364397029162659e-08,0.23704701180646975,0.01456484005669781,7.831020049696635e-05,0.00015374113009849154,0.0006192130721452625,0.09555241600852399,0.07168031275872859,0.023872103249795405,0.09555241448137866,0.07168031275872445,0.023872103249794028,0.37529320590496756,0.37529320590496756,0.12498607057791772,0.0,4.916356231457485,4.887967848959363,5.001618503492125,4.916851864200794,4.888590173796956,5.001733532860328,24778.850295525623,21062.02275119678,0.85,1.0675229683022718,0.6633414077058761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368132641783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9416492502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.076511848396,1534.3238908799046,0.37529320590496756,0.12498607057791772,6.112874298809886,3.4879172338952964
2956.0,-30.05703243045071,5.006075960818754,35.00276446511277,24.088750581163936,4.994365183793627,-26.55190073364676,-40.061329294089205,1.489233486989659,-0.0950549142936552,-5.011996324432869,40.00546155758652,42261.3480315167,25750.346404479667,25750.346404479667,68011.69443599637,77299.27550973163,77299.27550973163,25750.346404479667,103049.6219142113,103049.6219142113,103049.6219142113,127828.45583728529,91489.0038090547,56451.081069105014,38931.02526661076,24778.833923073995,0.0,63709.85918968476,21062.008834612894,1534.3227053017363,0.0,0.8868379076768252,2.816600207555001,0.0014959135982669303,354490.18889363075,1554768.7279594864,4.385928797668401,1554768.7279594864,4.385928797668401,0.85,0.09555233956809543,4.027634451161993,1.2669825504673642,1.0,0.0,4.027634451160997,1.2847745078548878,1.2850726564749724,3.134895988780706,19308.021663997017,1968.8702731306835,4632.441516551485,4632.441516551485,5.5586986500477025,5.006075960818754,-2.3399032075503263,7.34597916836908,3.487926475297439,3.487926475297439,0.996550421513554,0.0,0.0,0.0002320509141073257,1.000001783922307,0.00023205050014726215,198.96932232583293,0.0,8.286835552072109e-08,0.23484891954572357,0.014564922925053332,7.831014692543436e-05,0.00015374076718189134,0.0006192116104498606,0.09555233956809726,0.07168023877157408,0.023872100796523184,0.0955523620284014,0.0716802387715727,0.023872100796522727,0.37529287978822373,0.37529287978822373,0.1249860781333214,0.0,4.9164677257618905,4.888119267965806,5.001609978383385,4.916941410139202,4.888752719138381,5.001603698692065,24778.833923073995,21062.008834612894,0.85,1.067522284635784,0.6633407853828568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369165732354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93945115794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.074266610736,1534.3227053017363,0.37529287978822373,0.1249860781333214,6.112874298809886,3.487926475297439
2957.0,-30.05704942048828,5.006073056888491,35.00276200101892,24.0887448884547,4.994369706969018,-26.551915574809982,-40.06134298453105,1.4892358612907328,-0.09489440575464414,-5.011986220199728,40.005457158260185,42261.33128718432,25750.348471631583,25750.348471631583,68011.67975881591,77299.23415245763,77299.23415245763,25750.348471631583,103049.58262408922,103049.58262408922,103049.58262408922,127828.40433891774,91488.97114013946,56451.07297391874,38930.99796246747,24778.821714828522,0.0,63709.81967729599,21061.998457604244,1534.3218634063983,0.0,0.886837975016098,2.8165992773656363,0.0014959135982669303,354490.3285187387,1554768.5382515523,4.385926535000984,1554768.5382515523,4.385926535000984,0.85,0.09555226596621058,4.027634451161993,1.266982465297915,1.0,0.0,4.027634451161247,1.2847744976026156,1.2850726456884483,3.1348960137966184,19308.01476948405,1968.8695700860183,4632.441516551485,4632.441516551485,5.558699096281488,5.006073056888491,-2.3398871973606457,7.345960254249137,3.4879357358876044,3.4879357358876044,0.9965530673964584,0.0,0.0,0.00023205050014726215,1.0000017691620453,0.00023205008961305098,198.9693363633078,0.0,8.23653533140342e-08,0.23342341129197294,0.014565005290406646,7.831002553804213e-05,0.00015374047460922,0.0006192104320740902,0.09555226596621388,0.0716801670365212,0.023872098929692682,0.09555228529711557,0.07168016703651872,0.023872098929691853,0.37529255339281437,0.37529255339281437,0.12498608473945674,0.0,4.9165887214892905,4.888278653416933,5.001615566884425,4.917091814445087,4.888935376187703,5.001657132886521,24778.821714828522,21061.998457604244,0.85,1.067522716330226,0.6633409339603706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518370192553942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93802564969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.072022893939,1534.3218634063983,0.37529255339281437,0.12498608473945674,6.112874298809886,3.4879357358876044
2958.0,-30.05706617901219,5.006070174418443,35.00275954149877,24.08873891634869,4.994376117843224,-26.551930018784542,-40.06134906141085,1.4892399576155393,-0.0947821199745249,-5.011974303419729,40.00545236329011,42261.28393238929,25750.34589640578,25750.34589640578,68011.62982879506,77299.18392353902,77299.18392353902,25750.34589640578,103049.5298199448,103049.5298199448,103049.5298199448,127828.33609472428,91488.93027036768,56451.034914231466,38930.99484015135,24778.806274779483,0.0,63709.80111493083,21061.98533356256,1534.3207931571847,0.0,0.8868380530102928,2.816599192734757,0.0014959135982669303,354490.4931905386,1554768.3314826705,4.385923914317733,1554768.3314826705,4.385923914317733,0.85,0.09555219082740588,4.027634451161993,1.2669823108939453,1.0,0.0,4.027634451161254,1.2847744792875662,1.285072626841677,3.134896058485999,19308.00614424597,1968.868690556507,4632.441516551485,4632.441516551485,5.558698540370357,5.006070174418443,-2.339869862532353,7.345940036950795,3.4879449864700063,3.4879449864700063,0.9965557104200018,0.0,0.0,0.00023205008961305098,1.0000017450548828,0.00023204968467361567,198.96935020950363,0.0,8.168371955141194e-08,0.23149166120870143,0.014565086974126198,7.830997165695909e-05,0.0001537401179560919,0.0006192089956056642,0.09555219082740773,0.07168009415270814,0.023872096674699597,0.09555222417807467,0.07168009415270674,0.023872096674699136,0.3752922273587162,0.3752922273587162,0.12498609143671967,0.0,4.9167049034447246,4.888433372467603,5.001615899204296,4.917192183445195,4.88907487019884,5.00163988681561,24778.806274779483,21061.98533356256,0.85,1.0675222436513943,0.6633403839410993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371210879548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9360938996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.069781445838,1534.3207931571847,0.3752922273587162,0.12498609143671967,6.112874298809886,3.4879449864700063
2959.0,-30.05708280084062,5.006067274175389,35.002757085238436,24.08873860202732,4.99437990042823,-26.551944602551213,-40.06135891014708,1.4892417021387803,-0.09451855438885559,-5.011964233677504,40.00544753919886,42261.25292702353,25750.348029166413,25750.348029166413,68011.60095618994,77299.16730639106,77299.16730639106,25750.348029166413,103049.51533555747,103049.51533555747,103049.51533555747,127828.30671304898,91488.9218932161,56451.01211104788,38931.0108690758,24778.791377491507,0.0,63709.802246567306,21061.97267086778,1534.3197998405626,0.0,0.8868381217117685,2.816596903776506,0.0014959135982669303,354490.6323391281,1554768.1234580479,4.385921605879442,1554768.1234580479,4.385921605879442,0.85,0.0955521166336053,4.027634451161993,1.2669822361646221,1.0,0.0,4.027634451161844,1.284774471962796,1.2850726189949242,3.1348960763587024,19308.004376315213,1968.8685102777415,4632.441516551485,4632.441516551485,5.558699000767023,5.006067274175389,-2.339853885212193,7.345921159387582,3.487954238686356,3.487954238686356,0.9965583539103874,0.0,0.0,0.00023204968467361567,1.00000173082109,0.00023204928303782269,198.9693639427609,0.0,8.057053631766107e-08,0.22833689992425146,0.014565167544662515,7.830988433251894e-05,0.00015373980034109674,0.0006192077163685675,0.09555211663360881,0.07168002201787668,0.02387209461573213,0.09555209206782486,0.07168002201787405,0.02387209461573125,0.37529190143682906,0.37529190143682906,0.12498609789173533,0.0,4.916849249551319,4.88862161831571,5.001628285986953,4.917445679288676,4.889393717732901,5.001696979536007,24778.791377491507,21061.97267086778,0.85,1.0675217715003098,0.6633398854930612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837221532914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93293913832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.067544069394,1534.3197998405626,0.37529190143682906,0.12498609789173533,6.112874298809886,3.487954238686356
2960.0,-30.057099285637666,5.006064329374206,35.00275461615365,24.088728159572952,4.994381187243531,-26.551959312545385,-40.0613687938079,1.4892412141512388,-0.09437182121496335,-5.011955474206812,40.00544225313799,42261.22258556458,25750.353376141917,25750.353376141917,68011.57596170649,77299.1198065599,77299.1198065599,25750.353376141917,103049.47318270183,103049.47318270183,103049.47318270183,127828.24738292888,91488.881567724,56450.988906021405,38930.99184633622,24778.774200227053,0.0,63709.76604656327,21061.958070192995,1534.3187022329469,0.0,0.8868381854187466,2.8165959976632293,0.0014959135982669303,354490.75338178506,1554767.8955123767,4.385919465261477,1554767.8955123767,4.385919465261477,0.85,0.095552042957153,4.027634451161993,1.2669821092346685,1.0,0.0,4.027634451163347,1.2847744750749872,1.2850726215917994,3.1348960687648435,19307.99586594301,1968.86764246129,4632.441516551485,4632.441516551485,5.558700155012682,5.006064329374206,-2.3398388908914285,7.345903220265635,3.487963480737065,3.487963480737065,0.9965609944963043,0.0,0.0,0.00023204928303782269,1.000001716552322,0.0002320488847137708,198.96937756280195,0.0,7.991321826648693e-08,0.22647406056722397,0.014565247457880782,7.830979669850753e-05,0.00015373948633931516,0.0006192064516841743,0.09555204295715615,0.07167995030036113,0.02387209265679502,0.09555199983716452,0.07167995030035877,0.02387209265679423,0.37529157774181576,0.37529157774181576,0.12498610488447881,0.0,4.91699281876231,4.8888023233592435,5.001660216063954,4.917583652991823,4.889541772309769,5.001804591511018,24778.774200227053,21061.958070192995,0.85,1.0675219857501779,0.6633397861589589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373211585796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93107629896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.065308872796,1534.3187022329469,0.37529157774181576,0.12498610488447881,6.112874298809886,3.487963480737065
2961.0,-30.057115595151295,5.006061477811917,35.00275215616821,24.088726692739897,4.99439246537168,-26.551972865577742,-40.06137850284574,1.489249735798093,-0.09429669403147045,-5.011940215748339,40.00543758000714,42261.1922942283,25750.342187474776,25750.342187474776,68011.53448170307,77299.06800477294,77299.06800477294,25750.342187474776,103049.41019224771,103049.41019224771,103049.41019224771,127828.16809821303,91488.84091446537,56450.969714726896,38930.96799970941,24778.757905965314,0.0,63709.72590567473,21061.944220070516,1534.317505080502,0.0,0.8868382799748553,2.8165967916907184,0.0014959135982669303,354490.96423071483,1554767.693997515,4.385916288082364,1554767.693997515,4.385916288082364,0.85,0.09555196726349724,4.027634451161993,1.2669820180209355,1.0,0.0,4.027634451160796,1.2847744360328748,1.2850725820288436,3.1348961640290094,19307.987286398304,1968.8667675912066,4632.441516551485,4632.441516551485,5.5586977397275446,5.006061477811917,-2.339819124741579,7.345880602553496,3.487972704512334,3.487972704512334,0.9965636298606668,0.0,0.0,0.0002320488847137708,1.0000016983003683,0.0002320484906257337,198.9693910380223,0.0,7.925428867157555e-08,0.2246066540952451,0.014565326712169454,7.830971061288852e-05,0.00015373917410088227,0.0006192051941019051,0.09555196726350128,0.07167987690608392,0.023872090357417358,0.09555196240767584,0.0716798769060809,0.02387209035741635,0.3752912554963233,0.3752912554963233,0.12498611350128894,0.0,4.917117179722538,4.888970936167084,5.001651559958532,4.917643521716855,4.889674352531188,5.0016459476739215,24778.757905965314,21061.944220070516,0.85,1.067522007274013,0.6633397286435982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374199629378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92920889249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.063075867334,1534.317505080502,0.3752912554963233,0.12498611350128894,6.112874298809886,3.487972704512334
2962.0,-30.057131701379827,5.006058656882362,35.00274973109177,24.088725610077404,4.994400925517663,-26.55198651748618,-40.061384440027155,1.4892557416240402,-0.09414877382431541,-5.011927814898562,40.005433676836596,42261.14725273051,25750.338511546608,25750.338511546608,68011.48576427711,77299.02940885676,77299.02940885676,25750.338511546608,103049.36792040337,103049.36792040337,103049.36792040337,127828.11537391192,91488.81224395722,56450.93454240705,38930.97522394463,24778.747453508542,0.0,63709.722677453174,21061.93533548226,1534.3167100868216,0.0,0.8868383572033638,2.81659629515255,0.0014959135982669303,354491.1355918658,1554767.5256849155,4.38591369312816,1554767.5256849155,4.38591369312816,0.85,0.09555189424696148,4.027634451161993,1.266981874606572,1.0,0.0,4.027634451162095,1.2847744087511368,1.285072554234434,3.1348962305974397,19307.981235717132,1968.8661505934374,4632.441516551485,4632.441516551485,5.558696946209017,5.006058656882362,-2.3398014223549954,7.345860079237358,3.4879819515066672,3.4879819515066672,0.9965662718590478,0.0,0.0,0.0002320484906257337,1.0000016771326163,0.0002320481014502942,198.96940434528634,0.0,7.841145675829713e-08,0.22221806845301406,0.014565405123626212,7.830965797064653e-05,0.00015373883265508718,0.0006192038188830575,0.09555189424696653,0.07167980570975599,0.023872088537210547,0.09555190437431704,0.0716798057097522,0.023872088537209284,0.3752909337973219,0.3752909337973219,0.12498612097641068,0.0,4.917244857468177,4.889145789810584,5.001637437663305,4.917779041074255,4.8898687452971785,5.00160452721417,24778.747453508542,21061.93533548226,0.85,1.0675212966881478,0.6633390552755726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375177167187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92682030685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.06084582389,1534.3167100868216,0.3752909337973219,0.12498612097641068,6.112874298809886,3.4879819515066672
2963.0,-30.057147695781985,5.006055771806959,35.002747307150436,24.08871523747223,4.994401730676896,-26.552000834242484,-40.061394253838785,1.4892548691373648,-0.09399000891642117,-5.011919896333322,40.00542885974402,42261.118773053415,25750.34620904844,25750.34620904844,68011.46498210185,77298.98413536978,77298.98413536978,25750.34620904844,103049.33034441822,103049.33034441822,103049.33034441822,127828.06363686269,91488.7737518189,56450.91281314321,38930.95659852854,24778.733292444467,0.0,63709.68989097301,21061.923298577796,1534.315804253887,0.0,0.8868384149337554,2.8165951326945287,0.0014959135982669303,354491.24501459923,1554767.317962169,4.38591175333015,1554767.317962169,4.38591175333015,0.85,0.0955518221873178,4.027634451161993,1.266981753720902,1.0,0.0,4.027634451160817,1.2847744136363017,1.285072558620704,3.13489621867746,19307.973112259562,1968.8653222312985,4632.441516551485,4632.441516551485,5.5586986078601806,5.006055771806959,-2.3397870192873325,7.345842791094292,3.4879912029892712,3.4879912029892712,0.9965689151397917,0.0,0.0,0.0002320481014502942,1.0000016654883976,0.0002320477149775172,198.96941756015892,0.0,7.74340053806499e-08,0.21944797124876184,0.014565482557631593,7.830957095618923e-05,0.00015373853049410497,0.0006192026018890758,0.09555182218731904,0.07167973545475485,0.023872086732564194,0.09555181474641654,0.07167973545475391,0.023872086732563882,0.3752906130265326,0.3752906130265326,0.12498612720079547,0.0,4.917378871059668,4.8893179527846655,5.001656769387864,4.9179298874169035,4.890021637211078,5.001749152503066,24778.733292444467,21061.923298577796,0.85,1.0675215198581331,0.6633389496225027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376142520888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92405020964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.058619309273,1534.315804253887,0.3752906130265326,0.12498612720079547,6.112874298809886,3.4879912029892712
2964.0,-30.057163539782135,5.006052905026243,35.00274487235611,24.08870937014001,4.994407330612888,-26.552014536085803,-40.061403962876625,1.489258326916522,-0.09386499244749302,-5.011908146682669,40.005423695744064,42261.09056603814,25750.344013685946,25750.344013685946,68011.43457972408,77298.93764896995,77298.93764896995,25750.344013685946,103049.28166265589,103049.28166265589,103049.28166265589,127827.99700313786,91488.73592730556,56450.893226410204,38930.93633432817,24778.715340481966,0.0,63709.65167481014,21061.90803940967,1534.3145924004068,0.0,0.8868384934133127,2.8165948612062857,0.0014959135982669303,354491.4073772541,1554767.0952801006,4.385909116340015,1554767.0952801006,4.385909116340015,0.85,0.09555174779887915,4.027634451161993,1.2669816976739092,1.0,0.0,4.027634451161708,1.2847743982587132,1.2850725427429905,3.1348962561993345,19307.9651296989,1968.8645082366456,4632.441516551485,4632.441516551485,5.55869813394972,5.006052905026243,-2.3397698265254236,7.345822731551666,3.488000430419662,3.488000430419662,0.9965715515484749,0.0,0.0,0.0002320477149775172,1.00000164982733,0.00023204733213948674,198.96943065076806,0.0,7.689626334497597e-08,0.2179240103196619,0.014565559453894938,7.830948487080006e-05,0.00015373823010671715,0.0006192013920384839,0.09555174779887934,0.07167966333990461,0.02387208445897474,0.09555173852202806,0.07167966333990446,0.02387208445897469,0.3752902929516481,0.3752902929516481,0.12498613444471969,0.0,4.917507280329289,4.889485172720242,5.00166850997357,4.918043154235193,4.890176357242865,5.001737812872591,24778.715340481966,21061.90803940967,0.85,1.067521683007644,0.6633389047824217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837710117221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.922526248716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.056394498037,1534.3145924004068,0.3752902929516481,0.12498613444471969,6.112874298809886,3.488000430419662
2965.0,-30.05717917982629,5.0060500348297206,35.00274244170299,24.088703642506175,4.994412175481224,-26.55202812987991,-40.06140990005804,1.4892611255348633,-0.09372064176750428,-5.011897413026367,40.00541894677786,42261.047487090495,25750.34442358266,25750.34442358266,68011.39191067315,77298.89469071494,77298.89469071494,25750.34442358266,103049.2391142976,103049.2391142976,103049.2391142976,127827.93945343929,91488.70124277522,56450.858364772146,38930.93653111452,24778.700339141687,0.0,63709.63687025621,21061.895288270433,1534.3135735824271,0.0,0.8868385652207238,2.8165942169317115,0.0014959135982669303,354491.5557004334,1554766.8904951436,4.385906703540817,1554766.8904951436,4.385906703540817,0.85,0.09555167476763174,4.027634451161993,1.2669815641501918,1.0,0.0,4.0276344511624815,1.2847743859572025,1.2850725299467392,3.1348962862154686,19307.957809806503,1968.8637618153502,4632.441516551485,4632.441516551485,5.5586982224336685,5.0060500348297206,-2.3397533789918277,7.345803413821548,3.4880096585604905,3.4880096585604905,0.9965741881601401,0.0,0.0,0.00023204733213948674,1.0000016285896922,0.00023204695423020898,198.96944357286642,0.0,7.617306495123936e-08,0.21587446607181235,0.014565635626959889,7.830943222869841e-05,0.00015373789991078834,0.0006192000621299854,0.09555167476763271,0.0716795922081864,0.02387208255944631,0.0955516609537246,0.07167959220818568,0.02387208255944607,0.37528997324838514,0.37528997324838514,0.1249861420566342,0.0,4.91763711702896,4.889653221220328,5.001683477175277,4.918176771258857,4.890345791470168,5.00176375475354,24778.700339141687,21061.895288270433,0.85,1.0675212613309568,0.6633383827497641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378050809058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.920476704465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.054172166707,1534.3135735824271,0.37528997324838514,0.1249861420566342,6.112874298809886,3.4880096585604905
2966.0,-30.057194673118094,5.006047248954639,35.00274003190855,24.08870734451341,4.994423558082731,-26.552040937761497,-40.061415697541065,1.4892698227261298,-0.0935616906160135,-5.011882507789563,40.005414693025635,42261.004557550325,25750.334305009812,25750.334305009812,68011.33886256014,77298.8636343124,77298.8636343124,25750.334305009812,103049.19793932221,103049.19793932221,103049.19793932221,127827.88442453867,91488.68104772182,56450.826255986816,38930.94976859445,24778.68648521646,0.0,63709.63625381091,21061.883512433993,1534.3125256383785,0.0,0.8868386564610572,2.81659386781232,0.0014959135982669303,354491.76166873623,1554766.7070648242,4.3859036377768215,1554766.7070648242,4.3859036377768215,0.85,0.09555160040870155,4.027634451161993,1.2669814240327106,1.0,0.0,4.027634451161958,1.2847743460517351,1.2850724895464578,3.134896383586265,19307.953547802193,1968.8633272118607,4632.441516551485,4632.441516551485,5.558696038148596,5.006047248954639,-2.339733856021868,7.345781104976506,3.488018880892917,3.488018880892917,0.996576823112262,0.0,0.0,0.00023204695423020898,1.0000016133086416,0.00023204657986745645,198.96945637371672,0.0,7.519239871780323e-08,0.21309525796625434,0.014565710819358606,7.830938082526662e-05,0.00015373757340494235,0.0006191987470837916,0.0955516004087107,0.07167952003105225,0.02387208037765845,0.09555159367834673,0.07167952003104539,0.02387208037765616,0.3752896540041656,0.3752896540041656,0.12498615016651603,0.0,4.917768211199473,4.889833940355459,5.001665415532273,4.918320817173537,4.890585112055248,5.001621509476422,24778.68648521646,21061.883512433993,0.85,1.0675204390056758,0.6633377153369386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378988221567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91769749636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.051953393164,1534.3125256383785,0.3752896540041656,0.12498615016651603,6.112874298809886,3.488018880892917
2967.0,-30.057209991049895,5.006044416375364,35.00273763920576,24.088691418897383,4.994426304855353,-26.552054451451664,-40.061425406578905,1.4892707652571164,-0.09353834715074072,-5.011873735456214,40.00541037126704,42260.9784917043,25750.339909512968,25750.339909512968,68011.31840121727,77298.78791530427,77298.78791530427,25750.339909512968,103049.12782481725,103049.12782481725,103049.12782481725,127827.80268265898,91488.61262294537,56450.80743586623,38930.894652310155,24778.67485784173,0.0,63709.56951015188,21061.873629165468,1534.3117417331239,0.0,0.886838716742214,2.816594585229302,0.0014959135982669303,354491.8828894378,1554766.520701952,4.38590161227152,1554766.520701952,4.38590161227152,0.85,0.09555152924906424,4.027634451161993,1.2669812734751034,1.0,0.0,4.0276344511623945,1.2847743424155809,1.2850724854284632,3.1348963924586144,19307.93910730103,1968.8618546905448,4632.441516551485,4632.441516551485,5.558697247986462,5.006044416375364,-2.3397188216781477,7.345763238053511,3.4880281238786504,3.4880281238786504,0.9965794639653287,0.0,0.0,0.00023204657986745645,1.0000015950486791,0.0002320462097424561,198.96946902968273,0.0,7.44867533558404e-08,0.21109545901045168,0.014565785306111962,7.830929474007035e-05,0.0001537372851273861,0.0006191975860071745,0.09555152924906327,0.07167945054204641,0.023872078707016856,0.09555157569243018,0.07167945054204714,0.023872078707017096,0.37528933600789827,0.37528933600789827,0.12498615668099992,0.0,4.917878329812936,4.889977493867491,5.001675016707281,4.918335388305479,4.89056836084859,5.0017301009417565,24778.67485784173,21061.873629165468,0.85,1.0675212361995308,0.6633380011298016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379916838346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.915697697405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.049737038224,1534.3117417331239,0.37528933600789827,0.12498615668099992,6.112874298809886,3.4880281238786504
2968.0,-30.057225191306454,5.006041557139407,35.002735232646174,24.088691279198997,4.9944289257662,-26.552067871755018,-40.06143508069215,1.4892716062147882,-0.09325404110705904,-5.011864081880453,40.00540518225095,42260.95287116823,25750.34310831476,25750.34310831476,68011.295979483,77298.77665141837,77298.77665141837,25750.34310831476,103049.11975973313,103049.11975973313,103049.11975973313,127827.77722287575,91488.6085550759,56450.788978794895,38930.91064031223,24778.657463142616,0.0,63709.56810345485,21061.858843671223,1534.3106130051078,0.0,0.8868387846469684,2.816591975070539,0.0014959135982669303,354492.0162876471,1554766.2969412256,4.385899330606178,1554766.2969412256,4.385899330606178,0.85,0.0955514560891847,4.027634451161993,1.2669812135817482,1.0,0.0,4.027634451162472,1.2847743392458402,1.285072481782435,3.134896400192898,19307.938248809747,1968.8617671487968,4632.441516551485,4632.441516551485,5.5586979385082484,5.006041557139407,-2.339703167266303,7.34574472440571,3.48803734813216,3.48803734813216,0.9965820994663314,0.0,0.0,0.0002320462097424561,1.0000015827953945,0.00023204584246136532,198.96948158842457,0.0,7.364357479707544e-08,0.20870589097491182,0.014565858949686759,7.830920896462005e-05,0.00015373700077783606,0.0006191964407511306,0.09555145608919086,0.07167937944248592,0.023872076646704925,0.09555142416723418,0.0716793794424813,0.023872076646703384,0.3752890168757577,0.3752890168757577,0.12498616358533535,0.0,4.918021020502579,4.890160283392163,5.001697170542229,4.9186100407733875,4.890909767844676,5.001804141015555,24778.657463142616,21061.858843671223,0.85,1.0675209078335421,0.6633376136303849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838083494474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91330812937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.047523679887,1534.3106130051078,0.3752890168757577,0.12498616358533535,6.112874298809886,3.48803734813216
2969.0,-30.057240178205603,5.006038752172059,35.00273283090366,24.088684853073232,4.994437658415616,-26.552080488816955,-40.06144084325058,1.4892779690269597,-0.09320704822971493,-5.011850615176116,40.005400509440406,42260.91199850093,25750.336596081794,25750.336596081794,68011.24859458272,77298.71541032806,77298.71541032806,25750.336596081794,103049.05200640985,103049.05200640985,103049.05200640985,127827.69361707752,91488.55689808827,56450.757631215325,38930.88807430327,24778.64161066767,0.0,63709.52968497094,21061.84536906752,1534.3094798250452,0.0,0.8868388700847569,2.816592929730561,0.0014959135982669303,354492.20237774675,1554766.0954403304,4.38589645981429,1554766.0954403304,4.38589645981429,0.85,0.0955513821548325,4.027634451161993,1.2669811102794486,1.0,0.0,4.027634451161454,1.2847743102387545,1.2850724522967203,3.1348964709712495,19307.92734701615,1968.8606554752287,4632.441516551485,4632.441516551485,5.558696532719758,5.006038752172059,-2.339684715322435,7.345723467494494,3.4880465596232724,3.4880465596232724,0.996584731320935,0.0,0.0,0.00023204584246136532,1.0000015605787715,0.00023204548033611467,198.96949397088784,0.0,7.307772822723023e-08,0.20710228179597046,0.014565932027414985,7.830915787098119e-05,0.00015373668459038413,0.0006191951672636562,0.09555138215483605,0.07167930768201476,0.023872074472821282,0.0955513951885137,0.0716793076820121,0.0238720744728204,0.37528869931093906,0.37528869931093906,0.12498617156948082,0.0,4.918140430136134,4.890319561841011,5.001696734269046,4.9186435669464,4.890982239963705,5.001720594484311,24778.64161066767,21061.84536906752,0.85,1.0675208078113714,0.6633373720928639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838174599817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91170452019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.045312168377,1534.3094798250452,0.37528869931093906,0.12498617156948082,6.112874298809886,3.4880465596232724
2970.0,-30.057255057021464,5.006035954122954,35.00273044774643,24.088678880967223,4.994443975253264,-26.55209325019775,-40.06144664073361,1.489282168429566,-0.09309866588671412,-5.011839334868411,40.00539624729206,42260.87167250672,25750.335765892632,25750.335765892632,68011.20743839935,77298.6654953816,77298.6654953816,25750.335765892632,103049.00126127424,103049.00126127424,103049.00126127424,127827.63041796886,91488.51554558688,56450.725837767604,38930.877453132525,24778.629156694613,0.0,63709.506609827135,21061.83478319042,1534.3085930551142,0.0,0.8868389429110257,2.8165928221115766,0.0014959135982669303,354492.3582551115,1554765.9116480271,4.385894012781892,1554765.9116480271,4.385894012781892,0.85,0.09555130996963102,4.027634451161993,1.266980954227038,1.0,0.0,4.027634451164693,1.2847742913415459,1.2850724329298528,3.134896517081133,19307.91861990186,1968.859765557235,4632.441516551485,4632.441516551485,5.558696353507747,5.006035954122954,-2.339667853027391,7.345703807150345,3.488055782720021,3.488055782720021,0.9965873664914345,0.0,0.0,0.00023204548033611467,1.0000015493242878,0.00023204512082297313,198.96950626405203,0.0,7.205187787733009e-08,0.20419502190435349,0.014566004079292863,7.830910646771561e-05,0.00015373637386839904,0.0006191939157890843,0.09555130996963357,0.07167923730175779,0.023872072667875773,0.09555134415926364,0.07167923730175588,0.023872072667875135,0.37528838169549894,0.37528838169549894,0.12498617906177698,0.0,4.918256208574462,4.8904733833135765,5.001698152229494,4.918740668981684,4.891110083164051,5.001725272207125,24778.629156694613,21061.83478319042,0.85,1.067520548462522,0.6633369793824148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838264426377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9087972603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.043104424456,1534.3085930551142,0.37528838169549894,0.12498617906177698,6.112874298809886,3.488055782720021
2971.0,-30.057269827740193,5.006033133539331,35.00272806616383,24.088673293031775,4.994447626209551,-26.55210618086282,-40.06145624499766,1.4892839793321915,-0.09292617449614227,-5.0118294560275,40.00539152684097,42260.847595028514,25750.338470034687,25750.338470034687,68011.1860650632,77298.62807936984,77298.62807936984,25750.338470034687,103048.96654940452,103048.96654940452,103048.96654940452,127827.5810120155,91488.48556917331,56450.70916998534,38930.86266576441,24778.614462610974,0.0,63709.47712837539,21061.822293219328,1534.307611056454,0.0,0.8868390102655326,2.8165917081158485,0.0014959135982669303,354492.49476629734,1554765.7080928162,4.385891749606182,1554765.7080928162,4.385891749606182,0.85,0.09555123772530111,4.027634451161993,1.266980878398754,1.0,0.0,4.02763445116148,1.2847742836124485,1.2850724247370446,3.134896535940415,19307.912293619807,1968.8591204559975,4632.441516551485,4632.441516551485,5.558696937247887,5.006033133539331,-2.3396520270439436,7.345685160583274,3.4880650032288276,3.4880650032288276,0.9965900009225221,0.0,0.0,0.00023204512082297313,1.0000015380683607,0.0002320447639222635,198.96951846790554,0.0,7.153215226631783e-08,0.20272211952274474,0.014566075611445128,7.830902131177184e-05,0.00015373609951120127,0.0006191928107785827,0.09555123772530384,0.07167916690478897,0.023872070820514877,0.09555125246919798,0.07167916690478691,0.023872070820514193,0.37528806381469076,0.37528806381469076,0.12498618627279302,0.0,4.918381886048849,4.8906361222954615,5.001712418218403,4.918903281531357,4.891305832005855,5.001788265601363,24778.614462610974,21061.822293219328,0.85,1.0675207069745654,0.6633369084143067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383536051316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90732435792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.040898346237,1534.307611056454,0.37528806381469076,0.12498618627279302,6.112874298809886,3.4880650032288276
