time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2972.0,-30.057284396805926,5.006030345066639,35.00272568786598,24.088667111378186,4.994454920984793,-26.552118565613625,-40.06146197263149,1.4892890897924704,-0.09284384906430887,-5.011817011152429,40.0053868593511,42260.80837143652,25750.334616723016,25750.334616723016,68011.14298815954,77298.5735553525,77298.5735553525,25750.334616723016,103048.90817207552,103048.90817207552,103048.90817207552,127827.50715779091,91488.43987848633,56450.678723946556,38930.845727266416,24778.598985715398,0.0,63709.444712981815,21061.809137858087,1534.3065232338633,0.0,0.8868390904846848,2.816592079004991,0.0014959135982669303,354492.66673639545,1554765.5068214184,4.3858890541664115,1554765.5068214184,4.3858890541664115,0.85,0.0955511643418709,4.027634451161993,1.266980707510375,1.0,0.0,4.02763445116176,1.2847742604424852,1.2850724011031438,3.1348965924759793,19307.902650966185,1968.8581371789742,4632.441516551485,4632.441516551485,5.558696105437779,5.006030345066639,-2.339634322574104,7.345664667640744,3.4880742122763064,3.4880742122763064,0.9965926320789447,0.0,0.0,0.0002320447639222635,1.0000015170704992,0.0002320444118945317,198.96953050515074,0.0,7.101236233841639e-08,0.20124903486707205,0.014566146623807466,7.830897052790446e-05,0.00015373579339435903,0.0006191915778518428,0.09555116434187473,0.07167909559431788,0.023872068747556843,0.095551205948743,0.07167909559431501,0.023872068747555885,0.3752877463651313,0.3752877463651313,0.12498619403917734,0.0,4.918495429592724,4.89078671624668,5.001714583628029,4.918973162088093,4.891412716720367,5.001746907683753,24778.598985715398,21061.809137858087,0.85,1.067520573983298,0.6633366302567256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384421359976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90585127326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.038693937604,1534.3065232338633,0.3752877463651313,0.12498619403917734,6.112874298809886,3.4880742122763064
2973.0,-30.05729880066769,5.006027513524152,35.00272331050197,24.088661767914914,4.994457195748368,-26.552131303692832,-40.061471541970946,1.4892896987734858,-0.09263823334754306,-5.011808111767887,40.00538212995526,42260.785751408206,25750.33978509847,25750.33978509847,68011.12553650668,77298.5425702684,77298.5425702684,25750.33978509847,103048.88235536686,103048.88235536686,103048.88235536686,127827.46697000286,91488.41562770044,56450.66279252006,38930.83648353375,24778.584614635998,0.0,63709.42109816975,21061.796922440597,1534.305582785092,0.0,0.8868391528878699,2.81659041521873,0.0014959135982669303,354492.7897130035,1554765.3028805314,4.385886957360305,1554765.3028805314,4.385886957360305,0.85,0.09555109270293506,4.027634451161993,1.2669806509139017,1.0,0.0,4.027634451162754,1.2847742583205715,1.285072398528438,3.134896597653527,19307.89753303201,1968.8576152949286,4632.441516551485,4632.441516551485,5.558697221129241,5.006027513524152,-2.3396192243456833,7.345646737869835,3.48808342630961,3.48808342630961,0.9965952646598886,0.0,0.0,0.0002320444118945317,1.0000014998680344,0.00023204406385905773,198.96954240590253,0.0,7.004279251712304e-08,0.19850127399352668,0.014566216666599983,7.830888568175443e-05,0.0001537355262127773,0.0006191905017420995,0.09555109270293924,0.07167902561915056,0.023872067083788685,0.09555109766151794,0.07167902561914742,0.02387206708378764,0.375287428632265,0.375287428632265,0.12498620152526511,0.0,4.918626954212243,4.890954281850952,5.001737762884318,4.919169878420348,4.8916414389262854,5.001847401035718,24778.584614635998,21061.796922440597,0.85,1.067520695749353,0.6633365210820018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385294582314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90310351239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.036493076397,1534.305582785092,0.375287428632265,0.12498620152526511,6.112874298809886,3.48808342630961
2974.0,-30.05731300720643,5.006024741649917,35.00272093729621,24.088665819168114,4.994466329881609,-26.55214317816759,-40.061477199755586,1.4892965008428003,-0.09242842921912597,-5.01179438283766,40.005377496345325,42260.74777137382,25750.3326249082,25750.3326249082,68011.08039628202,77298.52197442894,77298.52197442894,25750.3326249082,103048.85459933714,103048.85459933714,103048.85459933714,127827.42327530039,91488.40446355211,56450.634189598015,38930.855859949,24778.568675963255,0.0,63709.42453591226,21061.783374568768,1534.3044420413567,0.0,0.8868392395177672,2.8165892602864115,0.0014959135982669303,354492.97942700615,1554765.1030701422,4.385884046514057,1554765.1030701422,4.385884046514057,0.85,0.0955510189327309,4.027634451161993,1.2669805415673183,1.0,0.0,4.027634451161726,1.2847742272188845,1.2850723669723634,3.1348966735427926,19307.8951769279,1968.8573750391727,4632.441516551485,4632.441516551485,5.558695675466927,5.006024741649917,-2.339600586804892,7.345625328454808,3.4880926227027373,3.4880926227027373,0.9965978922007821,0.0,0.0,0.00023204406385905773,1.0000014793210394,0.0002320437205918998,198.96955414362336,0.0,6.924845899794552e-08,0.19625013280017758,0.014566285915058982,7.83088355172822e-05,0.00015373522834177553,0.0006191893020265907,0.09555101893273335,0.0716789539375547,0.023872064995178653,0.09555099677350569,0.07167895393755286,0.02387206499517804,0.37528711180276275,0.37528711180276275,0.12498621006339931,0.0,4.918769554684104,4.891145135638169,5.001735331059535,4.919365953618524,4.891934613667843,5.001751707650328,24778.568675963255,21061.783374568768,0.85,1.0675199296133175,0.6633358891438728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386157902965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9008523712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.034295039139,1534.3044420413567,0.37528711180276275,0.12498621006339931,6.112874298809886,3.4880926227027373
2975.0,-30.05732712221182,5.006021965826065,35.002718581825036,24.088659916911297,4.994471980389279,-26.552155318645546,-40.061482892464824,1.489300176823037,-0.092306666103525,-5.011783608096887,40.005373266492015,42260.710340959726,25750.3330988622,25750.3330988622,68011.04343982192,77298.47513359903,77298.47513359903,25750.3330988622,103048.80823246123,103048.80823246123,103048.80823246123,127827.36465495717,91488.36560713328,56450.60471827467,38930.84543206512,24778.55642249593,0.0,63709.40185456105,21061.77295912154,1534.3035777022155,0.0,0.8868393096545255,2.8165889177489936,0.0014959135982669303,354493.12831842934,1554764.9206705522,4.385881689853121,1554764.9206705522,4.385881689853121,0.85,0.09555094772281966,4.027634451161993,1.2669803937571125,1.0,0.0,4.027634451162019,1.2847742107313287,1.2850723500399377,3.1348967137730397,19307.886976591846,1968.8565388376098,4632.441516551485,4632.441516551485,5.558695777778852,5.006021965826065,-2.339584103094352,7.345606068920417,3.48810183237655,3.48810183237655,0.9966005235361571,0.0,0.0,0.0002320437205918998,1.0000014697898667,0.00023204337953689193,198.9695658057188,0.0,6.829971336823835e-08,0.19356138768558748,0.01456635421477235,7.830878504318272e-05,0.00015373493554871707,0.0006191881227631815,0.09555094772282473,0.07167888438365529,0.02387206333916944,0.09555093888195752,0.07167888438365148,0.02387206333916817,0.37528679722047864,0.37528679722047864,0.12498621790488455,0.0,4.9189069545552115,4.89132694595304,5.001739244213525,4.919476941993366,4.892074642128364,5.001775383687573,24778.55642249593,21061.77295912154,0.85,1.0675197295852952,0.6633355377819203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838700939681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89816362608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.03210047479,1534.3035777022155,0.37528679722047864,0.12498621790488455,6.112874298809886,3.48810183237655
2976.0,-30.05734108208852,5.006019094160021,35.00271620915762,24.08864996340128,4.994470030293902,-26.55216807957077,-40.06149246180428,1.4892970277760997,-0.09209027235471012,-5.011777227882513,40.00536805467056,42260.68963708127,25750.344599925244,25750.344599925244,68011.0342370065,77298.44264739452,77298.44264739452,25750.344599925244,103048.78724731976,103048.78724731976,103048.78724731976,127827.3272312905,91488.33796565574,56450.58881621365,38930.83238826899,24778.539983970735,0.0,63709.372372239726,21061.758986375124,1534.30257527372,0.0,0.8868393609861879,2.8165868181520444,0.0014959135982669303,354493.21648384025,1554764.695926586,4.385879965061223,1554764.695926586,4.385879965061223,0.85,0.09555087760505784,4.027634451161993,1.2669803096866232,1.0,0.0,4.027634451160554,1.28477422616697,1.2850723650409595,3.1348966761095034,19307.881143079343,1968.855943984882,4632.441516551485,4632.441516551485,5.558698260500544,5.006019094160021,-2.339570873178698,7.34558996733872,3.488111036239105,3.488111036239105,0.9966031532111729,0.0,0.0,0.00023204337953689193,1.0000014536365354,0.000232043042230648,198.969577339645,0.0,6.785956682922637e-08,0.19231401239402754,0.014566422074339178,7.830870019721866e-05,0.00015373467933967326,0.0006191870908468099,0.09555087760505834,0.071678815739656,0.023872061865402354,0.09555081075751988,0.07167881573965562,0.02387206186540223,0.37528648401456755,0.37528648401456755,0.12498622557235813,0.0,4.919060546094613,4.891516663975779,5.001784235294679,4.919686955527823,4.892287649099558,5.001976330915397,24778.539983970735,21061.758986375124,0.85,1.0675200791436639,0.6633355197750409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387855404538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.896916250786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.02990727061,1534.30257527372,0.37528648401456755,0.12498622557235813,6.112874298809886,3.488111036239105
2977.0,-30.05735483701447,5.006016304515367,35.00271382997701,24.088648601342015,4.994480102948846,-26.552179453656265,-40.061498049739726,1.4893047195906317,-0.09199775971092095,-5.011762512317311,40.00536311962583,42260.653288852925,25750.33475735847,25750.33475735847,68010.9880462114,77298.39632725374,77298.39632725374,25750.33475735847,103048.7310846122,103048.7310846122,103048.7310846122,127827.25269584655,91488.3012749485,56450.56204073076,38930.82137135305,24778.521611234355,0.0,63709.342982587405,21061.7433695492,1534.301268387748,0.0,0.8868394537273784,2.8165873202617058,0.0014959135982669303,354493.4198319096,1554764.483117798,4.385876848870769,1554764.483117798,4.385876848870769,0.85,0.09555080411575416,4.027634451161993,1.2669801855040714,1.0,0.0,4.027634451162248,1.2847741908808636,1.28507232931328,3.134896762208911,19307.873399799384,1968.8551543900705,4632.441516551485,4632.441516551485,5.558696135796597,5.006016304515367,-2.339551543448843,7.34556784796421,3.4881202065628916,3.4881202065628916,0.9966057733036833,0.0,0.0,0.000232043042230648,1.000001432295241,0.0002320427098769789,198.969588704238,0.0,6.71136807915694e-08,0.19020017136330766,0.01456648918801997,7.83086506521696e-05,0.0001537343915784784,0.0006191859318499077,0.09555080411575827,0.07167874431018766,0.023872059805570615,0.09555075639532505,0.07167874431018458,0.023872059805569588,0.375286172510696,0.375286172510696,0.12498623559529205,0.0,4.919195813130102,4.891695402227015,5.001788836990329,4.9197647526063975,4.892438291033784,5.001835223638182,24778.521611234355,21061.7433695492,0.85,1.0675198465757163,0.6633352552451108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388692114448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.894802409755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.027716703671,1534.301268387748,0.375286172510696,0.12498623559529205,6.112874298809886,3.4881202065628916
2978.0,-30.057368441824007,5.006013480155538,35.00271146682423,24.088643013406568,4.994483614593922,-26.552191348791766,-40.06150747938079,1.489306521561702,-0.09182890779277386,-5.011753251540851,40.005358828110325,42260.633580652466,25750.33892317955,25750.33892317955,68010.97250383202,77298.35948547751,77298.35948547751,25750.33892317955,103048.69840865707,103048.69840865707,103048.69840865707,127827.20786479372,91488.27134567128,56450.54920350694,38930.8023801826,24778.50945613665,0.0,63709.31183631925,21061.733037716152,1534.3004446501568,0.0,0.8868395163839861,2.8165861819611324,0.0014959135982669303,354493.54780264554,1554764.2980592686,4.385874743550595,1554764.2980592686,4.385874743550595,0.85,0.09555073470024927,4.027634451161993,1.2669801096757873,1.0,0.0,4.027634451161526,1.2847741831374662,1.285072321141064,3.134896781103089,19307.86708346508,1968.8545103032209,4632.441516551485,4632.441516551485,5.558697035067765,5.006013480155538,-2.3395362025606796,7.345549682716218,3.4881293968436875,3.4881293968436875,0.9966083990981964,0.0,0.0,0.0002320427098769789,1.0000014166638216,0.00023204238115093247,198.96959994480298,0.0,6.612827284143885e-08,0.1874075252326377,0.014566555316292812,7.830856704496469e-05,0.00015373414283201422,0.000619184929990079,0.09555073470025106,0.07167867605274736,0.023872058647503705,0.09555067323068975,0.07167867605274601,0.023872058647503257,0.37528586182882867,0.37528586182882867,0.12498624508229893,0.0,4.9193380166294105,4.891877951880247,5.001809763855363,4.91992434374805,4.892625731625628,5.001911079583692,24778.50945613665,21061.733037716152,0.85,1.0675201245080863,0.6633352701913918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838951654036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89200976363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.025529777253,1534.3004446501568,0.37528586182882867,0.12498624508229893,6.112874298809886,3.4881293968436875
2979.0,-30.057381947674596,5.006010691554118,35.00270910887686,24.088636796828382,4.9944912624579025,-26.552202741174625,-40.061509295459814,1.489312055957956,-0.0917640050044497,-5.011740687641636,40.00535425342259,42260.582624284725,25750.334632170383,25750.334632170383,68010.91725645511,77298.30323323104,77298.30323323104,25750.334632170383,103048.63786540143,103048.63786540143,103048.63786540143,127827.13197234528,91488.22364068618,56450.5067670268,38930.79652628819,24778.494106943846,0.0,63709.29063323204,21061.719990902267,1534.2993592525363,0.0,0.886839596872498,2.81658679577887,0.0014959135982669303,354493.72141788877,1554764.1007898166,4.385872039062181,1554764.1007898166,4.385872039062181,0.8499999999999999,0.09555066331999637,4.027634451161993,1.2669799321936446,1.0,0.0,4.027634451161735,1.2847741579261374,1.285072295501524,3.13489684261967,19307.857015709968,1968.8534836779093,4632.441516551485,4632.441516551485,5.558696108772384,5.006010691554118,-2.339518445462581,7.345529137016699,3.4881385720026645,3.4881385720026645,0.9966110205721899,0.0,0.0,0.00023204238115093247,1.00000140635941,0.00023204205481640517,198.9696111036072,0.0,6.540648995116085e-08,0.18536199252158986,0.014566620722782763,7.830855094284588e-05,0.0001537338302080866,0.0006191836708551779,0.09555066332000108,0.07167860628861972,0.023872057031381358,0.09555063513143397,0.07167860628861619,0.023872057031380182,0.3752855521549486,0.3752855521549486,0.12498625513402556,0.0,4.91946099268273,4.892040443172959,5.001813959542119,4.919976682637184,4.892714259530237,5.001854631023264,24778.494106943846,21061.719990902267,0.85,1.0675196126101467,0.6633346911296601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390331968865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88996423092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.023345399668,1534.2993592525363,0.3752855521549486,0.12498625513402556,6.112874298809886,3.4881385720026645
2980.0,-30.057395282637955,5.006007917940908,35.00270676781381,24.08863065009939,4.994498122252337,-26.552214058573302,-40.06151488339526,1.4893168981877043,-0.09167772805449204,-5.011729069409151,40.00535002932043,42260.54804001745,25750.332833585195,25750.332833585195,68010.88087360264,77298.25066613154,77298.25066613154,25750.332833585195,103048.58349971674,103048.58349971674,103048.58349971674,127827.06478432729,91488.17923266877,56450.480294575296,38930.77659788164,24778.481284610545,0.0,63709.25788249218,21061.70909191896,1534.2984410031972,0.0,0.8868396712800678,2.8165870182104755,0.0014959135982669303,354493.8819654202,1554763.9186383158,4.385869538899343,1554763.9186383158,4.385869538899343,0.8499999999999999,0.09555059285487873,4.027634451161993,1.266979853617959,1.0,0.0,4.02763445116124,1.2847741359478544,1.2850722730988529,3.1348968962475006,19307.84764375349,1968.8525280043123,4632.441516551485,4632.441516551485,5.558695720513799,5.006007917940908,-2.3395013716670103,7.345509289607918,3.4881477532414955,3.4881477532414955,0.9966136437832844,0.0,0.0,0.00023204205481640517,1.000001388565135,0.0002320417326113454,198.9696221212221,0.0,6.493065398636545e-08,0.18401347339735968,0.01456668565343675,7.830850139788404e-05,0.00015373355341852113,0.0006191825560479883,0.09555059285488399,0.0716785372759186,0.02387205557896539,0.09555059350887846,0.07167853727591465,0.023872055578964078,0.37528524219228415,0.37528524219228415,0.12498626463645443,0.0,4.919574664377194,4.892191855068859,5.001814183760075,4.920051341354679,4.89281955857092,5.001837171288287,24778.481284610545,21061.70909191896,0.85,1.0675195903089083,0.6633344892819885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839114146618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88861571179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.021162551066,1534.2984410031972,0.37528524219228415,0.12498626463645443,6.112874298809886,3.4881477532414955
2981.0,-30.057408450843525,5.0060051843885205,35.002704445252355,24.088634771201782,4.994506749063926,-26.552225049153762,-40.06152417333794,1.4893233473741077,-0.09145935940517802,-5.011716240899349,40.00534588609237,42260.529654231395,25750.32802628645,25750.32802628645,68010.85768051785,77298.23237986316,77298.23237986316,25750.32802628645,103048.5604061496,103048.5604061496,103048.5604061496,127827.02877081188,91488.16975355988,56450.47066982367,38930.776759706896,24778.468364662294,0.0,63709.24512436919,21061.69810996295,1534.297492755475,0.0,0.886839751552877,2.8165856455802043,0.0014959135982669303,354494.0592373381,1554763.7399742783,4.385866841659383,1554763.7399742783,4.385866841659383,0.85,0.09555052157089125,4.027634451161993,1.2669797497661786,1.0,0.0,4.027634451161527,1.2847741064436355,1.285072243173805,3.1348969682388987,19307.845643263456,1968.8523240111003,4632.441516551485,4632.441516551485,5.558694682767565,5.0060051843885205,-2.3394833999211198,7.34548858430964,3.488156934354101,3.488156934354101,0.9966162669583145,0.0,0.0,0.0002320417326113454,1.0000013712008282,0.0002320414144359657,198.96963300105935,0.0,6.410901898980037e-08,0.18168495981709426,0.01456674976245574,7.830841902944935e-05,0.00015373331358189605,0.0006191815900737345,0.09555052157089242,0.07167846770808636,0.02387205386280605,0.09555049653880636,0.07167846770808549,0.023872053862805758,0.37528493143476976,0.37528493143476976,0.12498627346130645,0.0,4.919706249958324,4.892371468132524,5.001801419047808,4.920256881494197,4.8931142742488305,5.0017747520456055,24778.468364662294,21061.69810996295,0.85,1.0675194400396883,0.6633343335293495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391940721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88628719821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.018982675712,1534.297492755475,0.37528493143476976,0.12498627346130645,6.112874298809886,3.488156934354101
2982.0,-30.05742148805694,5.006002372922193,35.00270212125801,24.08861922975632,4.994506796188388,-26.552236779831656,-40.06152979619799,1.489322087963111,-0.09138017512952956,-5.011708986779916,40.00534119923219,42260.49659534102,25750.337375959287,25750.337375959287,68010.83397130031,77298.16917087429,77298.16917087429,25750.337375959287,103048.50654683358,103048.50654683358,103048.50654683358,127826.9611056552,91488.11182542764,56450.44285555765,38930.74329985554,24778.454558821613,0.0,63709.19785867715,21061.68637499837,1534.2966171055084,0.0,0.8868398054304476,2.8165854516878395,0.0014959135982669303,354494.15947907174,1554763.537867788,4.385865031323814,1554763.537867788,4.385865031323814,0.85,0.09555045246292497,4.027634451161993,1.266979634924792,1.0,0.0,4.027634451161268,1.2847741129922337,1.285072249315118,3.134896952260074,19307.833417995003,1968.8510773806554,4632.441516551485,4632.441516551485,5.558696701071043,5.006002372922193,-2.3394695288634035,7.345471901785597,3.488166122929032,3.488166122929032,0.9966188922654377,0.0,0.0,0.0002320414144359657,1.0000013575608047,0.00023204109942606406,198.9696437726693,0.0,6.330723852476936e-08,0.1794127139791964,0.014566813069694264,7.830836917490878e-05,0.00015373304526105692,0.0006191805093754789,0.09555045246292615,0.07167840001929345,0.0238720524436327,0.09555044123375984,0.07167840001929256,0.02387205244363241,0.3752846218531875,0.3752846218531875,0.12498628095625136,0.0,4.919828021457022,4.892525432831178,5.001826408430702,4.920328811650393,4.893155063233678,5.001940158815614,24778.454558821613,21061.68637499837,0.85,1.0675198598821674,0.6633343067524616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518392729981267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.884014952375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.01680569657,1534.2966171055084,0.3752846218531875,0.12498628095625136,6.112874298809886,3.488166122929032
2983.0,-30.057434351873535,5.00599959291557,35.00269978603378,24.088618391566,4.994513483456511,-26.552247690350857,-40.061535279359646,1.4893268219338043,-0.09120515290572939,-5.011696637140019,40.00533622414881,42260.463783169726,25750.333600794725,25750.333600794725,68010.79738396445,77298.13867197803,77298.13867197803,25750.333600794725,103048.47227277275,103048.47227277275,103048.47227277275,127826.90903109987,91488.08922573982,56450.41789463417,38930.745923450726,24778.43675832713,0.0,63709.18268177786,21061.67124457806,1534.2953982785286,0.0,0.8868398862781447,2.816584592947689,0.0014959135982669303,354494.33013378654,1554763.3233325772,4.385862314767652,1554763.3233325772,4.385862314767652,0.85,0.09555038023394816,4.027634451161993,1.2669795118412006,1.0,0.0,4.027634451161609,1.2847740914970078,1.2850722274101667,3.134897004709231,19307.828648511855,1968.850591028726,4632.441516551485,4632.441516551485,5.558695886130468,5.00599959291557,-2.3394519415770403,7.345451534492611,3.4881752834440043,3.4881752834440043,0.9966215095554298,0.0,0.0,0.00023204109942606406,1.000001339505177,0.00023204078860622644,198.96965440101633,0.0,6.267740791700578e-08,0.17762777403679436,0.01456687574710218,7.830832055901872e-05,0.00015373277886704533,0.0006191794364377802,0.09555038023395207,0.07167832979108467,0.023872050442867408,0.09555034490829938,0.07167832979108173,0.023872050442866426,0.37528431177609217,0.37528431177609217,0.12498628966917588,0.0,4.919956037957206,4.892692819616968,5.001836081976364,4.920491484234276,4.89338581149849,5.001898257500443,24778.43675832713,21061.67124457806,0.85,1.0675195399016937,0.6633339497424928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393511390215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88223001243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.014630902702,1534.2953982785286,0.37528431177609217,0.12498628966917588,6.112874298809886,3.4881752834440043
2984.0,-30.057447131894317,5.005996853276527,35.00269746884213,24.088612000364833,4.9945221003441755,-26.55225833248987,-40.061540762521304,1.4893333009397605,-0.09116172855465265,-5.011683824199823,40.005332078939084,42260.43116359792,25750.328756685154,25750.328756685154,68010.75992028308,77298.07782459112,77298.07782459112,25750.328756685154,103048.40658127627,103048.40658127627,103048.40658127627,127826.83043205104,91488.03702491881,56450.393898448994,38930.71458496647,24778.42385077477,0.0,63709.13843574123,21061.66027315855,1534.2944465433552,0.0,0.8868399664787855,2.81658551818413,0.0014959135982669303,354494.50719072955,1554763.1445831377,4.385859619953504,1554763.1445831377,4.385859619953504,0.85,0.09555030917523777,4.027634451161993,1.2669794068904596,1.0,0.0,4.027634451162102,1.2847740618297836,1.2850721973367039,3.134897077098373,19307.817631946575,1968.8494676517032,4632.441516551485,4632.441516551485,5.558694840437919,5.005996853276527,-2.3394339989898265,7.345430852266354,3.488184448763543,3.488184448763543,0.9966241282181552,0.0,0.0,0.00023204078860622644,1.0000013307796713,0.000232040479811473,198.96966496013047,0.0,6.184371567106543e-08,0.17526509021179942,0.014566937590817852,7.830827194315693e-05,0.00015373251666306952,0.000619178380376014,0.09555030917524308,0.07167826045674101,0.023872048718502067,0.09555032566657971,0.07167826045673703,0.023872048718500738,0.3752840022195028,0.3752840022195028,0.12498629844398289,0.0,4.920064397468593,4.892838894577835,5.001831070078936,4.920522095645197,4.893447518399682,5.001835384726405,24778.42385077477,21061.66027315855,0.85,1.0675196932521789,0.6633338984206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394282406395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87986732861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.012459147974,1534.2944465433552,0.3752840022195028,0.12498629844398289,6.112874298809886,3.488184448763543
2985.0,-30.057459689242098,5.005994111724363,35.00269516709333,24.08860606318342,4.994527893068635,-26.552269056648143,-40.061542473826535,1.4893372604747117,-0.09104779734292379,-5.0116729758272935,40.005327894361436,42260.383871085905,25750.328986259698,25750.328986259698,68010.7128573456,77298.03021038878,77298.03021038878,25750.328986259698,103048.35919664848,103048.35919664848,103048.35919664848,127826.77070807804,91487.99682385825,56450.35395749107,38930.71429596354,24778.411511429556,0.0,63709.125807393095,21061.649784715122,1534.293573907827,0.0,0.8868400368259246,2.8165852872090382,0.0014959135982669303,354494.65710014536,1554762.964136093,4.385857256226205,1554762.964136093,4.385857256226205,0.85,0.09555023882921582,4.027634451161993,1.266979254684411,1.0,0.0,4.027634451159941,1.2847740439445672,1.285072179050585,3.134897120738975,19307.809147834647,1968.8486025130546,4632.441516551485,4632.441516551485,5.558694889995923,5.005994111724363,-2.3394174898319444,7.345411601556307,3.4881936216272913,3.4881936216272913,0.9966267490363689,0.0,0.0,0.000232040479811473,1.0000013075929326,0.0002320401763973783,198.96967533526868,0.0,6.14407886332743e-08,0.17412319498669934,0.014566999031606485,7.830825677005927e-05,0.00015373222304141375,0.0006191771977753176,0.0955502388292184,0.07167819174016257,0.02387204708905582,0.09555027106572118,0.07167819174016064,0.023872047089055177,0.375283691897992,0.375283691897992,0.12498630638382803,0.0,4.920172447719892,4.892982692601095,5.001831660511243,4.920625178484386,4.893578479309895,5.0018546490887275,24778.411511429556,21061.649784715122,0.85,1.067519166138885,0.6633332875865928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395048400194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87872543338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.010288643161,1534.293573907827,0.375283691897992,0.12498630638382803,6.112874298809886,3.4881936216272913
2986.0,-30.057472183008542,5.005991352350844,35.00269286518869,24.088600335549586,4.994531962276338,-26.552279895899655,-40.06155172884462,1.4893396751673973,-0.09089237121361293,-5.011662895680887,40.00532328632373,42260.36827960774,25750.33112482225,25750.33112482225,68010.69940443,77297.99067785827,77297.99067785827,25750.33112482225,103048.32180268051,103048.32180268051,103048.32180268051,127826.71870734214,91487.96398128799,56450.345038384105,38930.68771433765,24778.39690466162,0.0,63709.084618999266,21061.637368962376,1534.292589593043,0.0,0.8868401047972223,2.8165844210782844,0.0014959135982669303,354494.79639378935,1554762.7654286562,4.385854972329561,1554762.7654286562,4.385854972329561,0.85,0.09555016804737082,4.027634451161993,1.2669791689654812,1.0,0.0,4.027634451162258,1.284774033275076,1.2850721679887793,3.1348971467729356,19307.80221667318,1968.8478957312823,4632.441516551485,4632.441516551485,5.558695351645043,5.005991352350844,-2.3394015539741506,7.345392906324995,3.4882027893478496,3.4882027893478496,0.9966293683850999,0.0,0.0,0.0002320401763973783,1.0000013009723523,0.00023203987451991692,198.9696856578756,0.0,6.037020391689904e-08,0.1710891579004919,0.014567059401810403,7.830817471151664e-05,0.00015373200168586164,0.00061917630623607,0.09555016804737457,0.07167812271299591,0.023872045334378658,0.09555018770679587,0.07167812271299309,0.02387204533437772,0.37528338092379315,0.37528338092379315,0.1249863139922371,0.0,4.920288248848351,4.893133286301065,5.0018428715814025,4.920770524467287,4.893754797501401,5.001906882029118,24778.39690466162,21061.637368962376,0.85,1.067519645136259,0.6633334717071872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839580104776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87569139629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.00812217323,1534.292589593043,0.37528338092379315,0.1249863139922371,6.112874298809886,3.4882027893478496
2987.0,-30.05748450105888,5.00598868214002,35.00269058029947,24.08860920639711,4.9945438293062265,-26.55228979717266,-40.06155707230789,1.489349125419985,-0.09066586795842113,-5.011647746886596,40.00531917812546,42260.33719352081,25750.32042529888,25750.32042529888,68010.65761881969,77297.97842405608,77297.97842405608,25750.32042529888,103048.29884935496,103048.29884935496,103048.29884935496,127826.68194621617,91487.96150333181,56450.32367954218,38930.70869309959,24778.3830968612,0.0,63709.09178996079,21061.62563233202,1534.291537241857,0.0,0.8868401967488667,2.8165832124534878,0.0014959135982669303,354495.005729199,1554762.5882752694,4.385851882672115,1554762.5882752694,4.385851882672115,0.8500000000000001,0.0955500953387787,4.027634451161993,1.2669790634652602,1.0,0.0,4.027634451161593,1.284773989689777,1.2850721240055016,3.134897253122715,19307.80169372037,1968.8478424049365,4632.441516551485,4632.441516551485,5.5586930419508285,5.00598868214002,-2.3393818878848736,7.345370570024894,3.488211947123045,3.488211947123045,0.9966319848922985,0.0,0.0,0.00023203987451991692,1.0000012826752034,0.00023203957688850544,198.96969583530316,0.0,6.006446359584043e-08,0.17022268983061178,0.014567119466273998,7.830812733435694e-05,0.00015373174718556,0.0006191752812018872,0.0955500953387802,0.0716780521854063,0.0238720431533739,0.09555009107572243,0.07167805218540517,0.023872043153373525,0.3752830699355803,0.3752830699355803,0.12498632198020962,0.0,4.920421235463095,4.893318267078371,5.001819594424148,4.92098187892816,4.894086949121743,5.001755289371715,24778.3830968612,21061.62563233202,0.85,1.0675188690970594,0.6633329091057636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839654988454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87482492823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.005956558469,1534.291537241857,0.3752830699355803,0.12498632198020962,6.112874298809886,3.488211947123045
2988.0,-30.057496647806214,5.005985867316225,35.00268829099612,24.08859432851898,4.994539478786935,-26.55230116610881,-40.06156266024334,1.4893439970895093,-0.09047873803740458,-5.011643623008451,40.00531447977477,42260.30773259235,25750.33777885543,25750.33777885543,68010.64551144779,77297.93578482614,77297.93578482614,25750.33777885543,103048.27356368158,103048.27356368158,103048.27356368158,127826.64397540211,91487.92200507797,56450.29731220941,38930.694103187285,24778.37041172053,0.0,63709.06451490782,21061.61484996245,1534.290799440676,0.0,0.8868402347408167,2.8165812341178365,0.0014959135982669303,354495.0627155142,1554762.3856734,4.385850606108757,1554762.3856734,4.385850606108757,0.85,0.09555002783521839,4.027634451161993,1.2669789645588025,1.0,0.0,4.02763445116132,1.2847740142949136,1.285072148233939,3.1348971930852496,19307.793357930175,1968.8469923908956,4632.441516551485,4632.441516551485,5.558696788043787,5.005985867316225,-2.339370321790556,7.345356189106781,3.488221127196698,3.488221127196698,0.9966346077704851,0.0,0.0,0.00023203957688850544,1.0000012648375785,0.0002320392833965001,198.9697058711975,0.0,5.9219631414625945e-08,0.16782843542904993,0.014567178685905412,7.830807778964283e-05,0.0001537314990988626,0.0006191742819993579,0.09555002783522183,0.07167798592144722,0.023872041913774608,0.09554998210822879,0.07167798592144464,0.023872041913773748,0.37528276112270137,0.37528276112270137,0.12498632818702114,0.0,4.920568413040655,4.893499606513785,5.001864078544372,4.921164884971063,4.894232794196341,5.00204985616142,24778.37041172053,21061.61484996245,0.85,1.067519136080446,0.6633327306619532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839728818952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87243067382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.003794047429,1534.290799440676,0.37528276112270137,0.12498632818702114,6.112874298809886,3.488221127196698
2989.0,-30.05750862910001,5.00598310002313,35.00268597610713,24.08858814686539,4.994546613976189,-26.55231123741706,-40.06156803863121,1.489349222293229,-0.090406053765264,-5.0116305534298755,40.005309155931094,42260.2781925006,25750.33207517145,25750.33207517145,68010.61026767205,77297.8818339545,77297.8818339545,25750.33207517145,103048.21390912595,103048.21390912595,103048.21390912595,127826.56392872489,91487.87577864136,56450.27545079022,38930.66703094571,24778.350019598947,0.0,63709.01705054466,21061.597516659105,1534.289411970746,0.0,0.8868403205139991,2.8165818046954434,0.0014959135982669303,354495.24331913557,1554762.1560991004,4.38584772405372,1554762.1560991004,4.38584772405372,0.85,0.09554995524476856,4.027634451161993,1.2669788799388333,1.0,0.0,4.027634451161754,1.2847739904572493,1.2850721240136525,3.1348972512500533,19307.783602210882,1968.8459975843823,4632.441516551485,4632.441516551485,5.558695556795867,5.00598310002313,-2.3393522323503153,7.345335332373445,3.4882302591950864,3.4882302591950864,0.9966372169128819,0.0,0.0,0.0002320392833965001,1.0000012476090563,0.0002320389939025499,198.96971577039164,0.0,5.839601797603312e-08,0.16549431494407785,0.014567237081923388,7.830803010288313e-05,0.00015373125329361698,0.0006191732919856824,0.09554995524477446,0.07167791553727594,0.023872039707498512,0.09554992429939563,0.07167791553727151,0.02387203970749704,0.375282453952502,0.375282453952502,0.1249863370642366,0.0,4.920694680590202,4.893661884116,5.001882099542058,4.921224499664618,4.894335806186405,5.001979033752264,24778.350019598947,21061.597516659105,0.85,1.0675193782022196,0.663332761184695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398016227205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.870096553335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.001634557553,1534.289411970746,0.375282453952502,0.1249863370642366,6.112874298809886,3.4882302591950864
2990.0,-30.057520527488112,5.005980434569127,35.0026836951089,24.08858622601258,4.994560033932366,-26.55232060563643,-40.06156950546426,1.48936011208068,-0.09039482687285272,-5.011614832414801,40.00530551329664,42260.23289502878,25750.31985448044,25750.31985448044,68010.55274950922,77297.8196852312,77297.8196852312,25750.31985448044,103048.13953971164,103048.13953971164,103048.13953971164,127826.47827546918,91487.82386512858,56450.2403655965,38930.64833281342,24778.338735757538,0.0,63708.98706857096,21061.587925393906,1534.2884855147552,0.0,0.8868404136915785,2.8165834927219042,0.0014959135982669303,354495.4605620624,1554761.9990217653,4.385844593204796,1554761.9990217653,4.385844593204796,0.85,0.0955498840179009,4.027634451161993,1.266978704105131,1.0,0.0,4.027634451161576,1.2847739401121798,1.2850720732849468,3.1348973740939368,19307.7726462797,1968.8448803903168,4632.441516551485,4632.441516551485,5.558692918728888,5.005980434569127,-2.3393321618812046,7.345312596450331,3.4882394008405297,3.4882394008405297,0.99663982881158,0.0,0.0,0.0002320389939025499,1.0000012389762343,0.00023203870641210723,198.96972560108827,0.0,5.760052899149066e-08,0.16323989916188453,0.01456729468245238,7.83080170974073e-05,0.0001537309768051426,0.0006191721783911777,0.09554988401790548,0.07167784610899432,0.02387203790891117,0.09554993390694312,0.07167784610899088,0.023872037908910026,0.3752821470609214,0.3752821470609214,0.12498634650200187,0.0,4.920793788824824,4.8938016527174,5.001858991685708,4.921220005541954,4.894390571872975,5.001796451842381,24778.338735757538,21061.587925393906,0.85,1.0675189777591099,0.663332362348556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398734348203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86784213756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.999477977375,1534.2884855147552,0.3752821470609214,0.12498634650200187,6.112874298809886,3.4882394008405297
2991.0,-30.05753223275977,5.005977747034637,35.00268144382552,24.088585597369843,4.994565305448227,-26.552330614946026,-40.06157865570856,1.489363687634446,-0.09018099109482591,-5.011604879613664,40.00530181680802,42260.22018372403,25750.32250413871,25750.32250413871,68010.54268786273,77297.7957491967,77297.7957491967,25750.32250413871,103048.1182533354,103048.1182533354,103048.1182533354,127826.44776013891,91487.80678726156,56450.23445904618,38930.635920239314,24778.329506803504,0.0,63708.965427042815,21061.580080782976,1534.287813431654,0.0,0.8868404777147303,2.816581843931842,0.0014959135982669303,354495.59809621546,1554761.839622147,4.385842441970636,1554761.839622147,4.385842441970636,0.8499999999999999,0.09554981529228153,4.027634451161993,1.2669786464096977,1.0,0.0,4.027634451162481,1.284773923979254,1.2850720567788978,3.134897413458891,19307.76904213262,1968.8445128695955,4632.441516551485,4632.441516551485,5.558693490707672,5.005977747034637,-2.3393163004082864,7.345294047442923,3.488248568595277,3.488248568595277,0.9966424481700792,0.0,0.0,0.00023203870641210723,1.0000012188671676,0.00023203842358809107,198.9697352722288,0.0,5.720189449021993e-08,0.1621101689852833,0.014567351884346871,7.83079359680583e-05,0.00015373077044404892,0.0006191713472441273,0.0955498152922851,0.07167777879922302,0.023872036493062077,0.0955498430163929,0.07167777879922034,0.02387203649306119,0.3752818391348748,0.3752818391348748,0.12498635390507049,0.0,4.920916042601846,4.893966246445757,5.001853985301636,4.921423888518859,4.894643516425674,5.0018528837804865,24778.329506803504,21061.580080782976,0.85,1.067519182457074,0.663332388156874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399447500163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86671240738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.997322658695,1534.287813431654,0.3752818391348748,0.12498635390507049,6.112874298809886,3.488248568595277
2992.0,-30.057543829444498,5.005974971498395,35.002679173783434,24.088575469236844,4.994564062890397,-26.552341177901084,-40.06158410394562,1.4893614113469804,-0.08998672200414148,-5.011598108867962,40.005296767851156,42260.19258815604,25750.333064349077,25750.333064349077,68010.52565250511,77297.75978351735,77297.75978351735,25750.333064349077,103048.09284786643,103048.09284786643,103048.09284786643,127826.40621919815,91487.77499897474,56450.21101083601,38930.62665348748,24778.31337133172,0.0,63708.940024819196,21061.56636563196,1534.286816582388,0.0,0.8868405304434455,2.8165800808120984,0.0014959135982669303,354495.69165872136,1554761.6219015487,4.385840670239633,1554761.6219015487,4.385840670239633,0.85,0.09554974621899202,4.027634451161993,1.2669785480527205,1.0,0.0,4.027634451162593,1.2847739352118397,1.2850720676507061,3.1348973860509535,19307.762333469225,1968.8438287763126,4632.441516551485,4632.441516551485,5.558695770328545,5.005974971498395,-2.339302806898685,7.3452777783970795,3.4882577252466547,3.4882577252466547,0.996645064356187,0.0,0.0,0.00023203842358809107,1.0000012075601412,0.0002320381433880779,198.96974485365342,0.0,5.6273419623959874e-08,0.1594788712143023,0.014567408157766495,7.830788766207109e-05,0.00015373053592601996,0.0006191704026912345,0.09554974621899057,0.07167771134355426,0.0238720348754363,0.09554972680523217,0.07167771134355536,0.023872034875436664,0.3752815319804922,0.3752815319804922,0.12498636076313253,0.0,4.921052553741049,4.89413657579172,5.001888836288117,4.9216113868638445,4.894830747705896,5.002041114025644,24778.31337133172,21061.56636563196,0.85,1.0675193407080723,0.663332219492157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518400149077393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86408110961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.99517081217,1534.286816582388,0.3752815319804922,0.12498636076313253,6.112874298809886,3.4882577252466547
2993.0,-30.05755525666908,5.005972321438436,35.00267690789177,24.08857875214892,4.9945777558554125,-26.552350094678616,-40.06158550092948,1.4893725938649467,-0.08989853428141714,-5.011581293151241,40.00529234865819,42260.14903910219,25750.318007195092,25750.318007195092,68010.46704629727,77297.71761259189,77297.71761259189,25750.318007195092,103048.03561978698,103048.03561978698,103048.03561978698,127826.33235011029,91487.74298366495,56450.17757052791,38930.62823681894,24778.2967303233,0.0,63708.924967142244,21061.552220774807,1534.2855588940504,0.0,0.886840632002165,2.816580885001259,0.0014959135982669303,354495.92402916227,1554761.431337582,4.38583725777812,1554761.431337582,4.38583725777812,0.85,0.09554967320093516,4.027634451161993,1.2669783678231763,1.0,0.0,4.027634451162388,1.284773883478178,1.285072015545027,3.134897512283066,19307.755576894455,1968.8431397974289,4632.441516551485,4632.441516551485,5.558692519957452,5.005972321438436,-2.3392819460013414,7.345254267439778,3.4882668508716126,3.4882668508716126,0.9966476716776036,0.0,0.0,0.0002320381433880779,1.0000011899143935,0.00023203786728287978,198.9697542950673,0.0,5.575132512953582e-08,0.1579992554171045,0.014567463909091624,7.83078752759249e-05,0.000153730268112153,0.0006191693240348774,0.09554967320093882,0.0716776406964835,0.023872032504455323,0.09554968670445359,0.07167764069648075,0.023872032504454407,0.3752812259011307,0.3752812259011307,0.12498636959986556,0.0,4.921172221973393,4.8943027528661105,5.001868721170354,4.921682758869849,4.894999384611026,5.001820233706042,24778.2967303233,21061.552220774807,0.85,1.0675186731117114,0.6633316927086398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518400844146329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86260149381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.993020750828,1534.2855588940504,0.3752812259011307,0.12498636959986556,6.112874298809886,3.4882668508716126
2994.0,-30.057566599965142,5.005969564137564,35.002674653836834,24.088563385326438,4.994576660400864,-26.55236041487088,-40.06159091424195,1.489370475306577,-0.0897933176018455,-5.011575399186797,40.005288161645105,42260.12238102741,25750.33087610465,25750.33087610465,68010.45325713206,77297.65964886817,77297.65964886817,25750.33087610465,103047.99052497282,103047.99052497282,103047.99052497282,127826.27672883002,91487.68915449404,56450.15502379077,38930.59347855919,24778.28620385721,0.0,63708.8796824164,21061.54327327863,1534.284901669508,0.0,0.886840677149235,2.816580190109437,0.0014959135982669303,354496.00547580014,1554761.2507856686,4.385835740797382,1554761.2507856686,4.385835740797382,0.85,0.09554960636549584,4.027634451161993,1.2669782667187972,1.0,0.0,4.0276344511608375,1.2847738939590256,1.2850720256735557,3.1348974867093955,19307.744216678966,1968.841981377837,4632.441516551485,4632.441516551485,5.558695297954651,5.005969564137564,-2.339269088366735,7.345238652504299,3.488276009722689,3.488276009722689,0.9966502884921968,0.0,0.0,0.00023203786728287978,1.0000011811750467,0.00023203759320586482,198.96976366713844,0.0,5.49365834280117e-08,0.15569027743498515,0.014567518845675052,7.830782727962517e-05,0.0001537300400032546,0.0006191684052956196,0.09554960636549792,0.07167757496945588,0.02387203139604204,0.09554962706563352,0.07167757496945432,0.023872031396041517,0.3752809205434346,0.3752809205434346,0.12498637670815903,0.0,4.921291969146637,4.894451728185288,5.001900597382871,4.921782081584979,4.895058819300289,5.002039308922747,24778.28620385721,21061.54327327863,0.85,1.0675192154713542,0.6633317457737554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401529058416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86029251583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.990873697781,1534.284901669508,0.3752809205434346,0.12498637670815903,6.112874298809886,3.488276009722689
2995.0,-30.057577766621815,5.005966920216024,35.002672401452834,24.088572046626382,4.994589485216385,-26.552369183920423,-40.06159231122581,1.4893809025149962,-0.08959749788715499,-5.011559147513802,40.00528370220418,42260.07985919661,25750.317270584776,25750.317270584776,68010.39712978138,77297.64282372747,77297.64282372747,25750.317270584776,103047.96009431224,103047.96009431224,103047.96009431224,127826.22954354537,91487.68202832327,56450.122152074575,38930.622084720766,24778.269449233132,0.0,63708.891533953894,21061.52903184816,1534.2836526647484,0.0,0.8868407759836422,2.816579513616826,0.0014959135982669303,354496.2300520745,1554761.0584861673,4.385832419875882,1554761.0584861673,4.385832419875882,0.8499999999999999,0.09554953366957604,4.027634451161993,1.2669781452836468,1.0,0.0,4.027634451163645,1.2847738457460915,1.2850719770972885,3.134897604350805,19307.742712757685,1968.8418280205458,4632.441516551485,4632.441516551485,5.558692360946202,5.005966920216024,-2.3392486430892756,7.3452155633053,3.48828513180599,3.48828513180599,0.9966528948017114,0.0,0.0,0.00023203759320586482,1.0000011627817205,0.00023203732339710672,198.96977289326713,0.0,5.4533038893688774e-08,0.154546632224714,0.014567573378713946,7.830781489348767e-05,0.00015372977831237713,0.0006191673513004259,0.0955495336695791,0.07167750457728889,0.023872029092290227,0.09554953698146365,0.07167750457728658,0.02387202909228946,0.3752806148302823,0.3752806148302823,0.12498638557443148,0.0,4.9214197465953475,4.894628032115236,5.001882531241165,4.921961649626667,4.895364100815243,5.001841167213229,24778.269449233132,21061.52903184816,0.85,1.067518135887437,0.6633309549370191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840220894015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85914887062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.988727945194,1534.2836526647484,0.3752806148302823,0.12498638557443148,6.112874298809886,3.48828513180599
