time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2996.0,-30.057588798878836,5.005964106784746,35.002670143355594,24.08855213960635,4.9945835237712455,-26.55237971075644,-40.061597724538274,1.4893744356488856,-0.08946297474142284,-5.011556227400184,40.005279031025474,42260.05466152996,25750.337611753428,25750.337611753428,68010.39227328339,77297.58637538616,77297.58637538616,25750.337611753428,103047.9239871396,103047.9239871396,103047.9239871396,127826.18116290726,91487.62761897889,56450.0989562318,38930.58740305233,24778.25717576766,0.0,63708.84457881999,21061.51859940251,1534.2829633207505,0.0,0.886840807752201,2.81657808626554,0.0014959135982669303,354496.2704041311,1554760.8570561544,4.385831352424959,1554760.8570561544,4.385831352424959,0.8499999999999999,0.09554946794652938,4.027634451161993,1.2669780678069218,1.0,0.0,4.0276344511620605,1.2847738765554924,1.2850720075671773,3.1348975291746837,19307.731230101235,1968.840657115451,4632.441516551485,4632.441516551485,5.558696751971665,5.005964106784746,-2.339237988284407,7.345202095069153,3.488294283496555,3.488294283496555,0.9966555095704442,0.0,0.0,0.00023203732339710672,1.0000011487868075,0.000232037056835997,198.96978200835272,0.0,5.3683787323597696e-08,0.15213985327507587,0.01456762706250127,7.830776689722274e-05,0.00015372955649988398,0.0006191664579207868,0.09554946794652991,0.0716774397157439,0.023872028230786012,0.09554944905305639,0.0716774397157435,0.023872028230785877,0.37528031059001765,0.37528031059001765,0.12498639283850176,0.0,4.9215533524933335,4.894786753201515,5.001940621966924,4.922093252658783,4.895427182096796,5.002178537254508,24778.25717576766,21061.51859940251,0.85,1.067518846447475,0.6633310483169447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402878234733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85674209167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.986585353172,1534.2829633207505,0.37528031059001765,0.12498639283850176,6.112874298809886,3.488294283496555
2997.0,-30.057599626022963,5.005961509418729,35.002667891263016,24.08856499185788,4.994603227469356,-26.552387486255594,-40.06160275368018,1.4893910877020113,-0.08935172567674954,-5.011535174338086,40.00527468973022,42260.02867492256,25750.31168392213,25750.31168392213,68010.3403588447,77297.558547504,77297.558547504,25750.31168392213,103047.87023142613,103047.87023142613,103047.87023142613,127826.10923926401,91487.61213798723,56450.08525978535,38930.58542022431,24778.23900783788,0.0,63708.824428062195,21061.5031566622,1534.2815212015607,0.0,0.8868409305887398,2.8165790820723857,0.0014959135982669303,354496.56132934097,1554760.6698513562,4.38582722501199,1554760.6698513562,4.38582722501199,0.85,0.09554939345116162,4.027634451161993,1.2669779342832044,1.0,0.0,4.027634451162462,1.284773799206972,1.2850719298582198,3.134897717908051,19307.727962961908,1968.8403239599568,4632.441516551485,4632.441516551485,5.558691154959546,5.005961509418729,-2.339214036386578,7.345175545805306,3.488303379645146,3.488303379645146,0.9966581084700418,0.0,0.0,0.000232037056835997,1.0000011274285285,0.00023203679523109438,198.9697909539704,0.0,5.303760589279752e-08,0.15030857510018816,0.014567680100107162,7.830772230716881e-05,0.0001537293345288282,0.0006191655639025154,0.09554939345116792,0.07167736780789742,0.023872025643270494,0.09554940625946318,0.0716773678078927,0.023872025643268922,0.3752800065789066,0.3752800065789066,0.1249864034289495,0.0,4.921671389502421,4.894957294049732,5.001900867462723,4.922183448661315,4.895679425312608,5.001781879270311,24778.23900783788,21061.5031566622,0.85,1.0675183692274783,0.663330850228466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403539473874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8549108135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.984445081403,1534.2815212015607,0.3752800065789066,0.1249864034289495,6.112874298809886,3.488303379645146
2998.0,-30.057610391319777,5.0059588500470875,35.002665685584944,24.08855933407324,4.994606765713666,-26.552396822805466,-40.06160422051323,1.4893931971993495,-0.08918462344576028,-5.0115270743299405,40.005271537468154,42259.98821317605,25750.319124596896,25750.319124596896,68010.30733777295,77297.52138847078,77297.52138847078,25750.319124596896,103047.84051306767,103047.84051306767,103047.84051306767,127826.07414294388,91487.58075604138,56450.05055801837,38930.58910891446,24778.23362987621,0.0,63708.822738790666,21061.498585394776,1534.2811100667006,0.0,0.8868409832142501,2.8165778312823213,0.0014959135982669303,354496.6732606885,1554760.5339199093,4.385825456749985,1554760.5339199093,4.385825456749985,0.85,0.09554932753693954,4.027634451161993,1.2669778117490935,1.0,0.0,4.027634451163581,1.284773789878866,1.2850719201918286,3.13489774066899,19307.721340053522,1968.8396486112508,4632.441516551485,4632.441516551485,5.558692761169736,5.0059588500470875,-2.339199537471678,7.345158387518765,3.488312536284372,3.488312536284372,0.9966607246526777,0.0,0.0,0.00023203679523109438,1.0000011209884778,0.00023203653512081208,198.96979984848917,0.0,5.205147278620042e-08,0.147513873876092,0.014567732151579948,7.830770930174046e-05,0.00015372908592935393,0.0006191645626347083,0.09554932753694055,0.07167730284896248,0.02387202468797807,0.09554934389374285,0.07167730284896172,0.023872024687977812,0.375279703573998,0.375279703573998,0.12498641078328242,0.0,4.921802538927182,4.895132466561051,5.001899703876063,4.922342450884173,4.895848534827735,5.001910450681976,24778.23362987621,21061.498585394776,0.85,1.0675178792208824,0.6633302327127296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404188419247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85211611227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.982308550987,1534.2811100667006,0.375279703573998,0.12498641078328242,6.112874298809886,3.488312536284372
2999.0,-30.05762098989069,5.005956046452328,35.00266344149105,24.08854466574269,4.994601042574878,-26.552406935395226,-40.0616095989011,1.4893869880794115,-0.08897436835286499,-5.0115229911069585,40.005266007164785,42259.96462376743,25750.336431371183,25750.336431371183,68010.30105513861,77297.4850834632,77297.4850834632,25750.336431371183,103047.82151483437,103047.82151483437,103047.82151483437,127826.03691342636,91487.54641158767,56450.028883050596,38930.57503170786,24778.215398591994,0.0,63708.79043029985,21061.483088803194,1534.280053099965,0.0,0.8868410240109967,2.8165755442514917,0.0014959135982669303,354496.7296854138,1554760.2954428873,4.385824085944621,1554760.2954428873,4.385824085944621,0.85,0.09554926024397696,4.027634451161993,1.2669777304260061,1.0,0.0,4.027634451163525,1.2847738194624907,1.2850719494481178,3.1348976684838035,19307.71409193158,1968.838909508505,4632.441516551485,4632.441516551485,5.558696497163862,5.005956046452328,-2.339188045622665,7.345144092074992,3.4883216698896247,3.4883216698896247,0.9966633342541785,0.0,0.0,0.00023203653512081208,1.0000011036274243,0.00023203627903921112,198.9698086052562,0.0,5.175409080745822e-08,0.1466710933483366,0.014567783905670756,7.830766161518796e-05,0.00015372887350562412,0.0006191637070695759,0.09554926024398373,0.07167723695229697,0.02387202329168676,0.09554920488027178,0.07167723695229189,0.023872023291685068,0.3752794017687328,0.3752794017687328,0.12498641786340281,0.0,4.921950218366419,4.895309446631188,5.001959296586904,4.922548622754107,4.896025119796548,5.002205431329116,24778.215398591994,21061.483088803194,0.85,1.0675183219738695,0.6633301988365584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404833657734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85127333174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.980172898673,1534.280053099965,0.3752794017687328,0.12498641786340281,6.112874298809886,3.4883216698896247
3000.0,-30.05763141314123,5.005953395675911,35.002661190522836,24.088547739107184,4.994616035216938,-26.552414818457237,-40.061610856186576,1.4893994405329454,-0.08892584236144785,-5.0115049599077715,40.00526131874975,42259.92474969109,25750.318093170066,25750.318093170066,68010.24284286116,77297.4367472978,77297.4367472978,25750.318093170066,103047.75484046787,103047.75484046787,103047.75484046787,127825.95114349794,91487.50835207294,56449.99923713505,38930.565683264314,24778.196303030072,0.0,63708.76198629438,21061.46685757556,1534.2786244060967,0.0,0.8868411327284852,2.8165770117163507,0.0014959135982669303,354496.9788527543,1554760.093269688,4.385820432945019,1554760.093269688,4.385820432945019,0.85,0.09554918750056492,4.027634451161993,1.2669775760220365,1.0,0.0,4.027634451160788,1.2847737617382269,1.2850718913814352,3.1348978093332396,19307.70605977575,1968.8380904565527,4632.441516551485,4632.441516551485,5.558692538516773,5.005953395675911,-2.3391663344633358,7.345119730139246,3.4883307555552845,3.4883307555552845,0.9966659301586527,0.0,0.0,0.00023203627903921112,1.0000010853714174,0.00023203602719393937,198.96981721717037,0.0,5.0952507131472045e-08,0.14439940521059177,0.014567834858177888,7.830765046768597e-05,0.00015372862857152513,0.0006191627205645605,0.09554918750056467,0.07167716652695418,0.023872020973610488,0.09554917740198574,0.07167716652695437,0.023872020973610547,0.37527910114962265,0.37527910114962265,0.1249864284092595,0.0,4.9220691635009075,4.895472272369716,5.00194635578282,4.92257911754632,4.896157806696351,5.001928876648151,24778.196303030072,21061.46685757556,0.85,1.0675178848631866,0.6633298691125474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405468903248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.849001643604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.978040227592,1534.2786244060967,0.37527910114962265,0.1249864284092595,6.112874298809886,3.4883307555552845
3001.0,-30.057641744992264,5.00595075700747,35.00265898453623,24.088541347906016,4.994624311117438,-26.552423291039197,-40.06161599010227,1.4894058571643751,-0.08887913506777068,-5.0114934236603865,40.00525812700123,42259.90130444214,25750.316640212826,25750.316640212826,68010.21794465496,77297.37733331701,77297.37733331701,25750.316640212826,103047.69397352984,103047.69397352984,103047.69397352984,127825.88309255773,91487.45645830651,56449.98328682021,38930.52574609589,24778.189119027895,0.0,63708.71486512378,21061.46075117371,1534.2780276751607,0.0,0.8868412029807557,2.8165777447329785,0.0014959135982669303,354497.1382685172,1554759.9556355497,4.385818072409606,1554759.9556355497,4.385818072409606,0.8499999999999999,0.09554912043552272,4.027634451161993,1.2669774721702565,1.0,0.0,4.027634451161558,1.2847737322410284,1.2850718615538108,3.1348978813075496,19307.69510801188,1968.836973687435,4632.441516551485,4632.441516551485,5.558692224868509,5.00595075700747,-2.339149340491823,7.3451000974992935,3.4883398826484857,3.4883398826484857,0.9966685378995673,0.0,0.0,0.00023203602719393937,1.000001075854095,0.0002320357775572979,198.9698257535689,0.0,5.010960768553041e-08,0.14201062818079319,0.014567884967785574,7.830760494873532e-05,0.00015372842224520405,0.0006191618895575615,0.09554912043553014,0.07167710059878092,0.02387201983674922,0.0955491726755964,0.07167710059877536,0.023872019836747364,0.3752788007387271,0.3752788007387271,0.12498643736706712,0.0,4.922173820562705,4.895615391864624,5.001935404177004,4.9226142885926265,4.896209771046358,5.001913532486469,24778.189119027895,21061.46075117371,0.85,1.0675182836231714,0.6633299917273419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406093640648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.846612866575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.975910715477,1534.2780276751607,0.3752788007387271,0.12498643736706712,6.112874298809886,3.4883398826484857
3002.0,-30.057651919451207,5.005948041716006,35.00265677472092,24.08853097530084,4.9946246283481,-26.55243241782356,-40.06161742201073,1.4894051267204311,-0.08872744632333252,-5.011486107453032,40.00525360350561,42259.86325107674,25750.32583497579,25750.32583497579,68010.18908605253,77297.33395358414,77297.33395358414,25750.32583497579,103047.65978855992,103047.65978855992,103047.65978855992,127825.83535901472,91487.41731329072,56449.94942464048,38930.51987627804,24778.17557045479,0.0,63708.69544673283,21061.44923488657,1534.2771641136512,0.0,0.8868412565822819,2.816576605042361,0.0014959135982669303,354497.23936890764,1554759.7605740128,4.385816271353391,1554759.7605740128,4.385816271353391,0.85,0.09554905318622522,4.027634451161993,1.2669773490866647,1.0,0.0,4.027634451160575,1.2847737361735643,1.2850718651665158,3.1348978717120093,19307.68684676975,1968.8361312751806,4632.441516551485,4632.441516551485,5.558694209731768,5.005948041716006,-2.339135462038427,7.345083503754433,3.488349008976299,3.488349008976299,0.9966711454217998,0.0,0.0,0.0002320357775572979,1.0000010594649704,0.00023203553172378014,198.96983415992742,0.0,4.9670159053724906e-08,0.1407652307582564,0.014567934637944627,7.830759225297752e-05,0.0001537281853043204,0.0006191609352462957,0.09554905318622484,0.07167703465443076,0.023872018531794076,0.0955490860085737,0.07167703465443105,0.023872018531794173,0.37527849940744157,0.37527849940744157,0.12498644516648633,0.0,4.922288023455053,4.8957592429185866,5.001960476731881,4.922758661129706,4.896348537088613,5.002074677835708,24778.17557045479,21061.44923488657,0.85,1.0675181560249685,0.6633295966075845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406712899894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.845367469155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.973782686955,1534.2771641136512,0.37527849940744157,0.12498644516648633,6.112874298809886,3.488349008976299
3003.0,-30.05766197505678,5.005945341435133,35.00265454987832,24.088535480573796,4.99463034013855,-26.55244089810194,-40.06162255592642,1.4894092631836886,-0.08844954786638937,-5.011474539640394,40.00524874617299,42259.84099541332,25750.324033704692,25750.324033704692,68010.16502911801,77297.32913125225,77297.32913125225,25750.324033704692,103047.65316495694,103047.65316495694,103047.65316495694,127825.81127685902,91487.41886185708,56449.933507002395,38930.53928317187,24778.15811190209,0.0,63708.69739507396,21061.434395116776,1534.275982275844,0.0,0.8868413330248689,2.8165743027631143,0.0014959135982669303,354497.3992209533,1554759.551116826,4.385813702818638,1554759.551116826,4.385813702818638,0.85,0.09554898319498581,4.027634451161993,1.2669772825995462,1.0,0.0,4.02763445116094,1.2847737173306675,1.2850718460033899,3.1348979176894107,19307.68717358228,1968.836164600784,4632.441516551485,4632.441516551485,5.558693820893379,5.005945341435133,-2.339118490064766,7.3450638314999,3.48835810779172,3.48835810779172,0.9966737450833485,0.0,0.0,0.00023203553172378014,1.000001047088858,0.00023203528876221462,198.96984246808728,0.0,4.8913454261185536e-08,0.13862072937619982,0.014567983551398888,7.830754673405764e-05,0.0001537279849897225,0.0006191601284523201,0.09554898319499049,0.07167696644542942,0.023872016749561065,0.09554894254199742,0.07167696644542591,0.0238720167495599,0.37527819747963836,0.37527819747963836,0.12498645421735947,0.0,4.922431037115018,4.895944560856151,5.001976341192574,4.923024991774014,4.896707794443159,5.002061793801772,24778.15811190209,21061.434395116776,0.85,1.0675177457697738,0.6633292269868463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184073227256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84322296777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.97165746713,1534.275982275844,0.37527819747963836,0.12498645421735947,6.112874298809886,3.48835810779172
3004.0,-30.05766197505678,5.005945341435133,35.00265454987832,24.088524968270235,4.99463034013855,-26.55244089810194,-40.06161888884378,1.4894092631836886,-0.08848115717523797,-5.011474539640394,40.00524874617299,42259.82570937056,25750.358909195387,25750.358909195387,68010.18461856595,77297.28651488056,77297.28651488056,25750.358909195387,103047.64542407595,103047.64542407595,103047.64542407595,127825.7879684646,91487.37623910543,56449.915433595444,38930.51200612221,24778.142544388662,0.0,63708.65455051087,21061.421162730363,1534.2750174897149,0.0,0.8868413330248689,2.8165747182633747,0.0014959135982669303,354497.3992209533,1554759.551116826,4.385813702818638,1554759.551116826,4.385813702818638,0.85,0.09554898319498581,4.027634451161993,1.2669771474273879,1.0,0.0,4.027634451163283,1.2847737178323746,1.2850718461930464,3.134897916465226,19307.67817839184,1968.8352473466314,4632.441516551485,4632.441516551485,5.558701349426783,5.005945341435133,-2.339109279618372,7.345054621053505,3.48836720660985,3.48836720660985,0.9966763447456713,0.0,0.0,0.00023203528876221462,1.0,0.00023203528876221462,198.96984246808728,0.0,4.834202441844407e-08,0.1370012972018705,0.014568031893423306,7.830757924756965e-05,0.00015372770951464497,0.0006191590189394074,0.09554892775177798,0.0716769091858128,0.02387201856596518,0.09554889655408749,0.07167696644542591,0.0238720167495599,0.37527789768617925,0.37527789768617925,0.12498646372748642,0.0,4.922543506075158,4.896050817117214,5.002107472620537,4.922993382465165,4.896475842652592,5.002631999076016,24778.142544388662,21061.421162730363,0.85,1.067518771168596,0.6633294331442082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407925427643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8416035356,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.969534289181,1534.2750174897149,0.37527789768617925,0.12498646372748642,6.112874298809886,3.48836720660985
3005.0,-30.057672399513727,5.0059427330167185,35.00265224440388,24.088532127812528,4.994652557508195,-26.55244805973157,-40.061623708438105,1.4894282177260327,-0.08830985900601718,-5.011444517301677,40.005241947910704,42259.80065664052,25750.3130102098,25750.3130102098,68010.11366685032,77297.22561339063,77297.22561339063,25750.3130102098,103047.53862360044,103047.53862360044,103047.53862360044,127825.66892690783,91487.32854642923,56449.906472670285,38930.46897084327,24778.13030330739,0.0,63708.59927415066,21061.41075781128,1534.2738242319679,0.0,0.8868415103920461,2.8165759719963503,0.0014959135982669303,354497.8140906836,1554759.2579631892,4.385807743134541,1554759.2579631892,4.385807743134541,0.8500000000000001,0.09554884587397891,4.027634451161993,1.2669770644558591,1.0,0.0,4.027634451162553,1.2847736291623029,1.285071757502399,3.1348981328236696,19307.668113234424,1968.834220986211,4632.441516551485,4632.441516551485,5.558691441263794,5.0059427330167185,-2.33907793182798,7.345020664844698,3.488377115512242,3.488377115512242,0.9966791758606405,0.0,0.0,0.00023203528876221462,1.0000010854974137,0.00023203503688878216,198.96985108100083,0.0,0.0,0.0,0.014568031893423306,7.83075365155281e-05,0.00015372775224668653,0.0006191591910484502,0.09554884587397847,0.07167683089846727,0.02387201497551119,0.09554888388346812,0.0716768308984676,0.023872014975511304,0.37527759492733237,0.37527759492733237,0.12498648060845541,0.0,4.922650361924752,4.896211778366649,5.002051655234538,4.92313465829568,4.896912619121508,5.0018854695778145,24778.13030330739,21061.41075781128,0.85,1.0675185837031103,0.6633296154383848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407925427643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.967612223347,1534.2738242319679,0.37527759492733237,0.12498648060845541,6.112874298809886,3.488377115512242
3006.0,-30.057672399513727,5.0059427330167185,35.00265224440388,24.08852685419845,4.994652557508195,-26.55244805973157,-40.061616234574444,1.4894282177260327,-0.08825417210454134,-5.011444517301677,40.005241947910704,42259.76970267031,25750.34797432187,25750.34797432187,68010.11767699217,77297.20428655347,77297.20428655347,25750.34797432187,103047.55226087535,103047.55226087535,103047.55226087535,127825.67770146388,91487.3072129781,56449.87262909495,38930.48287098129,24778.125440588523,0.0,63708.60831156981,21061.406624500243,1534.2735246062,0.0,0.8868415103920461,2.8165752399998865,0.0014959135982669303,354497.8140906836,1554759.2579631892,4.385807743134541,1554759.2579631892,4.385807743134541,0.85,0.09554884587397891,4.027634451161993,1.2669769298331812,1.0,0.0,4.02763445116241,1.2847736296824128,1.2850717576990125,3.1348981315545807,19307.663610980395,1968.833761884068,4632.441516551485,4632.441516551485,5.5586989889277945,5.0059427330167185,-2.33906869794969,7.345011430966409,3.488386237541745,3.488386237541745,0.9966817821547843,0.0,0.0,0.00023203503688878216,1.0,0.00023203503688878216,198.96985108100083,0.0,5.011521934721851e-08,0.14202653163001724,0.014568082008642654,7.830760278116679e-05,0.00015372743410761537,0.0006191579097005669,0.09554879044325074,0.07167677326678777,0.023872017176462968,0.09554884039180943,0.0716768308984676,0.023872014975511304,0.37527729318578207,0.37527729318578207,0.12498649213195759,0.0,4.922758358478063,4.896328730849859,5.0021327487927465,4.923190345197156,4.896796541376432,5.002457123311672,24778.125440588523,21061.406624500243,0.85,1.0675184952147383,0.6633290354734639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408550237558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84662877002,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.96548132089,1534.2735246062,0.37527729318578207,0.12498649213195759,6.112874298809886,3.488386237541745
3007.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088530416507297,4.994664607375451,-26.552456024322396,-40.06161742201073,1.489438045449874,-0.08791610004965378,-5.011422707741643,40.005235896243086,42259.730483176536,25750.322956509644,25750.322956509644,68010.05343968618,77297.16977528177,77297.16977528177,25750.322956509644,103047.49273179141,103047.49273179141,103047.49273179141,127825.60350407255,91487.28169754815,56449.84522268676,38930.48497206822,24778.11077228114,0.0,63708.59574434935,21061.394156438968,1534.2723362856461,0.0,0.8868416432689779,2.8165733425934474,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.266976817739196,1.0,0.0,4.027634451161052,1.2847735837079506,1.2850717117138821,3.134898243734079,19307.658226153213,1968.83321278451,4632.441516551485,4632.441516551485,5.558693588360483,5.0059400417124715,-2.3390433986211603,7.344983440333632,3.488396142096773,3.488396142096773,0.9966846120276494,0.0,0.0,0.00023203503688878216,1.0000010607434469,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568082008642654,7.830759225297752e-05,0.00015372744463580464,0.0006191579521042647,0.09554871386248301,0.07167669911513531,0.023872014747347698,0.09554871633672882,0.07167669911512939,0.023872014747345724,0.37527698969551143,0.37527698969551143,0.12498650763820536,0.0,4.922899753207673,4.896526744226662,5.002103920527134,4.923506607691991,4.89736020305395,5.002030075699338,24778.11077228114,21061.394156438968,0.85,1.0675176974956058,0.6633285507148347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408550237558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.963558907573,1534.2723362856461,0.37527698969551143,0.12498650763820536,6.112874298809886,3.488396142096773
3008.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088525142893218,4.994664607375451,-26.552456024322396,-40.06161749185992,1.489438045449874,-0.08786087032257228,-5.011422707741643,40.005235896243086,42259.73088477082,25750.35780780275,25750.35780780275,68010.08869257357,77297.14844926627,77297.14844926627,25750.35780780275,103047.50625706902,103047.50625706902,103047.50625706902,127825.60564196577,91487.26036506954,56449.8428005742,38930.46396055037,24778.099384896745,0.0,63708.56334544711,21061.38447716223,1534.271632637531,0.0,0.8868416432689779,2.8165726166094114,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669767710333688,1.0,0.0,4.027634451162429,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.653724104417,1968.832753703295,4632.441516551485,4632.441516551485,5.55870111167038,5.0059400417124715,-2.339034194510569,7.34497423622304,3.48840523477502,3.48840523477502,0.99668720993572,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,4.89723289023395e-08,0.13878758010923015,0.014568130980971556,7.830759163367235e-05,0.00015372719912572607,0.0006191569632794141,0.09554865889061458,0.07167664183642437,0.0238720170541902,0.09554864788808189,0.07167669911512939,0.023872014747345724,0.375276689801927,0.375276689801927,0.12498651971612132,0.0,4.923032169897908,4.896670221073691,5.002203113371195,4.923561837419072,4.897244129354306,5.002599885172401,24778.099384896745,21061.38447716223,0.85,1.0675187937263988,0.6633288943532719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8433898185,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.961432420014,1534.271632637531,0.375276689801927,0.12498651971612132,6.112874298809886,3.48840523477502
3009.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088509356975578,4.994664607375451,-26.552456024322396,-40.061609948147066,1.489438045449874,-0.0879667402127211,-5.011422707741643,40.005235896243086,42259.69951983359,25750.395753616525,25750.395753616525,68010.09527345012,77297.0845768386,77297.0845768386,25750.395753616525,103047.48033045513,103047.48033045513,103047.48033045513,127825.56061284486,91487.19649264187,56449.81143563698,38930.42784111655,24778.080282389732,0.0,63708.50812350628,21061.368240031272,1534.2704469947255,0.0,0.8868416432689779,2.816574008249018,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669766358612105,1.0,0.0,4.0276344511622835,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.64024434001,1968.8313791498638,4632.441516551485,4632.441516551485,5.558709302991011,5.0059400417124715,-2.3390241731324988,7.34496421484497,3.4884151348445407,3.4884151348445407,0.9966900385270117,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830765851865948e-05,0.00015372713224073894,0.0006191566938911357,0.09554860481748853,0.0716765845005688,0.023872020316919727,0.09554862126029111,0.07167669911512939,0.023872014747345724,0.375276389609151,0.375276389609151,0.12498653679876698,0.0,4.92311692936164,4.896715473535096,5.002406548506883,4.923455967528923,4.896896483470357,5.00322029084208,24778.080282389732,21061.368240031272,0.85,1.0675198223384028,0.6633289770011298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.95950966714,1534.2704469947255,0.375276389609151,0.12498653679876698,6.112874298809886,3.4884151348445407
3010.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088509356975578,4.994664607375451,-26.552456024322396,-40.06160617629064,1.489438045449874,-0.08781179110735593,-5.011422707741643,40.005235896243086,42259.68383736479,25750.433699298555,25750.433699298555,68010.11753666334,77297.0845768386,77297.0845768386,25750.433699298555,103047.51827613715,103047.51827613715,103047.51827613715,127825.57934435837,91487.19649264187,56449.795753168175,38930.445266081886,24778.061068221217,0.0,63708.50633430311,21061.351907988035,1534.26926135192,0.0,0.8868416432689779,2.8165719714731012,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669765479443598,1.0,0.0,4.027634451161553,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.64024434001,1968.8313791498638,4632.441516551485,4632.441516551485,5.558717494283205,5.0059400417124715,-2.3390141517737293,7.344954193486201,3.4884250349140618,3.4884250349140618,0.9966928671183034,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830769196117279e-05,0.0001537270987982256,0.0006191565591969169,0.09554855156398578,0.07167652599912705,0.02387202556485874,0.0955484783279659,0.07167669911512939,0.023872014747345724,0.37527608331372686,0.37527608331372686,0.12498656427535731,0.0,4.9232157267315415,4.896751675511268,5.002693377298385,4.9236109166342885,4.896896483470357,5.0038406960243265,24778.061068221217,21061.351907988035,0.85,1.0675202017731826,0.6633287494704699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.957586914265,1534.26926135192,0.37527608331372686,0.12498656427535731,6.112874298809886,3.4884250349140618
3011.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088498844672017,4.994664607375451,-26.552456024322396,-40.06160240443421,1.489438045449874,-0.08783072224247235,-5.011422707741643,40.005235896243086,42259.668154895786,25750.471644848833,25750.471644848833,68010.13979974462,77297.04199522015,77297.04199522015,25750.471644848833,103047.51364006898,103047.51364006898,103047.51364006898,127825.55556856301,91487.15391102342,56449.78007069917,38930.41537813805,24778.041928494025,0.0,63708.45730663207,21061.33563921992,1534.2680757091146,0.0,0.8868416432689779,2.8165722203189754,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.266976412772201,1.0,0.0,4.027634451160822,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.631257830406,1968.8304627809096,4632.441516551485,4632.441516551485,5.558725685546957,5.0059400417124715,-2.3390041304342617,7.344944172146733,3.4884349349835824,3.4884349349835824,0.9966956957095949,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830772540369955e-05,0.00015372706535569887,0.000619156424502644,0.09554849985927172,0.07167646646610917,0.02387203339316254,0.09554841293238334,0.07167669911512939,0.023872014747345724,0.3752757716172898,0.3752757716172898,0.12498660526194194,0.0,4.923290978435773,4.896734284373906,5.003046920899976,4.923591985499172,4.89666471983935,5.004461100718174,24778.041928494025,21061.33563921992,0.85,1.0675213727497486,0.6633290137838033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.955664161389,1534.2680757091146,0.3752757716172898,0.12498660526194194,6.112874298809886,3.4884349349835824
3012.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088493605982535,4.994664607375451,-26.552456024322396,-40.061598632577784,1.489438045449874,-0.08776271403417013,-5.011422707741643,40.005235896243086,42259.652472426686,25750.509590267367,25750.509590267367,68010.16206269406,77297.02070441094,77297.02070441094,25750.509590267367,103047.5302946783,103047.5302946783,103047.5302946783,127825.5530462246,91487.13262021421,56449.764388230076,38930.409146649035,24778.022751546287,0.0,63708.431898195326,21061.319338814345,1534.266890066309,0.0,0.8868416432689779,2.8165713263653647,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.8500000000000001,0.09554871386247511,4.027634451161993,1.2669763660663738,1.0,0.0,4.0276344511622835,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.626764575605,1968.8300045964327,4632.441516551485,4632.441516551485,5.558733876782268,5.0059400417124715,-2.3389941091140956,7.3449341508265675,3.488444835053103,3.488444835053103,0.9966985243008866,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830775884623922e-05,0.0001537270319131592,0.0006191562898083191,0.09554844958676316,0.07167640549144923,0.023872044095313932,0.09554830876888686,0.07167669911512939,0.023872014747345724,0.37527545237286153,0.37527545237286153,0.12498666129510634,0.0,4.92336478144307,4.896697195109425,5.003453836271262,4.923659993707474,4.896548838111414,5.005081504924249,24778.022751546287,21061.319338814345,0.85,1.067522147953238,0.6633290321751552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.953741408515,1534.266890066309,0.37527545237286153,0.12498666129510634,6.112874298809886,3.488444835053103
3013.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088483058754377,4.994664607375451,-26.552456024322396,-40.06159486072136,1.489438045449874,-0.08778164624908413,-5.011422707741643,40.005235896243086,42259.63678995742,25750.547535554153,25750.547535554153,68010.18432551157,77296.9781227925,77296.9781227925,25750.547535554153,103047.52565834665,103047.52565834665,103047.52565834665,127825.52927016646,91487.09003859576,56449.7487057608,38930.379258705514,24778.003611819808,0.0,63708.382870525325,21061.303070046837,1534.2657044235036,0.0,0.8868416432689779,2.816571575225272,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669762776000426,1.0,0.0,4.027634451161261,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.617778066,1968.8290882274785,4632.441516551485,4632.441516551485,5.558742067989141,5.0059400417124715,-2.3389840878132304,7.344924129525702,3.488454735122624,3.488454735122624,0.9967013528921783,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830779228879205e-05,0.00015372699847060635,0.0006191561551139412,0.09554840089300269,0.07167634313301627,0.023872057759986427,0.09554824337378423,0.07167669911512939,0.023872014747345724,0.37527512588342643,0.37527512588342643,0.12498673283911765,0.0,4.9234200374260695,4.896621171003346,5.003903448995459,4.92364106149256,4.896317074830165,5.005701908642209,24778.003611819808,21061.303070046837,0.85,1.067523318928512,0.663329296489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.95181865564,1534.2657044235036,0.37527512588342643,0.12498673283911765,6.112874298809886,3.488454735122624
3014.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088477820064895,4.994664607375451,-26.552456024322396,-40.06159105394033,1.489438045449874,-0.08771363910261698,-5.011422707741643,40.005235896243086,42259.62110748803,25750.585480709193,25750.585480709193,68010.20658819722,77296.95683198328,77296.95683198328,25750.585480709193,103047.54231269247,103047.54231269247,103047.54231269247,127825.52674756463,91487.06874778654,56449.73302329142,38930.3730272168,24777.984434872153,0.0,63708.357462088956,21061.28676964133,1534.2645187806982,0.0,0.8868416432689779,2.816570681286195,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669761429773643,1.0,0.0,4.027634451161407,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.6132848112,1968.8286300430016,4632.441516551485,4632.441516551485,5.558750259167574,5.0059400417124715,-2.338974066531667,7.344914108244138,3.4884646351921447,3.4884646351921447,0.99670418148347,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830782604101141e-05,0.00015372696471838702,0.0006191560191723398,0.09554835355292768,0.07167627921169888,0.02387207434122881,0.09554813921084455,0.07167669911512939,0.023872014747345724,0.37527479121121265,0.37527479121121265,0.12498681965338948,0.0,4.923477843640285,4.896537175396759,5.00438721954464,4.9237090686390275,4.896201193277079,5.006322311872452,24777.984434872153,21061.28676964133,0.85,1.0675240941295367,0.6633293148804775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.949895902764,1534.2645187806982,0.37527479121121265,0.12498681965338948,6.112874298809886,3.4884646351921447
3015.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088472546450816,4.994664607375451,-26.552456024322396,-40.061587282083906,1.489438045449874,-0.08764563247308388,-5.011422707741643,40.005235896243086,42259.60542501846,25750.623425732483,25750.623425732483,68010.22885075095,77296.93554117407,77296.93554117407,25750.623425732483,103047.55896690655,103047.55896690655,103047.55896690655,127825.52422483111,91487.04745697734,56449.71734082185,38930.36679572832,24777.965257924556,0.0,63708.33205365288,21061.27046923587,1534.263333137893,0.0,0.8868416432689779,2.8165697873547133,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669760962715375,1.0,0.0,4.027634451162721,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.6087915564,1968.8281718585245,4632.441516551485,4632.441516551485,5.558758450317566,5.0059400417124715,-2.338964045269405,7.3449040869818765,3.4884745352616653,3.4884745352616653,0.9967070100747615,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.8307859483591e-05,0.00015372693127580742,0.000619155884477854,0.09554830764679496,0.07167621393802683,0.02387209370876814,0.09554803504820943,0.07167669911512939,0.023872014747345724,0.37527444945848887,0.37527444945848887,0.12498692105585292,0.0,4.923537689934449,4.896446802603236,5.004898316297329,4.923777075268561,4.896085311782201,5.006942714614354,24777.965257924556,21061.27046923587,0.85,1.067524869329104,0.6633293332719641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.94797314989,1534.263333137893,0.37527444945848887,0.12498692105585292,6.112874298809886,3.4884745352616653
3016.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088456795457773,4.994664607375451,-26.552456024322396,-40.06158351022748,1.489438045449874,-0.08775150622835781,-5.011422707741643,40.005235896243086,42259.58974254878,25750.66137062403,25750.66137062403,68010.25111317281,77296.87166874639,77296.87166874639,25750.66137062403,103047.53303937042,103047.53303937042,103047.53303937042,127825.47919479103,91486.98358454966,56449.70165835217,38930.31325133054,24777.946155420614,0.0,63708.25940675115,21061.25423210752,1534.2621474950874,0.0,0.8868416432689779,2.8165711790411887,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669759610993787,1.0,0.0,4.027634451161846,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.595311791993,1968.8267973050934,4632.441516551485,4632.441516551485,5.558766641439119,5.0059400417124715,-2.3389540240264437,7.344894065738915,3.4884844353311864,3.4884844353311864,0.9967098386660532,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830789292618347e-05,0.00015372689783321495,0.0006191557497833164,0.09554826318145894,0.07167614749788243,0.023872115683576514,0.0955480084218274,0.07167669911512939,0.023872014747345724,0.3752741015984773,0.3752741015984773,0.12498703610917304,0.0,4.923564392244259,4.8963049754372605,5.005431273952468,4.923671201513287,4.895737667647836,5.0075631168683685,24777.946155420614,21061.25423210752,0.85,1.0675264360772314,0.6633298435095927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.946050397015,1534.2621474950874,0.3752741015984773,0.12498703610917304,6.112874298809886,3.4884844353311864
3017.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088456795457773,4.994664607375451,-26.552456024322396,-40.061579703446455,1.489438045449874,-0.08759656074431632,-5.011422707741643,40.005235896243086,42259.57406007895,25750.699315383838,25750.699315383838,68010.27337546278,77296.87166874639,77296.87166874639,25750.699315383838,103047.57098413023,103047.57098413023,103047.57098413023,127825.49792538173,91486.98358454966,56449.68597588234,38930.33067629702,24777.9269412515,0.0,63708.257617548516,21061.237900063774,1534.260961852282,0.0,0.8868416432689779,2.8165691423186363,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669758731825276,1.0,0.0,4.027634451162576,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.595311791993,1968.8267973050934,4632.441516551485,4632.441516551485,5.558774832532233,5.0059400417124715,-2.338944002802785,7.344884044515256,3.488494335400707,3.488494335400707,0.9967126672573449,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830792667844372e-05,0.0001537268640809547,0.0006191556138415503,0.09554821957942783,0.07167607951684393,0.02387214006258389,0.09554786549176039,0.07167669911512939,0.023872014747345724,0.37527374567082167,0.37527374567082167,0.12498716375013774,0.0,4.923616743170669,4.896191513767519,5.005981720265879,4.923826146997328,4.895737667647836,5.008183518633871,24777.9269412515,21061.237900063774,0.85,1.0675268154991775,0.6633296159780471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.94412764414,1534.260961852282,0.37527374567082167,0.12498716375013774,6.112874298809886,3.488494335400707
3018.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088451521843695,4.994664607375451,-26.552456024322396,-40.06157593159003,1.489438045449874,-0.0875285556946892,-5.011422707741643,40.005235896243086,42259.55837760898,25750.737260011898,25750.737260011898,68010.29563762087,77296.85037793718,77296.85037793718,25750.737260011898,103047.58763794908,103047.58763794908,103047.58763794908,127825.49540225304,91486.96229374045,56449.67029341236,38930.32444480899,24777.907764303964,0.0,63708.23220911295,21061.22159965837,1534.2597762094765,0.0,0.8868416432689779,2.816568248409297,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669758264767008,1.0,0.0,4.027634451161115,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.59081853719,1968.8263391206165,4632.441516551485,4632.441516551485,5.558783023596907,5.0059400417124715,-2.3389339815984265,7.344874023310898,3.488504235470228,3.488504235470228,0.9967154958486366,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830796012106266e-05,0.00015372683063833575,0.0006191554791469061,0.09554817724916215,0.07167601061370611,0.023872166635456032,0.09554776132998706,0.07167669911512939,0.023872014747345724,0.3752733849153395,0.3752733849153395,0.12498730287750182,0.0,4.923672224919585,4.896077568178782,5.006546157436844,4.923894152046955,4.8956217863863,5.0088039199113155,24777.907764303964,21061.22159965837,0.85,1.0675275906948263,0.6633296343696707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.942204891266,1534.2597762094765,0.3752733849153395,0.12498730287750182,6.112874298809886,3.488504235470228
3019.0,-30.05768258624797,5.0059400417124715,35.002649889466234,24.088435735926055,4.994664607375451,-26.552456024322396,-40.06156838787717,1.489438045449874,-0.08763443111774905,-5.011422707741643,40.005235896243086,42259.527012668615,25750.775204508216,25750.775204508216,68010.30221717682,77296.78650550952,77296.78650550952,25750.775204508216,103047.56171001773,103047.56171001773,103047.56171001773,127825.45037181929,91486.89842131278,56449.638928472006,38930.28832537864,24777.888661801553,0.0,63708.176987180195,21061.20536253132,1534.258590566671,0.0,0.8868416432689779,2.8165696401155533,0.0014959135982669303,354498.11547071795,1554758.9970041316,4.385803278360607,1554758.9970041316,4.385803278360607,0.85,0.09554871386247511,4.027634451161993,1.2669756913045425,1.0,0.0,4.0276344511622835,1.2847735842161987,1.285071711906011,3.1348982424939336,19307.577338772786,1968.8249645671851,4632.441516551485,4632.441516551485,5.558791214633141,5.0059400417124715,-2.33892396041337,7.344864002125842,3.4885141355397487,3.4885141355397487,0.9967183244399281,0.0,0.0,0.0002320347907593984,1.0,0.0002320347907593984,198.96985949750328,0.0,0.0,0.0,0.014568130980971556,7.830802700634091e-05,0.00015372676375305751,0.0006191552097574551,0.09554813614845722,0.07167594095283432,0.023872195195622913,0.09554773470420694,0.07167669911512939,0.023872014747345724,0.37527302019259723,0.37527302019259723,0.12498745240972829,0.0,4.923695435255581,4.895916882909148,5.007121787221308,4.923788276623895,4.895274142951735,5.00942432070093,24777.888661801553,21061.20536253132,0.85,1.0675286192989375,0.6633297170184664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.94028213839,1534.258590566671,0.37527302019259723,0.12498745240972829,6.112874298809886,3.4885141355397487
3020.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08853816976773,4.994782374003508,-26.55245200378318,-40.061556443665154,1.4895431746934356,-0.0862135208732866,-5.011241652754982,40.00519743371035,42259.44025741159,25750.340432969624,25750.340432969624,68009.78069038122,77296.72433829472,77296.72433829472,25750.340432969624,103047.06477126434,103047.06477126434,103047.06477126434,127824.97763369491,91486.88741367294,56449.60571586261,38930.31299756703,24777.91286243057,0.0,63708.225859997605,21061.225933065984,1534.2574049238656,0.0,0.8868427037277027,2.8165721026709947,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669754781061782,1.0,0.0,4.027634451163357,1.2847730924178458,1.285071219993538,3.1348994425017804,19307.575015698538,1968.8247276795378,4632.441516551485,4632.441516551485,5.5586973609844685,5.005937204771058,-2.3387819443581597,7.344719149129218,3.4885240356092693,3.4885240356092693,0.9967211530312198,0.0,0.0,0.0002320347907593984,1.0000008972710959,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.014568130980971556,7.830813290813888e-05,0.00015372665785125955,0.0006191547832237253,0.0955479351990097,0.07167574974643476,0.023872185452574936,0.09554785865835157,0.07167574974667326,0.023872185452654383,0.3752726493845425,0.3752726493845425,0.1249876113211547,0.0,4.923893542999679,4.89673439444465,5.005457558955072,4.925028131881675,4.900348189344413,4.999145032246645,24777.91286243057,21061.225933065984,0.85,1.0675196141835204,0.663327846395834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409160799148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.938359385515,1534.2574049238656,0.3752726493845425,0.1249876113211547,6.112874298809886,3.4885240356092693
