time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3021.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08852238385009,4.994782374003508,-26.55245200378318,-40.061552776582516,1.4895431746934356,-0.08633291707440094,-5.011241652754982,40.00519743371035,42259.42491464472,25750.37509648536,25750.37509648536,68009.80001113008,77296.66043608666,77296.66043608666,25750.37509648536,103047.03553257202,103047.03553257202,103047.03553257202,127825.00579709312,91486.82350599777,56449.58798455561,38930.261690491294,24777.97026452111,0.0,63708.23195501241,21061.274724842944,1534.260956116544,0.0,0.8868427037277027,2.8165736720922676,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669753429340198,1.0,0.0,4.027634451163551,1.284773092847767,1.285071220156058,3.1348994414527547,19307.561528495433,1968.8233523675704,4632.441516551485,4632.441516551485,5.558704843759075,5.005937204771058,-2.3387727896561477,7.344709994427205,3.48853307986813,3.48853307986813,0.99672373710518,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,4.142511320373531e-08,0.11739877081938586,0.01456817240608476,7.830816542187568e-05,0.00015372641713959855,0.0006191538137251466,0.09554788066461403,0.07167568930761078,0.023872191357003254,0.09554813305377177,0.07167574974667326,0.023872185452654383,0.37527233294505385,0.37527233294505385,0.12498764223497248,0.0,4.924096581177935,4.897387586327625,5.004308387724393,4.92490873568056,4.9000003723887176,4.999711759965578,24777.97026452111,21061.274724842944,0.85,1.0675198153223782,0.6633275421061163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82200100921,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.936264008506,1534.260956116544,0.37527233294505385,0.12498764223497248,6.112874298809886,3.48853307986813
3022.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08852238385009,4.994782374003508,-26.55245200378318,-40.06154896980149,1.4895431746934356,-0.08617804912188376,-5.011241652754982,40.00519743371035,42259.40923217378,25750.413021779692,25750.413021779692,68009.82225395346,77296.66043608666,77296.66043608666,25750.413021779692,103047.07345786635,103047.07345786635,103047.07345786635,127825.02493085284,91486.82350599777,56449.57230208467,38930.279115459,24777.95147298649,0.0,63708.23058844549,21061.258752038517,1534.2597966441006,0.0,0.8868427037277027,2.8165716364077134,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669752550171687,1.0,0.0,4.027634451162674,1.284773092847767,1.285071220156058,3.1348994414527547,19307.561528495433,1968.8233523675704,4632.441516551485,4632.441516551485,5.558713030650197,5.005937204771058,-2.3387627734972485,7.344699978268307,3.4885429752094157,3.4885429752094157,0.9967265643455473,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.830819917424392e-05,0.0001537263833872303,0.0006191536777829454,0.09554781883613515,0.07167563537625317,0.02387218345988198,0.09554799178852746,0.07167574974667326,0.023872185452654383,0.3752720505767001,0.3752720505767001,0.12498760088801135,0.0,4.9242899853443305,4.897910141168495,5.003513068184077,4.9250636036330775,4.9000003723887176,5.000331817403719,24777.95147298649,21061.258752038517,0.85,1.067520187356893,0.6633273101739259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.934340968402,1534.2597966441006,0.3752720505767001,0.12498760088801135,6.112874298809886,3.4885429752094157
3023.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08850659793245,4.994782374003508,-26.55245200378318,-40.06154142608864,1.4895431746934356,-0.08628400479835818,-5.011241652754982,40.00519743371035,42259.37786723142,25750.45094694241,25750.45094694241,68009.82881417383,77296.59656365903,77296.59656365903,25750.45094694241,103047.04751060143,103047.04751060143,103047.04751060143,127824.98030373873,91486.75963357015,56449.54093714232,38930.242996030924,24777.932793137294,0.0,63708.17578916822,21061.2428741667,1534.2586371716568,0.0,0.8868427037277027,2.8165730291572206,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669751198450103,1.0,0.0,4.027634451163843,1.284773092847767,1.285071220156058,3.1348994414527547,19307.548048731034,1968.82197781414,4632.441516551485,4632.441516551485,5.5587212175129075,5.005937204771058,-2.338752757357633,7.344689962128691,3.4885528705507007,3.4885528705507007,0.9967293915859144,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.830826605970997e-05,0.00015372631650176428,0.0006191534083927381,0.09554775369564972,0.07167558522033324,0.023872168475316476,0.0955479668278116,0.07167574974667326,0.023872185452654383,0.37527178797540167,0.37527178797540167,0.12498752243331548,0.0,4.924423517712171,4.898258655489656,5.003000827146479,4.924957647956603,4.899652718051641,5.000951874354826,24777.932793137294,21061.2428741667,0.85,1.0675212085689163,0.663327388420003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.9324179283,1534.2586371716568,0.37527178797540167,0.12498752243331548,6.112874298809886,3.4885528705507007
3024.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.088501324318372,4.994782374003508,-26.55245200378318,-40.06154142608864,1.4895431746934356,-0.08621607894616545,-5.011241652754982,40.00519743371035,42259.37786723142,25750.488871973506,25750.488871973506,68009.86673920492,77296.57527284982,77296.57527284982,25750.488871973506,103047.06414482332,103047.06414482332,103047.06414482332,127824.97818365459,91486.73834276093,56449.54093714232,38930.21933957623,24777.91403883127,0.0,63708.133378407496,21061.22693300658,1534.257477699213,0.0,0.8868427037277027,2.816572136295941,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669750731391831,1.0,0.0,4.027634451161944,1.284773092847767,1.285071220156058,3.1348994414527547,19307.543555476237,1968.8215196296633,4632.441516551485,4632.441516551485,5.558729404347209,5.005937204771058,-2.338742741237299,7.344679946008357,3.4885627658919858,3.4885627658919858,0.9967322188262816,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.830826605970997e-05,0.00015372631650176428,0.0006191534083927381,0.09554768713426287,0.07167553613467272,0.023872150999590162,0.09554786433120463,0.07167574974667326,0.023872185452654383,0.3752715309776592,0.3752715309776592,0.12498743093564796,0.0,4.924543928805463,4.898514290502135,5.002715047173638,4.925025573808796,4.899536833389277,5.001571930818045,24777.91403883127,21061.22693300658,0.85,1.0675225145154765,0.6633278299997145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.930494888196,1534.257477699213,0.3752715309776592,0.12498743093564796,6.112874298809886,3.4885627658919858
3025.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.088496050704293,4.994782374003508,-26.55245200378318,-40.061533882375784,1.4895431746934356,-0.08614815361096362,-5.011241652754982,40.00519743371035,42259.346502288485,25750.526796873,25750.526796873,68009.87329916148,77296.55398204061,77296.55398204061,25750.526796873,103047.08077891362,103047.08077891362,103047.08077891362,127824.9760634391,91486.71705195172,56449.50957219938,38930.23053305816,24777.895284525486,0.0,63708.12581758364,21061.210991846663,1534.2563182267695,0.0,0.8868427037277027,2.8165712434422545,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669749385165052,1.0,0.0,4.027634451161506,1.284773092847767,1.285071220156058,3.1348994414527547,19307.539062221433,1968.8210614451862,4632.441516551485,4632.441516551485,5.558737591153098,5.005937204771058,-2.338732725136249,7.344669929907307,3.488572661233271,3.488572661233271,0.9967350460666488,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.830833294523064e-05,0.0001537262496162436,0.0006191531390023109,0.0955476209631344,0.07167548687339276,0.023872134089741644,0.095547761834901,0.07167574974667326,0.023872185452654383,0.3752712730604263,0.3752712730604263,0.12498734240074702,0.0,4.924653842768464,4.898695621873458,5.002610435002964,4.925093499143998,4.899420948785121,5.00219198679423,24777.895284525486,21061.210991846663,0.85,1.0675227441770159,0.663327416400386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.928571848093,1534.2563182267695,0.3752712730604263,0.12498734240074702,6.112874298809886,3.488572661233271
3026.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08848557332533,4.994782374003508,-26.55245200378318,-40.06153011051936,1.4895431746934356,-0.08616716986989559,-5.011241652754982,40.00519743371035,42259.33081981681,25750.56472164088,25750.56472164088,68009.89554145769,77296.51140042217,77296.51140042217,25750.56472164088,103047.07612206305,103047.07612206305,103047.07612206305,127824.9526895117,91486.67447033328,56449.49388972771,38930.2006451173,24777.876567448646,0.0,63708.07721256594,21061.19508233135,1534.2551587543257,0.0,0.8868427037277027,2.8165714934039423,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669748500501736,1.0,0.0,4.027634451161944,1.284773092847767,1.285071220156058,3.1348994414527547,19307.53007571183,1968.8201450762322,4632.441516551485,4632.441516551485,5.558745777930576,5.005937204771058,-2.338722709054481,7.34465991382554,3.488582556574556,3.488582556574556,0.9967378733070159,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.830836638800976e-05,0.00015372621617346446,0.0006191530043070214,0.09554755633862141,0.07167543664320239,0.023872119695419018,0.095547698106833,0.07167574974667326,0.023872185452654383,0.37527101007027014,0.37527101007027014,0.12498726703638603,0.0,4.924737970730291,4.898794333364151,5.00265075644495,4.925074482885066,4.899189179752057,5.002812042282585,24777.876567448646,21061.19508233135,0.85,1.0675239077540901,0.6633276763135691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.92664880799,1534.2551587543257,0.37527101007027014,0.12498726703638603,6.112874298809886,3.488582556574556
3027.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08848029971125,4.994782374003508,-26.55245200378318,-40.06152633866293,1.4895431746934356,-0.08609924559516458,-5.011241652754982,40.00519743371035,42259.31513734499,25750.602646277148,25750.602646277148,68009.91778362214,77296.49010961296,77296.49010961296,25750.602646277148,103047.0927558901,103047.0927558901,103047.0927558901,127824.95056903316,91486.65317952407,56449.47820725589,38930.19441363132,24777.857813143055,0.0,63708.05222677437,21061.179141171597,1534.2539992818822,0.0,0.8868427037277027,2.8165706005647695,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669748033443464,1.0,0.0,4.02763445116136,1.284773092847767,1.285071220156058,3.1348994414527547,19307.525582457034,1968.8196868917555,4632.441516551485,4632.441516551485,5.558753964679645,5.005937204771058,-2.3387126929919964,7.3446498977630545,3.488592451915841,3.488592451915841,0.9967407005473831,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.83083998308026e-05,0.00015372618273067163,0.0006191528696116769,0.0955474936832057,0.07167538470364641,0.023872108979559277,0.095547595611084,0.07167574974667326,0.023872185452654383,0.37527073813039025,0.37527073813039025,0.12498721093135473,0.0,4.924818857959508,4.898850125728984,5.0028070244009655,4.925142407159797,4.8990732953228076,5.003432097283962,24777.857813143055,21061.179141171597,0.85,1.067524675554903,0.6633276903038766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.924725767887,1534.2539992818822,0.37527073813039025,0.12498721093135473,6.112874298809886,3.488592451915841
3028.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08847502609717,4.994782374003508,-26.55245200378318,-40.061522531881906,1.4895431746934356,-0.08603132183804973,-5.011241652754982,40.00519743371035,42259.29945487299,25750.640570781805,25750.640570781805,68009.9400256548,77296.46881880378,77296.46881880378,25750.640570781805,103047.10938958559,103047.10938958559,103047.10938958559,127824.94844842286,91486.6318887149,56449.462524783885,38930.18818214557,24777.839058837268,0.0,63708.02724098283,21061.163200011677,1534.2528398094385,0.0,0.8868427037277027,2.8165697077331973,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669746687216685,1.0,0.0,4.027634451160045,1.284773092847767,1.285071220156058,3.1348994414527547,19307.521089202237,1968.819228707279,4632.441516551485,4632.441516551485,5.558762151400304,5.005937204771058,-2.338702676948794,7.344639881719852,3.488602347257126,3.488602347257126,0.9967435277877502,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.83084335832644e-05,0.00015372614897820984,0.000619152733669099,0.09554743346694766,0.07167533091185797,0.02387210255508969,0.0955474931156386,0.07167574974667326,0.023872185452654383,0.37527045649277874,0.37527045649277874,0.12498717729475664,0.0,4.924897152497522,4.898871582769402,5.003056049343684,4.9252103309169115,4.898957410951937,5.004052151797225,24777.839058837268,21061.163200011677,0.85,1.0675254433542494,0.6633277042941921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.922802727784,1534.2528398094385,0.37527045649277874,0.12498717729475664,6.112874298809886,3.488602347257126
3029.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08846451379361,4.994782374003508,-26.55245200378318,-40.06151876002548,1.4895431746934356,-0.08605033971900866,-5.011241652754982,40.00519743371035,42259.28377240088,25750.678495154858,25750.678495154858,68009.96226755573,77296.42623718533,77296.42623718533,25750.678495154858,103047.10473234019,103047.10473234019,103047.10473234019,127824.92507410151,91486.58930709645,56449.44684231177,38930.1582942052,24777.82034176132,0.0,63707.978635966516,21061.14729049712,1534.251680336995,0.0,0.8868427037277027,2.8165699577158225,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669745802553374,1.0,0.0,4.027634451162236,1.284773092847767,1.285071220156058,3.1348994414527547,19307.512102692635,1968.818312338325,4632.441516551485,4632.441516551485,5.55877033809255,5.005937204771058,-2.338692660924875,7.344629865695933,3.488612242598411,3.488612242598411,0.9967463550281174,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.830846702608371e-05,0.00015372611553539052,0.0006191525989736478,0.09554737590595609,0.07167527524754018,0.023872100658415916,0.09554742938830102,0.07167574974667326,0.023872185452654383,0.3752701650511671,0.3752701650511671,0.12498716736434097,0.0,4.92495598457532,4.898842394685289,5.003379279735441,4.925191313035953,4.898725642384932,5.004672205823681,24777.82034176132,21061.14729049712,0.85,1.0675266069289557,0.6633279642079757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.920879687681,1534.251680336995,0.3752701650511671,0.12498716736434097,6.112874298809886,3.488612242598411
3030.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08845400149005,4.994782374003508,-26.55245200378318,-40.06151118138803,1.4895431746934356,-0.08606935813588734,-5.011241652754982,40.00519743371035,42259.25240745627,25750.716419396304,25750.716419396304,68009.96882685256,77296.38365556691,77296.38365556691,25750.716419396304,103047.10007496321,103047.10007496321,103047.10007496321,127824.90169964869,91486.54672547802,56449.41547736716,38930.14583123429,24777.80162468548,0.0,63707.94745591977,21061.131380982657,1534.2505208645512,0.0,0.8868427037277027,2.8165702077055546,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669744450831786,1.0,0.0,4.0276344511636974,1.284773092847767,1.285071220156058,3.1348994414527547,19307.503116183034,1968.8173959693713,4632.441516551485,4632.441516551485,5.558778524756388,5.005937204771058,-2.338682644920238,7.344619849691297,3.4886221379396964,3.4886221379396964,0.9967491822684847,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.830853422141775e-05,0.00015372604834005648,0.0006191523283354054,0.09554732077661443,0.07167521750109994,0.023872103275514495,0.09554736566119171,0.07167574974667326,0.023872185452654383,0.37526986270818924,0.37526986270818924,0.12498718106668509,0.0,4.9249992465676655,4.898772690516353,5.003761874393319,4.925172294619074,4.898493874051837,5.005292259362193,24777.80162468548,21061.131380982657,0.85,1.0675272323584026,0.6633277965311299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.918956647578,1534.2505208645512,0.37526986270818924,0.12498718106668509,6.112874298809886,3.4886221379396964
3031.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.088448762800567,4.994782374003508,-26.55245200378318,-40.06151118138803,1.4895431746934356,-0.0860014359818706,-5.011241652754982,40.00519743371035,42259.25240745627,25750.75434350614,25750.75434350614,68010.0067509624,77296.3623647577,77296.3623647577,25750.75434350614,103047.11670826384,103047.11670826384,103047.11670826384,127824.8995786442,91486.52543466882,56449.41547736716,38930.122174779615,24777.78287038036,0.0,63707.905045159976,21061.115439823305,1534.2493613921074,0.0,0.8868427037277027,2.8165693148954047,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669743983773514,1.0,0.0,4.027634451163989,1.284773092847767,1.285071220156058,3.1348994414527547,19307.498622928237,1968.8169377848947,4632.441516551485,4632.441516551485,5.558786711391815,5.005937204771058,-2.3386726289348845,7.344609833705943,3.4886320332809815,3.4886320332809815,0.9967520095088519,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.830853422141775e-05,0.00015372604834005648,0.0006191523283354054,0.09554726784842932,0.07167515761578051,0.02387211023264881,0.09554726316655178,0.07167574974667326,0.023872185452654383,0.3752695491666838,0.3752695491666838,0.12498721749215612,0.0,4.925047440588571,4.8986937503536865,5.004191960395815,4.925240216773091,4.898377989972346,5.005912312413045,24777.78287038036,21061.115439823305,0.85,1.0675285382991773,0.663328238112686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.917033607475,1534.2493613921074,0.3752695491666838,0.12498721749215612,6.112874298809886,3.4886320332809815
3032.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.088448762800567,4.994782374003508,-26.55245200378318,-40.0615074095316,1.4895431746934356,-0.08584657318107247,-5.011241652754982,40.00519743371035,42259.23672498374,25750.79226748437,25750.79226748437,68010.02899246811,77296.3623647577,77296.3623647577,25750.79226748437,103047.15463224208,103047.15463224208,103047.15463224208,127824.91871108672,91486.52543466882,56449.39979489464,38930.13959974908,24777.764078844648,0.0,63707.903678593735,21061.09946701795,1534.2482019196639,0.0,0.8868427037277027,2.8165672792874386,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.85,0.09554793519932764,4.027634451161993,1.2669743104605007,1.0,0.0,4.027634451163113,1.284773092847767,1.285071220156058,3.1348994414527547,19307.498622928237,1968.8169377848947,4632.441516551485,4632.441516551485,5.558794897998832,5.005937204771058,-2.338662612968814,7.344599817739873,3.4886419286222665,3.4886419286222665,0.996754836749219,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.8308567664277e-05,0.00015372601489719722,0.0006191521936397933,0.09554721716427925,0.07167509590346369,0.023872121260815556,0.09554712190453916,0.07167574974667326,0.023872185452654383,0.3752692260595699,0.3752692260595699,0.12498727523233336,0.0,4.925116968343843,4.898630598242391,5.004660039415398,4.925395079573889,4.898377989972346,5.006532364976408,24777.764078844648,21061.09946701795,0.85,1.0675289103150936,0.6633280061792884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.915110567372,1534.2482019196639,0.3752692260595699,0.12498727523233336,6.112874298809886,3.4886419286222665
3033.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.088432976882928,4.994782374003508,-26.55245200378318,-40.061499865818746,1.4895431746934356,-0.08595253438386408,-5.011241652754982,40.00519743371035,42259.20536003823,25750.830191330988,25750.830191330988,68010.03555136922,77296.29849233005,77296.29849233005,25750.830191330988,103047.12868366104,103047.12868366104,103047.12868366104,127824.8740826614,91486.46156224117,56449.36842994912,38930.10348032449,24777.745399000352,0.0,63707.84887932484,21061.083589150297,1534.24704244722,0.0,0.8868427037277027,2.8165686721035192,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.8499999999999999,0.09554793519932764,4.027634451161993,1.2669741752883419,1.0,0.0,4.027634451162821,1.284773092847767,1.285071220156058,3.1348994414527547,19307.48514316383,1968.8155632314636,4632.441516551485,4632.441516551485,5.558803084577441,5.005937204771058,-2.3386525970220253,7.3445898017930835,3.4886518239635516,3.4886518239635516,0.9967576639895862,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.8308634550035e-05,0.00015372594801143922,0.0006191519242484101,0.09554716894323642,0.07167503290243543,0.023872136040800993,0.09554709694583635,0.07167574974667326,0.023872185452654383,0.37526889620515097,0.37526889620515097,0.12498735261590926,0.0,4.925151398338812,4.8985105460856175,5.005158512791525,4.925289118371097,4.898030338084482,5.007152417052168,24777.745399000352,21061.083589150297,0.85,1.067529931519012,0.663328084426229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.913187527269,1534.24704244722,0.37526889620515097,0.12498735261590926,6.112874298809886,3.4886518239635516
3034.0,-30.05769120309322,5.005937204771058,35.00264637572555,24.08842770326885,4.994782374003508,-26.55245200378318,-40.061499865818746,1.4895431746934356,-0.08588461380838908,-5.011241652754982,40.00519743371035,42259.20536003823,25750.868115046007,25750.868115046007,68010.07347508424,77296.27720152083,77296.27720152083,25750.868115046007,103047.14531656684,103047.14531656684,103047.14531656684,127824.87196126221,91486.44027143196,56449.36842994912,38930.07982386982,24777.72664469537,0.0,63707.80646856519,21061.06764799106,1534.2458829747766,0.0,0.8868427037277027,2.8165677793154904,0.0014959135982669303,354500.6174252411,1554757.3384296172,4.385767646109932,1554757.3384296172,4.385767646109932,0.8499999999999999,0.09554793519932764,4.027634451161993,1.2669741285825151,1.0,0.0,4.027634451164865,1.284773092847767,1.285071220156058,3.1348994414527547,19307.480649909034,1968.815105046987,4632.441516551485,4632.441516551485,5.558811271127639,5.005937204771058,-2.338642581094521,7.344579785865579,3.4886617193048366,3.4886617193048366,0.9967604912299534,0.0,0.0,0.00023203458256147423,1.0,0.00023203458256147423,198.9698666169297,0.0,0.0,0.0,0.01456817240608476,7.8308634550035e-05,0.00015372594801143922,0.0006191519242484101,0.09554712243711448,0.07167496820308923,0.02387215423402525,0.09554699445205486,0.07167574974667326,0.023872185452654383,0.37526855745885046,0.37526855745885046,0.1249874478701811,0.0,4.925192526445471,4.898391327592833,5.005681301595075,4.925357038946572,4.897914454238446,5.007772468640212,24777.72664469537,21061.06764799106,0.85,1.0675312374574044,0.6633285260086585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.911264487166,1534.2458829747766,0.37526855745885046,0.1249874478701811,6.112874298809886,3.4886617193048366
3035.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.08853796022015,4.994916671182165,-26.55244485153598,-40.06147615201769,1.4896633459302127,-0.08371677425276403,-5.011040215261054,40.00516027168139,42259.07676200345,25750.380066510712,25750.380066510712,68009.45682851417,77296.1799497379,77296.1799497379,25750.380066510712,103046.56001624861,103046.56001624861,103046.56001624861,127824.31840213122,91486.40020530937,56449.29894621723,38930.11251010237,24777.758385882615,0.0,63707.87089598499,21061.09462800022,1534.2447235023328,0.0,0.8868438631760625,2.8165628039550117,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669738076860084,1.0,0.0,4.027634451161555,1.2847725306828934,1.2850706578607358,3.1349008131588785,19307.472194274684,1968.8142428122433,4632.441516551485,4632.441516551485,5.558705916632918,5.005934037550135,-2.338485716756622,7.344419754306758,3.4886716146461216,3.4886716146461216,0.9967633184703205,0.0,0.0,0.00023203458256147423,1.0000007261700063,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.01456817240608476,7.83088448069971e-05,0.00015372573775447715,0.0006191510774102261,0.09554690801318393,0.0716747748915512,0.023872133121632718,0.09554687838126925,0.07167477489184351,0.02387213312173008,0.37526821156958556,0.37526821156958556,0.12498755922846116,0.0,4.92554237679775,4.899224595972441,5.004578127976174,4.927323441008298,4.902940127050499,5.000548504250503,24777.758385882615,21061.09462800022,0.85,1.0675204785850139,0.6633258366301285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409677266453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.909341447063,1534.2447235023328,0.37526821156958556,0.12498755922846116,6.112874298809886,3.4886716146461216
3036.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088527482841187,4.994916671182165,-26.55244485153598,-40.06147241508586,1.4896633459302127,-0.08375085035868324,-5.011040215261054,40.00516027168139,42259.0613544552,25750.414327568404,25750.414327568404,68009.4756820236,77296.13734401812,77296.13734401812,25750.414327568404,103046.55167158652,103046.55167158652,103046.55167158652,127824.37858372803,91486.35759516501,56449.281605602206,38930.084432847565,24777.826912141503,0.0,63707.91134498907,21061.152875320277,1534.248965760853,0.0,0.8868438631760625,2.8165632518632195,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669737192196768,1.0,0.0,4.027634451162543,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.46320174491,1968.8133258294026,4632.441516551485,4632.441516551485,5.558713312529353,5.005934037550135,-2.338476668136128,7.344410705686263,3.4886805545424284,3.4886805545424284,0.9967658727264082,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,3.352571355581269e-08,0.09501187221717318,0.014568205931798316,7.830887794032119e-05,0.00015372553612472112,0.0006191502653192743,0.09554685683565206,0.0716747187579974,0.023872138077654665,0.09554715776739361,0.07167477489184351,0.02387213312173008,0.37526791767067375,0.37526791767067375,0.1249875851767534,0.0,4.92589177335941,4.899921316636039,5.003884229429559,4.927289364902379,4.902708220369448,5.001108656085989,24777.826912141503,21061.152875320277,0.85,1.0675200967387055,0.6633251736289903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79961411061,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.90727870061,1534.248965760853,0.37526791767067375,0.1249875851767534,6.112874298809886,3.4886805545424284
3037.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.08852217430251,4.994916671182165,-26.55244485153598,-40.06147241508586,1.4896633459302127,-0.0836830158648354,-5.011040215261054,40.00516027168139,42259.0613544552,25750.45222989684,25750.45222989684,68009.51358435204,77296.11605320888,77296.11605320888,25750.45222989684,103046.56828310572,103046.56828310572,103046.56828310572,127824.37692290459,91486.33630435578,56449.281605602206,38930.06077639286,24777.808639798863,0.0,63707.86941619172,21061.137343829032,1534.247836132227,0.0,0.8868438631760625,2.816562360223198,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.26697367251385,1.0,0.0,4.027634451160206,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.458708490107,1968.8128676449255,4632.441516551485,4632.441516551485,5.558721494462854,5.005934037550135,-2.3384666578120723,7.344400695362207,3.488690444605012,3.488690444605012,0.9967686984585749,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830887794032119e-05,0.00015372553612472112,0.0006191502653192743,0.09554680367745735,0.0716746690923173,0.023872134585140047,0.09554705717108153,0.07167477489184351,0.02387213312173008,0.37526765763566183,0.37526765763566183,0.12498756689096069,0.0,4.92618485782134,4.900455517372222,5.0034530504404415,4.927357199396226,4.902592332708821,5.0017283425318055,24777.808639798863,21061.137343829032,0.85,1.0675213942575676,0.6633256101908631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.905355428049,1534.247836132227,0.37526765763566183,0.12498756689096069,6.112874298809886,3.488690444605012
3038.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.08851693561303,4.994916671182165,-26.55244485153598,-40.061464871373005,1.4896633459302127,-0.08361518188826267,-5.011040215261054,40.00516027168139,42259.02998950714,25750.49013209382,25750.49013209382,68009.52012160096,77296.09476239968,77296.09476239968,25750.49013209382,103046.5848944935,103046.5848944935,103046.5848944935,127824.37526194952,91486.31501354655,56449.25024065414,38930.07196988046,24777.790367456015,0.0,63707.862337336475,21061.121812337613,1534.2467065036005,0.0,0.8868438631760625,2.8165614685907707,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669735378911717,1.0,0.0,4.027634451162835,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.45421523531,1968.8124094604489,4632.441516551485,4632.441516551485,5.558729676367977,5.005934037550135,-2.3384566475072788,7.344390685057414,3.4887003346675955,3.4887003346675955,0.9967715241907416,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830894482632447e-05,0.00015372546923871782,0.0006191499959269031,0.09554675009611387,0.07167462280651578,0.023872127289598085,0.0955469565750716,0.07167477489184351,0.02387213312173008,0.37526741529670804,0.37526741529670804,0.12498752869362079,0.0,4.926432892397827,4.900859701500508,5.003232045627499,4.927425033372799,4.902476445106913,5.0023480284901325,24777.790367456015,21061.121812337613,0.85,1.0675216154873786,0.6633251915712279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.90343215549,1534.2467065036005,0.37526741529670804,0.12498752869362079,6.112874298809886,3.4887003346675955
3039.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088511696923547,4.994916671182165,-26.55244485153598,-40.06146109951658,1.4896633459302127,-0.08354734842788503,-5.011040215261054,40.00516027168139,42259.014307032914,25750.528034159335,25750.528034159335,68009.54234119225,77296.0734715905,77296.0734715905,25750.528034159335,103046.60150574983,103046.60150574983,103046.60150574983,127824.37360086304,91486.29372273738,56449.234558179916,38930.06573839718,24777.772095113214,0.0,63707.83783351039,21061.10628084623,1534.2455768749744,0.0,0.8868438631760625,2.816560576965924,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669734494248406,1.0,0.0,4.027634451159476,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.449721980513,1968.8119512759722,4632.441516551485,4632.441516551485,5.558737858244722,5.005934037550135,-2.3384466372217467,7.344380674771882,3.488710224730179,3.488710224730179,0.9967743499229084,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830897826934546e-05,0.00015372543579569685,0.0006191498612306397,0.09554669711816217,0.07167457778612207,0.0238721193320401,0.09554685597936337,0.07167477489184351,0.02387213312173008,0.3752671795830604,0.3752671795830604,0.12498748703015718,0.0,4.9266448868949055,4.901159871931043,5.003179179269807,4.927492866833177,4.902360557563782,5.002967713961823,24777.772095113214,21061.10628084623,0.85,1.0675223748594895,0.6633252005423519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.901508882931,1534.2455768749744,0.3752671795830604,0.12498748703015718,6.112874298809886,3.488710224730179
3040.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088495911005907,4.994916671182165,-26.55244485153598,-40.06145732766015,1.4896633459302127,-0.08365340111055275,-5.011040215261054,40.00516027168139,42258.99862455849,25750.565936093393,25750.565936093393,68009.56456065188,77296.00959916288,77296.00959916288,25750.565936093393,103046.57553525627,103046.57553525627,103046.57553525627,127824.32943251175,91486.22985030976,56449.21887570549,38930.01219400474,24777.753897255476,0.0,63707.766091260215,21061.090812667153,1534.2444472463483,0.0,0.8868438631760625,2.8165619709568857,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669733142526822,1.0,0.0,4.027634451161083,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.436242216114,1968.8105767225418,4632.441516551485,4632.441516551485,5.558746040093089,5.005934037550135,-2.3384366269554775,7.344370664505613,3.4887201147927627,3.4887201147927627,0.9967771756550751,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830901171238018e-05,0.00015372540235266213,0.0006191497265343209,0.0955466453892676,0.07167453262430272,0.023872112764964884,0.0955468329191326,0.07167477489184351,0.02387213312173008,0.37526694312894937,0.37526694312894937,0.12498745264685768,0.0,4.9267932721550665,4.901330476348335,5.003260823147741,4.927386814150509,4.902012895282667,5.003587398946308,24777.753897255476,21061.090812667153,0.85,1.0675239257837015,0.6633257013599133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.89958561037,1534.2444472463483,0.37526694312894937,0.12498745264685768,6.112874298809886,3.4887201147927627
3041.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.08849063739183,4.994916671182165,-26.55244485153598,-40.06145355580372,1.4896633459302127,-0.08358556873525913,-5.011040215261054,40.00516027168139,42258.98294208397,25750.60383789599,25750.60383789599,68009.58677997996,77295.98830835366,77295.98830835366,25750.60383789599,103046.59214624965,103046.59214624965,103046.59214624965,127824.32777116314,91486.20855950055,56449.20319323097,38930.005962521755,24777.735624913494,0.0,63707.741587435245,21061.07528117647,1534.2433176177221,0.0,0.8868438631760625,2.816561079345854,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669732675468546,1.0,0.0,4.027634451162981,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.431748961317,1968.8101185380654,4632.441516551485,4632.441516551485,5.5587542219130786,5.005934037550135,-2.3384266167084693,7.344360654258605,3.4887300048553462,3.4887300048553462,0.9967800013872418,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830904515542723e-05,0.00015372536890961508,0.0006191495918379524,0.09554659474839691,0.07167448588626965,0.02387210886212726,0.09554673232392503,0.07167477489184351,0.02387213312173008,0.3752666984222432,0.3752666984222432,0.12498743221273284,0.0,4.926925546877271,4.901443782561955,5.003450074896989,4.927454646525803,4.901897007972423,5.004207083444214,24777.735624913494,21061.07528117647,0.85,1.067524685153698,0.6633257103312307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.897662337811,1534.2433176177221,0.3752666984222432,0.12498743221273284,6.112874298809886,3.4887300048553462
3042.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.08849063739183,4.994916671182165,-26.55244485153598,-40.061449783947296,1.4896633459302127,-0.08343079402948206,-5.011040215261054,40.00516027168139,42258.96725960931,25750.641739567134,25750.641739567134,68009.60899917645,77295.98830835366,77295.98830835366,25750.641739567134,103046.63004792079,103046.63004792079,103046.63004792079,127824.34736324885,91486.20855950055,56449.1875107563,38930.0233874936,24777.717315328067,0.0,63707.74070282167,21061.059718028857,1534.2421879890958,0.0,0.8868438631760625,2.8165590449392344,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669731796300039,1.0,0.0,4.027634451159914,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.431748961317,1968.8101185380654,4632.441516551485,4632.441516551485,5.558762403704691,5.005934037550135,-2.3384166064807244,7.344350644030859,3.48873989491793,3.48873989491793,0.9967828271194085,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.83090785984883e-05,0.00015372533546655401,0.0006191494571415276,0.095546545593007,0.07167443724506886,0.023872108347938143,0.09554659296152039,0.07167477489184351,0.02387213312173008,0.37526644375110607,0.37526644375110607,0.12498742952058786,0.0,4.927062321585822,4.901534427572244,5.003725412751976,4.92760942123158,4.901897007972423,5.004826767454745,24777.717315328067,21061.059718028857,0.85,1.0675250487444181,0.6633254733790556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.895739065252,1534.2421879890958,0.37526644375110607,0.12498742952058786,6.112874298809886,3.48873989491793
3043.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088474886398785,4.994916671182165,-26.55244485153598,-40.06144597716627,1.4896633459302127,-0.08353684837572928,-5.011040215261054,40.00516027168139,42258.95157713447,25750.67964110682,25750.67964110682,68009.6312182413,77295.92443592603,77295.92443592603,25750.67964110682,103046.60407703285,103046.60407703285,103046.60407703285,127824.30319450496,91486.14468707291,56449.17182828147,38929.9698431016,24777.699117472104,0.0,63707.668960573705,21061.04424985129,1534.2410583604697,0.0,0.8868438631760625,2.816560438949928,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669730444578455,1.0,0.0,4.027634451160498,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.418269196918,1968.808743984635,4632.441516551485,4632.441516551485,5.558770585467924,5.005934037550135,-2.338406596272241,7.344340633822377,3.4887497849805134,3.4887497849805134,0.9967856528515753,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830911235122042e-05,0.0001537253017138219,0.0006191493211978609,0.09554649839943699,0.07167438683318371,0.023872111566253282,0.0955465699018928,0.07167477489184351,0.02387213312173008,0.3752661798091821,0.3752661798091821,0.12498744637075168,0.0,4.927150530578274,4.901537411335937,5.0040696193713075,4.9275033668853325,4.901549346391107,5.005446450978297,24777.699117472104,21061.04424985129,0.85,1.0675265996677719,0.6633259741976583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.893815792691,1534.2410583604697,0.3752661798091821,0.12498744637075168,6.112874298809886,3.4887497849805134
3044.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088469612784706,4.994916671182165,-26.55244485153598,-40.061442205309845,1.4896633459302127,-0.0834690175767605,-5.011040215261054,40.00516027168139,42258.93589465951,25750.717542515045,25750.717542515045,68009.65343717455,77295.90314511683,77295.90314511683,25750.717542515045,103046.62068763188,103046.62068763188,103046.62068763188,127824.30153276207,91486.1233962637,56449.15614580651,38929.9636116191,24777.680845130188,0.0,63707.64445674929,21061.02871836066,1534.2399287318435,0.0,0.8868438631760625,2.8165595473609812,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669729977520183,1.0,0.0,4.027634451163712,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.41377594212,1968.8082858001583,4632.441516551485,4632.441516551485,5.558778767202781,5.005934037550135,-2.338396586083019,7.344330623633154,3.488759675043097,3.488759675043097,0.996788478583742,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830914579430795e-05,0.00015372526827073436,0.0006191491865013293,0.09554645260417316,0.07167433400055345,0.023872118603619714,0.09554646930753949,0.07167477489184351,0.02387213312173008,0.37526590319294295,0.37526590319294295,0.12498748321635948,0.0,4.927234663938009,4.901516620927907,5.0044689209201465,4.927571197684301,4.901433459314035,5.006066134014645,24777.680845130188,21061.02871836066,0.85,1.0675273590337477,0.6633259831690815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.891892520132,1534.2399287318435,0.37526590319294295,0.12498748321635948,6.112874298809886,3.488759675043097
3045.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088464339170628,4.994916671182165,-26.55244485153598,-40.06143843345342,1.4896633459302127,-0.08340118729495316,-5.011040215261054,40.00516027168139,42258.920212184436,25750.75544379182,25750.75544379182,68009.67565597626,77295.88185430762,77295.88185430762,25750.75544379182,103046.63729809943,103046.63729809943,103046.63729809943,127824.29987088757,91486.1021054545,56449.14046333144,38929.95738013673,24777.662572788133,0.0,63707.61995292486,21061.013186869914,1534.2387991032174,0.0,0.8868438631760625,2.816558655779627,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.26697286312934,1.0,0.0,4.027634451163565,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.409282687324,1968.8078276156816,4632.441516551485,4632.441516551485,5.558786948909261,5.005934037550135,-2.3383865759130598,7.344320613463195,3.4887695651056805,3.4887695651056805,0.9967913043159087,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830917923740839e-05,0.0001537252348276339,0.0006191490518047458,0.09554640833467881,0.07167427895623335,0.023872129378445454,0.09554636871348829,0.07167477489184351,0.02387213312173008,0.37526561499694105,0.37526561499694105,0.12498753963021926,0.0,4.927315536686706,4.901476811187877,5.0049122983465395,4.927639027966109,4.901317572295511,5.006685816563788,24777.662572788133,21061.013186869914,0.85,1.0675281183982432,0.66332599214051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.889969247573,1534.2387991032174,0.37526561499694105,0.12498753963021926,6.112874298809886,3.4887695651056805
