time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3046.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088453826867067,4.994916671182165,-26.55244485153598,-40.061434626672394,1.4896633459302127,-0.08342030041421822,-5.011040215261054,40.00516027168139,42258.90452970919,25750.793344937138,25750.793344937138,68009.69787464633,77295.8392726892,77295.8392726892,25750.793344937138,103046.63261762634,103046.63261762634,103046.63261762634,127824.27695531606,91486.05952383608,56449.12478085618,38929.92749219989,24777.644337689722,0.0,63707.57182988961,21060.997687036263,1534.237669474591,0.0,0.8868438631760625,2.8165589070080586,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669727746630088,1.0,0.0,4.0276344511615205,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.400296177722,1968.8069112467279,4632.441516551485,4632.441516551485,5.558795130587363,5.005934037550135,-2.3383765657623625,7.344310603312498,3.488779455168264,3.488779455168264,0.9967941300480755,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830921299018083e-05,0.00015372520107486147,0.0006191489158609166,0.09554636562432867,0.07167422191953528,0.023872143704793382,0.0955463068870906,0.07167477489184351,0.02387213312173008,0.3752653163694293,0.3752653163694293,0.12498761463881823,0.0,4.9273764122866055,4.9013986085836905,5.005390936419531,4.927619914846844,4.901085798432632,5.007305498626181,24777.644337689722,21060.997687036263,0.85,1.0675292735413642,0.6633262470361903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.888045975013,1534.237669474591,0.3752653163694293,0.12498761463881823,6.112874298809886,3.488779455168264
3047.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088448553252988,4.994916671182165,-26.55244485153598,-40.06143085481597,1.4896633459302127,-0.08335247119129008,-5.011040215261054,40.00516027168139,42258.888847233786,25750.831245950998,25750.831245950998,68009.72009318479,77295.81798188,77295.81798188,25750.831245950998,103046.64922783099,103046.64922783099,103046.64922783099,127824.27529317889,91486.03823302688,56449.10909838079,38929.92126071788,24777.62606534789,0.0,63707.54732606577,21060.982155545706,1534.236539845965,0.0,0.8868438631760625,2.8165580154411933,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669727279571816,1.0,0.0,4.0276344511634194,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.395802922925,1968.8064530622512,4632.441516551485,4632.441516551485,5.558803312237088,5.005934037550135,-2.3383665556309277,7.344300593181063,3.4887893452308476,3.4887893452308476,0.9967969557802422,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830924643330773e-05,0.00015372516763173457,0.0006191487811642266,0.09554632417638698,0.0716741628390039,0.02387216133738309,0.09554620629359142,0.07167477489184351,0.02387213312173008,0.3752650070410027,0.3752650070410027,0.1249877069579394,0.0,4.92743867860986,4.901312869120886,5.005897782952104,4.927687744069772,4.900969911589073,5.007925180200914,24777.62606534789,21060.982155545706,0.85,1.0675300329033197,0.6633262560077192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.886122702454,1534.236539845965,0.3752650070410027,0.1249877069579394,6.112874298809886,3.4887893452308476
3048.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088443314563506,4.994916671182165,-26.55244485153598,-40.06142708295954,1.4896633459302127,-0.08328464248495493,-5.011040215261054,40.00516027168139,42258.873164758275,25750.86914683341,25750.86914683341,68009.74231159169,77295.7966910708,77295.7966910708,25750.86914683341,103046.66583790422,103046.66583790422,103046.66583790422,127824.2736309104,91486.0169422177,56449.09341590528,38929.91502923602,24777.607793006177,0.0,63707.5228222422,21060.96662405525,1534.2354102173388,0.0,0.8868438631760625,2.816557123881914,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669725933345037,1.0,0.0,4.027634451161958,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.391309668128,1968.8059948777748,4632.441516551485,4632.441516551485,5.558811493858438,5.005934037550135,-2.3383565455187543,7.34429058306889,3.488799235293431,3.488799235293431,0.9967997815124089,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830927987644781e-05,0.0001537251341885945,0.0006191486464674835,0.09554628402888363,0.07167410202611797,0.023872182002765654,0.09554610570039414,0.07167477489184351,0.02387213312173008,0.37526468864247303,0.37526468864247303,0.1249878151558836,0.0,4.927502057408162,4.901221100184387,5.006427196192988,4.927755572776107,4.90085402480338,5.0085448612886125,24777.607793006177,21060.96662405525,0.85,1.0675307922637898,0.6633262649792504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.884199429895,1534.2354102173388,0.37526468864247303,0.1249878151558836,6.112874298809886,3.488799235293431
3049.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088432767335348,4.994916671182165,-26.55244485153598,-40.061419539246685,1.4896633459302127,-0.08330375722397321,-5.011040215261054,40.00516027168139,42258.84179980678,25750.907047584366,25750.907047584366,68009.74884739115,77295.75410945239,77295.75410945239,25750.907047584366,103046.66115703675,103046.66115703675,103046.66115703675,127824.2507149455,91485.97436059928,56449.06205095378,38929.90256627279,24777.589557908752,0.0,63707.49212418154,21060.95112422244,1534.2342805887126,0.0,0.8868438631760625,2.816557375131252,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669725048681721,1.0,0.0,4.027634451160352,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.382323158534,1968.8050785088215,4632.441516551485,4632.441516551485,5.55881967545141,5.005934037550135,-2.3383465354258437,7.344280572975979,3.4888091253560147,3.4888091253560147,0.9968026072445756,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830934676276774e-05,0.00015372506730227458,0.0006191483770738371,0.09554624516696929,0.07167403974656705,0.023872205420402234,0.09554604387472512,0.07167477489184351,0.02387213312173008,0.37526436256491325,0.37526436256491325,0.12498793776383087,0.0,4.927548937515155,4.901101330304243,5.0069746627377185,4.927736458037089,4.9006222514077535,5.009164541889106,24777.589557908752,21060.95112422244,0.85,1.0675314092544006,0.6633260922817983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.882276157334,1534.2342805887126,0.37526436256491325,0.12498793776383087,6.112874298809886,3.4888091253560147
3050.0,-30.057698176787955,5.005934037550135,35.00264182739658,24.088422289956384,4.994916671182165,-26.55244485153598,-40.06141576739026,1.4896633459302127,-0.08332287249805859,-5.011040215261054,40.00516027168139,42258.82611733083,25750.94494820387,25750.94494820387,68009.7710655347,77295.71152783398,77295.71152783398,25750.94494820387,103046.65647603784,103046.65647603784,103046.65647603784,127824.22779884927,91485.93177898086,56449.04636847783,38929.872678336695,24777.571322811436,0.0,63707.444001148135,21060.93562438972,1534.2331509600863,0.0,0.8868438631760625,2.816557626387685,0.0014959135982669303,354503.4010569254,1554755.7359364678,4.385728687795603,1554755.7359364678,4.385728687795603,0.85,0.0955469080135736,4.027634451161993,1.2669723696960138,1.0,0.0,4.027634451163127,1.2847725310308324,1.2850706579922646,3.1349008123098923,19307.373336648932,1968.8041621398677,4632.441516551485,4632.441516551485,5.558827857016005,5.005934037550135,-2.338336525352195,7.344270562902331,3.4888190154185983,3.4888190154185983,0.9968054329767424,0.0,0.0,0.0002320344140650423,1.0,0.0002320344140650423,198.96987237874944,0.0,0.0,0.0,0.014568205931798316,7.830938020594816e-05,0.00015372503385909414,0.0006191482423769314,0.09554620727398735,0.07167397595754942,0.023872231316437943,0.09554598204928422,0.07167477489184351,0.02387213312173008,0.37526402858422614,0.37526402858422614,0.12498807334795653,0.0,4.927582618554766,4.90095915971682,5.0075365718575995,4.927717342763003,4.9003904782444465,5.0097842220021676,24777.571322811436,21060.93562438972,0.85,1.0675325643940297,0.6633263471780353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.880352884775,1534.2331509600863,0.37526402858422614,0.12498807334795653,6.112874298809886,3.4888190154185983
3051.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08852915922182,4.995039050359547,-26.552437287731458,-40.06139952745286,1.4897729690145523,-0.08148479047588353,-5.01084849641782,40.00512473077221,42258.736338599905,25750.479713614182,25750.479713614182,68009.21605221409,77295.64876816819,77295.64876816819,25750.479713614182,103046.12848178238,103046.12848178238,103046.12848178238,127823.72961164615,91485.9206594543,56449.00966586238,38929.901103991026,24777.60112986378,0.0,63707.5022338548,21060.96096038421,1534.2320213314601,0.0,0.8868449672978894,2.8165558511291926,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669721724325793,1.0,0.0,4.0276344511626085,1.2847720182109814,1.2850701450534157,3.1349020636131155,19307.370989961895,1968.8039228443859,4632.441516551485,4632.441516551485,5.558727427342363,5.0059300399366835,-2.338187017219237,7.344117057155921,3.488828905481182,3.488828905481182,0.9968082587089091,0.0,0.0,0.0002320344140650423,1.0000005406723573,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.014568205931798316,7.8309524197568e-05,0.0001537248898674743,0.0006191476624313227,0.09554600840141958,0.07167378937423967,0.023872219027179904,0.09554597043320547,0.0716737893744983,0.02387221902726604,0.37526368684221434,0.37526368684221434,0.12498822055418549,0.0,4.927866286868152,4.901829399536211,5.006056929524107,4.92936370594191,4.905674381290851,5.000502999596108,24777.60112986378,21060.96096038421,0.85,1.067522876702476,0.6633243316223312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410095248375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.878429612216,1534.2320213314601,0.37526368684221434,0.12498822055418549,6.112874298809886,3.488828905481182
3052.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08851337330418,4.995039050359547,-26.552437287731458,-40.06139579052103,1.4897729690145523,-0.0816097993943572,-5.01084849641782,40.00512473077221,42258.720860820016,25750.51299194017,25750.51299194017,68009.23385276018,77295.58487779595,77295.58487779595,25750.51299194017,103046.09786973611,103046.09786973611,103046.09786973611,127823.76030520555,91485.85676578771,56448.99274881179,38929.848907751024,24777.66243546944,0.0,63707.51134322047,21061.013070149023,1534.235814065302,0.0,0.8868449672978894,2.8165574942590625,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.266972037260421,1.0,0.0,4.02763445116336,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.357505715183,1968.8025478338866,4632.441516551485,4632.441516551485,5.558734611097595,5.0059300399366835,-2.338178227930415,7.344108267867099,3.4888375895970407,3.4888375895970407,0.9968107398848688,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,2.4961671522495873e-08,0.07074137709475331,0.01456823089346984,7.830955733115787e-05,0.00015372473127935868,0.0006191470236963647,0.09554595996452091,0.07167373462982166,0.023872225334699248,0.0955462623698381,0.0716737893744983,0.02387221902726604,0.37526340021592713,0.37526340021592713,0.12498825357858166,0.0,4.9281407682450435,4.902528837757302,5.00505495125509,4.929238697023436,4.905326611881776,5.001047081639683,24777.66243546944,21061.013070149023,0.85,1.067523003470728,0.6633239938247414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77534361549,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.87640232081,1534.235814065302,0.37526340021592713,0.12498825357858166,6.112874298809886,3.4888375895970407
3053.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08851337330418,4.995039050359547,-26.552437287731458,-40.061392018664606,1.4897729690145523,-0.08145513530757853,-5.01084849641782,40.00512473077221,42258.70517834321,25750.550865908925,25750.550865908925,68009.25604425214,77295.58487779595,77295.58487779595,25750.550865908925,103046.13574370487,103046.13574370487,103046.13574370487,127823.78030878531,91485.85676578771,56448.977066334985,38929.86633272525,24777.644565080434,0.0,63707.51089780568,21060.99788031837,1534.2347116320486,0.0,0.8868449672978894,2.8165554613390573,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669719493435698,1.0,0.0,4.027634451163213,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.357505715183,1968.8025478338866,4632.441516551485,4632.441516551485,5.558742786909124,5.0059300399366835,-2.338168224851146,7.34409826478783,3.488847472996935,3.488847472996935,0.99681356371341,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830959077442101e-05,0.00015372469783609552,0.0006191468889991258,0.09554590598056653,0.07167368643861784,0.023872219541948687,0.09554612475173876,0.0716737893744983,0.02387221902726604,0.37526314790041576,0.37526314790041576,0.12498822324936996,0.0,4.9283912862737225,4.903088389863115,5.0043772173147545,4.929393361110215,4.905326611881776,5.0016663014344545,24777.644565080434,21060.99788031837,0.85,1.067523359268375,0.6633237522987067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.874478875174,1534.2347116320486,0.37526314790041576,0.12498822324936996,6.112874298809886,3.488847472996935
3054.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08849758738654,4.995039050359547,-26.552437287731458,-40.06138447495175,1.4897729690145523,-0.08156130449873444,-5.01084849641782,40.00512473077221,42258.673813389134,25750.588739746414,25750.588739746414,68009.26255313554,77295.52100536834,77295.52100536834,25750.588739746414,103046.10974511475,103046.10974511475,103046.10974511475,127823.73655156525,91485.79289336009,56448.94570138091,38929.830213310204,24777.626806450495,0.0,63707.457019760695,21060.98278548292,1534.2336091987952,0.0,0.8868449672978894,2.8165568568369284,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669718141714115,1.0,0.0,4.027634451160877,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.344025950788,1968.8011732804566,4632.441516551485,4632.441516551485,5.558750962692316,5.0059300399366835,-2.3381582217911134,7.344088261727797,3.4888573563968297,3.4888573563968297,0.9968163875419513,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830965766098703e-05,0.0001537246309495295,0.0006191466196044882,0.09554584965661715,0.0716736419581738,0.023872207698443348,0.09554610343601314,0.0716737893744983,0.02387221902726604,0.37526291501339293,0.37526291501339293,0.12498816124010906,0.0,4.928570467124075,4.9034664987840415,5.003958876485569,4.929287191919059,4.904978940673914,5.002285520743101,24777.626806450495,21060.98278548292,0.85,1.067524364252061,0.6633238209505269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.872555429538,1534.2336091987952,0.37526291501339293,0.12498816124010906,6.112874298809886,3.4888573563968297
3055.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08849234869706,4.995039050359547,-26.552437287731458,-40.061380703095324,1.4897729690145523,-0.08149358572592291,-5.01084849641782,40.00512473077221,42258.65813091189,25750.62661345263,25750.62661345263,68009.28474436453,77295.49971455915,77295.49971455915,25750.62661345263,103046.12632801177,103046.12632801177,103046.12632801177,127823.73530132652,91485.7716025509,56448.930018903666,38929.82398183026,24777.608973314746,0.0,63707.43295514501,21060.967627317532,1534.2325067655418,0.0,0.8868449672978894,2.816555966734761,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669717674655843,1.0,0.0,4.027634451162191,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.33953269599,1968.80071509598,4632.441516551485,4632.441516551485,5.55875913844717,5.0059300399366835,-2.3381482187503173,7.344078258687,3.488867239796724,3.488867239796724,0.9968192113704927,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830969110428938e-05,0.00015372459750622716,0.0006191464849070915,0.09554579234883473,0.07167359841518918,0.023872193933645546,0.09554600458582845,0.0716737893744983,0.02387221902726604,0.37526268703464244,0.37526268703464244,0.12498808917150157,0.0,4.928727355624176,4.903745808426777,5.0037480487164885,4.92935491069187,4.904863050388201,5.002904739565508,24777.608973314746,21060.967627317532,0.85,1.067525115825156,0.6633238253480607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.870631983902,1534.2325067655418,0.37526268703464244,0.12498808917150157,6.112874298809886,3.488867239796724
3056.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08849234869706,4.995039050359547,-26.552437287731458,-40.0613769312389,1.4897729690145523,-0.08133892316880065,-5.01084849641782,40.00512473077221,42258.642448434504,25750.664487027574,25750.664487027574,68009.30693546208,77295.49971455915,77295.49971455915,25750.664487027574,103046.16420158673,103046.16420158673,103046.16420158673,127823.75530451216,91485.7716025509,56448.91433642628,38929.841406805135,24777.591102925428,0.0,63707.43250973056,21060.952437486612,1534.2314043322883,0.0,0.8868449672978894,2.816553933837967,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669716795487331,1.0,0.0,4.027634451161607,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.33953269599,1968.80071509598,4632.441516551485,4632.441516551485,5.558767314173688,5.0059300399366835,-2.338138215728756,7.344068255665439,3.4888771231966187,3.4888771231966187,0.9968220351990339,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830972454760521e-05,0.00015372456406291134,0.0006191463502096406,0.09554573550853764,0.07167355452552189,0.023872180983015745,0.09554586696870236,0.0716737893744983,0.02387221902726604,0.3752624572407596,0.3752624572407596,0.12498802136564859,0.0,4.928883798936681,4.903969256385722,5.003703230536132,4.929509573248993,4.904863050388201,5.003523957901507,24777.591102925428,21060.952437486612,0.85,1.067525471617059,0.6633235838217149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.868708538266,1534.2314043322883,0.3752624572407596,0.12498802136564859,6.112874298809886,3.4888771231966187
3057.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.0884818014689,4.995039050359547,-26.552437287731458,-40.06137312445787,1.4897729690145523,-0.08135814972877142,-5.01084849641782,40.00512473077221,42258.62676595697,25750.702360471256,25750.702360471256,68009.32912642823,77295.45713294076,77295.45713294076,25750.702360471256,103046.15949341202,103046.15949341202,103046.15949341202,127823.73280045534,91485.72902093251,56448.898653948745,38929.811518870854,24777.573307043316,0.0,63707.38482591417,21060.937310986817,1534.2303018990349,0.0,0.8868449672978894,2.8165541865531547,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669715443765743,1.0,0.0,4.027634451160584,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.330546186397,1968.7997987270269,4632.441516551485,4632.441516551485,5.558775489871867,5.0059300399366835,-2.338128212726432,7.344058252663116,3.488887006596513,3.488887006596513,0.9968248590275752,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830975830059464e-05,0.0001537245303099219,0.0006191462142649374,0.09554568032724058,0.0716735097467994,0.023872170580441183,0.09554580688636022,0.0716737893744983,0.02387221902726604,0.3752622227920351,0.3752622227920351,0.12498796690069573,0.0,4.929005108359604,4.90410165895463,5.003791219512266,4.929490346689022,4.904631269991057,5.004143175750983,24777.573307043316,21060.937310986817,0.85,1.0675266189668513,0.6633238341431257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.86678509263,1534.2303018990349,0.3752622227920351,0.12498796690069573,6.112874298809886,3.488887006596513
3058.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08847656277942,4.995039050359547,-26.552437287731458,-40.061369352601446,1.4897729690145523,-0.08129043250443146,-5.01084849641782,40.00512473077221,42258.611083479314,25750.74023378367,25750.74023378367,68009.35131726298,77295.43584213154,77295.43584213154,25750.74023378367,103046.17607591521,103046.17607591521,103046.17607591521,127823.73154982281,91485.70773012331,56448.88297147109,38929.805287391355,24777.555473907607,0.0,63707.36076129896,21060.922152821466,1534.2291994657814,0.0,0.8868449672978894,2.8165532964737174,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669714976707476,1.0,0.0,4.027634451160292,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.3260529316,1968.7993405425502,4632.441516551485,4632.441516551485,5.5587836655417115,5.0059300399366835,-2.3381182097433437,7.344048249680027,3.4888968899964077,3.4888968899964077,0.9968276828561164,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830979174393719e-05,0.00015372449686657934,0.0006191460795673788,0.095545626979785,0.07167346323033436,0.023872163749450646,0.09554570803707677,0.0716737893744983,0.02387221902726604,0.3752619792449823,0.3752619792449823,0.12498793113555169,0.0,4.929115699364502,4.9041844030800235,5.003985453905955,4.929558063913362,4.904515379880138,5.004762393114277,24777.555473907607,21060.922152821466,0.85,1.067527370535453,0.6633238385406579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.864861646995,1534.2291994657814,0.3752619792449823,0.12498793113555169,6.112874298809886,3.4888968899964077
3059.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08846077686178,4.995039050359547,-26.552437287731458,-40.06136558074502,1.4897729690145523,-0.0813966044519816,-5.01084849641782,40.00512473077221,42258.59540100148,25750.77810696481,25750.77810696481,68009.37350796629,77295.37196970393,77295.37196970393,25750.77810696481,103046.15007666874,103046.15007666874,103046.15007666874,127823.68779194859,91485.6438576957,56448.86728899326,38929.751743002715,24777.537715279846,0.0,63707.28945828256,21060.907057987868,1534.228097032528,0.0,0.8868449672978894,2.816554692004799,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669713624985888,1.0,0.0,4.027634451159562,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.312573167204,1968.7979659891203,4632.441516551485,4632.441516551485,5.558791841183219,5.0059300399366835,-2.33810820677949,7.344038246716174,3.488906773396302,3.488906773396302,0.9968305066846578,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830982518729264e-05,0.0001537244634232239,0.0006191459448697682,0.09554557578314259,0.0716734147651379,0.023872161018004687,0.09554568672236043,0.0716737893744983,0.02387221902726604,0.3752617254949229,0.3752617254949229,0.12498791683446936,0.0,4.929182937845553,4.904181064443208,5.0042646844478895,4.929451891965812,4.904167709896512,5.005381609991275,24777.537715279846,21060.907057987868,0.85,1.0675289136653798,0.6633243347870525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.862938201359,1534.228097032528,0.3752617254949229,0.12498791683446936,6.112874298809886,3.488906773396302
3060.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.08846077686178,4.995039050359547,-26.552437287731458,-40.061361773963995,1.4897729690145523,-0.0812419439737937,-5.01084849641782,40.00512473077221,42258.57971852357,25750.815980014686,25750.815980014686,68009.39569853825,77295.37196970393,77295.37196970393,25750.815980014686,103046.18794971862,103046.18794971862,103046.18794971862,127823.70779460933,91485.6438576957,56448.851606515345,38929.76916797817,24777.51984489072,0.0,63707.28901286889,21060.891868157112,1534.2269945992746,0.0,0.8868449672978894,2.8165526591379213,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.266971274581738,1.0,0.0,4.027634451161023,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.312573167204,1968.7979659891203,4632.441516551485,4632.441516551485,5.55880001679639,5.0059300399366835,-2.3380982038348734,7.344028243771557,3.4889166567961967,3.4889166567961967,0.996833330513199,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830985894032185e-05,0.00015372442967019468,0.0006191458089249049,0.09554552632982755,0.0716733637540444,0.02387216257578315,0.09554554910647851,0.0716737893744983,0.02387221902726604,0.37526145841526687,0.37526145841526687,0.12498792499055897,0.0,4.929267660702692,4.904178393534096,5.004611911790903,4.929606552444,4.904167709896512,5.006000826381296,24777.51984489072,21060.891868157112,0.85,1.067529269449848,0.66332409326015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.861014755723,1534.2269945992746,0.37526145841526687,0.12498792499055897,6.112874298809886,3.4889166567961967
3061.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.088455538172298,4.995039050359547,-26.552437287731458,-40.06135800210757,1.4897729690145523,-0.08117422832373222,-5.01084849641782,40.00512473077221,42258.56403604545,25750.8538529333,25750.8538529333,68009.41788897874,77295.35067889474,77295.35067889474,25750.8538529333,103046.20453182804,103046.20453182804,103046.20453182804,127823.7065435829,91485.6225668865,56448.83592403722,38929.76293649919,24777.502011754852,0.0,63707.264948254044,21060.876709991622,1534.2258921660211,0.0,0.8868449672978894,2.816551769080536,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.8499999999999999,0.09554600840176433,4.027634451161993,1.2669712278759104,1.0,0.0,4.02763445116263,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.308079912407,1968.7975078046436,4632.441516551485,4632.441516551485,5.558808192381225,5.0059300399366835,-2.338088200909493,7.344018240846177,3.488926540196091,3.488926540196091,0.9968361543417403,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830989238370432e-05,0.0001537243962268122,0.0006191456742271856,0.09554547910192497,0.0716733107135452,0.023872168388379775,0.09554545025804545,0.0716737893744983,0.02387221902726604,0.3752611807102165,0.3752611807102165,0.12498795542367909,0.0,4.929348982123486,4.904153078825857,5.005013536492754,4.929674268094061,4.90405182001939,5.006620042284624,24777.502011754852,21060.876709991622,0.85,1.0675300210143868,0.6633240976577756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.859091310087,1534.2258921660211,0.3752611807102165,0.12498795542367909,6.112874298809886,3.488926540196091
3062.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.088439752254658,4.995039050359547,-26.552437287731458,-40.06135423025114,1.4897729690145523,-0.08128040193287234,-5.01084849641782,40.00512473077221,42258.54835356721,25750.89172572064,25750.89172572064,68009.44007928786,77295.28680646715,77295.28680646715,25750.89172572064,103046.1785321878,103046.1785321878,103046.1785321878,127823.6627853165,91485.5586944589,56448.820241558984,38929.70939211102,24777.484253128707,0.0,63707.19364523973,21060.8616151594,1534.2247897327677,0.0,0.8868449672978894,2.816553164631325,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.266971092703752,1.0,0.0,4.027634451159562,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.294600148016,1968.7961332512139,4632.441516551485,4632.441516551485,5.558816367937723,5.0059300399366835,-2.3380781980033483,7.344008237940032,3.4889364235959857,3.4889364235959857,0.9968389781702817,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830992582709972e-05,0.0001537243627834168,0.0006191455395294141,0.0955454340661557,0.07167325578680583,0.023872178279349874,0.09554542894393284,0.0716737893744983,0.02387221902726604,0.3752608931293463,0.3752608931293463,0.12498800721001496,0.0,4.929392804579493,4.90406329313771,5.005458679019739,4.929568094484921,4.903704150735621,5.007239257701997,24777.484253128707,21060.8616151594,0.85,1.0675315641433782,0.6633245939051785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.857167864451,1534.2247897327677,0.3752608931293463,0.12498800721001496,6.112874298809886,3.4889364235959857
3063.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.088439752254658,4.995039050359547,-26.552437287731458,-40.06135045839471,1.4897729690145523,-0.08112574298502295,-5.01084849641782,40.00512473077221,42258.532671088826,25750.92959837672,25750.92959837672,68009.46226946554,77295.28680646715,77295.28680646715,25750.92959837672,103046.21640484387,103046.21640484387,103046.21640484387,127823.68278758286,91485.5586944589,56448.8045590806,38929.726817087,24777.466382738992,0.0,63707.193199826,21060.84642532814,1534.2236872995143,0.0,0.8868449672978894,2.816551131787668,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669710047869014,1.0,0.0,4.027634451161607,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.294600148016,1968.7961332512139,4632.441516551485,4632.441516551485,5.558824543465885,5.0059300399366835,-2.3380681951164393,7.343998235053123,3.48894630699588,3.48894630699588,0.9968418019988229,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.830995927050825e-05,0.00015372432934000828,0.0006191454048315897,0.09554539058922283,0.07167319860082068,0.023872191988402156,0.09554529132902449,0.0716737893744983,0.02387221902726604,0.3752605937197042,0.3752605937197042,0.12498807898675462,0.0,4.929458794312268,4.903991464612432,5.005938635748009,4.92972275343277,4.903704150735621,5.007858472632677,24777.466382738992,21060.84642532814,0.85,1.0675319199222122,0.6633243523779078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.855244418814,1534.2236872995143,0.3752605937197042,0.12498807898675462,6.112874298809886,3.48894630699588
3064.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.088423966337018,4.995039050359547,-26.552437287731458,-40.06134291468186,1.4897729690145523,-0.0812319176886831,-5.01084849641782,40.00512473077221,42258.50130613161,25750.967470901534,25750.967470901534,68009.46877703315,77295.22293403953,77295.22293403953,25750.967470901534,103046.19040494107,103046.19040494107,103046.19040494107,127823.63902905466,91485.4948220313,56448.77319412339,38929.690697675454,24777.448624113586,0.0,63707.13932178904,21060.83133049655,1534.2225848662608,0.0,0.8868449672978894,2.816552527351954,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.8500000000000001,0.09554600840176433,4.027634451161993,1.2669708696147426,1.0,0.0,4.02763445116336,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.28112038362,1968.794758697784,4632.441516551485,4632.441516551485,5.558832718965712,5.0059300399366835,-2.338058192248767,7.343988232185451,3.4889561903957746,3.4889561903957746,0.9968446258273642,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.831002615736488e-05,0.00015372426245315165,0.0006191451354357816,0.09554534901607267,0.0716731398040775,0.023872209211995184,0.09554527001531724,0.0716737893744983,0.02387221902726604,0.3752602858765888,0.3752602858765888,0.12498816916464055,0.0,4.929490351186644,4.903864467945425,5.006446443781556,4.92961657872911,4.903356481977255,5.0084776870765495,24777.448624113586,21060.83133049655,0.85,1.0675329248973613,0.663324421030445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.853320973178,1534.2225848662608,0.3752602858765888,0.12498816916464055,6.112874298809886,3.4889561903957746
3065.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.088418727647536,4.995039050359547,-26.552437287731458,-40.06134291468186,1.4897729690145523,-0.08116420417968584,-5.01084849641782,40.00512473077221,42258.50130613161,25751.005343295084,25751.005343295084,68009.5066494267,77295.20164323034,77295.20164323034,25751.005343295084,103046.20698652542,103046.20698652542,103046.20698652542,127823.63777750437,91485.4735312221,56448.77319412339,38929.6670412208,24777.43079097895,0.0,63707.097832199746,21060.816172332106,1534.2214824330074,0.0,0.8868449672978894,2.816551637322828,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669708229089158,1.0,0.0,4.027634451161753,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.276627128824,1968.7943005133072,4632.441516551485,4632.441516551485,5.5588408944372025,5.0059300399366835,-2.3380481894003307,7.343978229337014,3.4889660737956687,3.4889660737956687,0.9968474496559053,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.831002615736488e-05,0.00015372426245315165,0.0006191451354357816,0.09554530870139348,0.07167307907034436,0.02387222963104912,0.09554517116793278,0.0716737893744983,0.02387221902726604,0.3752599678919417,0.3752599678919417,0.1249882760730605,0.0,4.929529139384499,4.9037396927225245,5.006976532799001,4.9296842922381074,4.903240592507643,5.009096901033672,24777.43079097895,21060.816172332106,0.85,1.0675342146107363,0.6633248530240334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.851397527542,1534.2214824330074,0.3752599678919417,0.1249882760730605,6.112874298809886,3.4889660737956687
3066.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.088418727647536,4.995039050359547,-26.552437287731458,-40.06133914282543,1.4897729690145523,-0.0810095467619476,-5.01084849641782,40.00512473077221,42258.48562365279,25751.043215557373,25751.043215557373,68009.52883921016,77295.20164323034,77295.20164323034,25751.043215557373,103046.24485878772,103046.24485878772,103046.24485878772,127823.65777937643,91485.4735312221,56448.75751164456,38929.68446619727,24777.412920588707,0.0,63707.09738678598,21060.8009825004,1534.220379999754,0.0,0.8868449672978894,2.8165496045023874,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669707349920647,1.0,0.0,4.027634451162191,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.276627128824,1968.7943005133072,4632.441516551485,4632.441516551485,5.558849069880357,5.0059300399366835,-2.33803818657113,7.343968226507814,3.488975957195563,3.488975957195563,0.9968502734844467,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.831005960081295e-05,0.00015372422900970358,0.000619145000737798,0.09554526972589142,0.07167301679658873,0.02387225292930268,0.09554503355399793,0.0716737893744983,0.02387221902726604,0.37525964184417254,0.37525964184417254,0.12498839805615937,0.0,4.929591101405606,4.903639872592919,5.007524446541595,4.929838949655846,4.903240592507643,5.009716114504442,24777.412920588707,21060.8009825004,0.85,1.0675345703839363,0.6633246114963947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.849474081906,1534.220379999754,0.37525964184417254,0.12498839805615937,6.112874298809886,3.488975957195563
3067.0,-30.05770336907644,5.0059300399366835,35.0026363711754,24.088402941729896,4.995039050359547,-26.552437287731458,-40.06133156418798,1.4897729690145523,-0.08111572312685666,-5.01084849641782,40.00512473077221,42258.45425869476,25751.081087688395,25751.081087688395,68009.53534638316,77295.13777080274,77295.13777080274,25751.081087688395,103046.21885849113,103046.21885849113,103046.21885849113,127823.61402045604,91485.4096587945,56448.72614668653,38929.64834678663,24777.3951619649,0.0,63707.04350875153,21060.785887670165,1534.2192775665005,0.0,0.8868449672978894,2.8165510000863767,0.0014959135982669303,354506.0504041029,1554754.2033500685,4.38569158855765,1554754.2033500685,4.38569158855765,0.85,0.09554600840176433,4.027634451161993,1.2669705998199063,1.0,0.0,4.027634451162483,1.2847720184700402,1.2850701451513458,3.1349020629810003,19307.263147364432,1968.7929259598775,4632.441516551485,4632.441516551485,5.558857245295177,5.0059300399366835,-2.3380281837611654,7.3439582236978485,3.4889858405954577,3.4889858405954577,0.9968530973129879,0.0,0.0,0.00023203428861051653,1.0,0.00023203428861051653,198.9698766687324,0.0,0.0,0.0,0.01456823089346984,7.831012679741105e-05,0.0001537241618131055,0.0006191447300944646,0.09554523236903288,0.07167295356408401,0.023872278804948865,0.0955450122408942,0.0716737893744983,0.02387221902726604,0.37525931077666447,0.37525931077666447,0.12498853353376072,0.0,4.929619435775464,4.903490482770394,5.008086619995595,4.929732773290937,4.902892924448679,5.010335327488406,24777.3951619649,21060.785887670165,0.85,1.0675355753566023,0.6633246801492154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.84755063627,1534.2192775665005,0.37525931077666447,0.12498853353376072,6.112874298809886,3.4889858405954577
3068.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08852259339767,4.995180090260135,-26.552426144679895,-40.06130725666878,1.4898995766672167,-0.07919506261004017,-5.010635881517654,40.00508593857235,42258.33917207998,25750.560364753826,25750.560364753826,68008.89953683381,77295.05120608116,77295.05120608116,25750.560364753826,103045.61157083498,103045.61157083498,103045.61157083498,127823.04254011551,91485.3815197438,56448.670395400775,38929.6790270478,24777.43096928052,0.0,63707.10999632832,21060.81632388844,1534.218175133247,0.0,0.8868461894977309,2.8165505795321906,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.266970309694298,1.0,0.0,4.027634451160793,1.2847714261964134,1.285069552740284,3.1349035081562096,19307.257208843104,1968.7923203992295,4632.441516551485,4632.441516551485,5.558744837414212,5.005925370230401,-2.3378635452779664,7.343788915508368,3.488995723995352,3.488995723995352,0.9968559211415292,0.0,0.0,0.00023203428861051653,1.0000003425035973,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.01456823089346984,7.831034232234209e-05,0.00015372394628817443,0.0006191438620388271,0.09554501759784495,0.07167275518351215,0.023872262414332792,0.09554506099410418,0.07167275518384048,0.023872262414442146,0.3752589726195905,0.3752589726195905,0.12498868103732902,0.0,4.929903201132447,4.904375034880502,5.006564532792424,4.9314408189076175,4.908316953230781,5.0008805634032,24777.43096928052,21060.81632388844,0.85,1.0675244810312918,0.6633221813784284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410406458273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.845627190634,1534.218175133247,0.3752589726195905,0.12498868103732902,6.112874298809886,3.488995723995352
3069.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08851731978359,4.995180090260135,-26.552426144679895,-40.06130729159338,1.4898995766672167,-0.07914944302262938,-5.010635881517654,40.00508593857235,42258.33930175068,25750.59283799585,25750.59283799585,68008.93213974652,77295.02990390453,77295.02990390453,25750.59283799585,103045.62274190038,103045.62274190038,103045.62274190038,127823.12750471015,91485.36021548026,56448.669613326645,38929.65622461513,24777.504762809764,0.0,63707.1609874249,21060.8790483883,1534.2227456382172,0.0,0.8868461894977309,2.8165499799158336,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669702629884707,1.0,0.0,4.027634451159657,1.284771426360521,1.2850695528023202,3.134903507755779,19307.25271274888,1968.791861925212,4632.441516551485,4632.441516551485,5.558751847376865,5.005925370230401,-2.337854968400281,7.343780338630682,3.4890041987005183,3.4890041987005183,0.9968583424858624,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,1.5812643955143577e-08,0.0448130329688769,0.014568246706113794,7.831034201267934e-05,0.00015372386712528583,0.0006191435431996497,0.09554496982061272,0.07167270147511323,0.023872268345499492,0.09554532528646027,0.07167275518384048,0.023872262414442146,0.3752586914170812,0.3752586914170812,0.12498871209130667,0.0,4.930219847735145,4.905140222388127,5.005533913458123,4.931486438495028,4.908200997838776,5.001411482102071,24777.504762809764,21060.8790483883,0.85,1.0675241383487604,0.6633216524919706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74941527136,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.84363785143,1534.2227456382172,0.3752586914170812,0.12498871209130667,6.112874298809886,3.4890041987005183
3070.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088501568790548,4.995180090260135,-26.552426144679895,-40.061299747880526,1.4898995766672167,-0.0792557478068261,-5.010635881517654,40.00508593857235,42258.307936790334,25750.630679108253,25750.630679108253,68008.93861589859,77294.96603147696,77294.96603147696,25750.630679108253,103045.5967105852,103045.5967105852,103045.5967105852,127823.0842209708,91485.29634305269,56448.638248366304,38929.62010520709,24777.487510385596,0.0,63707.107615592686,21060.864383827757,1534.221674547164,0.0,0.8868461894977309,2.8165513771689983,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669701278163124,1.0,0.0,4.027634451160826,1.284771426360521,1.2850695528023202,3.134903507755779,19307.239232984488,1968.7904873717823,4632.441516551485,4632.441516551485,5.558760016095728,5.005925370230401,-2.3378449737389175,7.343770343969319,3.489014074317569,3.489014074317569,0.996861164090734,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831040889983813e-05,0.00015372380023812704,0.0006191432738026246,0.09554491718316487,0.07167265519871012,0.02387226198445475,0.0955453059818834,0.07167275518384048,0.023872262414442146,0.37525844912647244,0.37525844912647244,0.12498867878660438,0.0,4.9304519044628705,4.905682838882399,5.004833159297959,4.931380133710832,4.907853317642434,5.00203016391157,24777.487510385596,21060.864383827757,0.85,1.067525134342357,0.6633217158715798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.841714296155,1534.221674547164,0.37525844912647244,0.12498867878660438,6.112874298809886,3.489014074317569
