time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3071.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088501568790548,4.995180090260135,-26.552426144679895,-40.0612959760241,1.4898995766672167,-0.07910121555397609,-5.010635881517654,40.00508593857235,42258.292254309985,25750.668520089606,25750.668520089606,68008.96077439959,77294.96603147696,77294.96603147696,25750.668520089606,103045.63455156656,103045.63455156656,103045.63455156656,127823.10469773397,91485.29634305269,56448.622565885955,38929.63753018526,24777.470146167416,0.0,63707.10767635268,21060.849624242303,1534.2206034561107,0.0,0.8868461894977309,2.8165493460223052,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669700398994612,1.0,0.0,4.027634451162286,1.284771426360521,1.2850695528023202,3.134903507755779,19307.239232984488,1968.7904873717823,4632.441516551485,4632.441516551485,5.5587681847863015,5.005925370230401,-2.337834979096759,7.343760349327161,3.4890239499346194,3.4890239499346194,0.9968639856956055,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831044234343772e-05,0.00015372376679452748,0.0006191431391040309,0.09554486186696957,0.0716726123863922,0.02387224948057737,0.09554517037640257,0.07167275518384048,0.023872262414442146,0.3752582249728677,0.3752582249728677,0.12498861331969914,0.0,4.930668456356386,4.906116932998145,5.004396294833327,4.931534665963682,4.907853317642434,5.002648845235569,24777.470146167416,21060.849624242303,0.85,1.067525481142565,0.6633214690736268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.83979074088,1534.2206034561107,0.3752582249728677,0.12498861331969914,6.112874298809886,3.4890239499346194
3072.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08849629517647,4.995180090260135,-26.552426144679895,-40.0612959760241,1.4898995766672167,-0.07903362966430905,-5.010635881517654,40.00508593857235,42258.292254309985,25750.706360939905,25750.706360939905,68008.99861524989,77294.94474066775,77294.94474066775,25750.706360939905,103045.65110160765,103045.65110160765,103045.65110160765,127823.1039208215,91485.27505224348,56448.622565885955,38929.61387373058,24777.452819213842,0.0,63707.06669294443,21060.834896331766,1534.2195323650574,0.0,0.8868461894977309,2.816548457685706,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669699931936345,1.0,0.0,4.027634451162578,1.284771426360521,1.2850695528023202,3.134903507755779,19307.23473972969,1968.7900291873057,4632.441516551485,4632.441516551485,5.558776353448587,5.005925370230401,-2.337824984473806,7.343750354704207,3.48903382555167,3.48903382555167,0.9968668073004772,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831044234343772e-05,0.00015372376679452748,0.0006191431391040309,0.09554480618788977,0.07167257115697896,0.023872235030910807,0.09554507353828083,0.07167275518384048,0.023872262414442146,0.37525800910691953,0.37525800910691953,0.12498853766517029,0.0,4.930855215153031,4.906441030358678,5.0041705406403025,4.931602251853349,4.907737424360278,5.003267526073955,24777.452819213842,21060.834896331766,0.85,1.0675267618746274,0.6633218957951191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.837867185604,1534.2195323650574,0.37525800910691953,0.12498853766517029,6.112874298809886,3.48903382555167
3073.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08848050925883,4.995180090260135,-26.552426144679895,-40.06128839738665,1.4898995766672167,-0.07913993610804937,-5.010635881517654,40.00508593857235,42258.260889348785,25750.74420165916,25750.74420165916,68009.00509100794,77294.88086824014,77294.88086824014,25750.74420165916,103045.62506989931,103045.62506989931,103045.62506989931,127823.0606366902,91485.21117981589,56448.591200924755,38929.57775432348,24777.435566790893,0.0,63707.01332111437,21060.820231772257,1534.218461274004,0.0,0.8868461894977309,2.8165498549585566,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.8499999999999999,0.09554501759828263,4.027634451161993,1.2669698580214752,1.0,0.0,4.027634451164331,1.284771426360521,1.2850695528023202,3.134903507755779,19307.2212599653,1968.7886546338761,4632.441516551485,4632.441516551485,5.558784522082581,5.005925370230401,-2.3378149898700586,7.34374036010046,3.489043701168721,3.489043701168721,0.9968696289053488,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831050954033896e-05,0.00015372369959762623,0.0006191428684594764,0.09554475138975702,0.0716725299746241,0.02387222141513292,0.09554505423430854,0.07167275518384048,0.023872262414442146,0.37525779348735616,0.37525779348735616,0.12498846637665606,0.0,4.9309833610618625,4.906630772947153,5.004113673769439,4.931495945409608,4.90738974486419,5.003886206426955,24777.435566790893,21060.820231772257,0.85,1.0675277578656754,0.6633219591749903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.835943630327,1534.218461274004,0.37525779348735616,0.12498846637665606,6.112874298809886,3.489043701168721
3074.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08848050925883,4.995180090260135,-26.552426144679895,-40.06128462553022,1.4898995766672167,-0.07898540538297993,-5.010635881517654,40.00508593857235,42258.245206868,25750.782042247363,25750.782042247363,68009.02724911536,77294.88086824014,77294.88086824014,25750.782042247363,103045.6629104875,103045.6629104875,103045.6629104875,127823.08111305968,91485.21117981589,56448.57551844397,38929.59517930213,24777.41820257218,0.0,63707.013381874305,21060.805472186352,1534.2173901829508,0.0,0.8868461894977309,2.816547823835036,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.266969770104624,1.0,0.0,4.027634451160679,1.284771426360521,1.2850695528023202,3.134903507755779,19307.2212599653,1968.7886546338761,4632.441516551485,4632.441516551485,5.558792690688287,5.005925370230401,-2.337804995285516,7.343730365515917,3.4890535767857718,3.4890535767857718,0.9968724505102206,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831054298397792e-05,0.00015372366615398726,0.0006191427337607239,0.09554469770903408,0.07167248731440692,0.023872210394627152,0.09554491862979417,0.07167275518384048,0.023872262414442146,0.3752575701301094,0.3752575701301094,0.1249884086762816,0.0,4.931116783922221,4.906782567130506,5.004191916221373,4.931650476134678,4.90738974486419,5.004504886294285,24777.41820257218,21060.805472186352,0.85,1.067528104660217,0.6633217123766654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.834020075052,1534.2173901829508,0.3752575701301094,0.1249884086762816,6.112874298809886,3.4890535767857718
3075.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08846999695527,4.995180090260135,-26.552426144679895,-40.061280818749196,1.4898995766672167,-0.07900476700791614,-5.010635881517654,40.00508593857235,42258.229524387,25750.819882704516,25750.819882704516,68009.04940709152,77294.83828662176,77294.83828662176,25750.819882704516,103045.65816932627,103045.65816932627,103045.65816932627,127823.05908221116,91485.16859819749,56448.55983596297,38929.565291371684,24777.40091288489,0.0,63706.966204256576,21060.790775952155,1534.2163190918975,0.0,0.8868461894977309,2.8165480783204586,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669696349324657,1.0,0.0,4.027634451160972,1.284771426360521,1.2850695528023202,3.134903507755779,19307.212273455705,1968.7877382649228,4632.441516551485,4632.441516551485,5.558800859265704,5.005925370230401,-2.3377950007201798,7.343720370950582,3.489063452402822,3.489063452402822,0.9968752721150921,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831057673729373e-05,0.00015372363240067147,0.0006191425978147064,0.09554464606496678,0.07167244305634957,0.02387220300861721,0.09554486055935789,0.07167275518384048,0.023872262414442146,0.37525733840700776,0.37525733840700776,0.12498837000513996,0.0,4.931219649947479,4.906857645420018,5.004378245811665,4.931631114509742,4.907157958824541,5.005123565675262,24777.40091288489,21060.790775952155,0.85,1.0675292430193841,0.6633219574276874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.832096519776,1534.2163190918975,0.37525733840700776,0.12498837000513996,6.112874298809886,3.489063452402822
3076.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08845944972711,4.995180090260135,-26.552426144679895,-40.06127704689277,1.4898995766672167,-0.07902412916763524,-5.010635881517654,40.00508593857235,42258.21384190593,25750.857723030625,25750.857723030625,68009.07156493654,77294.79570500336,77294.79570500336,25750.857723030625,103045.65342803398,103045.65342803398,103045.65342803398,127823.03705123153,91485.12601657909,56448.5441534819,38929.535403441325,24777.38362319754,0.0,63706.91902663886,21060.776079717907,1534.2152480008442,0.0,0.8868461894977309,2.816548332812975,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.8499999999999999,0.09554501759828263,4.027634451161993,1.266969588226639,1.0,0.0,4.027634451161702,1.284771426360521,1.2850695528023202,3.134903507755779,19307.20328694611,1968.7868218959698,4632.441516551485,4632.441516551485,5.558809027814831,5.005925370230401,-2.337785006174048,7.34371037640445,3.489073328019873,3.489073328019873,0.9968780937199637,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831061018095886e-05,0.0001537235989570063,0.0006191424631158484,0.09554459644301466,0.0716723966504366,0.023872199792578052,0.0955448024891502,0.07167275518384048,0.023872262414442146,0.37525709543832075,0.37525709543832075,0.1249883531668326,0.0,4.931298070375135,4.90687135093799,5.0046510449191715,4.9316117523500225,4.906926173018348,5.005742244571081,24777.38362319754,21060.776079717907,0.85,1.067530381378179,0.663322202479071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.8301729645,1534.2152480008442,0.37525709543832075,0.1249883531668326,6.112874298809886,3.489073328019873
3077.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08845421103763,4.995180090260135,-26.552426144679895,-40.06127327503634,1.4898995766672167,-0.07895654593136214,-5.010635881517654,40.00508593857235,42258.19815942467,25750.89556322569,25750.89556322569,68009.09372265036,77294.77441419417,77294.77441419417,25750.89556322569,103045.66997741986,103045.66997741986,103045.66997741986,127823.03627366471,91485.1047257699,56448.52847100064,38929.52917196584,24777.366296244836,0.0,63706.89546821068,21060.76135180811,1534.214176909791,0.0,0.8868461894977309,2.8165474445121514,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669694997603074,1.0,0.0,4.027634451161994,1.284771426360521,1.2850695528023202,3.134903507755779,19307.198793691314,1968.7863637114933,4632.441516551485,4632.441516551485,5.558817196335669,5.005925370230401,-2.3377750116471234,7.343700381877525,3.4890832036369237,3.4890832036369237,0.9968809153248354,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.8310643624638e-05,0.00015372356551332717,0.0006191423284169342,0.09554454876283698,0.0716723478246691,0.02387220093816789,0.09554470565237126,0.07167275518384048,0.023872262414442146,0.3752568397999362,0.3752568397999362,0.12498835916482978,0.0,4.9313743233664695,4.906859136789592,5.004993019519702,4.931679335586296,4.906810280202592,5.006360922980718,24777.366296244836,21060.76135180811,0.85,1.0675311239516678,0.6633222016054955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.828249409225,1534.214176909791,0.3752568397999362,0.12498835916482978,6.112874298809886,3.4890832036369237
3078.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088448972348147,4.995180090260135,-26.552426144679895,-40.06126573132349,1.4898995766672167,-0.0788889632107157,-5.010635881517654,40.00508593857235,42258.16679446177,25750.933403289702,25750.933403289702,68009.10019775148,77294.75312338497,77294.75312338497,25750.933403289702,103045.68652667468,103045.68652667468,103045.68652667468,127823.03549596666,91485.0834349607,56448.49710603774,38929.540365469955,24777.34896929198,0.0,63706.88933476193,21060.746623898183,1534.2131058187376,0.0,0.8868461894977309,2.8165465562188956,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.8500000000000001,0.09554501759828263,4.027634451161993,1.2669693651376295,1.0,0.0,4.027634451161994,1.284771426360521,1.2850695528023202,3.134903507755779,19307.194300436517,1968.7859055270167,4632.441516551485,4632.441516551485,5.55882536482822,5.005925370230401,-2.3377650171394033,7.343690387369804,3.4890930792539745,3.4890930792539745,0.996883736929707,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831071051203498e-05,0.0001537234986259302,0.0006191420590189498,0.0955445031737671,0.07167229676443043,0.02387220640933667,0.09554460881589108,0.07167275518384048,0.023872262414442146,0.37525657246247085,0.37525657246247085,0.12498838781038324,0.0,4.931448842306281,4.90682618691153,5.005390334429364,4.931746918306942,4.90669438744527,5.006979600904458,24777.34896929198,21060.746623898183,0.85,1.0675313283683125,0.6633217731351926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.82632585395,1534.2131058187376,0.37525657246247085,0.12498838781038324,6.112874298809886,3.4890930792539745
3079.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088443698734068,4.995180090260135,-26.552426144679895,-40.06126573132349,1.4898995766672167,-0.0788213810058096,-5.010635881517654,40.00508593857235,42258.16679446177,25750.971243222666,25750.971243222666,68009.13803768443,77294.73183257575,77294.73183257575,25750.971243222666,103045.70307579842,103045.70307579842,103045.70307579842,127823.03471813735,91485.0621441515,56448.49710603774,38929.51670901528,24777.33164233894,0.0,63706.84835135422,21060.731895988098,1534.2120347276843,0.0,0.8868461894977309,2.816545667933207,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669693184318023,1.0,0.0,4.027634451162433,1.284771426360521,1.2850695528023202,3.134903507755779,19307.18980718172,1968.78544734254,4632.441516551485,4632.441516551485,5.558833533292481,5.005925370230401,-2.3377550226508883,7.343680392881289,3.489102954871025,3.489102954871025,0.9968865585345785,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831071051203498e-05,0.0001537234986259302,0.0006191420590189498,0.09554445970053696,0.07167224367479351,0.023872216025743458,0.0955445119797097,0.07167275518384048,0.023872262414442146,0.3752562944996305,0.3752562944996305,0.12498843815927686,0.0,4.93152197390134,4.906776648457367,5.005831921524475,4.931814500511848,4.906578494746441,5.007598278342925,24777.33164233894,21060.731895988098,0.85,1.0675326090941173,0.6633221998583373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.824402298673,1534.2120347276843,0.3752562944996305,0.12498843815927686,6.112874298809886,3.489102954871025
3080.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088427912816428,4.995180090260135,-26.552426144679895,-40.06125818761063,1.4898995766672167,-0.07892769129313137,-5.010635881517654,40.00508593857235,42258.13542949829,25751.009083024597,25751.009083024597,68009.14451252288,77294.66796014816,77294.66796014816,25751.009083024597,103045.67704317276,103045.67704317276,103045.67704317276,127822.99143309209,91484.99827172389,56448.46574107426,38929.4805896107,24777.314389919327,0.0,63706.79497953002,21060.717231431427,1534.210963636631,0.0,0.8868461894977309,2.816547065252678,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669691832596435,1.0,0.0,4.027634451163747,1.284771426360521,1.2850695528023202,3.134903507755779,19307.176327417328,1968.7840727891103,4632.441516551485,4632.441516551485,5.558841701728453,5.005925370230401,-2.33774502818158,7.343670398411982,3.4891128304880756,3.4891128304880756,0.9968893801394502,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831077739948492e-05,0.00015372343173848029,0.0006191417896207522,0.09554441828714477,0.0716721887652297,0.02387222952191507,0.09554449267715331,0.07167275518384048,0.023872262414442146,0.3752560070081499,0.3752560070081499,0.12498850882156516,0.0,4.93155921715362,4.906667482061891,5.0063089263088045,4.931708190224526,4.906230816999084,5.008216955295154,24777.314389919327,21060.717231431427,0.85,1.0675336050789443,0.6633222632385836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.822478743397,1534.210963636631,0.3752560070081499,0.12498850882156516,6.112874298809886,3.4891128304880756
3081.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088427912816428,4.995180090260135,-26.552426144679895,-40.06125438082961,1.4898995766672167,-0.07877316417176417,-5.010635881517654,40.00508593857235,42258.11974701636,25751.046922695474,25751.046922695474,68009.16666971183,77294.66796014816,77294.66796014816,25751.046922695474,103045.71488284363,103045.71488284363,103045.71488284363,127823.01190854386,91484.99827172389,56448.45005859233,38929.49801459062,24777.297025700227,0.0,63706.79504029085,21060.702471845194,1534.2098925455778,0.0,0.8868461894977309,2.8165450341821905,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.8500000000000001,0.09554501759828263,4.027634451161993,1.2669690953427928,1.0,0.0,4.027634451161848,1.284771426360521,1.2850695528023202,3.134903507755779,19307.176327417328,1968.7840727891103,4632.441516551485,4632.441516551485,5.558849870136138,5.005925370230401,-2.337735033731476,7.343660403961877,3.4891227061051264,3.4891227061051264,0.9968922017443218,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831081115289426e-05,0.00015372339798507093,0.0006191416536743578,0.09554437829101688,0.07167213170250426,0.023872246588512613,0.09554435707484073,0.07167275518384048,0.023872262414442146,0.3752557082433031,0.3752557082433031,0.12498859817763372,0.0,4.931619917160276,4.906580148983323,5.00681426518878,4.9318627173458935,4.906230816999084,5.008835631761485,24777.297025700227,21060.702471845194,0.85,1.067533951860237,0.6633220164393854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.820555188122,1534.2098925455778,0.3752557082433031,0.12498859817763372,6.112874298809886,3.4891227061051264
3082.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.08842263920235,4.995180090260135,-26.552426144679895,-40.06125438082961,1.4898995766672167,-0.07870558353744173,-5.010635881517654,40.00508593857235,42258.11974701636,25751.084762235307,25751.084762235307,68009.20450925166,77294.64666933898,77294.64666933898,25751.084762235307,103045.73143157428,103045.73143157428,103045.73143157428,127823.0111303218,91484.97698091471,56448.45005859233,38929.47435813598,24777.27969874752,0.0,63706.754056883496,21060.687743935392,1534.2088214545245,0.0,0.8868461894977309,2.8165441459184977,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669690486369656,1.0,0.0,4.027634451163601,1.284771426360521,1.2850695528023202,3.134903507755779,19307.171834162535,1968.783614604634,4632.441516551485,4632.441516551485,5.558858038515533,5.005925370230401,-2.337725039300579,7.34365040953098,3.4891325817221768,3.4891325817221768,0.9968950233491933,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831081115289426e-05,0.00015372339798507093,0.0006191416536743578,0.09554434005682999,0.07167207315633324,0.02387226690049675,0.09554426023950466,0.07167275518384048,0.023872262414442146,0.3752554017115403,0.3752554017115403,0.12498870452566484,0.0,4.931681993290681,4.906487104017799,5.00734227128612,4.931930297980216,4.906114924533654,5.009454307741748,24777.27969874752,21060.687743935392,0.85,1.0675352325834484,0.6633224431633146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.818631632847,1534.2088214545245,0.3752554017115403,0.12498870452566484,6.112874298809886,3.4891325817221768
3083.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088406888209306,4.995180090260135,-26.552426144679895,-40.061246837116755,1.4898995766672167,-0.07881189548390921,-5.010635881517654,40.00508593857235,42258.088382052025,25751.122601644103,25751.122601644103,68009.21098369613,77294.58279691139,77294.58279691139,25751.122601644103,103045.7053985555,103045.7053985555,103045.7053985555,127822.96784488486,91484.91310848712,56448.418693627995,38929.43823873236,24777.26244632936,0.0,63706.70068506172,21060.673079379958,1534.2077503634712,0.0,0.8868461894977309,2.816545543257649,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669689134648072,1.0,0.0,4.027634451160826,1.284771426360521,1.2850695528023202,3.134903507755779,19307.158354398143,1968.7822400512046,4632.441516551485,4632.441516551485,5.558866206866641,5.005925370230401,-2.3377150448888866,7.343640415119288,3.4891424573392276,3.4891424573392276,0.996897844954065,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831087804042292e-05,0.00015372333109754227,0.0006191413842758429,0.09554430348188295,0.0716720133461016,0.023872290135781352,0.09554424093755266,0.07167275518384048,0.023872262414442146,0.37525508856150147,0.37525508856150147,0.1249888261793031,0.0,4.931710391832496,4.906343132531674,5.007888411094143,4.9318239860337485,4.9057672474860965,5.0100729832366255,24777.26244632936,21060.673079379958,0.85,1.0675362285657228,0.6633225065438199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.816708077571,1534.2077503634712,0.37525508856150147,0.1249888261793031,6.112874298809886,3.4891424573392276
3084.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088406888209306,4.995180090260135,-26.552426144679895,-40.06124303033573,1.4898995766672167,-0.07865736988986782,-5.010635881517654,40.00508593857235,42258.072699569624,25751.160440921856,25751.160440921856,68009.23314049147,77294.58279691139,77294.58279691139,25751.160440921856,103045.74323783325,103045.74323783325,103045.74323783325,127822.9883199433,91484.91310848712,56448.403011145594,38929.455663712804,24777.245082110046,0.0,63706.70074582285,21060.65831979354,1534.206679272418,0.0,0.8868461894977309,2.816543512210328,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.266968825547956,1.0,0.0,4.0276344511614095,1.284771426360521,1.2850695528023202,3.134903507755779,19307.158354398143,1968.7822400512046,4632.441516551485,4632.441516551485,5.55887437518946,5.005925370230401,-2.3377050504964005,7.343630420726802,3.4891523329562784,3.4891523329562784,0.9969006665589367,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831091179387287e-05,0.0001537232973440923,0.0006191412483292851,0.09554426790973936,0.07167195192268558,0.02387231598705377,0.09554410533620629,0.07167275518384048,0.023872262414442146,0.3752547669652696,0.3752547669652696,0.1249889615295429,0.0,4.9317640157664755,4.9062279554074735,5.008449057803375,4.93197851162779,4.9057672474860965,5.010691658245321,24777.245082110046,21060.65831979354,0.85,1.0675365753413426,0.6633222597442455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.814784522294,1534.206679272418,0.3752547669652696,0.1249889615295429,6.112874298809886,3.4891523329562784
3085.0,-30.057706658272878,5.005925370230401,35.002629957777934,24.088391102291666,4.995180090260135,-26.552426144679895,-40.061239258479304,1.4898995766672167,-0.0787636829289795,-5.010635881517654,40.00508593857235,42258.05701708708,25751.198280068562,25751.198280068562,68009.25529715564,77294.5189244838,77294.5189244838,25751.198280068562,103045.71720455236,103045.71720455236,103045.71720455236,127822.94503424491,91484.84923605954,56448.38732866305,38929.40211932944,24777.227829692543,0.0,63706.62994902198,21060.643655238662,1534.2056081813644,0.0,0.8868461894977309,2.8165449095629556,0.0014959135982669303,354508.9885303696,1554752.5305636118,4.385650521891976,1554752.5305636118,4.385650521891976,0.85,0.09554501759828263,4.027634451161993,1.2669686903757977,1.0,0.0,4.027634451161556,1.284771426360521,1.2850695528023202,3.134903507755779,19307.144874633752,1968.7808654977748,4632.441516551485,4632.441516551485,5.558882543483993,5.005925370230401,-2.33769505612312,7.343620426353521,3.489162208573329,3.489162208573329,0.9969034881638084,0.0,0.0,0.0002320342091379652,1.0,0.0002320342091379652,198.9698793863389,0.0,0.0,0.0,0.014568246706113794,7.831094523767025e-05,0.00015372326390029493,0.0006191411136298946,0.0955442336927808,0.07167188952403199,0.023872344168748814,0.0955440860346602,0.07167275518384048,0.023872262414442146,0.37525444026296023,0.37525444026296023,0.12498910908124251,0.0,4.931785652326369,4.906066278291746,5.009021309961383,4.931872198588678,4.905419570963488,5.011310332767323,24777.227829692543,21060.643655238662,0.85,1.0675381094805458,0.6633227507231501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.812860967018,1534.2056081813644,0.37525444026296023,0.12498910908124251,6.112874298809886,3.489162208573329
3086.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.08850254667925,4.995306407448172,-26.552414725980306,-40.061218722816534,1.4900131279352646,-0.07666834062723638,-5.010430105062808,40.005046081484366,42257.96584427043,25750.692264414334,25750.692264414334,68008.65810868476,77294.45870718882,77294.45870718882,25750.692264414334,103045.15097160316,103045.15097160316,103045.15097160316,127822.41226404923,91484.84069868606,56448.34820835357,38929.436100369436,24777.261292446077,0.0,63706.69739281551,21060.672098579165,1534.204537090311,0.0,0.8868473807485371,2.816541394983354,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669684760784734,1.0,0.0,4.027634451160925,1.2847708951654377,1.285069021483975,3.134904803897633,19307.14307288944,1968.7806817709863,4632.441516551485,4632.441516551485,5.5587733104472825,5.005919601360282,-2.33753573684837,7.343455338208652,3.4891720841903795,3.4891720841903795,0.9969063097686799,0.0,0.0,0.0002320342091379652,1.0000001402858596,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568246706113794,7.831112732080076e-05,0.00015372308181716443,0.0006191403802656053,0.09554402393116401,0.07167169355559071,0.023872330375573313,0.0955440284471887,0.07167169355589965,0.023872330375676213,0.3752541065780047,0.3752541065780047,0.12498926747193832,0.0,4.932102976514045,4.9070047654033715,5.007471535362697,4.933761764435587,4.911149458405816,5.001663820862689,24777.261292446077,21060.672098579165,0.85,1.0675276052899643,0.663320617355312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410603602654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.810937411743,1534.204537090311,0.3752541065780047,0.12498926747193832,6.112874298809886,3.4891720841903795
3087.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.08848676076161,4.995306407448172,-26.552414725980306,-40.06121117910368,1.4900131279352646,-0.07680190881302451,-5.010430105062808,40.005046081484366,42257.93453241534,25750.72343470266,25750.72343470266,68008.657967118,77294.39483010526,77294.39483010526,25750.72343470266,103045.11826480791,103045.11826480791,103045.11826480791,127822.44437026948,91484.77682074773,56448.31652305747,38929.40033076696,24777.326105461572,0.0,63706.726436228535,21060.727189642337,1534.2085467572656,0.0,0.8868473807485371,2.816543150544107,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669683409063146,1.0,0.0,4.027634451163506,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.129591962057,1968.7793070989642,4632.441516551485,4632.441516551485,5.55878003914277,5.005919601360282,-2.3375275038821943,7.343447105242476,3.489180219531611,3.489180219531611,0.9969086341518888,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,6.476691248982142e-09,0.01835494299961539,0.014568253182805043,7.831119420857976e-05,0.0001537229823782715,0.0006191399797620943,0.0955439792519743,0.07167164148353598,0.02387233776843832,0.09554433770606895,0.07167169355589965,0.023872330375676213,0.3752538339424438,0.3752538339424438,0.12498930617904262,0.0,4.93240801965419,4.9077641560400025,5.006411905921368,4.933628196249799,4.9108017436198566,5.002173436756664,24777.326105461572,21060.727189642337,0.85,1.0675271163900686,0.6633198234524924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.722957181395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.808986867154,1534.2085467572656,0.3752538339424438,0.12498930617904262,6.112874298809886,3.489180219531611
3088.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.08848152207213,4.995306407448172,-26.552414725980306,-40.06121117910368,1.4900131279352646,-0.07673448384940684,-5.010430105062808,40.005046081484366,42257.93453241534,25750.761235841655,25750.761235841655,68008.69576825699,77294.37353929608,77294.37353929608,25750.761235841655,103045.13477513773,103045.13477513773,103045.13477513773,127822.44400700637,91484.75552993854,56448.31652305747,38929.376674312305,24777.309231868643,0.0,63706.68590618095,21060.712847088347,1534.2075037366985,0.0,0.8868473807485371,2.816542264340026,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669682942004878,1.0,0.0,4.027634451161899,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.12509870726,1968.7788489144878,4632.441516551485,4632.441516551485,5.5587881992326205,5.005919601360282,-2.3375175195043574,7.343437120864639,3.489190085533878,3.489190085533878,0.9969114530096794,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831119420857976e-05,0.0001537229823782715,0.0006191399797620943,0.09554392914000989,0.07167159678388958,0.023872332356120317,0.09554424268865751,0.07167169355589965,0.023872330375676213,0.37525359990687074,0.37525359990687074,0.12498927784156354,0.0,4.932665539390712,4.908348491318463,5.00568781313217,4.933695621213417,4.9106858472560475,5.00279146467102,24777.309231868643,21060.712847088347,0.85,1.067528388910569,0.663320245455044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.807063266971,1534.2075037366985,0.37525359990687074,0.12498927784156354,6.112874298809886,3.489190085533878
3089.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.08847624845805,4.995306407448172,-26.552414725980306,-40.06120360046623,1.4900131279352646,-0.0766670593999379,-5.010430105062808,40.005046081484366,42257.90316744784,25750.799036849876,25750.799036849876,68008.70220429772,77294.35224848687,77294.35224848687,25750.799036849876,103045.15128533675,103045.15128533675,103045.15128533675,127822.44364361247,91484.73423912934,56448.285158089966,38929.38786782152,24777.292358275718,0.0,63706.68022609723,21060.69850453436,1534.2064607161315,0.0,0.8868473807485371,2.8165413781434876,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.8500000000000001,0.09554402393157586,4.027634451161993,1.2669681595778095,1.0,0.0,4.027634451161753,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.120605452463,1968.778390730011,4632.441516551485,4632.441516551485,5.558796359294238,5.005919601360282,-2.3375075351456887,7.343427136505971,3.489199951536145,3.489199951536145,0.9969142718674701,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831126140607756e-05,0.00015372291518077368,0.000619139709115137,0.09554387650309773,0.07167155605049037,0.02387232045260736,0.09554414767154282,0.07167169355589965,0.023872330375676213,0.37525338663752317,0.37525338663752317,0.12498921551788833,0.0,4.932885040227177,4.908792781530622,5.0052321471284245,4.933763045662886,4.910569950950389,5.003409492100502,24777.292358275718,21060.69850453436,0.85,1.0675285851174863,0.6633198122625926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.805139666787,1534.2064607161315,0.37525338663752317,0.12498921551788833,6.112874298809886,3.489199951536145
3090.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.08846573615449,4.995306407448172,-26.552414725980306,-40.0611998286098,1.4900131279352646,-0.07668658301997766,-5.010430105062808,40.005046081484366,42257.88748496389,25750.83683772731,25750.83683772731,68008.7243226912,77294.30966686849,77294.30966686849,25750.83683772731,103045.1465045958,103045.1465045958,103045.1465045958,127822.42202655655,91484.69165751095,56448.269475606015,38929.35797989437,24777.275521960746,0.0,63706.63350185512,21060.684193666635,1534.2054176955644,0.0,0.8868473807485371,2.816541634753059,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.8500000000000001,0.09554402393157586,4.027634451161993,1.266968071111478,1.0,0.0,4.027634451160584,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.11161894287,1968.777474361058,4632.441516551485,4632.441516551485,5.558804519327624,5.005919601360282,-2.3374975508061873,7.343417152166469,3.4892098175384123,3.4892098175384123,0.9969170907252607,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831129485001401e-05,0.00015372288173683726,0.0006191395744151865,0.09554382331599479,0.07167151694178521,0.023872306374209583,0.09554409142129215,0.07167169355589965,0.023872330375676213,0.3752531818746455,0.3752531818746455,0.12498914180708602,0.0,4.933056736334493,4.9091018560980615,5.0049912210091065,4.933743522042846,4.910338158514492,5.0040275190452235,24777.275521960746,21060.684193666635,0.85,1.0675297152644363,0.663320052592849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.803216066604,1534.2054176955644,0.3752531818746455,0.12498914180708602,6.112874298809886,3.4892098175384123
3091.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.088460497465007,4.995306407448172,-26.552414725980306,-40.0611998286098,1.4900131279352646,-0.07661915962523835,-5.010430105062808,40.005046081484366,42257.88748496389,25750.874638473964,25750.874638473964,68008.76212343786,77294.28837605928,77294.28837605928,25750.874638473964,103045.16301453325,103045.16301453325,103045.16301453325,127822.42166290115,91484.67036670174,56448.269475606015,38929.334323439696,24777.25864836791,0.0,63706.59297180761,21060.669851112725,1534.2043746749973,0.0,0.8868473807485371,2.816540748570941,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669680244056507,1.0,0.0,4.027634451161023,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.10712568807,1968.7770161765814,4632.441516551485,4632.441516551485,5.558812679332779,5.005919601360282,-2.3374875664858537,7.343407167846136,3.4892196835406795,3.4892196835406795,0.9969199095830513,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831129485001401e-05,0.00015372288173683726,0.0006191395744151865,0.09554377060874028,0.07167147762265826,0.023872292986082025,0.09554399640472203,0.07167169355589965,0.023872330375676213,0.37525297601005486,0.37525297601005486,0.1249890717103577,0.0,4.93320757795783,4.909325936919458,5.004922085866781,4.933810945437585,4.910222262383513,5.004645545504786,24777.25864836791,21060.669851112725,0.85,1.0675309877822867,0.6633204745961612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.801292466422,1534.2043746749973,0.37525297601005486,0.1249890717103577,6.112874298809886,3.4892196835406795
3092.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.088455188926332,4.995306407448172,-26.552414725980306,-40.06119224997235,1.4900131279352646,-0.07655173674436355,-5.010430105062808,40.005046081484366,42257.856119995544,25750.91243908984,25750.91243908984,68008.76855908538,77294.26708525007,77294.26708525007,25750.91243908984,103045.17952433991,103045.17952433991,103045.17952433991,127822.42129911511,91484.64907589255,56448.23811063767,38929.34551694986,24777.241774775197,0.0,63706.58729172506,21060.655508558917,1534.2033316544303,0.0,0.8868473807485371,2.8165398623963633,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669678897829728,1.0,0.0,4.02763445116,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.102632433274,1968.776557992105,4632.441516551485,4632.441516551485,5.5588208393097025,5.005919601360282,-2.3374775821846883,7.343397183544971,3.4892295495429466,3.4892295495429466,0.9969227284408418,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831136204759121e-05,0.00015372281453926006,0.0006191393037679096,0.09554371929976392,0.07167143718972278,0.023872282110041138,0.09554390138844857,0.07167169355589965,0.023872330375676213,0.37525276431385624,0.37525276431385624,0.12498901476625707,0.0,4.933341735873796,4.9094820225861895,5.004990382949131,4.93387836831846,4.910106366311197,5.005263571479929,24777.241774775197,21060.655508558917,0.85,1.0675311839835304,0.6633200414030729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.799368866237,1534.2033316544303,0.37525276431385624,0.12498901476625707,6.112874298809886,3.4892295495429466
3093.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.088444711547368,4.995306407448172,-26.552414725980306,-40.06118847811592,1.4900131279352646,-0.07657126197648267,-5.010430105062808,40.005046081484366,42257.84043751121,25750.950239574937,25750.950239574937,68008.79067708614,77294.2245036317,77294.2245036317,25750.950239574937,103045.17474320665,103045.17474320665,103045.17474320665,127822.39968166758,91484.60649427417,56448.222428153334,38929.31562902314,24777.22493846093,0.0,63706.54056748407,21060.64119769179,1534.2022886338632,0.0,0.8868473807485371,2.8165401190267336,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669678013166412,1.0,0.0,4.027634451162191,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.093645923684,1968.775641623152,4632.441516551485,4632.441516551485,5.558828999258394,5.005919601360282,-2.3374675979026915,7.343387199262974,3.4892394155452138,3.4892394155452138,0.9969255472986325,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831139549156674e-05,0.0001537227810952845,0.0006191391690678014,0.09554366993370872,0.07167139510641045,0.023872274827298277,0.09554384513892063,0.07167169355589965,0.023872330375676213,0.37525254397671903,0.37525254397671903,0.12498897663572348,0.0,4.933445157223389,4.909560532883631,5.005168625478177,4.933858843086341,4.909874574341643,5.0058815969698,24777.22493846093,21060.64119769179,0.85,1.0675323141278519,0.6633202817338301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.797445266055,1534.2022886338632,0.37525254397671903,0.12498897663572348,6.112874298809886,3.4892394155452138
3094.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.08843943793329,4.995306407448172,-26.552414725980306,-40.06118093440307,1.4900131279352646,-0.07650384015033751,-5.010430105062808,40.005046081484366,42257.80907254201,25750.988039929252,25750.988039929252,68008.79711247126,77294.2032128225,77294.2032128225,25750.988039929252,103045.19125275174,103045.19125275174,103045.19125275174,127822.3993176202,91484.58520346496,56448.19106318414,38929.32682253424,24777.208064868468,0.0,63706.53488740271,21060.626855138198,1534.2012456132961,0.0,0.8868473807485371,2.816539232866577,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669676666939633,1.0,0.0,4.027634451162921,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.089152668887,1968.7751834386756,4632.441516551485,4632.441516551485,5.558837159178856,5.005919601360282,-2.3374576136398617,7.343377215000144,3.489249281547481,3.489249281547481,0.9969283661564231,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831146237955785e-05,0.00015372271420729342,0.0006191388996674242,0.09554362252563398,0.07167135082380241,0.023872271701831572,0.09554375012319176,0.07167169355589965,0.023872330375676213,0.37525231212464905,0.37525231212464905,0.12498896027159866,0.0,4.933541378681127,4.909600161982041,5.005434824164183,4.933926264912486,4.909758678444575,5.006499621975365,24777.208064868468,21060.626855138198,0.85,1.0675325103252364,0.6633198485403425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.795521665872,1534.2012456132961,0.37525231212464905,0.12498896027159866,6.112874298809886,3.489249281547481
3095.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.08843416431921,4.995306407448172,-26.552414725980306,-40.06118093440307,1.4900131279352646,-0.07643641883765895,-5.010430105062808,40.005046081484366,42257.80907254201,25751.02584015279,25751.02584015279,68008.8349126948,77294.18192201329,77294.18192201329,25751.02584015279,103045.20776216607,103045.20776216607,103045.20776216607,127822.39895344213,91484.56391265577,56448.19106318414,38929.30316607958,24777.19119127605,0.0,63706.49435735564,21060.612512584645,1534.200202592729,0.0,0.8868473807485371,2.816538346713953,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.8500000000000001,0.09554402393157586,4.027634451161993,1.2669676199881361,1.0,0.0,4.027634451161169,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.08465941409,1968.774725254199,4632.441516551485,4632.441516551485,5.558845319071088,5.005919601360282,-2.3374476293962,7.343367230756482,3.489259147549748,3.489259147549748,0.9969311850142137,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831146237955785e-05,0.00015372271420729342,0.0006191388996674242,0.09554357728526902,0.07167130434123675,0.023872272944032272,0.09554365510775929,0.07167169355589965,0.023872330375676213,0.3752520687541803,0.3752520687541803,0.12498896677543608,0.0,4.933631840118608,4.909608686106139,5.005771387650043,4.933993686225165,4.909642782605431,5.007117646495544,24777.19119127605,21060.612512584645,0.85,1.067533782838616,0.6633202705441736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.79359806569,1534.200202592729,0.3752520687541803,0.12498896677543608,6.112874298809886,3.489259147549748
