time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3096.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.08842365201565,4.995306407448172,-26.552414725980306,-40.06117716254664,1.4900131279352646,-0.07645594568180059,-5.010430105062808,40.005046081484366,42257.79339005718,25751.06364024555,25751.06364024555,68008.85703030272,77294.1393403949,77294.1393403949,25751.06364024555,103045.20298064046,103045.20298064046,103045.20298064046,127822.37733560326,91484.52133103738,56448.17538069931,38929.273278153414,24777.1743549628,0.0,63706.447633116215,21060.59820171838,1534.199159572162,0.0,0.8868473807485371,2.816538603365122,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.266967531521805,1.0,0.0,4.027634451161169,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.075672904495,1968.773808885246,4632.441516551485,4632.441516551485,5.558853478935087,5.005919601360282,-2.337437645171707,7.343357246531989,3.4892690135520152,3.4892690135520152,0.9969340038720044,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831149582357288e-05,0.0001537226807632784,0.0006191387649671571,0.09554353427291766,0.07167125574333645,0.02387227852958121,0.09554359885895412,0.07167169355589965,0.023872330375676213,0.37525181430837684,0.37525181430837684,0.12498899601990693,0.0,4.933700303930493,4.909569147091759,5.006164242889781,4.933974159381023,4.90941099110205,5.0077356705306215,24777.1743549628,21060.59820171838,0.85,1.0675349129802993,0.6633205108754253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.791674465505,1534.199159572162,0.37525181430837684,0.12498899601990693,6.112874298809886,3.4892690135520152
3097.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.088413139712088,4.995306407448172,-26.552414725980306,-40.06116958390919,1.4900131279352646,-0.07647547305924718,-5.010430105062808,40.005046081484366,42257.76202508713,25751.101440207538,25751.101440207538,68008.86346529468,77294.09675877652,77294.09675877652,25751.101440207538,103045.19819898406,103045.19819898406,103045.19819898406,127822.35571763344,91484.47874941898,56448.14401572926,38929.2608152108,24777.157518649394,0.0,63706.418333860194,21060.583890851984,1534.198116551595,0.0,0.8868473807485371,2.8165388600233663,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669673963496462,1.0,0.0,4.027634451160731,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.0666863949,1968.7728925162928,4632.441516551485,4632.441516551485,5.558861638770855,5.005919601360282,-2.337427660966383,7.343347262326665,3.4892788795542824,3.4892788795542824,0.996936822729795,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831156302131032e-05,0.00015372261356554095,0.0006191384943192346,0.09554349318226232,0.07167120489734456,0.023872288284917755,0.09554354261037712,0.07167169355589965,0.023872330375676213,0.37525154809215794,0.37525154809215794,0.12498904709629326,0.0,4.933751169522395,4.9094911575871265,5.0066021314682985,4.9339546320035765,4.909179199832181,5.0083536940815065,24777.157518649394,21060.583890851984,0.85,1.0675355049610082,0.6633203236074406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.789750865322,1534.198116551595,0.37525154809215794,0.12498904709629326,6.112874298809886,3.4892788795542824
3098.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.088413139712088,4.995306407448172,-26.552414725980306,-40.06116958390919,1.4900131279352646,-0.07632110568027883,-5.010430105062808,40.005046081484366,42257.76202508713,25751.139240038745,25751.139240038745,68008.90126512588,77294.09675877652,77294.09675877652,25751.139240038745,103045.23599881526,103045.23599881526,103045.23599881526,127822.37660659317,91484.47874941898,56448.14401572926,38929.2608152108,24777.14060777791,0.0,63706.40142298871,21060.569516611224,1534.1970735310279,0.0,0.8868473807485371,2.816536831096262,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.2669673501932994,1.0,0.0,4.027634451163506,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.0666863949,1968.7728925162928,4632.441516551485,4632.441516551485,5.558869798578393,5.005919601360282,-2.3374176767802255,7.343337278140508,3.4892887455565496,3.4892887455565496,0.9969396415875856,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831156302131032e-05,0.00015372261356554095,0.0006191384943192346,0.09554345375022709,0.07167115180231767,0.02387230194790942,0.09554340882947521,0.07167169355589965,0.023872330375676213,0.37525127010058423,0.37525127010058423,0.124989118632138,0.0,4.933822735450008,4.909428766002179,5.007076046659847,4.934108999382545,4.909179199832181,5.008971717147119,24777.14060777791,21060.569516611224,0.85,1.0675363816827457,0.6633204996858958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.78782726514,1534.1970735310279,0.37525127010058423,0.124989118632138,6.112874298809886,3.4892887455565496
3099.0,-30.057708005493154,5.005919601360282,35.00262261636782,24.088402627408527,4.995306407448172,-26.552414725980306,-40.061162040196336,1.4900131279352646,-0.07634063413661352,-5.010430105062808,40.005046081484366,42257.73066011653,25751.177039739177,25751.177039739177,68008.90769985571,77294.05417715812,77294.05417715812,25751.177039739177,103045.2312168973,103045.2312168973,103045.2312168973,127822.35498836276,91484.4361678006,56448.11265075865,38929.24835226883,24777.123771465464,0.0,63706.37212373429,21060.555205745644,1534.1960305104608,0.0,0.8868473807485371,2.816537087768232,0.0014959135982669303,354511.83217432746,1554750.811858762,4.385610495206913,1554750.811858762,4.385610495206913,0.85,0.09554402393157586,4.027634451161993,1.266967215021141,1.0,0.0,4.0276344511627755,1.2847708952326544,1.2850690215093845,3.134904803733621,19307.05769988531,1968.77197614734,4632.441516551485,4632.441516551485,5.5588779583577015,5.005919601360282,-2.337407692613236,7.343327293973518,3.4892986115588167,3.4892986115588167,0.9969424604453762,0.0,0.0,0.00023203417658685126,1.0,0.00023203417658685126,198.96988049944204,0.0,0.0,0.0,0.014568253182805043,7.831162990943341e-05,0.00015372254667741784,0.0006191382249183257,0.09554341628908909,0.07167109707886601,0.023872319210223078,0.09554335258139283,0.07167169355589965,0.023872330375676213,0.3752509835830075,0.3752509835830075,0.12498920901308974,0.0,4.93387608252084,4.9093324944803385,5.007578783085023,4.93408947092621,4.9089474087957115,5.009589739727289,24777.123771465464,21060.555205745644,0.85,1.0675369736604179,0.6633203124177447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.785903664957,1534.1960305104608,0.3752509835830075,0.12498920901308974,6.112874298809886,3.4892986115588167
3100.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088472441677027,4.995396603596731,-26.55240554010618,-40.06114559071136,1.4900943233413375,-0.07474990880029964,-5.01027839170423,40.005015331527325,42257.663101598744,25750.807496623893,25750.807496623893,68008.47059822263,77293.97168544758,77293.97168544758,25750.807496623893,103044.77918207148,103044.77918207148,103044.77918207148,127821.92290887571,91484.39011354724,56448.08152969815,38929.23175983232,24777.143726804235,0.0,63706.375486636556,21060.5721677836,1534.1949874898937,0.0,0.8868482639577828,2.816533893738086,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.2669670298462736,1.0,0.0,4.0276344511618625,1.2847705153992044,1.2850686415877957,3.134905730546381,19307.047980503914,1968.7709850462609,4632.441516551485,4632.441516551485,5.55879818549625,5.005912872221749,-2.3372882781680513,7.343201150389801,3.489308477561084,3.489308477561084,0.9969452793031668,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831177576288461e-05,0.00015372240082396664,0.0006191376374739408,0.09554324827134084,0.07167094153815169,0.023872306733189144,0.09554327442893382,0.07167094153830891,0.0238723067332415,0.37525068814765117,0.37525068814765117,0.12498931653455869,0.0,4.934149067800604,4.909964747540471,5.0067719954145105,4.935528482903919,4.912781845378447,5.003833350555055,24777.143726804235,21060.5721677836,0.85,1.0675300561164165,0.6633192169355636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410684350926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.783980064773,1534.1949874898937,0.37525068814765117,0.12498931653455869,6.112874298809886,3.489308477561084
3101.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088467202987545,4.995396603596731,-26.55240554010618,-40.061141818854935,1.4900943233413375,-0.07471425324831671,-5.01027839170423,40.005015331527325,42257.647419112676,25750.83751826124,25750.83751826124,68008.48493737391,77293.95039463839,77293.95039463839,25750.83751826124,103044.78791289963,103044.78791289963,103044.78791289963,127821.97336986917,91484.36882273805,56448.065847212085,38929.22552836218,24777.18545696955,0.0,63706.41098533173,21060.607638424117,1534.1975723588575,0.0,0.8868482639577828,2.8165334251060443,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.2669668952235953,1.0,0.0,4.027634451163177,1.2847705153992044,1.2850686415877957,3.134905730546381,19307.043487249117,1968.7705268617844,4632.441516551485,4632.441516551485,5.558804666233727,5.005912872221749,-2.337280348424885,7.343193220646635,3.4893163136065604,3.4893163136065604,0.996947518173303,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831180920702377e-05,0.00015372236737982748,0.0006191375027731738,0.0955432069568602,0.07167089217809652,0.023872314778763663,0.09554341950670985,0.07167094153830891,0.0238723067332415,0.37525042971104805,0.37525042971104805,0.12498935865913724,0.0,4.934432081236935,4.910504984876582,5.006282432534476,4.935564138455902,4.912665946889717,5.0043241913880365,24777.18545696955,21060.607638424117,0.85,1.0675296863455819,0.6633186011505563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.782060173395,1534.1975723588575,0.37525042971104805,0.12498935865913724,6.112874298809886,3.4893163136065604
3102.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088461929373466,4.995396603596731,-26.55240554010618,-40.06113801207391,1.4900943233413375,-0.07464701250580674,-5.01027839170423,40.005015331527325,42257.63173662644,25750.875274030488,25750.875274030488,68008.50701065693,77293.92910382918,77293.92910382918,25750.875274030488,103044.80437785968,103044.80437785968,103044.80437785968,127821.97328498488,91484.34753192884,56448.05016472585,38929.21929689221,24777.168907125197,0.0,63706.38820401741,21060.593571056415,1534.196549381879,0.0,0.8868482639577828,2.8165325413405866,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.2669668485177685,1.0,0.0,4.0276344511625926,1.2847705153992044,1.2850686415877957,3.134905730546381,19307.03899399432,1968.7700686773078,4632.441516551485,4632.441516551485,5.558812816529659,5.005912872221749,-2.3372703758186937,7.343183248040443,3.4893261683935966,3.4893261683935966,0.9969503338267419,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831184296084394e-05,0.00015372233362600732,0.0006191373668251248,0.0955431638905418,0.07167084748561452,0.023872316404927273,0.09554332582059749,0.07167094153830891,0.0238723067332415,0.37525019571266227,0.37525019571266227,0.12498936717331563,0.0,4.934671940330247,4.910913996141176,5.006014242089748,4.935631379198412,4.9125500484591385,5.004941483425284,24777.168907125197,21060.593571056415,0.85,1.067530414577297,0.6633185921841606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.780136579382,1534.196549381879,0.37525019571266227,0.12498936717331563,6.112874298809886,3.4893261683935966
3103.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088446143455826,4.995396603596731,-26.55240554010618,-40.061134240217484,1.4900943233413375,-0.07475367004531108,-5.01027839170423,40.005015331527325,42257.616054140024,25750.913029669264,25750.913029669264,68008.52908380929,77293.86523140159,77293.86523140159,25750.913029669264,103044.77826107085,103044.77826107085,103044.77826107085,127821.93069292835,91484.28365950123,56448.03448223943,38929.16575251311,24777.152431857503,0.0,63706.31818437061,21060.579567078876,1534.1955264049004,0.0,0.8868482639577828,2.8165339431733156,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.2669667133456097,1.0,0.0,4.027634451161425,1.2847705153992044,1.2850686415877957,3.134905730546381,19307.02551422993,1968.768694123878,4632.441516551485,4632.441516551485,5.558820966797426,5.005912872221749,-2.3372604032316255,7.343173275453375,3.4893360231806327,3.4893360231806327,0.9969531494801808,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831187640500956e-05,0.0001537223001818417,0.0006191372321242511,0.09554312047373259,0.07167080507546034,0.02387231539827225,0.09554330966727274,0.07167094153830891,0.0238723067332415,0.3752499736639603,0.3752499736639603,0.12498936190272639,0.0,4.9348424963437765,4.911171667039412,5.005923148595798,4.935524721658908,4.912202353517102,5.005558774978624,24777.152431857503,21060.579567078876,0.85,1.067531934383459,0.6633190750695006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.77821298537,1534.1955264049004,0.3752499736639603,0.12498936190272639,6.112874298809886,3.4893360231806327
3104.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088446143455826,4.995396603596731,-26.55240554010618,-40.06113046836106,1.4900943233413375,-0.07459948148652984,-5.01027839170423,40.005015331527325,42257.60037165349,25750.950785177567,25750.950785177567,68008.55115683106,77293.86523140159,77293.86523140159,25750.950785177567,103044.81601657916,103044.81601657916,103044.81601657916,127821.95186130451,91484.28365950123,56448.0187997529,38929.18317749815,24777.135844725348,0.0,63706.3190222235,21060.565468016546,1534.194503427922,0.0,0.8868482639577828,2.8165319166264657,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.266966625428759,1.0,0.0,4.027634451164199,1.2847705153992044,1.2850686415877957,3.134905730546381,19307.02551422993,1968.768694123878,4632.441516551485,4632.441516551485,5.558829117037029,5.005912872221749,-2.3372504306636817,7.343163302885431,3.489345877967669,3.489345877967669,0.9969559651336197,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831190984918779e-05,0.00015372226673766347,0.0006191370974233267,0.09554307709290295,0.07167076278966399,0.023872314303238967,0.09554317721544117,0.07167094153830891,0.0238723067332415,0.375249752266364,0.375249752266364,0.12498935616941108,0.0,4.935009778875553,4.9113778039663885,5.005973732064035,4.935678910217689,4.912202353517102,5.006176066047942,24777.135844725348,21060.565468016546,0.85,1.0675322668243752,0.6633188201771982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.776289391359,1534.194503427922,0.375249752266364,0.12498935616941108,6.112874298809886,3.489345877967669
3105.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088440869841747,4.995396603596731,-26.55240554010618,-40.06112666158003,1.4900943233413375,-0.07453224230926025,-5.01027839170423,40.005015331527325,42257.58468916684,25750.988540555394,25750.988540555394,68008.57322972224,77293.8439405924,77293.8439405924,25750.988540555394,103044.8324811478,103044.8324811478,103044.8324811478,127821.95177602887,91484.26236869204,56448.00311726625,38929.17694602866,24777.119294881075,0.0,63706.29624090974,21060.551400648914,1534.1934804509435,0.0,0.8868482639577828,2.816531032882915,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.2669665787229318,1.0,0.0,4.0276344511606945,1.2847705153992044,1.2850686415877957,3.134905730546381,19307.02102097513,1968.7682359394016,4632.441516551485,4632.441516551485,5.558837267248466,5.005912872221749,-2.337240458114862,7.343153330336611,3.489355732754705,3.489355732754705,0.9969587807870586,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831194360304858e-05,0.00015372223298380268,0.0006191369614751141,0.09554303480655539,0.07167072003903793,0.023872314767517458,0.09554308353016604,0.07167094153830891,0.0238723067332415,0.3752495284350385,0.3752495284350385,0.12498935860025497,0.0,4.935157052791453,4.911519534062677,5.006137656745125,4.935746149394959,4.912086455319866,5.006793356633693,24777.119294881075,21060.551400648914,0.85,1.0675329950519044,0.6633188112108556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.774365797346,1534.1934804509435,0.3752495284350385,0.12498935860025497,6.112874298809886,3.489355732754705
3106.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088425083924108,4.995396603596731,-26.55240554010618,-40.06111911786718,1.4900943233413375,-0.07463890150035013,-5.01027839170423,40.005015331527325,42257.553324193104,25751.026295802752,25751.026295802752,68008.57961999586,77293.78006816481,77293.78006816481,25751.026295802752,103044.80636396757,103044.80636396757,103044.80636396757,127821.9091835825,91484.19849626446,56447.97175229251,38929.1408266355,24777.10281961492,0.0,63706.24364625042,21060.53739667268,1534.192457473965,0.0,0.8868482639577828,2.816532434735237,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.266966443550773,1.0,0.0,4.0276344511618625,1.2847705153992044,1.2850686415877957,3.134905730546381,19307.007541210744,1968.7668613859723,4632.441516551485,4632.441516551485,5.558845417431738,5.005912872221749,-2.337230485585167,7.343143357806916,3.4893655875417418,3.4893655875417418,0.9969615964404976,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831201049147172e-05,0.00015372216609537955,0.0006191366920729967,0.09554299399548498,0.07167067619651232,0.023872317798972652,0.09554306737744493,0.07167094153830891,0.0238723067332415,0.37524929888680664,0.37524929888680664,0.12498937447218211,0.0,4.935253540193003,4.9115633794488645,5.00639225418206,4.935639490203869,4.9117387610781975,5.007410646735423,24777.10281961492,21060.53739667268,0.85,1.067533976695213,0.663318866496695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.772442203333,1534.192457473965,0.37524929888680664,0.12498937447218211,6.112874298809886,3.4893655875417418
3107.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088425083924108,4.995396603596731,-26.55240554010618,-40.06111534601075,1.4900943233413375,-0.07448471446355143,-5.01027839170423,40.005015331527325,42257.53764170602,25751.064050919642,25751.064050919642,68008.60169262566,77293.78006816481,77293.78006816481,25751.064050919642,103044.84411908445,103044.84411908445,103044.84411908445,127821.93035156681,91484.19849626446,56447.95606980543,38929.15825162115,24777.08623248237,0.0,63706.24448410352,21060.523297610012,1534.1914344969864,0.0,0.8868482639577828,2.816530408211448,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.266966355633922,1.0,0.0,4.02763445116157,1.2847705153992044,1.2850686415877957,3.134905730546381,19307.007541210744,1968.7668613859723,4632.441516551485,4632.441516551485,5.558853567586846,5.005912872221749,-2.337220513074597,7.343133385296346,3.489375442328778,3.489375442328778,0.9969644120939366,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.83120439357036e-05,0.00015372213265114765,0.0006191365573718562,0.0955429543199899,0.07167063036432145,0.023872323955668448,0.09554293492656724,0.07167094153830891,0.0238723067332415,0.37524905892119725,0.37524905892119725,0.12498940670707284,0.0,4.935361567501786,4.911598455764249,5.006719389689977,4.935793677240667,4.9117387610781975,5.008027936353642,24777.08623248237,21060.523297610012,0.85,1.0675343091303349,0.6633186116040861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.770518609323,1534.1914344969864,0.37524905892119725,0.12498940670707284,6.112874298809886,3.489375442328778
3108.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088409332931064,4.995396603596731,-26.55240554010618,-40.061111574154324,1.4900943233413375,-0.074591374741658,-5.01027839170423,40.005015331527325,42257.52195921875,25751.101805906055,25751.101805906055,68008.62376512481,77293.71619573723,77293.71619573723,25751.101805906055,103044.81800164329,103044.81800164329,103044.81800164329,127821.88775886025,91484.13462383687,56447.94038731816,38929.104707243016,24777.069757216956,0.0,63706.17446445997,21060.50929363441,1534.190411520008,0.0,0.8868482639577828,2.8165318100771812,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.2669662204617635,1.0,0.0,4.027634451160548,1.2847705153992044,1.2850686415877957,3.134905730546381,19306.994061446352,1968.7654868325426,4632.441516551485,4632.441516551485,5.558861717713788,5.005912872221749,-2.3372105405831496,7.343123412804899,3.489385297115814,3.489385297115814,0.9969672277473755,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831207737994867e-05,0.00015372209920690258,0.0006191364226706625,0.09554291632984821,0.07167058284437383,0.023872333485474385,0.09554291877425179,0.07167094153830891,0.0238723067332415,0.37524881011892586,0.37524881011892586,0.12498945660270902,0.0,4.93542665735697,4.911556978068688,5.007104555565206,4.935687016962561,4.911391067361308,5.008645225487555,24777.069757216956,21060.50929363441,0.85,1.067535828933898,0.6633190944904898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.76859501531,1534.190411520008,0.37524881011892586,0.12498945660270902,6.112874298809886,3.489385297115814
3109.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088404059316986,4.995396603596731,-26.55240554010618,-40.0611078022979,1.4900943233413375,-0.07452413769294708,-5.01027839170423,40.005015331527325,42257.506276731365,25751.139560762,25751.139560762,68008.64583749336,77293.69490492802,77293.69490492802,25751.139560762,103044.83446569002,103044.83446569002,103044.83446569002,127821.88767306379,91484.11333302766,56447.92470483078,38929.09847577431,24777.053207373774,0.0,63706.151683148084,21060.495226267707,1534.1893885430295,0.0,0.8868482639577828,2.8165309263617,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.2669661737559363,1.0,0.0,4.027634451161717,1.2847705153992044,1.2850686415877957,3.134905730546381,19306.989568191555,1968.765028648066,4632.441516551485,4632.441516551485,5.558869867812567,5.005912872221749,-2.337200568110828,7.343113440332577,3.4893951519028503,3.4893951519028503,0.9969700434008144,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831211082420634e-05,0.0001537220657626449,0.0006191362879694181,0.09554287951947561,0.07167053309165422,0.023872346427821392,0.0955428250900112,0.07167094153830891,0.0238723067332415,0.3752485496264324,0.3752485496264324,0.12498952436554085,0.0,4.935492176650314,4.911500616341755,5.007536145667359,4.935754254011272,4.911275169571866,5.009262514137731,24777.053207373774,21060.495226267707,0.85,1.0675365571561184,0.6633190855241937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.766671421297,1534.1893885430295,0.3752485496264324,0.12498952436554085,6.112874298809886,3.4893951519028503
3110.0,-30.057707820361554,5.005912872221749,35.00261472333469,24.088398820627503,4.995396603596731,-26.55240554010618,-40.06110403044147,1.4900943233413375,-0.0744569011577596,-5.01027839170423,40.005015331527325,42257.49059424387,25751.177315487475,25751.177315487475,68008.66790973135,77293.67361411883,77293.67361411883,25751.177315487475,103044.8509296063,103044.8509296063,103044.8509296063,127821.88758713682,91484.09204221847,56447.90902234328,38929.09224430577,24777.036657530527,0.0,63706.1289018363,21060.481158900948,1534.188365566051,0.0,0.8868482639577828,2.816530042653749,0.0014959135982669303,354513.92872679676,1554749.4858697387,4.3855808189355905,1554749.4858697387,4.3855808189355905,0.85,0.09554324827155042,4.027634451161993,1.2669660852896047,1.0,0.0,4.0276344511618625,1.2847705153992044,1.2850686415877957,3.134905730546381,19306.985074936758,1968.7645704635895,4632.441516551485,4632.441516551485,5.558878017883181,5.005912872221749,-2.33719059565763,7.343103467879379,3.4894050066898865,3.4894050066898865,0.9969728590542533,0.0,0.0,0.00023203417658685126,0.9999999807222699,0.00023203418105994356,198.96988034791266,0.0,0.0,0.0,0.014568253182805043,7.831214426847776e-05,0.0001537220323183735,0.0006191361532681184,0.09554284406213676,0.07167048137497412,0.023872362687162647,0.09554273140606608,0.07167094153830891,0.0238723067332415,0.3752482788511449,0.3752482788511449,0.12498960949530956,0.0,4.935558039392333,4.9114323474012735,5.008004875092638,4.935821490546459,4.9111592718409725,5.00987980230326,24777.036657530527,21060.481158900948,0.85,1.0675372853768081,0.6633190765578886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.764747827287,1534.188365566051,0.3752482788511449,0.12498960949530956,6.112874298809886,3.4894050066898865
3111.0,-30.057706468923374,5.005905274131074,35.002606513524526,24.08844156833368,4.995458498463005,-26.552398134465747,-40.06108782542867,1.4901501640054127,-0.07347626139920749,-5.010168018553417,40.00499031869105,42257.42883827467,25750.911770881055,25750.911770881055,68008.34060915573,77293.59606230617,77293.59606230617,25750.911770881055,103044.50783318722,103044.50783318722,103044.50783318722,127821.55364842826,91484.0389994653,56447.87177543392,38929.07469336819,24777.04581524105,0.0,63706.12050860924,21060.488942954893,1534.1873425890724,0.0,0.8868489160625187,2.816530040609572,0.0014959135982669303,354515.453998082,1554748.4072754856,4.38555890791688,1554748.4072754856,4.38555890791688,0.85,0.09554270972122039,4.027634451161993,1.2669658583542334,1.0,0.0,4.027634451162508,1.2847702541757862,1.2850683803037615,3.1349063679450038,19306.973880688434,1968.7634289679386,4632.441516551485,4632.441516551485,5.558820695064217,5.005905274131074,-2.3371017339625837,7.343007008093657,3.4894148614769227,3.4894148614769227,0.9969756747076922,0.0,0.0,0.00023203417658685126,0.9999998399972249,0.00023203421371296938,198.969879241767,0.0,0.0,0.0,0.014568253182805043,7.831228795512622e-05,0.00015372188863172504,0.0006191355745508229,0.09554270972112144,0.07167035269831087,0.023872357022810566,0.09554273788314899,0.07167035269838509,0.023872357022835293,0.37524799908967676,0.37524799908967676,0.12498971105947343,0.0,4.935743001777837,4.911922639980787,5.007272036049869,4.936691757154222,4.914093398983482,5.0045505750103985,24777.04581524105,21060.488942954893,0.85,1.0675322883609761,0.6633181945612903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410673294146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.762824233274,1534.1873425890724,0.37524799908967676,0.12498971105947343,6.112874298809886,3.4894148614769227
3112.0,-30.057706468923374,5.005905274131074,35.002606513524526,24.0884362947196,4.995458498463005,-26.552398134465747,-40.06108782542867,1.4901501640054127,-0.07344488820956485,-5.010168018553417,40.00499031869105,42257.42883827467,25750.940743836218,25750.940743836218,68008.36958211088,77293.57477149696,77293.57477149696,25750.940743836218,103044.51551533319,103044.51551533319,103044.51551533319,127821.58500218065,91484.0177086561,56447.87177543392,38929.05103691353,24777.06948684747,0.0,63706.120523761,21060.50906382035,1534.1888091611597,0.0,0.8868489160625187,2.8165296282664873,0.0014959135982669303,354515.453998082,1554748.4072754856,4.38555890791688,1554748.4072754856,4.38555890791688,0.85,0.09554270972122039,4.027634451161993,1.2669658116484062,1.0,0.0,4.027634451161778,1.2847702541757862,1.2850683803037615,3.1349063679450038,19306.969387433637,1968.7629707834622,4632.441516551485,4632.441516551485,5.558826949423836,5.005905274131074,-2.3370940810854193,7.342999355216493,3.489422424173272,3.489422424173272,0.9969778354780777,0.0,0.0,0.00023203417658685126,0.9999998399972249,0.00023203421371296938,198.969879241767,0.0,0.0,0.0,0.014568253182805043,7.831228795512622e-05,0.00015372188863172504,0.0006191355745508229,0.09554266942491038,0.07167030435568687,0.023872365069223512,0.09554281522751812,0.07167035269838509,0.023872357022835293,0.37524774597981697,0.37524774597981697,0.124989753188486,0.0,4.935939027157758,4.912333610307201,5.0068224811976165,4.936723130343864,4.913977498945485,5.0050242705380015,24777.06948684747,21060.50906382035,0.85,1.067532742897839,0.6633181944035278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410592581041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.760927713074,1534.1888091611597,0.37524774597981697,0.124989753188486,6.112874298809886,3.489422424173272
3113.0,-30.057706468923374,5.005905274131074,35.002606513524526,24.0884362947196,4.995458498463005,-26.552398134465747,-40.061084053572245,1.4901501640054127,-0.07329090267910487,-5.010168018553417,40.00499031869105,42257.41315578644,25750.978449241942,25750.978449241942,68008.39160502839,77293.57477149696,77293.57477149696,25750.978449241942,103044.5532207389,103044.5532207389,103044.5532207389,127821.60634264624,91484.0177086561,56447.85609294569,38929.06846190046,24777.053121907327,0.0,63706.12158380779,21060.49515362123,1534.1877999385958,0.0,0.8868489160625187,2.8165276044113403,0.0014959135982669303,354515.453998082,1554748.4072754856,4.38555890791688,1554748.4072754856,4.38555890791688,0.85,0.09554270972122039,4.027634451161993,1.266965723731555,1.0,0.0,4.0276344511635305,1.2847702541757862,1.2850683803037615,3.1349063679450038,19306.969387433637,1968.7629707834622,4632.441516551485,4632.441516551485,5.558835088847849,5.005905274131074,-2.3370841216170573,7.3429893957481305,3.489432266296824,3.489432266296824,0.9969806475133783,0.0,0.0,0.00023203417658685126,0.9999998399972249,0.00023203421371296938,198.969879241767,0.0,0.0,0.0,0.014568253182805043,7.831232139946771e-05,0.00015372185518738353,0.0006191354398492408,0.09554262645194159,0.07167025922863544,0.023872367223306136,0.09554268372386249,0.07167035269838509,0.023872357022835293,0.37524750970588894,0.37524750970588894,0.12498976446672572,0.0,4.936126644595333,4.912662387096759,5.0065861323513445,4.936877115874324,4.913977498945485,5.005640739382272,24777.053121907327,21060.49515362123,0.85,1.0675330708299484,0.6633179371969022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410592581041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.759004164109,1534.1877999385958,0.37524750970588894,0.12498976446672572,6.112874298809886,3.489432266296824
3114.0,-30.057706468923374,5.005905274131074,35.002606513524526,24.08842050880196,4.995458498463005,-26.552398134465747,-40.061076474934794,1.4901501640054127,-0.07339776701604706,-5.010168018553417,40.00499031869105,42257.38179080951,25751.016154517532,25751.016154517532,68008.39794532704,77293.5108990694,77293.5108990694,25751.016154517532,103044.52705358693,103044.52705358693,103044.52705358693,127821.56392243941,91483.95383622851,56447.82472796876,38929.032342510836,24777.03686885247,0.0,63706.069211363305,21060.481338524598,1534.1867907160322,0.0,0.8868489160625187,2.8165290089450696,0.0014959135982669303,354515.453998082,1554748.4072754856,4.38555890791688,1554748.4072754856,4.38555890791688,0.85,0.09554270972122039,4.027634451161993,1.2669655885593967,1.0,0.0,4.027634451161924,1.2847702541757862,1.2850683803037615,3.1349063679450038,19306.95590766925,1968.7615962300326,4632.441516551485,4632.441516551485,5.558843228243772,5.005905274131074,-2.33707416216777,7.342979436298844,3.4894421084203757,3.4894421084203757,0.9969834595486787,0.0,0.0,0.00023203417658685126,0.9999998399972249,0.00023203421371296938,198.969879241767,0.0,0.0,0.0,0.014568253182805043,7.831238859785912e-05,0.00015372178798899215,0.0006191351691986846,0.09554258285069542,0.07167021577399368,0.02387236707670174,0.09554266851855682,0.07167035269838509,0.023872357022835293,0.37524728218827863,0.37524728218827863,0.12498976369914162,0.0,4.936255365840111,4.912855869189002,5.006520347392154,4.936770251537382,4.913629799183468,5.006257207743943,24777.03686885247,21060.481338524598,0.85,1.0675340479678557,0.6633179901683846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410592581041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.757080615145,1534.1867907160322,0.37524728218827863,0.12498976369914162,6.112874298809886,3.4894421084203757
3115.0,-30.057706468923374,5.005905274131074,35.002606513524526,24.08841523518788,4.995458498463005,-26.552398134465747,-40.061076474934794,1.4901501640054127,-0.07333073232308607,-5.010168018553417,40.00499031869105,42257.38179080951,25751.05385966299,25751.05385966299,68008.4356504725,77293.48960826019,77293.48960826019,25751.05385966299,103044.54346792318,103044.54346792318,103044.54346792318,127821.56400913071,91483.93254541932,56447.82472796876,38929.00868605618,24777.020541207527,0.0,63706.0292272637,21060.467460026397,1534.1857814934683,0.0,0.8868489160625187,2.8165281278979903,0.0014959135982669303,354515.453998082,1554748.4072754856,4.38555890791688,1554748.4072754856,4.38555890791688,0.85,0.09554270972122039,4.027634451161993,1.2669655418535695,1.0,0.0,4.0276344511623625,1.2847702541757862,1.2850683803037615,3.1349063679450038,19306.951414414452,1968.7611380455562,4632.441516551485,4632.441516551485,5.558851367611603,5.005905274131074,-2.3370642027375585,7.342969476868632,3.4894519505439274,3.4894519505439274,0.9969862715839792,0.0,0.0,0.00023203417658685126,0.9999998399972249,0.00023203421371296938,198.969879241767,0.0,0.0,0.0,0.014568253182805043,7.831238859785912e-05,0.00015372178798899215,0.0006191351691986846,0.09554253916726,0.07167017213148201,0.023872367035777987,0.09554257578146584,0.07167035269838509,0.023872357022835293,0.3752470536870287,0.3752470536870287,0.12498976348487506,0.0,4.936371749800571,4.912987475076591,5.006591012995273,4.936837286230343,4.913513899379609,5.006873675623012,24777.020541207527,21060.467460026397,0.85,1.0675353098505085,0.6633184064896167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410592581041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.755157066182,1534.1857814934683,0.3752470536870287,0.12498976348487506,6.112874298809886,3.4894519505439274
3116.0,-30.057706468923374,5.005905274131074,35.002606513524526,24.0884099964984,4.995458498463005,-26.552398134465747,-40.06106889629734,1.4901501640054127,-0.07326369814194322,-5.010168018553417,40.00499031869105,42257.350425832046,25751.09156467832,25751.09156467832,68008.44199051037,77293.46831745097,77293.46831745097,25751.09156467832,103044.5598821293,103044.5598821293,103044.5598821293,127821.56409569191,91483.91125461011,56447.793362991295,38929.01987957646,24777.004213562614,0.0,63706.02409313907,21060.45358152822,1534.1847722709047,0.0,0.8868489160625187,2.816527246858414,0.0014959135982669303,354515.453998082,1554748.4072754856,4.38555890791688,1554748.4072754856,4.38555890791688,0.85,0.09554270972122039,4.027634451161993,1.2669654072308916,1.0,0.0,4.027634451162216,1.2847702541757862,1.2850683803037615,3.1349063679450038,19306.946921159655,1968.7606798610796,4632.441516551485,4632.441516551485,5.558859506951345,5.005905274131074,-2.337054243326422,7.342959517457496,3.489461792667479,3.489461792667479,0.9969890836192797,0.0,0.0,0.00023203417658685126,0.9999998399972249,0.00023203421371296938,198.969879241767,0.0,0.0,0.0,0.014568253182805043,7.831245579630515e-05,0.00015372172079054612,0.0006191348985479083,0.09554249629842608,0.07167012764635045,0.02387236865207563,0.09554248304466871,0.07167035269838509,0.023872357022835293,0.3752468207740321,0.3752468207740321,0.12498977194740665,0.0,4.9364782638244264,4.913069579929584,5.0067708387203425,4.936904320411486,4.913397999633503,5.007490143019936,24777.004213562614,21060.45358152822,0.85,1.0675354954043452,0.6633179676077607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410592581041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.753233517216,1534.1847722709047,0.3752468207740321,0.12498977194740665,6.112874298809886,3.489461792667479
3117.0,-30.057706468923374,5.005905274131074,35.002606513524526,24.088399484194838,4.995458498463005,-26.552398134465747,-40.061065124440915,1.4901501640054127,-0.0732836142949509,-5.010168018553417,40.00499031869105,42257.33474334311,25751.129269563524,25751.129269563524,68008.46401290664,77293.42573583258,77293.42573583258,25751.129269563524,103044.5550053961,103044.5550053961,103044.5550053961,127821.54292860972,91483.86867299172,56447.77768050236,38928.989991654846,24776.98792321361,0.0,63705.97791486846,21060.439734731568,1534.1837630483408,0.0,0.8868489160625187,2.8165275086191044,0.0014959135982669303,354515.453998082,1554748.4072754856,4.38555890791688,1554748.4072754856,4.38555890791688,0.8499999999999999,0.09554270972122039,4.027634451161993,1.26696531876456,1.0,0.0,4.0276344511597335,1.2847702541757862,1.2850683803037615,3.1349063679450038,19306.93793465006,1968.7597634921265,4632.441516551485,4632.441516551485,5.558867646262994,5.005905274131074,-2.3370442839343606,7.342949558065435,3.489471634791031,3.489471634791031,0.9969918956545802,0.0,0.0,0.00023203417658685126,0.9999998399972249,0.00023203421371296938,198.969879241767,0.0,0.0,0.0,0.014568253182805043,7.831248924071221e-05,0.00015372168734613905,0.0006191347638460623,0.09554245479829841,0.07167008193031138,0.023872372867987032,0.09554242907405573,0.07167035269838509,0.023872357022835293,0.37524658141631256,0.37524658141631256,0.1249897940208679,0.0,4.936559491854041,4.913088904003814,5.007037992345147,4.936884404258478,4.91316620031688,5.008106609933634,24776.98792321361,21060.439734731568,0.85,1.0675366149121464,0.6633182022543067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410592581041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.751309968253,1534.1837630483408,0.37524658141631256,0.1249897940208679,6.112874298809886,3.489471634791031
3118.0,-30.057706468923374,5.005905274131074,35.002606513524526,24.08839421058076,4.995458498463005,-26.552398134465747,-40.06106135258449,1.4901501640054127,-0.0732165811627965,-5.010168018553417,40.00499031869105,42257.319060853966,25751.1669743186,25751.1669743186,68008.48603517257,77293.4044450234,77293.4044450234,25751.1669743186,103044.57141934201,103044.57141934201,103044.57141934201,127821.54301491099,91483.84738218253,56447.76199801322,38928.98376018812,24776.97159556898,0.0,63705.955355757105,21060.425856233633,1534.1827538257771,0.0,0.8868489160625187,2.8165266275938614,0.0014959135982669303,354515.453998082,1554748.4072754856,4.38555890791688,1554748.4072754856,4.38555890791688,0.85,0.09554270972122039,4.027634451161993,1.2669652720587332,1.0,0.0,4.0276344511623625,1.2847702541757862,1.2850683803037615,3.1349063679450038,19306.933441395264,1968.7593053076498,4632.441516551485,4632.441516551485,5.558875785546553,5.005905274131074,-2.337034324561374,7.342939598692448,3.489481476914583,3.489481476914583,0.9969947076898809,0.0,0.0,0.00023203417658685126,0.9999998399972249,0.00023203421371296938,198.969879241767,0.0,0.0,0.0,0.014568253182805043,7.831252268513272e-05,0.00015372165390171853,0.0006191346291441619,0.09554241471091476,0.0716700345125594,0.02387238019835535,0.09554233633779793,0.07167035269838509,0.023872357022835293,0.37524633314885075,0.37524633314885075,0.1249898324008493,0.0,4.936637880907767,4.913081183351949,5.00737500816598,4.936951437390633,4.913050300745795,5.008723076365129,24776.97159556898,21060.425856233633,0.85,1.0675373386269553,0.6633181909740433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410592581041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.74938641929,1534.1827538257771,0.37524633314885075,0.1249898324008493,6.112874298809886,3.489481476914583
3119.0,-30.057704305006027,5.005897180845173,35.00259818409974,24.088428471609973,4.995507525878041,-26.55239128426802,-40.06104902420191,1.4901945051400363,-0.0724475564273348,-5.010085296700743,40.00497041506051,42257.276613792754,25750.971194308095,25750.971194308095,68008.24780810084,77293.34461781505,77293.34461781505,25750.971194308095,103044.31581212314,103044.31581212314,103044.31581212314,127821.28982744053,91483.8065263138,56447.73852229151,38928.96444891365,24776.974015317395,0.0,63705.93846423105,21060.427913019787,1534.1817446032132,0.0,0.8868494089852257,2.8165261784692563,0.0014959135982669303,354516.5971532631,1554747.5489989102,4.385542345502003,1554747.5489989102,4.385542345502003,0.85,0.09554229927759547,4.027634451161993,1.2669650956755505,1.0,0.0,4.027634451162133,1.2847700467474055,1.2850681728272477,3.134906874081143,19306.92481909132,1968.7584260773374,4632.441516551485,4632.441516551485,5.558833522733345,5.005897180845173,-2.3369658805887052,7.342863061433878,3.4894913190381347,3.4894913190381347,0.9969975197251814,0.0,0.0,0.00023203417658685126,0.9999996146688922,0.000232034265996872,198.96987747061104,0.0,0.0,0.0,0.014568253182805043,7.831263199893289e-05,0.00015372154458791838,0.0006191341888681345,0.09554229927754641,0.07166992765530081,0.023872371622245602,0.09554231135621015,0.07166992765533761,0.02387237162225786,0.37524607612576444,0.37524607612576444,0.12498988824245577,0.0,4.9368065188731975,4.913461994791533,5.006905934198812,4.937637740273431,4.915142323587077,5.005186940650219,24776.974015317395,21060.427913019787,0.85,1.0675338822029192,0.6633177005550108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410592581041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.747462870324,1534.1817446032132,0.37524607612576444,0.12498988824245577,6.112874298809886,3.4894913190381347
3120.0,-30.057704305006027,5.005897180845173,35.00259818409974,24.088423197995894,4.995507525878041,-26.55239128426802,-40.061041445564456,1.4901945051400363,-0.07241872248721393,-5.010085296700743,40.00497041506051,42257.24524881327,25750.99954543768,25750.99954543768,68008.24479425095,77293.32332700587,77293.32332700587,25750.99954543768,103044.32287244355,103044.32287244355,103044.32287244355,127821.31242407314,91483.7852355046,56447.707157312034,38928.97564243619,24776.989551629595,0.0,63705.965194065786,21060.441118885155,1534.182707372232,0.0,0.8868494089852257,2.816525799503446,0.0014959135982669303,354516.5971532631,1554747.5489989102,4.385542345502003,1554747.5489989102,4.385542345502003,0.85,0.09554229927759547,4.027634451161993,1.2669649610528726,1.0,0.0,4.027634451162572,1.2847700467474055,1.2850681728272477,3.134906874081143,19306.920325836523,1968.757967892861,4632.441516551485,4632.441516551485,5.5588396428601685,5.005897180845173,-2.336958391870448,7.342855572715621,3.4894987196871057,3.4894987196871057,0.9969996341963159,0.0,0.0,0.00023203417658685126,0.9999996146688922,0.000232034265996872,198.96987747061104,0.0,0.0,0.0,0.014568253182805043,7.831269919757139e-05,0.00015372147738927985,0.0006191339182165829,0.09554225738692117,0.07166988172842799,0.023872375658493178,0.09554235845806709,0.07166992765533761,0.02387237162225786,0.3752458356639783,0.3752458356639783,0.12498990937525906,0.0,4.936978529684325,4.913774879459538,5.006654840890576,4.9376665742135515,4.915026422382255,5.005650470386456,24776.989551629595,21060.441118885155,0.85,1.067533386976859,0.663316929899518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410463343545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.745582671836,1534.182707372232,0.3752458356639783,0.12498990937525906,6.112874298809886,3.4894987196871057
