time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3121.0,-30.057704305006027,5.005897180845173,35.00259818409974,24.088412685692333,4.995507525878041,-26.55239128426802,-40.06103767370803,1.4901945051400363,-0.07243885320792742,-5.010085296700743,40.00497041506051,42257.22956632328,25751.037197818783,25751.037197818783,68008.26676414206,77293.28074538746,77293.28074538746,25751.037197818783,103044.31794320623,103044.31794320623,103044.31794320623,127821.29138052084,91483.74265388619,56447.691474822044,38928.94575451572,24776.973437314602,0.0,63705.919191830326,21060.42742171741,1534.1817090446493,0.0,0.8868494089852257,2.816526064082426,0.0014959135982669303,354516.5971532631,1554747.5489989102,4.385542345502003,1554747.5489989102,4.385542345502003,0.8499999999999999,0.09554229927759547,4.027634451161993,1.2669648725865414,1.0,0.0,4.02763445116228,1.2847700467474055,1.2850681728272477,3.134906874081143,19306.91133932693,1968.7570515239079,4632.441516551485,4632.441516551485,5.558847770837818,5.005897180845173,-2.33694844628955,7.342845627134722,3.4895085483218478,3.4895085483218478,0.9970024423776708,0.0,0.0,0.00023203417658685126,0.9999996146688922,0.000232034265996872,198.96987747061104,0.0,0.0,0.0,0.014568253182805043,7.831273264207489e-05,0.00015372144394477637,0.0006191337835143485,0.09554221445087412,0.07166983759346984,0.023872376857404277,0.09554230526153965,0.07166992765533761,0.02387237162225786,0.37524560458421574,0.37524560458421574,0.12498991565246378,0.0,4.937112112291459,4.913978827236235,5.0065770873277415,4.937646443492838,4.914794620147177,5.006266073337429,24776.973437314602,21060.42742171741,0.85,1.067534502710126,0.6633171627126034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410463343545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.743659195003,1534.1817090446493,0.37524560458421574,0.12498991565246378,6.112874298809886,3.4895085483218478
3122.0,-30.057704305006027,5.005897180845173,35.00259818409974,24.088407412078254,4.995507525878041,-26.55239128426802,-40.06103767370803,1.4901945051400363,-0.07237203401626857,-5.010085296700743,40.00497041506051,42257.22956632328,25751.074850070116,25751.074850070116,68008.3044163934,77293.25945457828,77293.25945457828,25751.074850070116,103044.3343046484,103044.3343046484,103044.3343046484,127821.29159034808,91483.72136307701,56447.691474822044,38928.92209806108,24776.95728569968,0.0,63705.87938376075,21060.413692844726,1534.1807107170666,0.0,0.8868494089852257,2.8165251858750158,0.0014959135982669303,354516.5971532631,1554747.5489989102,4.385542345502003,1554747.5489989102,4.385542345502003,0.85,0.09554229927759547,4.027634451161993,1.2669648258807138,1.0,0.0,4.02763445116374,1.2847700467474055,1.2850681728272477,3.134906874081143,19306.906846072132,1968.7565933394312,4632.441516551485,4632.441516551485,5.558855898787453,5.005897180845173,-2.3369385007276735,7.342835681572846,3.48951837695659,3.48951837695659,0.9970052505590257,0.0,0.0,0.00023203417658685126,0.9999996146688922,0.000232034265996872,198.96987747061104,0.0,0.0,0.0,0.014568253182805043,7.831273264207489e-05,0.00015372144394477637,0.0006191337835143485,0.09554217143259272,0.07166979366963139,0.023872377762961337,0.09554221329938195,0.07166992765533761,0.02387237162225786,0.3752453746098238,0.3752453746098238,0.12498992039373867,0.0,4.937232342244727,4.914118805442399,5.006638004991487,4.937713262684497,4.914678719117774,5.006881675807165,24776.95728569968,21060.413692844726,0.85,1.067535760815969,0.6633175772014389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410463343545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.74173571817,1534.1807107170666,0.3752453746098238,0.12498992039373867,6.112874298809886,3.48951837695659
3123.0,-30.057704305006027,5.005897180845173,35.00259818409974,24.088402173388772,4.995507525878041,-26.55239128426802,-40.061030129995174,1.4901945051400363,-0.07230521533443834,-5.010085296700743,40.00497041506051,42257.19820134298,25751.11250219168,25751.11250219168,68008.31070353466,77293.23816376906,77293.23816376906,25751.11250219168,103044.35066596074,103044.35066596074,103044.35066596074,127821.2918000458,91483.7000722678,56447.66010984174,38928.93329158452,24776.941134085067,0.0,63705.87442566959,21060.399963972308,1534.1797123894842,0.0,0.8868494089852257,2.8165243076750786,0.0014959135982669303,354516.5971532631,1554747.5489989102,4.385542345502003,1554747.5489989102,4.385542345502003,0.85,0.09554229927759547,4.027634451161993,1.2669646912580355,1.0,0.0,4.02763445116301,1.2847700467474055,1.2850681728272477,3.134906874081143,19306.902352817335,1968.7561351549546,4632.441516551485,4632.441516551485,5.558864026709076,5.005897180845173,-2.33692855518482,7.342825736029992,3.489528205591332,3.489528205591332,0.9970080587403806,0.0,0.0,0.00023203417658685126,0.9999996146688922,0.000232034265996872,198.96987747061104,0.0,0.0,0.0,0.014568253182805043,7.831279953112198e-05,0.00015372137705572928,0.000619133514109718,0.09554212923015962,0.07166974919944195,0.023872380030717656,0.09554212133751654,0.07166992765533761,0.02387237162225786,0.37524514177487295,0.37524514177487295,0.12498993226715507,0.0,4.937341889964898,4.914207607914477,5.006809859296709,4.937780081366327,4.914562818145896,5.007497277795494,24776.941134085067,21060.399963972308,0.85,1.0675359425901145,0.6633171364855468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410463343545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.739812241336,1534.1797123894842,0.37524514177487295,0.12498993226715507,6.112874298809886,3.489528205591332
3124.0,-30.057704305006027,5.005897180845173,35.00259818409974,24.088391626160615,4.995507525878041,-26.55239128426802,-40.06102635813875,1.4901945051400363,-0.07232534765506671,-5.010085296700743,40.00497041506051,42257.182518852576,25751.15015418348,25751.15015418348,68008.33267303606,77293.19558215067,77293.19558215067,25751.15015418348,103044.34573633416,103044.34573633416,103044.34573633416,127821.27075610503,91483.65749064942,56447.64442735134,38928.90340366453,24776.925019770875,0.0,63705.82842343541,21060.386266805242,1534.1787140619015,0.0,0.8868494089852257,2.81652457227469,0.0014959135982669303,354516.5971532631,1554747.5489989102,4.385542345502003,1554747.5489989102,4.385542345502003,0.85,0.09554229927759547,4.027634451161993,1.2669646027917043,1.0,0.0,4.02763445116228,1.2847700467474055,1.2850681728272477,3.134906874081143,19306.89336630774,1968.7552187860015,4632.441516551485,4632.441516551485,5.5588721546026845,5.005897180845173,-2.33691860966099,7.342815790506163,3.4895380342260736,3.4895380342260736,0.9970108669217354,0.0,0.0,0.00023203417658685126,0.9999996146688922,0.000232034265996872,198.96987747061104,0.0,0.0,0.0,0.014568253182805043,7.8312832975665e-05,0.00015372134361118627,0.0006191333794073244,0.09554208839843431,0.071669703717022,0.023872384681412315,0.09554206814170436,0.07166992765533761,0.02387237162225786,0.3752449036401325,0.3752449036401325,0.12498995661705271,0.0,4.937425501720497,4.9142322896021255,5.007070462710033,4.937759949045699,4.91433101637773,5.008112879302416,24776.925019770875,21060.386266805242,0.85,1.0675370583206778,0.6633173692990932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410463343545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.737888764503,1534.1787140619015,0.3752449036401325,0.12498995661705271,6.112874298809886,3.4895380342260736
3125.0,-30.057704305006027,5.005897180845173,35.00259818409974,24.088386387471132,4.995507525878041,-26.55239128426802,-40.06102258628232,1.4901945051400363,-0.07225853002023541,-5.010085296700743,40.00497041506051,42257.16683636206,25751.187806045516,25751.187806045516,68008.35464240758,77293.17429134146,77293.17429134146,25751.187806045516,103044.36209738698,103044.36209738698,103044.36209738698,127821.27096554339,91483.63619984021,56447.62874486082,38928.89717219932,24776.908868156406,0.0,63705.80604035573,21060.372537932944,1534.1777157343188,0.0,0.8868494089852257,2.816523694089052,0.0014959135982669303,354516.5971532631,1554747.5489989102,4.385542345502003,1554747.5489989102,4.385542345502003,0.85,0.09554229927759547,4.027634451161993,1.266964468169026,1.0,0.0,4.027634451160819,1.2847700467474055,1.2850681728272477,3.134906874081143,19306.888873052943,1968.754760601525,4632.441516551485,4632.441516551485,5.558880282468281,5.005897180845173,-2.3369086641561827,7.342805845001355,3.4895478628608156,3.4895478628608156,0.9970136751030901,0.0,0.0,0.00023203417658685126,0.9999996146688922,0.000232034265996872,198.96987747061104,0.0,0.0,0.0,0.014568253182805043,7.831286642022093e-05,0.00015372131016663034,0.0006191332447048787,0.09554204898183266,0.0716696566931574,0.023872392288675253,0.09554197618037631,0.07166992765533761,0.02387237162225786,0.3752446574347678,0.3752446574347678,0.12498999644681742,0.0,4.937505754656684,4.914228854797443,5.007402065281724,4.93782676668053,4.91421511558093,5.008728480328216,24776.908868156406,21060.372537932944,0.85,1.067537778257233,0.6633173561856105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410463343545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.73596528767,1534.1777157343188,0.3752446574347678,0.12498999644681742,6.112874298809886,3.4895478628608156
3126.0,-30.057701432834456,5.0058886961476325,35.00258979491952,24.088411079160892,4.995550436750327,-26.552384408252287,-40.06101022297514,1.4902334121681586,-0.07167836562501861,-5.010013154019736,40.004952015714586,42257.127240824906,25751.018163704764,25751.018163704764,68008.14540452967,77293.10052607728,77293.10052607728,25751.018163704764,103044.11868978204,103044.11868978204,103044.11868978204,127821.02733767965,91483.57864322771,56447.60535797533,38928.85920583598,24776.90864789761,0.0,63705.76785373359,21060.37235071297,1534.176717406736,0.0,0.8868498426363872,2.8165244920324,0.0014959135982669303,354517.59411443194,1554746.7555898295,4.385527774646877,1554746.7555898295,4.385527774646877,0.85,0.09554194242213185,4.027634451161993,1.2669643324473872,1.0,0.0,4.027634451160622,1.2847698647398982,1.2850679907775062,3.1349073181891516,19306.876726190752,1968.7535219662936,4632.441516551485,4632.441516551485,5.5588436619647865,5.0058886961476325,-2.336848094799616,7.3427367909472485,3.4895576914955577,3.4895576914955577,0.997016483284445,0.0,0.0,0.00023203417658685126,0.999999315590256,0.00023203433539341133,198.9698751197524,0.0,0.0,0.0,0.014568253182805043,7.831297604413742e-05,0.00015372120054271384,0.0006191328031798159,0.0955419424221021,0.07166955649773413,0.02387238592436797,0.09554198779466236,0.07166955649775644,0.023872385924375406,0.3752444030836243,0.3752444030836243,0.12499005314149368,0.0,4.937644234544791,4.91454025632828,5.007020787819897,4.938334788394741,4.915922857041608,5.00563286126453,24776.90864789761,21060.37235071297,0.85,1.0675351337209247,0.6633171322547422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410463343545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.734041810836,1534.176717406736,0.3752444030836243,0.12499005314149368,6.112874298809886,3.4895576914955577
3127.0,-30.057701432834456,5.0058886961476325,35.00258979491952,24.088411079160892,4.995550436750327,-26.552384408252287,-40.061006451118715,1.4902334121681586,-0.07156464241222693,-5.010013154019736,40.004952015714586,42257.1115583338,25751.04600995199,25751.04600995199,68008.1575682858,77293.10052607728,77293.10052607728,25751.04600995199,103044.14653602926,103044.14653602926,103044.14653602926,127821.06688655097,91483.57864322771,56447.58967548422,38928.876630826104,24776.920350521697,0.0,63705.7969813478,21060.38229794344,1534.1774450497944,0.0,0.8868498426363872,2.8165229973733075,0.0014959135982669303,354517.59411443194,1554746.7555898295,4.385527774646877,1554746.7555898295,4.385527774646877,0.8499999999999999,0.09554194242213185,4.027634451161993,1.2669642445305365,1.0,0.0,4.027634451161498,1.2847698647398982,1.2850679907775062,3.1349073181891516,19306.876726190752,1968.7535219662936,4632.441516551485,4632.441516551485,5.558849673103217,5.0058886961476325,-2.336840739365783,7.342729435513416,3.489564960579875,3.489564960579875,0.9970185601656786,0.0,0.0,0.00023203417658685126,0.999999315590256,0.00023203433539341133,198.9698751197524,0.0,0.0,0.0,0.014568253182805043,7.831300948874999e-05,0.00015372116709810125,0.000619132668477142,0.09554190143273561,0.0716695103210357,0.02387239111169991,0.09554198240740405,0.07166955649775644,0.023872385924375406,0.37524416131363886,0.37524416131363886,0.1249900803011122,0.0,4.937805089732876,4.914816775807083,5.006834257316825,4.9384485116075325,4.915922857041608,5.00608813680924,24776.920350521697,21060.38229794344,0.85,1.067534836558087,0.663316582801815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410291806367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.732175873174,1534.1774450497944,0.37524416131363886,0.1249900803011122,6.112874298809886,3.489564960579875
3128.0,-30.057701432834456,5.0058886961476325,35.00258979491952,24.088405805546813,4.995550436750327,-26.552384408252287,-40.06100267926229,1.4902334121681586,-0.07149804827599837,-5.010013154019736,40.004952015714586,42257.095875842584,25751.083606984037,25751.083606984037,68008.17948282661,77293.07923526809,77293.07923526809,25751.083606984037,103044.16284225212,103044.16284225212,103044.16284225212,127821.06719524424,91483.55735241852,56447.573992993,38928.87039936169,24776.904352992122,0.0,63705.77475235381,21060.368700043302,1534.176456257961,0.0,0.8868498426363872,2.816522122130594,0.0014959135982669303,354517.59411443194,1554746.7555898295,4.385527774646877,1554746.7555898295,4.385527774646877,0.85,0.09554194242213185,4.027634451161993,1.2669641978247088,1.0,0.0,4.027634451162813,1.2847698647398982,1.2850679907775062,3.1349073181891516,19306.872232935955,1968.753063781817,4632.441516551485,4632.441516551485,5.558857789132726,5.0058886961476325,-2.3368308083022575,7.3427195044498905,3.4895747750734545,3.4895747750734545,0.9970213643067013,0.0,0.0,0.00023203417658685126,0.999999315590256,0.00023203433539341133,198.9698751197524,0.0,0.0,0.0,0.014568253182805043,7.8313042933376e-05,0.00015372113365347525,0.0006191325337744142,0.09554185969634649,0.07166946570215392,0.023872393994192574,0.0955418911397655,0.07166955649775644,0.023872385924375406,0.37524392770000314,0.37524392770000314,0.12499009539314836,0.0,4.937947092759998,4.915014811282333,5.006807972927106,4.938515105743761,4.915806954885568,5.006702835398016,24776.904352992122,21060.368700043302,0.85,1.0675355530514734,0.6633165680836691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410291806367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.730252492078,1534.176456257961,0.37524392770000314,0.12499009539314836,6.112874298809886,3.4895747750734545
3129.0,-30.057701432834456,5.0058886961476325,35.00258979491952,24.088390019629173,4.995550436750327,-26.552384408252287,-40.06099890740586,1.4902334121681586,-0.07160535674034918,-5.010013154019736,40.004952015714586,42257.08019335121,25751.121203886687,25751.121203886687,68008.20139723789,77293.01536284048,77293.01536284048,25751.121203886687,103044.13656672716,103044.13656672716,103044.13656672716,127821.02499679851,91483.49347999091,56447.558310501634,38928.81685498809,24776.888430071358,0.0,63705.70528505945,21060.355165560653,1534.1754674661279,0.0,0.8868498426363872,2.816523532479642,0.0014959135982669303,354517.59411443194,1554746.7555898295,4.385527774646877,1554746.7555898295,4.385527774646877,0.85,0.09554194242213185,4.027634451161993,1.2669640626525505,1.0,0.0,4.0276344511617905,1.2847698647398982,1.2850679907775062,3.1349073181891516,19306.858753171564,1968.7516892283875,4632.441516551485,4632.441516551485,5.558865905134302,5.0058886961476325,-2.3368208772577006,7.342709573405333,3.4895845895670337,3.4895845895670337,0.9970241684477239,0.0,0.0,0.00023203417658685126,0.999999315590256,0.00023203433539341133,198.9698751197524,0.0,0.0,0.0,0.014568253182805043,7.831307637801576e-05,0.00015372110020883548,0.0006191323990716308,0.09554181832117373,0.07166942145534116,0.023872396865832566,0.09554187740381914,0.07166955649775644,0.023872385924375406,0.3752436960344306,0.3752436960344306,0.12499011042836253,0.0,4.938039233590246,4.915103698710482,5.006909884952961,4.93840779727941,4.91545924876641,5.007317533507205,24776.888430071358,21060.355165560653,0.85,1.0675370611301824,0.6633170452201482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410291806367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.728329110983,1534.1754674661279,0.3752436960344306,0.12499011042836253,6.112874298809886,3.4895845895670337
3130.0,-30.057701432834456,5.0058886961476325,35.00258979491952,24.088390019629173,4.995550436750327,-26.552384408252287,-40.06099510062484,1.4902334121681586,-0.07145181261864764,-5.010013154019736,40.004952015714586,42257.06451085967,25751.15880065995,25751.15880065995,68008.22331151963,77293.01536284048,77293.01536284048,25751.15880065995,103044.17416350043,103044.17416350043,103044.17416350043,127821.04655873835,91483.49347999091,56447.54262801009,38928.83427997869,24776.872395237926,0.0,63705.706675216614,21060.341535952237,1534.1744786742945,0.0,0.8868498426363872,2.816521514458591,0.0014959135982669303,354517.59411443194,1554746.7555898295,4.385527774646877,1554746.7555898295,4.385527774646877,0.85,0.09554194242213185,4.027634451161993,1.2669639747356998,1.0,0.0,4.027634451163396,1.2847698647398982,1.2850679907775062,3.1349073181891516,19306.858753171564,1968.7516892283875,4632.441516551485,4632.441516551485,5.558874021107948,5.0058886961476325,-2.3368109462321116,7.342699642379744,3.4895944040606133,3.4895944040606133,0.9970269725887466,0.0,0.0,0.00023203417658685126,0.999999315590256,0.00023203433539341133,198.9698751197524,0.0,0.0,0.0,0.014568253182805043,7.831311013234071e-05,0.00015372106645451054,0.0006191322631215488,0.09554177747755589,0.0716693762667021,0.023872401210853798,0.09554174737100024,0.07166955649775644,0.023872385924375406,0.37524345943768406,0.37524345943768406,0.12499013317784538,0.0,4.938143655058127,4.915174808677648,5.007114353827831,4.938561341401112,4.91545924876641,5.007932231136465,24776.872395237926,21060.341535952237,0.85,1.0675373818273146,0.6633167845746369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410291806367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.726405729889,1534.1744786742945,0.37524345943768406,0.12499013317784538,6.112874298809886,3.4895944040606133
3131.0,-30.057701432834456,5.0058886961476325,35.00258979491952,24.08837426863613,4.995550436750327,-26.552384408252287,-40.06098755691198,1.4902334121681586,-0.07155912216109073,-5.010013154019736,40.004952015714586,42257.0331458762,25751.196397303826,25751.196397303826,68008.22954318003,77292.95149041289,77292.95149041289,25751.196397303826,103044.14788771671,103044.14788771671,103044.14788771671,127821.00436003465,91483.42960756332,56447.51126302662,38928.79816059633,24776.856472317937,0.0,63705.654632914266,21060.328001470247,1534.1734898824614,0.0,0.8868498426363872,2.816522924820951,0.0014959135982669303,354517.59411443194,1554746.7555898295,4.385527774646877,1554746.7555898295,4.385527774646877,0.85,0.09554194242213185,4.027634451161993,1.266963839563541,1.0,0.0,4.027634451163543,1.2847698647398982,1.2850679907775062,3.1349073181891516,19306.845273407172,1968.7503146749577,4632.441516551485,4632.441516551485,5.558882137053662,5.0058886961476325,-2.3368010152254906,7.342689711373123,3.4896042185541924,3.4896042185541924,0.9970297767297692,0.0,0.0,0.00023203417658685126,0.999999315590256,0.00023203433539341133,198.9698751197524,0.0,0.0,0.0,0.014568253182805043,7.831317702168578e-05,0.0001537209995651655,0.0006191319937157183,0.09554173806581398,0.0716693301299327,0.02387240793588127,0.09554173363545707,0.07166955649775644,0.023872385924375406,0.3752432178767573,0.3752432178767573,0.12499016838846672,0.0,4.938205730384766,4.915162155575445,5.00740086800846,4.938454031858669,4.915111543172316,5.008546928285739,24776.856472317937,21060.328001470247,0.85,1.0675383517375048,0.6633168341079038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410291806367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.724482348794,1534.1734898824614,0.3752432178767573,0.12499016838846672,6.112874298809886,3.4896042185541924
3132.0,-30.057697979116345,5.005879832264906,35.00258140714997,24.088400811329507,4.99558159383999,-26.552378184253616,-40.06097907023502,1.4902617989772668,-0.07085522376280551,-5.0099557691378385,40.004935278446226,42257.011983017495,25751.06366592721,25751.06366592721,68008.07564894471,77292.93282331727,77292.93282331727,25751.06366592721,103043.99648924448,103043.99648924448,103043.99648924448,127820.84860814238,91483.42215531798,56447.50131501823,38928.80093366639,24776.85211889789,0.0,63705.653052564274,21060.324301063203,1534.172501090628,0.0,0.8868501951855857,2.8165203735259254,0.0014959135982669303,354518.3871347564,1554746.0338524424,4.385515928857777,1554746.0338524424,4.385515928857777,0.8499999999999999,0.09554164175483022,4.027634451161993,1.2669637395581232,1.0,0.0,4.0276344511632685,1.2847697319461242,1.285067857952918,3.1349076422131095,19306.843700670466,1968.750154300446,4632.441516551485,4632.441516551485,5.558853484478959,5.005879832264906,-2.336751381004815,7.342631213269721,3.489614033047772,3.489614033047772,0.997032580870792,0.0,0.0,0.00023203417658685126,0.9999989559554255,0.00023203441884112733,198.9698722929008,0.0,0.0,0.0,0.014568253182805043,7.831325227226137e-05,0.00015372092431458989,0.0006191316906339075,0.09554164175481092,0.0716692387202867,0.023872403034524214,0.09554162349372203,0.07166923872030119,0.023872403034529033,0.3752429673102668,0.3752429673102668,0.12499021868172662,0.0,4.938362963351892,4.915471143001071,5.0071019687669605,4.939100545375027,4.916816065305909,5.006015491259461,24776.85211889789,21060.324301063203,0.85,1.0675359625123135,0.6633165183653442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410291806367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.7225589677,1534.172501090628,0.3752429673102668,0.12499021868172662,6.112874298809886,3.489614033047772
3133.0,-30.057697979116345,5.005879832264906,35.00258140714997,24.088390299025946,4.99558159383999,-26.552378184253616,-40.060975298378594,1.4902617989772668,-0.0709174166705111,-5.0099557691378385,40.004935278446226,42256.99630052528,25751.091019088843,25751.091019088843,68008.08731961412,77292.89024169886,77292.89024169886,25751.091019088843,103043.9812607877,103043.9812607877,103043.9812607877,127820.8376766755,91483.37957369958,56447.48563252601,38928.77104574841,24776.856415887793,0.0,63705.627461636206,21060.327953504624,1534.1727655061788,0.0,0.8868501951855857,2.8165211909190577,0.0014959135982669303,354518.3871347564,1554746.0338524424,4.385515928857777,1554746.0338524424,4.385515928857777,0.85,0.09554164175483022,4.027634451161993,1.2669636510917917,1.0,0.0,4.0276344511613695,1.2847697319461242,1.285067857952918,3.1349076422131095,19306.834714160872,1968.7492379314926,4632.441516551485,4632.441516551485,5.5588593891755504,5.005879832264906,-2.3367441557533923,7.342623988018298,3.4896211736033957,3.4896211736033957,0.9970346210295417,0.0,0.0,0.00023203417658685126,0.9999989559554255,0.00023203441884112733,198.9698722929008,0.0,0.0,0.0,0.014568253182805043,7.83132857169833e-05,0.00015372089086986796,0.0006191315559307932,0.09554160141086711,0.07166919321275836,0.02387240819810875,0.09554166768788233,0.07166923872030119,0.023872403034529033,0.3752427290437486,0.3752427290437486,0.1249902457170259,0.0,4.9384980410163735,4.9156937658088395,5.006974115937567,4.939038352467321,4.916584259191154,5.006462705327351,24776.856415887793,21060.327953504624,0.85,1.0675365745446723,0.6633165386522976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410085536995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.720704776091,1534.1727655061788,0.3752427290437486,0.1249902457170259,6.112874298809886,3.4896211736033957
3134.0,-30.057697979116345,5.005879832264906,35.00258140714997,24.088385025411867,4.99558159383999,-26.552378184253616,-40.06096775466574,1.4902617989772668,-0.07085105733244745,-5.0099557691378385,40.004935278446226,42256.964935540345,25751.12855854028,25751.12855854028,68008.09349408062,77292.86895088966,77292.86895088966,25751.12855854028,103043.99750942994,103043.99750942994,103043.99750942994,127820.83803969822,91483.35828289039,56447.45426754108,38928.78223927701,24776.840530268277,0.0,63705.62276954528,21060.314450728034,1534.1717836381433,0.0,0.8868501951855857,2.816520318767108,0.0014959135982669303,354518.3871347564,1554746.0338524424,4.385515928857777,1554746.0338524424,4.385515928857777,0.85,0.09554164175483022,4.027634451161993,1.2669635164691138,1.0,0.0,4.0276344511606395,1.2847697319461242,1.285067857952918,3.1349076422131095,19306.830220906075,1968.7487797470162,4632.441516551485,4632.441516551485,5.558867492775196,5.005879832264906,-2.3367342398125213,7.342614072077428,3.489630973323837,3.489630973323837,0.9970374209496677,0.0,0.0,0.00023203417658685126,0.9999989559554255,0.00023203441884112733,198.9698722929008,0.0,0.0,0.0,0.014568253182805043,7.831335260646668e-05,0.00015372082398038456,0.0006191312865244055,0.09554156037508481,0.0716691486232468,0.023872411751838005,0.09554157695636607,0.07166923872030119,0.023872403034529033,0.3752424955837464,0.3752424955837464,0.12499026432350618,0.0,4.9386193750467555,4.91584868368335,5.0069945853205695,4.939104711805385,4.916468356220946,5.007076462872817,24776.840530268277,21060.314450728034,0.85,1.067536750093465,0.6633160951648596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410085536995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.718781510122,1534.1717836381433,0.3752424955837464,0.12499026432350618,6.112874298809886,3.489630973323837
3135.0,-30.057697979116345,5.005879832264906,35.00258140714997,24.08837975179779,4.99558159383999,-26.552378184253616,-40.06096398280931,1.4902617989772668,-0.07078469850227975,-5.0099557691378385,40.004935278446226,42256.94925304769,25751.16609786272,25751.16609786272,68008.1153509104,77292.84766008046,77292.84766008046,25751.16609786272,103044.01375794318,103044.01375794318,103044.01375794318,127820.83840259167,91483.33699208117,56447.43858504842,38928.776007814165,24776.82464464849,0.0,63705.60065246266,21060.30094795122,1534.1708017701078,0.0,0.8868501951855857,2.816519446622593,0.0014959135982669303,354518.3871347564,1554746.0338524424,4.385515928857777,1554746.0338524424,4.385515928857777,0.85,0.09554164175483022,4.027634451161993,1.2669634697632866,1.0,0.0,4.027634451163123,1.2847697319461242,1.285067857952918,3.1349076422131095,19306.825727651278,1968.7483215625396,4632.441516551485,4632.441516551485,5.558875596346997,5.005879832264906,-2.3367243238905604,7.342604156155467,3.489640773044279,3.489640773044279,0.9970402208697939,0.0,0.0,0.00023203417658685126,0.9999989559554255,0.00023203441884112733,198.9698722929008,0.0,0.0,0.0,0.014568253182805043,7.831338605122812e-05,0.00015372079053562314,0.0006191311518211323,0.09554151973200925,0.0716691040119992,0.02387241572001005,0.09554148622513993,0.07166923872030119,0.023872403034529033,0.37524226200993954,0.37524226200993954,0.12499028509991027,0.0,4.938729714058752,4.915949437520453,5.00713371207695,4.9391710706355525,4.916352453309514,5.007690219939718,24776.82464464849,21060.30094795122,0.85,1.0675374638082378,0.6633160792812361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410085536995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.716858244152,1534.1708017701078,0.37524226200993954,0.12499028509991027,6.112874298809886,3.489640773044279
3136.0,-30.05769406644222,5.005870782840013,35.00257316012696,24.088386981189274,4.995602021603518,-26.55237262011461,-40.06095560090614,1.4902805752759103,-0.07044676196329647,-5.009919037221677,40.004922602449376,42256.93034885995,25751.085930987174,25751.085930987174,68008.01627984713,77292.79413074102,77292.79413074102,25751.085930987174,103043.8800617282,103043.8800617282,103043.8800617282,127820.69546429632,91483.29014832155,56447.426366440355,38928.737535423556,24776.81540256812,0.0,63705.55293799168,21060.293092182903,1534.1698199020723,0.0,0.8868504279552981,2.8165192938074117,0.0014959135982669303,354518.8947457688,1554745.4872436516,4.385508107709138,1554745.4872436516,4.385508107709138,0.85,0.09554143990188046,4.027634451161993,1.2669633477786557,1.0,0.0,4.027634451162005,1.284769644110428,1.2850677700968398,3.1349078565369743,19306.815841650903,1968.7473134710533,4632.441516551485,4632.441516551485,5.5588582908127,5.005870782840013,-2.3366898951791053,7.342560678019119,3.4896505727647202,3.4896505727647202,0.99704302078992,0.0,0.0,0.00023203417658685126,0.9999985485297885,0.00023203451337803544,198.96986909039606,0.0,0.0,0.0,0.014568253182805043,7.831346037296789e-05,0.00015372071621388338,0.0006191308524803327,0.09554143990187862,0.07166902856690631,0.023872411334972306,0.09554144497145772,0.0716690285669077,0.023872411334972764,0.375242025162416,0.375242025162416,0.12499031482444697,0.0,4.938864316098488,4.916196195792509,5.006931244862756,4.9394722752583675,4.917252982618663,5.0061912222085425,24776.81540256812,21060.293092182903,0.85,1.067536708237087,0.6633162793515203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410085536995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.714934978181,1534.1698199020723,0.375242025162416,0.12499031482444697,6.112874298809886,3.4896505727647202
3137.0,-30.05769406644222,5.005870782840013,35.00257316012696,24.088381707575195,4.995602021603518,-26.55237262011461,-40.060948057193286,1.4902805752759103,-0.0704231119602241,-5.009919037221677,40.004922602449376,42256.89898387364,25751.113012677026,25751.113012677026,68008.01199655066,77292.77283993181,77292.77283993181,25751.113012677026,103043.88585260884,103043.88585260884,103043.88585260884,127820.69865751143,91483.26885751233,56447.395001454046,38928.74872895365,24776.812804902584,0.0,63705.561533856235,21060.290884167196,1534.169659684081,0.0,0.8868504279552981,2.816518982979813,0.0014959135982669303,354518.8947457688,1554745.4872436516,4.385508107709138,1554745.4872436516,4.385508107709138,0.85,0.09554143990188046,4.027634451161993,1.2669632131559774,1.0,0.0,4.027634451162151,1.284769644110428,1.2850677700968398,3.1349078565369743,19306.811348396106,1968.7468552865766,4632.441516551485,4632.441516551485,5.558864136906981,5.005870782840013,-2.3366827415953493,7.342553524435362,3.489657642575319,3.489657642575319,0.9970450407358055,0.0,0.0,0.00023203417658685126,0.9999985485297885,0.00023203451337803544,198.96986909039606,0.0,0.0,0.0,0.014568253182805043,7.831352726258905e-05,0.0001537206493242622,0.00061913058307339,0.09554139897387702,0.07166898453478733,0.023872414439089686,0.0955414244499408,0.0716690285669077,0.023872411334972764,0.3752417946206907,0.3752417946206907,0.12499033107687339,0.0,4.938990637792983,4.916384372125947,5.006871795442237,4.93949592526144,4.917137078993676,5.006633997911649,24776.812804902584,21060.290884167196,0.85,1.067536496957301,0.6633156975065084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840985185701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.713090096115,1534.169659684081,0.3752417946206907,0.12499033107687339,6.112874298809886,3.489657642575319
3138.0,-30.05769406644222,5.005870782840013,35.00257316012696,24.088376468885713,4.995602021603518,-26.55237262011461,-40.060948057193286,1.4902805752759103,-0.07035699097463066,-5.009919037221677,40.004922602449376,42256.89898387364,25751.150493702396,25751.150493702396,68008.04947757603,77292.75154912262,77292.75154912262,25751.150493702396,103043.90204282502,103043.90204282502,103043.90204282502,127820.69903551722,91483.24756670314,56447.395001454046,38928.72507249899,24776.796992692198,0.0,63705.522065191195,21060.277443788367,1534.1686823555483,0.0,0.8868504279552981,2.816518113964488,0.0014959135982669303,354518.8947457688,1554745.4872436516,4.385508107709138,1554745.4872436516,4.385508107709138,0.85,0.09554143990188046,4.027634451161993,1.2669631664501506,1.0,0.0,4.027634451162589,1.284769644110428,1.2850677700968398,3.1349078565369743,19306.80685514131,1968.7463971021002,4632.441516551485,4632.441516551485,5.558872227894256,5.005870782840013,-2.336672841031231,7.342543623871244,3.4896674272133854,3.4896674272133854,0.9970478363466816,0.0,0.0,0.00023203417658685126,0.9999985485297885,0.00023203451337803544,198.96986909039606,0.0,0.0,0.0,0.014568253182805043,7.831352726258905e-05,0.0001537206493242622,0.00061913058307339,0.09554135793489259,0.07166894081879673,0.02387241711609586,0.09554133410760894,0.0716690285669077,0.023872411334972764,0.3752415657341385,0.3752415657341385,0.12499034509304625,0.0,4.939104919369925,4.9165117326451195,5.006946796372745,4.939562046247033,4.91702117542718,5.007246800338635,24776.796992692198,21060.277443788367,0.85,1.0675377466961493,0.6633161084627996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840985185701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.711166960567,1534.1686823555483,0.3752415657341385,0.12499034509304625,6.112874298809886,3.4896674272133854
3139.0,-30.05769406644222,5.005870782840013,35.00257316012696,24.088365921657555,4.995602021603518,-26.55237262011461,-40.06094425041226,1.4902805752759103,-0.07037782236869816,-5.009919037221677,40.004922602449376,42256.88330138024,25751.18797459917,25751.18797459917,68008.07127597941,77292.70896750422,77292.70896750422,25751.18797459917,103043.8969421034,103043.8969421034,103043.8969421034,127820.67815989576,91483.20498508474,56447.37931896065,38928.69518458232,24776.78121779237,0.0,63705.47640237469,21060.264035123513,1534.1677050270157,0.0,0.8868504279552981,2.8165183877473896,0.0014959135982669303,354518.8947457688,1554745.4872436516,4.385508107709138,1554745.4872436516,4.385508107709138,0.85,0.09554143990188046,4.027634451161993,1.266963077983819,1.0,0.0,4.027634451161859,1.284769644110428,1.2850677700968398,3.1349078565369743,19306.797868631715,1968.745480733147,4632.441516551485,4632.441516551485,5.558880318853773,5.005870782840013,-2.336662940485965,7.342533723325978,3.4896772118514523,3.4896772118514523,0.9970506319575578,0.0,0.0,0.00023203417658685126,0.9999985485297885,0.00023203451337803544,198.96986909039606,0.0,0.0,0.0,0.014568253182805043,7.831356101709336e-05,0.0001537206155697579,0.0006191304471225857,0.09554131767671395,0.07166889667499772,0.023872421001716222,0.09554128253105065,0.0716690285669077,0.023872411334972764,0.37524133460768305,0.37524133460768305,0.12499036543723796,0.0,4.939192178401015,4.916567259783108,5.007129357267445,4.939541214852966,4.916789368468756,5.007859602288647,24776.78121779237,21060.264035123513,0.85,1.0675388540606587,0.6633163377427481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840985185701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.709243825018,1534.1677050270157,0.37524133460768305,0.12499036543723796,6.112874298809886,3.4896772118514523
3140.0,-30.057689751824007,5.005861625835003,35.00256502237648,24.08838306963446,4.995626104309819,-26.552366328668953,-40.060931991878874,1.4903026811547817,-0.06996036138457384,-5.009878948147606,40.004909291189676,42256.84990022621,25751.098840601266,25751.098840601266,68007.94874082747,77292.68084492406,77292.68084492406,25751.098840601266,103043.77968552533,103043.77968552533,103043.77968552533,127820.5525496968,91483.18486524028,56447.353920542635,38928.70104966405,24776.77286417148,0.0,63705.47391383553,21060.256934545756,1534.166727698483,0.0,0.8868506801045751,2.816517581735621,0.0014959135982669303,354519.4487511543,1554744.9132414907,4.385499635403088,1554744.9132414907,4.385499635403088,0.85,0.09554123535989682,4.027634451161993,1.2669629444601016,1.0,0.0,4.027634451162689,1.2847695406989408,1.2850676666613563,3.1349081088666515,19306.79362249965,1968.745047748176,4632.441516551485,4632.441516551485,5.558861077596739,5.005861625835003,-2.336626094918161,7.342487720753164,3.4896869964895187,3.4896869964895187,0.997053427568434,0.0,0.0,0.00023203417658685126,0.9999980992500338,0.00023203461762664286,198.9698655589021,0.0,0.0,0.0,0.014568253182805043,7.831366971288411e-05,0.00015372050687396715,0.0006191300093356741,0.0955412353598975,0.071668819024759,0.023872416335138515,0.09554122149022828,0.07166881902475848,0.02387241633513834,0.3752410974163201,0.3752410974163201,0.12499039741914986,0.0,4.939322272067955,4.91680294346429,5.006942115694756,4.939918586763042,4.917821807310418,5.006269378837999,24776.77286417148,21060.256934545756,0.85,1.0675369722986636,0.66331583934813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840985185701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.707320689471,1534.166727698483,0.3752410974163201,0.12499039741914986,6.112874298809886,3.4896869964895187
3141.0,-30.057689751824007,5.005861625835003,35.00256502237648,24.0883725573309,4.995626104309819,-26.552366328668953,-40.06092822002245,1.4903026811547817,-0.07002440905574758,-5.009878948147606,40.004909291189676,42256.83421773226,25751.12573972474,25751.12573972474,68007.959957457,77292.63826330568,77292.63826330568,25751.12573972474,103043.76400303042,103043.76400303042,103043.76400303042,127820.53675468823,91483.14228362188,56447.338238048695,38928.67116174799,24776.772751657812,0.0,63705.443913405805,21060.25683890914,1534.1667190299152,0.0,0.8868506801045751,2.816518423499125,0.0014959135982669303,354519.4487511543,1554744.9132414907,4.385499635403088,1554744.9132414907,4.385499635403088,0.85,0.09554123535989682,4.027634451161993,1.2669628559937705,1.0,0.0,4.027634451163712,1.2847695406989408,1.2850676666613563,3.1349081088666515,19306.784635990054,1968.7441313792228,4632.441516551485,4632.441516551485,5.558866884280619,5.005861625835003,-2.336618989518656,7.342480615353659,3.489694018764408,3.489694018764408,0.9970554339326879,0.0,0.0,0.00023203417658685126,0.9999980992500338,0.00023203461762664286,198.9698655589021,0.0,0.0,0.0,0.014568253182805043,7.831370315777098e-05,0.00015372047342908027,0.0006191298746318954,0.09554119485050395,0.07166877489046881,0.02387241996003514,0.09554124950448345,0.07166881902475848,0.02387241633513834,0.3752408663395463,0.3752408663395463,0.12499041639826214,0.0,4.939428725374285,4.916960354339437,5.006895526459857,4.9398545390918684,4.917589998915048,5.006709169614169,24776.772751657812,21060.25683890914,0.85,1.067537651097755,0.6633159055475945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409594171375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.705483990108,1534.1667190299152,0.3752408663395463,0.12499041639826214,6.112874298809886,3.489694018764408
3142.0,-30.057689751824007,5.005861625835003,35.00256502237648,24.088367318641417,4.995626104309819,-26.552366328668953,-40.06092067630959,1.4903026811547817,-0.06995852929685498,-5.009878948147606,40.004909291189676,42256.8028527439,25751.16316162752,25751.16316162752,68007.96601437143,77292.61697249649,77292.61697249649,25751.16316162752,103043.78013412401,103043.78013412401,103043.78013412401,127820.537160099,91483.12099281269,56447.30687306033,38928.6823552804,24776.75702597499,0.0,63705.43938125539,21060.24347207874,1534.1657470530952,0.0,0.8868506801045751,2.8165175576569332,0.0014959135982669303,354519.4487511543,1554744.9132414907,4.385499635403088,1554744.9132414907,4.385499635403088,0.85,0.09554123535989682,4.027634451161993,1.2669627213710921,1.0,0.0,4.0276344511634194,1.2847695406989408,1.2850676666613563,3.1349081088666515,19306.780142735257,1968.7436731947462,4632.441516551485,4632.441516551485,5.5588749625051666,5.005861625835003,-2.3366091045155972,7.3424707303506,3.4897037881407993,3.4897037881407993,0.9970582251830855,0.0,0.0,0.00023203417658685126,0.9999980992500338,0.00023203461762664286,198.9698655589021,0.0,0.0,0.0,0.014568253182805043,7.831377004758423e-05,0.00015372040653926703,0.0006191296052241792,0.09554115401758273,0.07166873081352335,0.023872423204059377,0.09554115960311403,0.07166881902475848,0.02387241633513834,0.37524063556301596,0.37524063556301596,0.12499043338321551,0.0,4.9395270639855084,4.917063102341274,5.0069806221764,4.939920418850761,4.917474094804675,5.007321005354413,24776.75702597499,21060.24347207874,0.85,1.0675378221217011,0.6633154603934416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409594171375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.70356099838,1534.1657470530952,0.37524063556301596,0.12499043338321551,6.112874298809886,3.4897037881407993
3143.0,-30.057685191644982,5.005852394753593,35.00255708100017,24.088369972910755,4.995641813195499,-26.552360653658756,-40.06091229440642,1.4903172752092446,-0.06973246074744566,-5.009852064489569,40.00489873549729,42256.786502503724,25751.107729769097,25751.107729769097,68007.89423227283,77292.5642434502,77292.5642434502,25751.107729769097,103043.67197321929,103043.67197321929,103043.67197321929,127820.41758676786,91483.07277690702,56447.29503596045,38928.64193438508,24776.745613548574,0.0,63705.38754793366,21060.233771516287,1534.1647750762752,0.0,0.8868508550928287,2.816517725285449,0.0014959135982669303,354519.8202665098,1554744.4580637803,4.385493755736995,1554744.4580637803,4.385493755736995,0.85,0.09554108233506209,4.027634451161993,1.266962620266714,1.0,0.0,4.0276344511619255,1.2847694724278407,1.2850675983744142,3.1349082754518873,19306.76996715445,1968.7426355742737,4632.441516551485,4632.441516551485,5.558862996491518,5.005852394753593,-2.3365819751805574,7.342434369934151,3.489713557517191,3.489713557517191,0.9970610164334832,0.0,0.0,0.00023203417658685126,0.9999976244003496,0.00023203472780846952,198.96986182641797,0.0,0.0,0.0,0.014568253182805043,7.831384436966038e-05,0.00015372033221719086,0.0006191293058820247,0.0955410823350621,0.0716686625418776,0.023872419793184493,0.09554112361049706,0.07166866254187759,0.02387241979318449,0.3752404018154067,0.3752404018154067,0.12499045673066932,0.0,4.939635389705245,4.917254801968454,5.006838392149632,4.940119603742119,4.918072652798912,5.0063205911273485,24776.745613548574,21060.233771516287,0.85,1.0675375639321218,0.6633157434402008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409594171375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.701638006653,1534.1647750762752,0.3752404018154067,0.12499045673066932,6.112874298809886,3.489713557517191
3144.0,-30.057685191644982,5.005852394753593,35.00255708100017,24.088364734221273,4.995641813195499,-26.552360653658756,-40.06091229440642,1.4903172752092446,-0.06971014595887937,-5.009852064489569,40.00489873549729,42256.786502503724,25751.13448448783,25751.13448448783,68007.92098699155,77292.542952641,77292.542952641,25751.13448448783,103043.67743712883,103043.67743712883,103043.67743712883,127820.41754799683,91483.05148609783,56447.29503596045,38928.61827793042,24776.740110867988,0.0,63705.35838879841,21060.229094237788,1534.1644349457456,0.0,0.8868508550928287,2.816517432008059,0.0014959135982669303,354519.8202665098,1554744.4580637803,4.385493755736995,1554744.4580637803,4.385493755736995,0.8499999999999999,0.09554108233506209,4.027634451161993,1.2669625735608863,1.0,0.0,4.027634451163094,1.2847694724278407,1.2850675983744142,3.1349082754518873,19306.765473899653,1968.7421773897972,4632.441516551485,4632.441516551485,5.558868772002905,5.005852394753593,-2.3365749078962756,7.3424273026498685,3.489720542184024,3.489720542184024,0.9970630120525783,0.0,0.0,0.00023203417658685126,0.9999976244003496,0.00023203472780846952,198.96986182641797,0.0,0.0,0.0,0.014568253182805043,7.831384436966038e-05,0.00015372033221719086,0.0006191293058820247,0.0955410410886699,0.0716686184872844,0.023872422601385494,0.09554109248017283,0.07166866254187759,0.02387241979318449,0.3752401711558316,0.3752401711558316,0.12499047143375885,0.0,4.9397366953813275,4.917395191045443,5.006822317899719,4.940141918530685,4.917956748207985,5.006758020912287,24776.740110867988,21060.229094237788,0.85,1.0675384725400066,0.6633160470522353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409321819916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.699806370512,1534.1644349457456,0.3752401711558316,0.12499047143375885,6.112874298809886,3.489720542184024
3145.0,-30.057685191644982,5.005852394753593,35.00255708100017,24.088359460607194,4.995641813195499,-26.552360653658756,-40.06090471576897,1.4903172752092446,-0.06964450867519645,-5.009852064489569,40.00489873549729,42256.75513751425,25751.171846975256,25751.171846975256,68007.9269844895,77292.5216618318,77292.5216618318,25751.171846975256,103043.69350880705,103043.69350880705,103043.69350880705,127820.41795046983,91483.03019528862,56447.26367097097,38928.62947146406,24776.724441662784,0.0,63705.35391312685,21060.215775413366,1534.163466459789,0.0,0.8868508550928287,2.8165165693550227,0.0014959135982669303,354519.8202665098,1554744.4580637803,4.385493755736995,1554744.4580637803,4.385493755736995,0.85,0.09554108233506209,4.027634451161993,1.266962438938208,1.0,0.0,4.02763445116324,1.2847694724278407,1.2850675983744142,3.1349082754518873,19306.760980644856,1968.7417192053206,4632.441516551485,4632.441516551485,5.558876837401527,5.005852394753593,-2.336565038546961,7.342417433300554,3.48973029617528,3.48973029617528,0.9970657989072229,0.0,0.0,0.00023203417658685126,0.9999976244003496,0.00023203472780846952,198.96986182641797,0.0,0.0,0.0,0.014568253182805043,7.831391156926084e-05,0.00015372026501759043,0.0006191290352265989,0.09554099986682538,0.07166857433440323,0.023872425532422154,0.09554100290442799,0.07166866254187759,0.02387241979318449,0.37523993998164346,0.37523993998164346,0.12499048677998742,0.0,4.939830867390924,4.91748432150257,5.006931631254361,4.940207555814368,4.917840843675378,5.007368885189408,24776.724441662784,21060.215775413366,0.85,1.0675386416851236,0.6633156013094059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409321819916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.697883530791,1534.163466459789,0.37523993998164346,0.12499048677998742,6.112874298809886,3.48973029617528
