time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3146.0,-30.057680346475195,5.005843034885714,35.00254928006145,24.088363092765235,4.99565159999713,-26.552355314351917,-40.060896368790395,1.490326567873843,-0.06927379926895583,-5.009827965622897,40.004886943276546,42256.740144846044,25751.12318414547,25751.12318414547,68007.86332899152,77292.49669431322,77292.49669431322,25751.12318414547,103043.61987845869,103043.61987845869,103043.61987845869,127820.3314172314,91483.00722817119,56447.25067870404,38928.61838829683,24776.711538772714,0.0,63705.32992706954,21060.204807956805,1534.1624979738326,0.0,0.8868510203888998,2.816514510882406,0.0014959135982669303,354520.1532980483,1554743.9495651815,4.385488201733046,1554743.9495651815,4.385488201733046,0.85,0.09554092761625053,4.027634451161993,1.2669623356359083,1.0,0.0,4.027634451162176,1.284769428956687,1.2850675548931734,3.1349083815239,19306.756133618634,1968.7412249461981,4632.441516551485,4632.441516551485,5.558866332610564,5.005843034885714,-2.3365400008379797,7.342383035723694,3.489740050166536,3.489740050166536,0.9970685857618674,0.0,0.0,0.00023203417658685126,0.9999971198749479,0.00023203484487622095,198.96985786067043,0.0,0.0,0.0,0.014568253182805043,7.831398558178495e-05,0.0001537201910050663,0.0006191287371312069,0.09554092761625686,0.07166850558021443,0.023872422036042434,0.09554089057195012,0.07166850558020968,0.023872422036040855,0.37523970537966805,0.37523970537966805,0.12499051023685906,0.0,4.939966402079449,4.917696761291779,5.0068360428692245,4.940554166353934,4.9185922852402655,5.00649951275517,24776.711538772714,21060.204807956805,0.85,1.067538044412415,0.6633156157141319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409321819916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.69596069107,1534.1624979738326,0.37523970537966805,0.12499051023685906,6.112874298809886,3.489740050166536
3147.0,-30.057680346475195,5.005843034885714,35.00254928006145,24.088357819151156,4.99565159999713,-26.552355314351917,-40.06089259693397,1.490326567873843,-0.06925233423191912,-5.009827965622897,40.004886943276546,42256.72446235078,25751.1497307796,25751.1497307796,68007.87419313038,77292.47540350402,77292.47540350402,25751.1497307796,103043.62513428362,103043.62513428362,103043.62513428362,127820.32738019872,91482.98593736201,56447.234996208776,38928.61215683693,24776.702245915105,0.0,63705.31440275203,21060.19690902784,1534.161923134786,0.0,0.8868510203888998,2.8165142287744236,0.0014959135982669303,354520.1532980483,1554743.9495651815,4.385488201733046,1554743.9495651815,4.385488201733046,0.85,0.09554092761625053,4.027634451161993,1.2669622889300807,1.0,0.0,4.027634451163344,1.284769428956687,1.2850675548931734,3.1349083815239,19306.751640363836,1968.7407667617217,4632.441516551485,4632.441516551485,5.55887206320296,5.005843034885714,-2.3365329884904833,7.342376023376198,3.489746980597648,3.489746980597648,0.9970705658850424,0.0,0.0,0.00023203417658685126,0.9999971198749479,0.00023203484487622095,198.96985786067043,0.0,0.0,0.0,0.014568253182805043,7.831401902679672e-05,0.00015372015756005453,0.0006191286024269253,0.09554088708419997,0.07166846168904202,0.023872425395157947,0.09554084520393161,0.07166850558020968,0.023872422036040855,0.3752394755756493,0.3752394755756493,0.12499052782441518,0.0,4.940088247813094,4.917852684851994,5.006855542427047,4.940575631390971,4.918476380147922,5.0069335406736855,24776.702245915105,21060.19690902784,0.85,1.0675384750976518,0.6633155311847156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840903244772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.69413491625,1534.161923134786,0.3752394755756493,0.12499052782441518,6.112874298809886,3.489746980597648
3148.0,-30.057680346475195,5.005843034885714,35.00254928006145,24.088342033233516,4.99565159999713,-26.552355314351917,-40.06088882507754,1.490326567873843,-0.06936084801981224,-5.009827965622897,40.004886943276546,42256.70877985543,25751.187033042024,25751.187033042024,68007.89581289745,77292.41153107646,77292.41153107646,25751.187033042024,103043.59856411848,103043.59856411848,103043.59856411848,127820.28525068614,91482.92206493445,56447.21931371342,38928.55861246781,24776.686686567653,0.0,63705.245299035465,21060.183683582505,1534.1609568236743,0.0,0.8868510203888998,2.8165156549365697,0.0014959135982669303,354520.1532980483,1554743.9495651815,4.385488201733046,1554743.9495651815,4.385488201733046,0.85,0.09554092761625053,4.027634451161993,1.2669621537579223,1.0,0.0,4.027634451160715,1.284769428956687,1.2850675548931734,3.1349083815239,19306.738160599452,1968.7393922082927,4632.441516551485,4632.441516551485,5.5588801156008785,5.005843034885714,-2.336523135009046,7.34236616989476,3.4897567189891245,3.4897567189891245,0.997073348282607,0.0,0.0,0.00023203417658685126,0.9999971198749479,0.00023203484487622095,198.96985786067043,0.0,0.0,0.0,0.014568253182805043,7.831405247182137e-05,0.00015372012411502987,0.0006191284677225918,0.09554084708199154,0.07166841790317233,0.02387242917881921,0.09554083340409363,0.07166850558020968,0.023872422036040855,0.3752392463229711,0.3752392463229711,0.12499054763479517,0.0,4.940164021721216,4.91790788089952,5.006993117902653,4.940467117603077,4.9181286652213885,5.007543420623961,24776.686686567653,21060.183683582505,0.85,1.0675399724726768,0.6633160045377805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840903244772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.692212238033,1534.1609568236743,0.3752392463229711,0.12499054763479517,6.112874298809886,3.4897567189891245
3149.0,-30.057675230070704,5.005833711854022,35.00254162896622,24.088354361616098,4.995672826390601,-26.552348586895732,-40.06087649669496,1.4903461832156186,-0.06910864123562988,-5.009796227766182,40.00487570590133,42256.678359781145,25751.118763803097,25751.118763803097,68007.79712358424,77292.37546006154,77292.37546006154,25751.118763803097,103043.49422386463,103043.49422386463,103043.49422386463,127820.17091107188,91482.89251589582,56447.19541561531,38928.552333645006,24776.676687207244,0.0,63705.229020852246,21060.175184126158,1534.1599905125627,0.0,0.88685122254115,2.8165160457981844,0.0014959135982669303,354520.5918961128,1554743.4649924857,4.385481409350916,1554743.4649924857,4.385481409350916,0.85,0.09554077248060308,4.027634451161993,1.266962018585764,1.0,0.0,4.0276344511624975,1.2847693371959836,1.2850674631111771,3.1349086054251014,19306.73192451146,1968.7387563042896,4632.441516551485,4632.441516551485,5.558865378396171,5.005833711854022,-2.3364925033822237,7.342326215236246,3.489766457380601,3.489766457380601,0.9970761306801716,0.0,0.0,0.00023203417658685126,0.9999965871063068,0.00023203496849753184,198.96985367291882,0.0,0.0,0.0,0.014568253182805043,7.83141617875958e-05,0.00015372001479925545,0.0006191280274386126,0.09554077248060149,0.07166834661475334,0.023872425865848146,0.09554080826305991,0.07166834661475453,0.023872425865848545,0.37523901150451205,0.37523901150451205,0.12499057639970629,0.0,4.940256708573941,4.91808002478956,5.006847012704384,4.940687586530544,4.91882887091856,5.006322941063161,24776.676687207244,21060.175184126158,0.85,1.0675386960986148,0.6633156965176206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840903244772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.690289559818,1534.1599905125627,0.37523901150451205,0.12499057639970629,6.112874298809886,3.489766457380601
3150.0,-30.057675230070704,5.005833711854022,35.00254162896622,24.08834908800202,4.995672826390601,-26.552348586895732,-40.06087272483853,1.4903461832156186,-0.06908724780407738,-5.009796227766182,40.00487570590133,42256.6626772852,25751.1452928936,25751.1452928936,68007.80797017881,77292.35416925234,77292.35416925234,25751.1452928936,103043.49946214595,103043.49946214595,103043.49946214595,127820.17432267731,91482.87122508662,56447.17973311937,38928.54610218584,24776.67486053137,0.0,63705.22096271721,21060.173631451664,1534.159877974166,0.0,0.88685122254115,2.8165157646314367,0.0014959135982669303,354520.5918961128,1554743.4649924857,4.385481409350916,1554743.4649924857,4.385481409350916,0.85,0.09554077248060308,4.027634451161993,1.2669619718799368,1.0,0.0,4.027634451161329,1.2847693371959836,1.2850674631111771,3.1349086054251014,19306.727431256662,1968.738298119813,4632.441516551485,4632.441516551485,5.558871105201445,5.005833711854022,-2.3364854956400407,7.342319207494063,3.489773383324183,3.489773383324183,0.9970781095211951,0.0,0.0,0.00023203417658685126,0.9999965871063068,0.00023203496849753184,198.96985367291882,0.0,0.0,0.0,0.014568253182805043,7.831419523267697e-05,0.00015371998135417427,0.0006191278927340515,0.09554073173604138,0.07166830227754396,0.023872429458497428,0.0955407917170253,0.07166834661475453,0.023872425865848545,0.3752387793650614,0.3752387793650614,0.12499059520999843,0.0,4.940347162780995,4.918206612785696,5.00682894649691,4.940708979962096,4.918712965468785,5.006756681680201,24776.67486053137,21060.173631451664,0.85,1.0675390013948722,0.6633155342482127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408726876355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.688469380237,1534.159877974166,0.3752387793650614,0.12499059520999843,6.112874298809886,3.489773383324183
3151.0,-30.057675230070704,5.005833711854022,35.00254162896622,24.088343849312537,4.995672826390601,-26.552348586895732,-40.06086891805751,1.4903461832156186,-0.06902210123610075,-5.009796227766182,40.00487570590133,42256.64699478909,25751.182535139895,25751.182535139895,68007.82952992897,77292.33287844317,77292.33287844317,25751.182535139895,103043.51541358305,103043.51541358305,103043.51541358305,127820.17471641525,91482.84993427744,56447.16405062325,38928.53987072688,24776.6593028322,0.0,63705.199173559085,21060.16040740737,1534.1589163800306,0.0,0.88685122254115,2.816514908432274,0.0014959135982669303,354520.5918961128,1554743.4649924857,4.385481409350916,1554743.4649924857,4.385481409350916,0.85,0.09554077248060308,4.027634451161993,1.2669618372572589,1.0,0.0,4.02763445116279,1.2847693371959836,1.2850674631111771,3.1349086054251014,19306.72293800187,1968.7378399353368,4632.441516551485,4632.441516551485,5.558879144643746,5.005833711854022,-2.336475657971491,7.342309369825513,3.4897831061772733,3.4897831061772733,0.997080887479221,0.0,0.0,0.00023203417658685126,0.9999965871063068,0.00023203496849753184,198.96985367291882,0.0,0.0,0.0,0.014568253182805043,7.831422898744753e-05,0.00015371994759940373,0.0006191277567821747,0.09554069083884767,0.07166825784373852,0.023872432995109147,0.09554070278948418,0.07166834661475453,0.023872425865848545,0.3752385467198558,0.3752385467198558,0.12499061372689069,0.0,4.940432555467794,4.918284702191329,5.006936273042697,4.940774126530073,4.918597060077161,5.00736557972516,24776.6593028322,21060.16040740737,0.85,1.0675397049563844,0.6633155149498027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408726876355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.686546872568,1534.1589163800306,0.3752385467198558,0.12499061372689069,6.112874298809886,3.4897831061772733
3152.0,-30.057669770238917,5.005824238499669,35.002534123254655,24.088347586244367,4.99568177971325,-26.55234277776867,-40.06085676429791,1.4903547872430123,-0.06863569951434556,-5.009773429085806,40.00486463831092,42256.6185226469,25751.136802522342,25751.136802522342,68007.75532516924,77292.31177703757,77292.31177703757,25751.136802522342,103043.44857955992,103043.44857955992,103043.44857955992,127820.0949667983,91482.83024691416,56447.13699252349,38928.54806043408,24776.646387238372,0.0,63705.194447672446,21060.149429152614,1534.1579547858953,0.0,0.8868513785986831,2.8165124919407782,0.0014959135982669303,354520.9069604072,1554742.9877412808,4.385476165767888,1554742.9877412808,4.385476165767888,0.8499999999999999,0.09554062066353468,4.027634451161993,1.266961744944565,1.0,0.0,4.027634451162867,1.284769296946288,1.2850674228521417,3.1349087036365995,19306.718783141492,1968.737416257488,4632.441516551485,4632.441516551485,5.558869272394437,5.005824238499669,-2.336451635558855,7.342275874058524,3.4897928290303635,3.4897928290303635,0.9970836654372467,0.0,0.0,0.00023203417658685126,0.9999960185770866,0.00023203510041671675,198.96984920407388,0.0,0.0,0.0,0.014568253182805043,7.831433675506388e-05,0.00015371983983178736,0.0006191273227336104,0.09554062066353511,0.07166819023722022,0.023872430426314883,0.09554057774648621,0.0716681902372199,0.023872430426314775,0.37523831081219045,0.37523831081219045,0.12499063960417926,0.0,4.940564959996095,4.918492730633602,5.006841399607026,4.941137729571437,4.91936814057965,5.006505256997514,24776.646387238372,21060.149429152614,0.85,1.0675386193355225,0.6633151172210385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408726876355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.6846243649,1534.1579547858953,0.37523831081219045,0.12499063960417926,6.112874298809886,3.4897928290303635
3153.0,-30.057669770238917,5.005824238499669,35.002534123254655,24.088331800326728,4.99568177971325,-26.55234277776867,-40.06085299244148,1.4903547872430123,-0.06878916605205632,-5.009773429085806,40.00486463831092,42256.60284015023,25751.163098068955,25751.163098068955,68007.76593821919,77292.24790460999,77292.24790460999,25751.163098068955,103043.41100267894,103043.41100267894,103043.41100267894,127820.04774201804,91482.76637448657,56447.12131002682,38928.494516066385,24776.636739339094,0.0,63705.131255405475,21060.141228438228,1534.1573533142928,0.0,0.8868513785986831,2.8165145088925434,0.0014959135982669303,354520.9069604072,1554742.9877412808,4.385476165767888,1554742.9877412808,4.385476165767888,0.8499999999999999,0.09554062066353468,4.027634451161993,1.2669616097724066,1.0,0.0,4.027634451162428,1.284769296946288,1.2850674228521417,3.1349087036365995,19306.705303377104,1968.7360417040586,4632.441516551485,4632.441516551485,5.558874948784851,5.005824238499669,-2.336444689479473,7.342268927979142,3.4897996940882234,3.4897996940882234,0.9970856268823496,0.0,0.0,0.00023203417658685126,0.9999960185770866,0.00023203510041671675,198.96984920407388,0.0,0.0,0.0,0.014568253182805043,7.831437020021396e-05,0.00015371980638663728,0.0006191271880287717,0.09554058036150345,0.07166814619737263,0.02387243416413082,0.09554060870767377,0.0716681902372199,0.023872430426314775,0.37523808022958516,0.37523808022958516,0.12499065917453706,0.0,4.940648820542776,4.918598268984795,5.006860155575453,4.940984263033727,4.919020422871199,5.006935179465302,24776.636739339094,21060.141228438228,0.85,1.067539844876289,0.6633155290228634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408400794207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.68281123586,1534.1573533142928,0.37523808022958516,0.12499065917453706,6.112874298809886,3.4897996940882234
3154.0,-30.05766417701351,5.005814786149929,35.00252681493191,24.088335676956945,4.995690031972515,-26.552336918642006,-40.06084454068912,1.4903627736010197,-0.06853003288745185,-5.0097572125945335,40.00485537624922,42256.59056015535,25751.134281968873,25751.134281968873,68007.72484212423,77292.2300825637,77292.2300825637,25751.134281968873,103043.36436453258,103043.36436453258,103043.36436453258,127819.9868575384,91482.74962888092,56447.11010647268,38928.48835823137,24776.622493005827,0.0,63705.1108512372,21060.129119054953,1534.1563937097847,0.0,0.8868514946318913,2.816512996549458,0.0014959135982669303,354521.13106286986,1554742.5883472867,4.385472267015793,1554742.5883472867,4.385472267015793,0.85,0.09554051647082415,4.027634451161993,1.266961569110863,1.0,0.0,4.027634451162563,1.2847692595860565,1.2850673854832408,3.1349087947976497,19306.701769351122,1968.7356813336994,4632.441516551485,4632.441516551485,5.558868728285365,5.005814786149929,-2.3364255028405116,7.342240288990441,3.4898094011523897,3.4898094011523897,0.9970884003292542,0.0,0.0,0.00023203417658685126,0.9999954361580158,0.0002320352355590011,198.96984462604715,0.0,0.0,0.0,0.014568253182805043,7.831444514217179e-05,0.00015371973144467948,0.0006191268861899606,0.09554051647082819,0.07166808412040077,0.023872432350427426,0.09554051014693257,0.07166808412039774,0.023872432350426416,0.3752378478279813,0.3752378478279813,0.12499068052961845,0.0,4.940758351943089,4.91877663111228,5.006762865995711,4.941227179707084,4.919520875951491,5.006404543025326,24776.622493005827,21060.129119054953,0.85,1.067539541700734,0.6633155487136979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408400794207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.680888910185,1534.1563937097847,0.3752378478279813,0.12499068052961845,6.112874298809886,3.4898094011523897
3155.0,-30.05766417701351,5.005814786149929,35.00252681493191,24.088330403342866,4.995690031972515,-26.552336918642006,-40.06083699697626,1.4903627736010197,-0.06850974193145021,-5.0097572125945335,40.00485537624922,42256.55919516101,25751.160541089175,25751.160541089175,68007.71973625019,77292.20879175451,77292.20879175451,25751.160541089175,103043.3693328437,103043.3693328437,103043.3693328437,127819.98168010512,91482.72833807173,56447.07874147834,38928.49955177043,24776.61234726142,0.0,63705.11189903185,21060.120495172207,1534.1557660294825,0.0,0.8868514946318913,2.8165127298736667,0.0014959135982669303,354521.13106286986,1554742.5883472867,4.385472267015793,1554742.5883472867,4.385472267015793,0.85,0.09554051647082415,4.027634451161993,1.2669614344881852,1.0,0.0,4.02763445116008,1.2847692595860565,1.2850673854832408,3.1349087947976497,19306.697276096325,1968.735223149223,4632.441516551485,4632.441516551485,5.558874396812469,5.005814786149929,-2.336418566365364,7.342233352515294,3.4898162567577176,3.4898162567577176,0.9970903590736336,0.0,0.0,0.00023203417658685126,0.9999954361580158,0.0002320352355590011,198.96984462604715,0.0,0.0,0.0,0.014568253182805043,7.831451203257073e-05,0.00015371966455428053,0.0006191266167798853,0.09554047567204092,0.07166804031245666,0.023872435359584266,0.09554046201171032,0.07166808412039774,0.023872432350426416,0.37523761845951326,0.37523761845951326,0.12499069628488611,0.0,4.940856175604608,4.91890229870296,5.006777066730763,4.941247470663086,4.9194049697513265,5.00683386967961,24776.61234726142,21060.120495172207,0.85,1.0675394439937202,0.6633150454571793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408066745294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.67907863546,1534.1557660294825,0.37523761845951326,0.12499069628488611,6.112874298809886,3.4898162567577176
3156.0,-30.05766417701351,5.005814786149929,35.00252681493191,24.088319891039305,4.995690031972515,-26.552336918642006,-40.060833225119836,1.4903627736010197,-0.06853204492642817,-5.0097572125945335,40.00485537624922,42256.54351266364,25751.197661741724,25751.197661741724,68007.74117440535,77292.16621013611,77292.16621013611,25751.197661741724,103043.36387187784,103043.36387187784,103043.36387187784,127819.96076071741,91482.68575645333,56447.063058980966,38928.46966385818,24776.596888839573,0.0,63705.066552697754,21060.107355513635,1534.15480825881,0.0,0.8868514946318913,2.816513022992873,0.0014959135982669303,354521.13106286986,1554742.5883472867,4.385472267015793,1554742.5883472867,4.385472267015793,0.85,0.09554051647082415,4.027634451161993,1.2669613460218536,1.0,0.0,4.027634451161687,1.2847692595860565,1.2850673854832408,3.1349087947976497,19306.68828958673,1968.7343067802697,4632.441516551485,4632.441516551485,5.558882410006466,5.005814786149929,-2.336408760750653,7.342223546900582,3.4898259480679674,3.4898259480679674,0.9970931280194193,0.0,0.0,0.00023203417658685126,0.9999954361580158,0.0002320352355590011,198.96984462604715,0.0,0.0,0.0,0.014568253182805043,7.831454547778982e-05,0.00015371963110906144,0.0006191264820747687,0.09554043517266489,0.07166799638010207,0.023872438792562824,0.09554041230902253,0.07166808412039774,0.023872432350426416,0.3752373884396601,0.3752373884396601,0.12499071425918884,0.0,4.9409299739700145,4.918956470442197,5.0069098091574915,4.941225167668108,4.9191731575261315,5.007440779625995,24776.596888839573,21060.107355513635,0.85,1.0675405404081693,0.6633152714424748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408066745294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.677156496226,1534.15480825881,0.3752373884396601,0.12499071425918884,6.112874298809886,3.4898259480679674
3157.0,-30.05765831480464,5.005805335572149,35.00251961866287,24.088332708366238,4.995707912808212,-26.55232985452585,-40.06082086181266,1.490379452529404,-0.0681973474604547,-5.009727492326521,40.004844023395,42256.51590736899,25751.134069333642,25751.134069333642,68007.64997670263,77292.14578062709,77292.14578062709,25751.134069333642,103043.27984996073,103043.27984996073,103043.27984996073,127819.86611141692,91482.67019259247,56447.040319334366,38928.47763695345,24776.586261456192,0.0,63705.063898409644,21060.09832223776,1534.153850488137,0.0,0.8868516869366453,2.8165120941689765,0.0014959135982669303,354521.54177994974,1554742.0987952857,4.3854658055174225,1554742.0987952857,4.3854658055174225,0.85,0.09554036115631065,4.027634451161993,1.2669612119486562,1.0,0.0,4.027634451163061,1.2847691815619346,1.285067307441014,3.134908985180879,19306.685004958526,1968.7339718414064,4632.441516551485,4632.441516551485,5.558868682384034,5.005805335572149,-2.3363796903755425,7.342185025947692,3.4898356393782173,3.4898356393782173,0.997095896965205,0.0,0.0,0.00023203417658685126,0.9999948257302633,0.00023203537720048134,198.96983982785903,0.0,0.0,0.0,0.014568253182805043,7.831465510387945e-05,0.0001537195214829718,0.0006191260405409533,0.09554036115631027,0.07166792579167938,0.023872435364630892,0.09554034187312654,0.07166792579167966,0.023872435364630986,0.3752371536450622,0.3752371536450622,0.12499074120971607,0.0,4.941038747441894,4.919144992629924,5.006778922112858,4.9415301448660784,4.919955521694703,5.006311886427568,24776.586261456192,21060.09832223776,0.85,1.067539153326246,0.6633148657500035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408066745294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.675234356993,1534.153850488137,0.3752371536450622,0.12499074120971607,6.112874298809886,3.4898356393782173
3158.0,-30.05765831480464,5.005805335572149,35.00251961866287,24.08832743475216,4.995707912808212,-26.55232985452585,-40.06082086181266,1.490379452529404,-0.06817729593137756,-5.009727492326521,40.004844023395,42256.51590736899,25751.160269815504,25751.160269815504,68007.67617718449,77292.12448981791,77292.12448981791,25751.160269815504,103043.28475963342,103043.28475963342,103043.28475963342,127819.86715967872,91482.6489017833,56447.040319334366,38928.45398049881,24776.582400045303,0.0,63705.036380544116,21060.095040038508,1534.153611924411,0.0,0.8868516869366453,2.8165118306406227,0.0014959135982669303,354521.54177994974,1554742.0987952857,4.3854658055174225,1554742.0987952857,4.3854658055174225,0.85,0.09554036115631065,4.027634451161993,1.2669611652428285,1.0,0.0,4.027634451160285,1.2847691815619346,1.285067307441014,3.134908985180879,19306.68051170373,1968.7335136569297,4632.441516551485,4632.441516551485,5.558874338252925,5.005805335572149,-2.3363727693617,7.342178104933849,3.4898424797641705,3.4898424797641705,0.9970978513611916,0.0,0.0,0.00023203417658685126,0.9999948257302633,0.00023203537720048134,198.96983982785903,0.0,0.0,0.0,0.014568253182805043,7.831465510387945e-05,0.0001537195214829718,0.0006191260405409533,0.09554032062721979,0.07166788178144722,0.023872438845772566,0.09554031807715069,0.07166792579167966,0.023872435364630986,0.37523692321737695,0.37523692321737695,0.12499075943619657,0.0,4.94114103714162,4.919283916943925,5.006771188505127,4.941550196395156,4.919839615037176,5.006740254075623,24776.582400045303,21060.095040038508,0.85,1.0675400257357741,0.6633151522738062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407716631672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.673429657343,1534.153611924411,0.37523692321737695,0.12499075943619657,6.112874298809886,3.4898424797641705
3159.0,-30.05765831480464,5.005805335572149,35.00251961866287,24.088322196062677,4.995707912808212,-26.55232985452585,-40.06081708995623,1.490379452529404,-0.06811289384791053,-5.009727492326521,40.004844023395,42256.50022487102,25751.1973296515,25751.1973296515,68007.69755452251,77292.1031990087,77292.1031990087,25751.1973296515,103043.30052866021,103043.30052866021,103043.30052866021,127819.86749723816,91482.62761097409,56447.02463683641,38928.447749041865,24776.566968577943,0.0,63705.01471761981,21060.08192329125,1534.1526581272574,0.0,0.8868516869366453,2.816510984233071,0.0014959135982669303,354521.54177994974,1554742.0987952857,4.3854658055174225,1554742.0987952857,4.3854658055174225,0.85,0.09554036115631065,4.027634451161993,1.2669610767764974,1.0,0.0,4.0276344511616,1.2847691815619346,1.285067307441014,3.134908985180879,19306.676018448932,1968.7330554724533,4632.441516551485,4632.441516551485,5.558882338318519,5.005805335572149,-2.3363629797719625,7.342168315344112,3.489852155323457,3.489852155323457,0.9971006158067021,0.0,0.0,0.00023203417658685126,0.9999948257302633,0.00023203537720048134,198.96983982785903,0.0,0.0,0.0,0.014568253182805043,7.831468854915492e-05,0.00015371948803769633,0.0006191259058356096,0.09554028029200445,0.07166783788777349,0.02387244240423096,0.0955402299674727,0.07166792579167966,0.023872435364630986,0.3752366933999655,0.3752366933999655,0.12499077806749018,0.0,4.941235749331327,4.9193718751755,5.0068861845452375,4.941614598478623,4.91972370843763,5.007346169279742,24776.566968577943,21060.08192329125,0.85,1.0675407243209167,0.6633151316607975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407716631672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.671507713516,1534.1526581272574,0.3752366933999655,0.12499077806749018,6.112874298809886,3.489852155323457
3160.0,-30.057652119671157,5.005795797500687,35.00251254888259,24.08832003073769,4.995720764270342,-26.552322993780052,-40.06080472664905,1.4903916383792206,-0.06791807461843291,-5.0097020960325125,40.004833315105344,42256.47409083895,25751.144568575495,25751.144568575495,68007.61865941444,77292.04246720597,77292.04246720597,25751.144568575495,103043.18703578148,103043.18703578148,103043.18703578148,127819.7423304082,91482.56957375137,56447.001197384256,38928.40930707457,24776.55529462673,0.0,63704.9646017013,21060.07200043272,1534.1517043301037,0.0,0.8868518549088333,2.8165113889329425,0.0014959135982669303,354521.8927424816,1554741.637037977,4.385460161602245,1554741.637037977,4.385460161602245,0.85,0.0955402100394036,4.027634451161993,1.266960967979394,1.0,0.0,4.0276344511615685,1.2847691245564659,1.285067250422317,3.134909124277432,19306.663770157807,1968.731806494349,4632.441516551485,4632.441516551485,5.558870948843699,5.005795797500687,-2.3363371186861204,7.342132916186808,3.4898618308827443,3.4898618308827443,0.9971033802522127,0.0,0.0,0.00023203417658685126,0.9999941806357391,0.00023203552688610369,198.969834757174,0.0,0.0,0.0,0.014568253182805043,7.831479817542899e-05,0.00015371937841142228,0.0006191254643010515,0.09554021003940881,0.0716677703198832,0.023872439719525615,0.09554020239280137,0.0716677703198793,0.023872439719524314,0.37523646107144704,0.37523646107144704,0.12499080446307717,0.0,4.941335785854733,4.919542493023243,5.006774093227307,4.941784021414094,4.920273193481023,5.006374018388044,24776.55529462673,21060.07200043272,0.85,1.0675403256969744,0.6633152432473128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407716631672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.669585769689,1534.1517043301037,0.37523646107144704,0.12499080446307717,6.112874298809886,3.4898618308827443
3161.0,-30.057652119671157,5.005795797500687,35.00251254888259,24.08831479204821,4.995720764270342,-26.552322993780052,-40.060800954792626,1.4903916383792206,-0.06789868366524843,-5.0097020960325125,40.004833315105344,42256.45840834046,25751.17060730154,25751.17060730154,68007.629015642,77292.02117639675,77292.02117639675,25751.17060730154,103043.19178369829,103043.19178369829,103043.19178369829,127819.74001434328,91482.54828294217,56446.98551488577,38928.40307561822,24776.54823064499,0.0,63704.9513062632,21060.06599604824,1534.1512674473156,0.0,0.8868518549088333,2.8165111340868427,0.0014959135982669303,354521.8927424816,1554741.637037977,4.385460161602245,1554741.637037977,4.385460161602245,0.85,0.0955402100394036,4.027634451161993,1.2669608333567162,1.0,0.0,4.027634451162006,1.2847691245564659,1.285067250422317,3.134909124277432,19306.65927690301,1968.7313483098726,4632.441516551485,4632.441516551485,5.558876569794542,5.005795797500687,-2.3363302403729582,7.342126037873645,3.4898686291238064,3.4898686291238064,0.9971053226068018,0.0,0.0,0.00023203417658685126,0.9999941806357391,0.00023203552688610369,198.969834757174,0.0,0.0,0.0,0.014568253182805043,7.831483162076139e-05,0.00015371934496608987,0.0006191253295954784,0.09554016986255716,0.0716677265319061,0.02387244333065106,0.09554016654091652,0.0716677703198793,0.023872439719524314,0.37523623180736515,0.37523623180736515,0.12499082337012983,0.0,4.941429311081379,4.9196654515724845,5.00677922285621,4.941803412367278,4.920157286426331,5.006799741372447,24776.54823064499,21060.06599604824,0.85,1.067540711061744,0.663315135509506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407346634528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.667787935037,1534.1512674473156,0.37523623180736515,0.12499082337012983,6.112874298809886,3.4898686291238064
3162.0,-30.057645802205766,5.005786265130395,35.00250566861363,24.08831873852762,4.995728357394251,-26.552316548773106,-40.06078866133464,1.4903991039616031,-0.06762640616551607,-5.009686845060129,40.00482469545896,42256.43302199316,25751.143884435063,25751.143884435063,68007.57690642822,77292.00639475264,77292.00639475264,25751.143884435063,103043.1502791877,103043.1502791877,103043.1502791877,127819.68435681902,91482.53401762084,56446.96064486149,38928.4148586215,24776.53407763133,0.0,63704.94893625283,21060.05396598663,1534.1503165060424,0.0,0.886851963703879,2.8165093362887332,0.0014959135982669303,354522.1035024932,1554741.2653461373,4.385456506057325,1554741.2653461373,4.385456506057325,0.85,0.09554010778918094,4.027634451161993,1.266960759726353,1.0,0.0,4.027634451162853,1.284769089632435,1.2850672154901823,3.134909209494039,19306.656266321166,1968.7310413159607,4632.441516551485,4632.441516551485,5.558870801159064,5.005786265130395,-2.3363118312597955,7.34209809639019,3.489878288786308,3.489878288786308,0.9971080825103736,0.0,0.0,0.00023203417658685126,0.9999935228033475,0.00023203567952757793,198.96982958636124,0.0,0.0,0.0,0.014568253182805043,7.831494062786189e-05,0.00015371923595898935,0.000619124890554725,0.09554010778917692,0.0716676661532495,0.023872441635927416,0.09554005805702476,0.07166766615325253,0.02387244163592842,0.37523600221724696,0.37523600221724696,0.1249908433230316,0.0,4.941549762321472,4.919859477615887,5.00667861097935,4.9420604388946,4.920664545293221,5.006305162888793,24776.53407763133,21060.05396598663,0.85,1.0675399327998971,0.6633147616879435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407346634528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.665866197714,1534.1503165060424,0.37523600221724696,0.1249908433230316,6.112874298809886,3.489878288786308
3163.0,-30.057645802205766,5.005786265130395,35.00250566861363,24.088308226224058,4.995728357394251,-26.552316548773106,-40.060784889478214,1.4903991039616031,-0.06769419172439939,-5.009686845060129,40.00482469545896,42256.41733949406,25751.169868646222,25751.169868646222,68007.58720814028,77291.96381313424,77291.96381313424,25751.169868646222,103043.13368178045,103043.13368178045,103043.13368178045,127819.65736321264,91482.49143600243,56446.94496236239,38928.38497071115,24776.523681432183,0.0,63704.908652143335,21060.045129217357,1534.1496709770863,0.0,0.886851963703879,2.8165102271599776,0.0014959135982669303,354522.1035024932,1554741.2653461373,4.385456506057325,1554741.2653461373,4.385456506057325,0.85,0.09554010778918094,4.027634451161993,1.2669606245541947,1.0,0.0,4.0276344511618305,1.284769089632435,1.2850672154901823,3.134909209494039,19306.647279811572,1968.7301249470077,4632.441516551485,4632.441516551485,5.558876410341838,5.005786265130395,-2.3363049673295078,7.342091232459902,3.4898850728504374,3.4898850728504374,0.9971100208144107,0.0,0.0,0.00023203417658685126,0.9999935228033475,0.00023203567952757793,198.96982958636124,0.0,0.0,0.0,0.014568253182805043,7.831497407325013e-05,0.00015371920251360113,0.0006191247558489272,0.09554006747434164,0.07166762309230626,0.023872444382035386,0.0955400480759771,0.07166766615325253,0.02387244163592842,0.3752357767597001,0.3752357767597001,0.12499085770104773,0.0,4.941638340456166,4.919974128084675,5.006688887659493,4.941992653335717,4.920432730529285,5.006729994382226,24776.523681432183,21060.045129217357,0.85,1.0675407695738401,0.6633149349641576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406969331275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.664071020283,1534.1496709770863,0.3752357767597001,0.12499085770104773,6.112874298809886,3.4898850728504374
3164.0,-30.057639265396144,5.005776853903447,35.00249897370225,24.08831618903207,4.995743723146745,-26.55230912903202,-40.06077245632184,1.490413586782604,-0.067524361448136,-5.009666130091804,40.00481633384546,42256.392249211895,25751.12934723379,25751.12934723379,68007.52159644569,77291.93384345906,77291.93384345906,25751.12934723379,103043.06319069285,103043.06319069285,103043.06319069285,127819.57474421931,91482.46504067442,56446.92344642725,38928.37954916352,24776.511553526456,0.0,63704.89110268997,21060.034820497487,1534.148721723174,0.0,0.8868520993637748,2.8165104137197066,0.0014959135982669303,354522.38977206603,1554740.904781116,4.385451947846536,1554740.904781116,4.385451947846536,0.85,0.09554000268529361,4.027634451161993,1.266960525647737,1.0,0.0,4.02763445116125,1.284769021881733,1.285067147723759,3.134909374809591,19306.641709288953,1968.7295569117848,4632.441516551485,4632.441516551485,5.558867663029586,5.005776853903447,-2.336282536538325,7.342059390441772,3.489894716625655,3.489894716625655,0.9971127761787585,0.0,0.0,0.00023203417658685126,0.9999928421313204,0.0002320358374689048,198.9698242360167,0.0,0.0,0.0,0.014568253182805043,7.831508431925358e-05,0.00015371909226759767,0.0006191243118183255,0.09554000268530441,0.07166756129140281,0.023872441393901593,0.09554000990356923,0.07166756129139472,0.0238724413938989,0.37523554992210945,0.37523554992210945,0.12499087427931987,0.0,4.941731174753954,4.920143293033277,5.006552388821831,4.942141768643694,4.920859292317175,5.006045782682463,24776.511553526456,21060.034820497487,0.85,1.067540033728651,0.6633147238427285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406969331275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.662149493543,1534.148721723174,0.37523554992210945,0.12499087427931987,6.112874298809886,3.489894716625655
3165.0,-30.057639265396144,5.005776853903447,35.00249897370225,24.088310915417992,4.995743723146745,-26.55230912903202,-40.06077245632184,1.490413586782604,-0.06750487085929535,-5.009666130091804,40.00481633384546,42256.392249211895,25751.155410338823,25751.155410338823,68007.54765955072,77291.91255264985,77291.91255264985,25751.155410338823,103043.06796298867,103043.06796298867,103043.06796298867,127819.57415911823,91482.44374986523,56446.92344642725,38928.35589270886,24776.506196129558,0.0,63704.86208883842,21060.030266710124,1534.148390513973,0.0,0.8868520993637748,2.8165101575649905,0.0014959135982669303,354522.38977206603,1554740.904781116,4.385451947846536,1554740.904781116,4.385451947846536,0.85,0.09554000268529361,4.027634451161993,1.2669604789419098,1.0,0.0,4.027634451161396,1.284769021881733,1.285067147723759,3.134909374809591,19306.637216034156,1968.7290987273082,4632.441516551485,4632.441516551485,5.558873289243093,5.005776853903447,-2.3362756517499537,7.342052505653401,3.4899015213474094,3.4899015213474094,0.9971147203849741,0.0,0.0,0.00023203417658685126,0.9999928421313204,0.0002320358374689048,198.9698242360167,0.0,0.0,0.0,0.014568253182805043,7.831508431925358e-05,0.00015371909226759767,0.0006191243118183255,0.09553996159934285,0.07166751840228204,0.023872443197060805,0.09553998058819453,0.07166756129139472,0.0238724413938989,0.3752353253641292,0.3752353253641292,0.12499088372026655,0.0,4.941817191585528,4.920263311231565,5.006536291763723,4.942161259232535,4.920743384650052,5.006471903542604,24776.506196129558,21060.030266710124,0.85,1.0675409290536109,0.663315025943923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406578927967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.660358920888,1534.148390513973,0.3752353253641292,0.12499088372026655,6.112874298809886,3.4899015213474094
3166.0,-30.057639265396144,5.005776853903447,35.00249897370225,24.088295129500352,4.995743723146745,-26.55230912903202,-40.06076491260899,1.490413586782604,-0.06761512349407894,-5.009666130091804,40.00481633384546,42256.3608842124,25751.19228726088,25751.19228726088,68007.55317147328,77291.84868022226,77291.84868022226,25751.19228726088,103043.04096748315,103043.04096748315,103043.04096748315,127819.53193562728,91482.37987743763,56446.89208142776,38928.3197733443,24776.49096814414,0.0,63704.81074148844,21060.01732292252,1534.1474446746722,0.0,0.8868520993637748,2.8165116065591347,0.0014959135982669303,354522.38977206603,1554740.904781116,4.385451947846536,1554740.904781116,4.385451947846536,0.85,0.09554000268529361,4.027634451161993,1.2669603437697514,1.0,0.0,4.027634451162856,1.284769021881733,1.285067147723759,3.134909374809591,19306.623736269765,1968.7277241738786,4632.441516551485,4632.441516551485,5.558881249823261,5.005776853903447,-2.336265910388388,7.3420427642918344,3.489911149437248,3.489911149437248,0.9971174712677852,0.0,0.0,0.00023203417658685126,0.9999928421313204,0.0002320358374689048,198.9698242360167,0.0,0.0,0.0,0.014568253182805043,7.831515121015762e-05,0.00015371902537669364,0.000619124042406216,0.09553992060093466,0.07166747531355308,0.023872445287381576,0.09553997083738995,0.07166756129139472,0.0238724413938989,0.37523509976104436,0.37523509976104436,0.12499089466472825,0.0,4.9418639545688166,4.920289781379438,5.006643998736365,4.942051006597751,4.920395662000715,5.00707482712869,24776.49096814414,21060.01732292252,0.85,1.0675418760357862,0.6633150682400897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406578927967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.658437612043,1534.1474446746722,0.37523509976104436,0.12499089466472825,6.112874298809886,3.489911149437248
3167.0,-30.05763245075162,5.005767379271797,35.0024923757542,24.08830333678054,4.995757699379679,-26.552301598234692,-40.060756251309044,1.490426846862737,-0.06726561557258037,-5.009639742102311,40.00480576827575,42256.35253374184,25751.13695579797,25751.13695579797,68007.48948953982,77291.82520922815,77291.82520922815,25751.13695579797,103042.96216502611,103042.96216502611,103042.96216502611,127819.44191829993,91482.35930562504,56446.886630138746,38928.30297276255,24776.47975327382,0.0,63704.78272603637,21060.007790282747,1534.1464988353716,0.0,0.8868522718642476,2.81651009405829,0.0014959135982669303,354522.75443996355,1554740.449178367,4.385446151783336,1554740.449178367,4.385446151783336,0.85,0.09553984879618463,4.027634451161993,1.2669602646445854,1.0,0.0,4.0276344511613855,1.2847689598510248,1.2850670856786568,3.1349095261680486,19306.61939475345,1968.727281462421,4632.441516551485,4632.441516551485,5.5588693054818785,5.005767379271797,-2.3362393538212354,7.342006733093032,3.4899207775270873,3.4899207775270873,0.9971202221505964,0.0,0.0,0.00023203417658685126,0.9999921325291242,0.0002320360021233401,198.969818658266,0.0,0.0,0.0,0.014568253182805043,7.831522801088945e-05,0.00015371894857596182,0.0006191237330809426,0.09553984879618865,0.07166740756224957,0.02387244123393908,0.0955398792119156,0.07166740756224656,0.023872441233938075,0.3752348677266396,0.3752348677266396,0.12499091431204845,0.0,4.9419559910583075,4.920449317558337,5.006533180239273,4.942374126529728,4.921137575039211,5.006140082107834,24776.47975327382,21060.007790282747,0.85,1.0675413458673475,0.663315228865407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406578927967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.656516303196,1534.1464988353716,0.3752348677266396,0.12499091431204845,6.112874298809886,3.4899207775270873
3168.0,-30.05763245075162,5.005767379271797,35.0024923757542,24.08830333678054,4.995757699379679,-26.552301598234692,-40.06075247945262,1.490426846862737,-0.0671597165698472,-5.009639742102311,40.00480576827575,42256.33685124162,25751.16288523642,25751.16288523642,68007.49973647804,77291.82520922815,77291.82520922815,25751.16288523642,103042.98809446457,103042.98809446457,103042.98809446457,127819.46160577731,91482.35930562504,56446.87094763853,38928.32039776279,24776.473511312735,0.0,63704.793909075524,21060.002484615823,1534.1461151512178,0.0,0.8868522718642476,2.816508702286162,0.0014959135982669303,354522.75443996355,1554740.449178367,4.385446151783336,1554740.449178367,4.385446151783336,0.8499999999999999,0.09553984879618463,4.027634451161993,1.2669601767277348,1.0,0.0,4.027634451160947,1.2847689598510248,1.2850670856786568,3.1349095261680486,19306.61939475345,1968.727281462421,4632.441516551485,4632.441516551485,5.558874902840928,5.005767379271797,-2.336232504314187,7.341999883585984,3.4899275474363787,3.4899275474363787,0.9971221564103939,0.0,0.0,0.00023203417658685126,0.9999921325291242,0.0002320360021233401,198.969818658266,0.0,0.0,0.0,0.014568253182805043,7.831526145639207e-05,0.00015371891513045919,0.000619123598374684,0.0955398076055935,0.07166736380772068,0.023872443797872817,0.09553980810695371,0.07166740756224656,0.023872441233938075,0.3752346386374983,0.3752346386374983,0.12499092773624829,0.0,4.942060797858119,4.920586968890348,5.00653934772987,4.942480025532461,4.921137575039211,5.006564017694416,24776.473511312735,21060.002484615823,0.85,1.0675413193164658,0.6633148662493623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406171931315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.654731514394,1534.1461151512178,0.3752346386374983,0.12499092773624829,6.112874298809886,3.4899275474363787
3169.0,-30.05763245075162,5.005767379271797,35.0024923757542,24.0882875508629,4.995757699379679,-26.552301598234692,-40.06074493573976,1.490426846862737,-0.06727021844596948,-5.009639742102311,40.00480576827575,42256.305486240686,25751.19970120885,25751.19970120885,68007.50518744954,77291.76133680056,77291.76133680056,25751.19970120885,103042.96103800941,103042.96103800941,103042.96103800941,127819.41937160258,91482.29543319745,56446.83958263759,38928.284278399835,24776.458333593164,0.0,63704.742611993,21059.98958355419,1534.1451724177466,0.0,0.8868522718642476,2.8165101545513576,0.0014959135982669303,354522.75443996355,1554740.449178367,4.385446151783336,1554740.449178367,4.385446151783336,0.8500000000000001,0.09553984879618463,4.027634451161993,1.266960041555576,1.0,0.0,4.027634451160509,1.2847689598510248,1.2850670856786568,3.1349095261680486,19306.605914989057,1968.7259069089912,4632.441516551485,4632.441516551485,5.5588828502639664,5.005767379271797,-2.3362227790135233,7.34199015828532,3.489937159735165,3.489937159735165,0.9971249027814757,0.0,0.0,0.00023203417658685126,0.9999921325291242,0.0002320360021233401,198.969818658266,0.0,0.0,0.0,0.014568253182805043,7.83153283474349e-05,0.00015371884823941635,0.0006191233289620154,0.09553976702229292,0.07166732026994788,0.023872446752345036,0.09553979866048058,0.07166740756224656,0.023872441233938075,0.3752344106832444,0.3752344106832444,0.12499094320522275,0.0,4.942122542984521,4.920627545316904,5.006664667036318,4.942369523656339,4.920789851094241,5.007165944941164,24776.458333593164,21059.98958355419,0.85,1.0675422645008301,0.6633149080220214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406171931315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.652810432703,1534.1451724177466,0.3752344106832444,0.12499094320522275,6.112874298809886,3.489937159735165
3170.0,-30.05762542911037,5.005757800227103,35.00248585668702,24.08829100839796,4.995768213856242,-26.552294227321962,-40.06073627443982,1.4904370120678143,-0.0669297021111106,-5.009615471982245,40.004794869947645,42256.29807083618,25751.149485363225,25751.149485363225,68007.4475561994,77291.73280011186,77291.73280011186,25751.149485363225,103042.88228547509,103042.88228547509,103042.88228547509,127819.3285978717,91482.26831045511,56446.833581179206,38928.26081030656,24776.44631239661,0.0,63704.70712270317,21059.979365537118,1534.1442296842754,0.0,0.8868524347940973,2.8165085129639236,0.0014959135982669303,354523.08984029765,1554739.9792266989,4.385440677297109,1554739.9792266989,4.385440677297109,0.85,0.09553969659688433,4.027634451161993,1.2669599657272923,1.0,0.0,4.027634451162158,1.2847689122981587,1.2850670381147562,3.134909642199758,19306.600190951467,1968.7253232195978,4632.441516551485,4632.441516551485,5.5588720102252,5.005757800227103,-2.3361978190160726,7.341955619243176,3.4899467720339516,3.4899467720339516,0.9971276491525576,0.0,0.0,0.00023203417658685126,0.999991401373133,0.00023203617177931202,198.9698129110899,0.0,0.0,0.0,0.014568253182805043,7.831540514832824e-05,0.00015371877143852301,0.0006191230196360915,0.09553969659688194,0.07166725284276229,0.023872443754119652,0.09553970181864967,0.07166725284276408,0.02387244375412025,0.3752341778394571,0.3752341778394571,0.12499096754267205,0.0,4.942225996567231,4.920794891710557,5.006576090939745,4.9426857698711615,4.921510368475822,5.0062679352221835,24776.44631239661,21059.979365537118,0.85,1.0675419545561777,0.663315161145711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406171931315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.65088935101,1534.1442296842754,0.3752341778394571,0.12499096754267205,6.112874298809886,3.4899467720339516
