time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3171.0,-30.05762542911037,5.005757800227103,35.00248585668702,24.08828573478388,4.995768213856242,-26.552294227321962,-40.06073250258339,1.4904370120678143,-0.06691149836916566,-5.009615471982245,40.004794869947645,42256.28238833523,25751.17523335856,25751.17523335856,68007.45762169379,77291.71150930267,77291.71150930267,25751.17523335856,103042.88674266123,103042.88674266123,103042.88674266123,127819.32465217894,91482.24701964592,56446.81789867826,38928.25457885295,24776.43790951771,0.0,63704.69248837067,21059.97222309005,1534.143709866417,0.0,0.8868524347940973,2.8165082737228113,0.0014959135982669303,354523.08984029765,1554739.9792266989,4.385440677297109,1554739.9792266989,4.385440677297109,0.8499999999999999,0.09553969659688433,4.027634451161993,1.2669598772609612,1.0,0.0,4.027634451159967,1.2847689122981587,1.2850670381147562,3.134909642199758,19306.59569769667,1968.7248650351212,4632.441516551485,4632.441516551485,5.558877568416328,5.005757800227103,-2.336191017411383,7.341948817638486,3.489953494654255,3.489953494654255,0.9971295699012158,0.0,0.0,0.00023203417658685126,0.999991401373133,0.00023203617177931202,198.9698129110899,0.0,0.0,0.0,0.014568253182805043,7.831543859389956e-05,0.0001537187379929517,0.0006191228849295562,0.09553965639311375,0.0716672090980816,0.023872447295032153,0.09553966133132492,0.07166725284276408,0.02387244375412025,0.3752339488018054,0.3752339488018054,0.12499098608212633,0.0,4.942321591897496,4.920914805245673,5.006598653631954,4.942703973613106,4.921394460011925,5.006688904424038,24776.43790951771,21059.97222309005,0.85,1.067542357795834,0.6633150673484397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405752572048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.649108936199,1534.143709866417,0.3752339488018054,0.12499098608212633,6.112874298809886,3.489953494654255
3172.0,-30.05761815244721,5.005748281236232,35.002479504837886,24.08828908754515,4.995779314072578,-26.552286568300346,-40.060720034502424,1.4904477299257453,-0.06672863282494745,-5.009597879245122,40.004786702392465,42256.26014787519,25751.142278904583,25751.142278904583,68007.40242677976,77291.68020656402,77291.68020656402,25751.142278904583,103042.82248546861,103042.82248546861,103042.82248546861,127819.2474390468,91482.21726479821,56446.79720610937,38928.244509654265,24776.424953578193,0.0,63704.66946323246,21059.961210541464,1534.1427694694962,0.0,0.886852553866233,2.8165079244460087,0.0014959135982669303,354523.332962857,1554739.627029978,4.3854366764425805,1554739.627029978,4.3854366764425805,0.85,0.0955395940268851,4.027634451161993,1.266959792640992,1.0,0.0,4.027634451162862,1.2847688621599842,1.2850669879649474,3.1349097645397768,19306.58941817432,1968.7242247020463,4632.441516551485,4632.441516551485,5.558870454574983,5.005748281236232,-2.3361709526245087,7.341919233860741,3.489963090987967,3.489963090987967,0.9971323117108477,0.0,0.0,0.00023203417658685126,0.999990643662592,0.0002320363475972103,198.96980695518005,0.0,0.0,0.0,0.014568253182805043,7.831554915019e-05,0.00015371862743666126,0.000619122439649232,0.09553959402688858,0.07166714844899541,0.023872445577893163,0.09553960374716158,0.0716671484489928,0.023872445577892292,0.3752337200430329,0.3752337200430329,0.1249910066665537,0.0,4.942424458403991,4.921087737704056,5.006490999499192,4.942869246420173,4.921812878315166,5.006093835055935,24776.424953578193,21059.961210541464,0.85,1.0675418772250385,0.6633149579759401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405752572048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.647188088562,1534.1427694694962,0.3752337200430329,0.1249910066665537,6.112874298809886,3.489963090987967
3173.0,-30.05761815244721,5.005748281236232,35.002479504837886,24.088283848855667,4.995779314072578,-26.552286568300346,-40.060716262646,1.4904477299257453,-0.06671039628770359,-5.009597879245122,40.004786702392465,42256.24446537365,25751.168034921873,25751.168034921873,68007.41250029553,77291.65891575483,77291.65891575483,25751.168034921873,103042.82695067671,103042.82695067671,103042.82695067671,127819.24391958691,91482.19597398902,56446.78152360783,38928.238278201316,24776.416968910195,0.0,63704.655247111514,21059.954423573665,1534.1422755479437,0.0,0.886852553866233,2.816507684774301,0.0014959135982669303,354523.332962857,1554739.627029978,4.3854366764425805,1554739.627029978,4.3854366764425805,0.85,0.0955395940268851,4.027634451161993,1.2669596580183136,1.0,0.0,4.027634451163592,1.2847688621599842,1.2850669879649474,3.1349097645397768,19306.584924919523,1968.7237665175696,4632.441516551485,4632.441516551485,5.558876014497803,5.005748281236232,-2.336164148883412,7.341912430119644,3.4899698157594328,3.4899698157594328,0.9971342330741236,0.0,0.0,0.00023203417658685126,0.999990643662592,0.0002320363475972103,198.96980695518005,0.0,0.0,0.0,0.014568253182805043,7.831558259581867e-05,0.00015371859399103258,0.0006191223049424658,0.09553955374569739,0.07166710542979546,0.02387244831590194,0.0955395648579464,0.0716671484489928,0.023872445577892292,0.3752334948037876,0.3752334948037876,0.12499102100218064,0.0,4.942517063240302,4.921209583942755,5.006495786604546,4.942887482957417,4.921696969540392,5.006514935027155,24776.416968910195,21059.954423573665,0.85,1.0675422735825748,0.6633148598239943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405317981924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.645413016742,1534.1422755479437,0.3752334948037876,0.12499102100218064,6.112874298809886,3.4899698157594328
3174.0,-30.057610688813853,5.005738809584674,35.00247331202472,24.08828210262584,4.995789609771024,-26.552278821462366,-40.06070379456503,1.490457742419561,-0.06659377646781195,-5.0095808532696795,40.00477863094712,42256.22292849259,25751.136598187,25751.136598187,68007.35952667959,77291.61008302754,77291.61008302754,25751.136598187,103042.74668121454,103042.74668121454,103042.74668121454,127819.15061413706,91482.14828775107,56446.761133216125,38928.20794948327,24776.403932922516,0.0,63704.61188240579,21059.943342984137,1534.1413376177377,0.0,0.8868526697068715,2.816508139955296,0.0014959135982669303,354523.5682531865,1554739.2789777082,4.385432784167895,1554739.2789777082,4.385432784167895,0.85,0.0955394916243084,4.027634451161993,1.2669595426274465,1.0,0.0,4.0276344511608295,1.284768815321509,1.2850669411156035,3.1349098788283487,19306.57486112085,1968.7227402957026,4632.441516551485,4632.441516551485,5.558869228284794,5.005738809584674,-2.3361445030863814,7.341883312671055,3.48997939622816,3.48997939622816,0.9971369703509029,0.0,0.0,0.00023203417658685126,0.999989866483703,0.00023203652793278855,198.96980084623647,0.0,0.0,0.0,0.014568253182805043,7.831569315229626e-05,0.00015371848343455498,0.0006191218596613878,0.09553949162431238,0.07166704576876468,0.0238724458555477,0.09553953436750376,0.07166704576876169,0.023872445855546705,0.3752332693962216,0.3752332693962216,0.12499103708843291,0.0,4.942604615669325,4.921363269923631,5.006384634936126,4.942987076801842,4.922010348162644,5.005972402659438,24776.403932922516,21059.943342984137,0.85,1.067542168724242,0.6633149732784589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405317981924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.64349241166,1534.1413376177377,0.3752332693962216,0.12499103708843291,6.112874298809886,3.48997939622816
3175.0,-30.057610688813853,5.005738809584674,35.00247331202472,24.08827682901176,4.995789609771024,-26.552278821462366,-40.0607000227086,1.490457742419561,-0.06657556556427835,-5.0095808532696795,40.00477863094712,42256.20724599056,25751.162347921083,25751.162347921083,68007.36959391164,77291.58879221836,77291.58879221836,25751.162347921083,103042.75114013944,103042.75114013944,103042.75114013944,127819.1466056354,91482.1269969419,56446.745450714094,38928.20171803089,24776.39546549595,0.0,63704.59718352684,21059.936145671556,1534.1408138034024,0.0,0.8868526697068715,2.8165079006206897,0.0014959135982669303,354523.5682531865,1554739.2789777082,4.385432784167895,1554739.2789777082,4.385432784167895,0.85,0.0955394916243084,4.027634451161993,1.2669594959216197,1.0,0.0,4.027634451163167,1.284768815321509,1.2850669411156035,3.1349098788283487,19306.570367866057,1968.7222821112264,4632.441516551485,4632.441516551485,5.558874786851264,5.005738809584674,-2.336137700987762,7.341876510572436,3.4899861194153337,3.4899861194153337,0.9971388912615239,0.0,0.0,0.00023203417658685126,0.999989866483703,0.00023203652793278855,198.96980084623647,0.0,0.0,0.0,0.014568253182805043,7.831572659798199e-05,0.00015371844998886925,0.0006191217249543917,0.09553945092878274,0.07166700307614743,0.023872447852635315,0.09553949362813353,0.07166704576876169,0.023872445855546705,0.3752330458668409,0.3752330458668409,0.12499104754475791,0.0,4.942684750021101,4.921469503667311,5.006386387877342,4.943005287705375,4.921894439132586,5.0063933996407854,24776.39546549595,21059.936145671556,0.85,1.0675425730734773,0.6633148801530677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404872225252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.641721328035,1534.1408138034024,0.3752330458668409,0.12499104754475791,6.112874298809886,3.4899861194153337
3176.0,-30.057610688813853,5.005738809584674,35.00247331202472,24.088271555397682,4.995789609771024,-26.552278821462366,-40.06069247899575,1.490457742419561,-0.0665129077307256,-5.0095808532696795,40.00477863094712,42256.17588098591,25751.19898044744,25751.19898044744,68007.37486143335,77291.56750140915,77291.56750140915,25751.19898044744,103042.7664818566,103042.7664818566,103042.7664818566,127819.14680981782,91482.10570613269,56446.71408570944,38928.21291158138,24776.380327961215,0.0,63704.59323954259,21059.923278767033,1534.1398781611292,0.0,0.8868526697068715,2.8165070771480973,0.0014959135982669303,354523.5682531865,1554739.2789777082,4.385432784167895,1554739.2789777082,4.385432784167895,0.8500000000000001,0.0955394916243084,4.027634451161993,1.2669593612989414,1.0,0.0,4.027634451160976,1.284768815321509,1.2850669411156035,3.1349098788283487,19306.56587461126,1968.72182392675,4632.441516551485,4632.441516551485,5.5588826946740015,5.005738809584674,-2.3361280240577917,7.341866833642466,3.4899956840979747,3.4899956840979747,0.9971416240279928,0.0,0.0,0.00023203417658685126,0.999989866483703,0.00023203652793278855,198.96980084623647,0.0,0.0,0.0,0.014568253182805043,7.831579348939267e-05,0.0001537183830974586,0.0006191214555402416,0.09553941042381463,0.07166696014024986,0.023872450283564776,0.09553940742726773,0.07166704576876169,0.023872445855546705,0.3752328210636968,0.3752328210636968,0.1249910602725863,0.0,4.94276138907378,4.921531308932913,5.0065075755500175,4.943067945538928,4.921778530160566,5.006992326877082,24776.380327961215,21059.923278767033,0.85,1.067542721852275,0.6633144288684781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404872225252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.639800971741,1534.1398781611292,0.3752328210636968,0.1249910602725863,6.112874298809886,3.4899956840979747
3177.0,-30.057602960883518,5.005729243223233,35.00246716836221,24.088269739318662,4.995800106988142,-26.552270816600853,-40.06067994106559,1.4904679627054975,-0.0662655488710584,-5.009556330488602,40.00476767692919,42256.15525736587,25751.1479633729,25751.1479633729,68007.30322073877,77291.51770443225,77291.51770443225,25751.1479633729,103042.66566780515,103042.66566780515,103042.66566780515,127819.03418943143,91482.05703024866,56446.694583182296,38928.1804967404,24776.368521626286,0.0,63704.549018366684,21059.913243382343,1534.138942518856,0.0,0.8868528341233144,2.8165066893906254,0.0014959135982669303,354523.9071457755,1554738.8066248824,4.385427259735109,1554738.8066248824,4.385427259735109,0.85,0.09553934012499374,4.027634451161993,1.2669592426111929,1.0,0.0,4.027634451163161,1.2847687675109851,1.2850668932939853,3.1349099954887842,19306.5556019557,1968.7207764074074,4632.441516551485,4632.441516551485,5.558871681674841,5.005729243223233,-2.3361029240288174,7.341832167252051,3.4900052487806157,3.4900052487806157,0.9971443567944617,0.0,0.0,0.00023203417658685126,0.9999890617845903,0.00023203671465441908,198.96979452096764,0.0,0.0,0.0,0.014568253182805043,7.83159046655122e-05,0.00015371827192133905,0.0006191210077634724,0.0955393401249949,0.07166689338261084,0.023872446742384066,0.09553935371876533,0.07166689338260997,0.023872446742383778,0.37523259261703673,0.37523259261703673,0.12499108206449308,0.0,4.9428579780823725,4.921689610035628,5.006418694074,4.94329078161752,4.9223693858930915,5.006109797110753,24776.368521626286,21059.913243382343,0.85,1.0675423383207934,0.6633145655765176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404872225252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.637880615448,1534.138942518856,0.37523259261703673,0.12499108206449308,6.112874298809886,3.4900052487806157
3178.0,-30.057602960883518,5.005729243223233,35.00246716836221,24.08826450062918,4.995800106988142,-26.552270816600853,-40.06067994106559,1.4904679627054975,-0.06624803306198146,-5.009556330488602,40.00476767692919,42256.15525736587,25751.173542901794,25751.173542901794,68007.32880026766,77291.49641362304,77291.49641362304,25751.173542901794,103042.66995652483,103042.66995652483,103042.66995652483,127819.03017887613,91482.03573943945,56446.694583182296,38928.15684028573,24776.360222351308,0.0,63704.51706263704,21059.90618899861,1534.1384290979827,0.0,0.8868528341233144,2.8165064591919142,0.0014959135982669303,354523.9071457755,1554738.8066248824,4.385427259735109,1554738.8066248824,4.385427259735109,0.85,0.09553934012499374,4.027634451161993,1.2669591959053652,1.0,0.0,4.0276344511637445,1.2847687675109851,1.2850668932939853,3.1349099954887842,19306.551108700904,1968.720318222931,4632.441516551485,4632.441516551485,5.558877203499305,5.005729243223233,-2.336096166864695,7.341825410087928,3.490011927610889,3.490011927610889,0.9971462650316826,0.0,0.0,0.00023203417658685126,0.9999890617845903,0.00023203671465441908,198.96979452096764,0.0,0.0,0.0,0.014568253182805043,7.83159046655122e-05,0.00015371827192133905,0.0006191210077634724,0.09553930019089815,0.07166685032009011,0.023872449870808037,0.09553931393657625,0.07166689338260997,0.023872446742383778,0.3752323671508482,0.3752323671508482,0.12499109844425933,0.0,4.9429480418806975,4.921802383208387,5.006440557553731,4.943308297426597,4.922253476449953,5.006528011491014,24776.360222351308,21059.90618899861,0.85,1.0675432753598917,0.6633148983111793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404410683785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.636115075356,1534.1384290979827,0.3752323671508482,0.12499109844425933,6.112874298809886,3.490011927610889
3179.0,-30.057595107688904,5.005719786709501,35.00246118633792,24.088277771975868,4.995814938769544,-26.552262265526775,-40.06066736821083,1.4904820966074315,-0.06598512446839777,-5.009536488414264,40.004760097660984,42256.1348091659,25751.134781647845,25751.134781647845,68007.26959081375,77291.49014568568,77291.49014568568,25751.134781647845,103042.62492733353,103042.62492733353,103042.62492733353,127818.97329139215,91482.03229670842,56446.67696018863,38928.172596133096,24776.34836405862,0.0,63704.520960191716,21059.896109449826,1534.1374957884245,0.0,0.8868529625093502,2.8165053205920585,0.0014959135982669303,354524.1813535206,1554738.4797961263,4.385422945933803,1554738.4797961263,4.385422945933803,0.85,0.09553923773758705,4.027634451161993,1.2669591030431913,1.0,0.0,4.027634451161971,1.2847687013925615,1.2850668271602192,3.1349101568215647,19306.550382140085,1968.7202441343463,4632.441516551485,4632.441516551485,5.558868836150508,5.005719786709501,-2.336074485007191,7.341794271716692,3.4900214763495945,3.4900214763495945,0.9971489932427413,0.0,0.0,0.00023203417658685126,0.9999882440425919,0.00023203690440281653,198.96978809317113,0.0,0.0,0.0,0.014568253182805043,7.831601615146032e-05,0.00015371816043539095,0.000619120558738827,0.09553923773758913,0.07166679001850483,0.023872447719084294,0.09553923102236578,0.07166679001850328,0.023872447719083773,0.3752321414125432,0.3752321414125432,0.12499111715358614,0.0,4.943061186350064,4.9219948124996336,5.006315501949587,4.943551363945858,4.9228022128285716,5.005853008645772,24776.34836405862,21059.896109449826,0.85,1.06754228060691,0.6633145367433391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404410683785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.634194976661,1534.1374957884245,0.3752321414125432,0.12499111715358614,6.112874298809886,3.4900214763495945
3180.0,-30.057595107688904,5.005719786709501,35.00246118633792,24.088261986058228,4.995814938769544,-26.552262265526775,-40.060663561429806,1.4904820966074315,-0.06614125094813517,-5.009536488414264,40.004760097660984,42256.119126662496,25751.16042680565,25751.16042680565,68007.27955346815,77291.4262732581,77291.4262732581,25751.16042680565,103042.58670006375,103042.58670006375,103042.58670006375,127818.92969275647,91481.96842428083,56446.66127768522,38928.1190517729,24776.342992692713,0.0,63704.46204446561,21059.891543788806,1534.1371590460735,0.0,0.8868529625093502,2.816507372456165,0.0014959135982669303,354524.1813535206,1554738.4797961263,4.385422945933803,1554738.4797961263,4.385422945933803,0.85,0.09553923773758705,4.027634451161993,1.266958967871033,1.0,0.0,4.027634451161533,1.2847687013925615,1.2850668271602192,3.1349101568215647,19306.536902375698,1968.7188695809168,4632.441516551485,4632.441516551485,5.558874372142212,5.005719786709501,-2.336067710489183,7.341787497198684,3.4900281723733237,3.4900281723733237,0.9971509063923782,0.0,0.0,0.00023203417658685126,0.9999882440425919,0.00023203690440281653,198.96978809317113,0.0,0.0,0.0,0.014568253182805043,7.831604990695681e-05,0.00015371812667989445,0.0006191204227840263,0.09553919774859877,0.07166674779977257,0.023872449948826202,0.09553927965322694,0.07166679001850328,0.023872447719083773,0.37523192036419833,0.37523192036419833,0.12499112882804597,0.0,4.943127996534486,4.922086746636921,5.006306860660061,4.94339523746612,4.922454483553963,5.006272295507301,24776.342992692713,21059.891543788806,0.85,1.067543424289482,0.6633149040198753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840394166109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.63243220363,1534.1371590460735,0.37523192036419833,0.12499112882804597,6.112874298809886,3.4900281723733237
3181.0,-30.057595107688904,5.005719786709501,35.00246118633792,24.088256747368746,4.995814938769544,-26.552262265526775,-40.06065601771695,1.4904820966074315,-0.0660790919317833,-5.009536488414264,40.004760097660984,42256.08776165532,25751.196937134107,25751.196937134107,68007.28469878943,77291.4049824489,77291.4049824489,25751.196937134107,103042.60191958302,103042.60191958302,103042.60191958302,127818.92986585281,91481.94713347164,56446.62991267804,38928.13024532621,24776.3279462698,0.0,63704.458191596015,21059.87875432933,1534.1362290324669,0.0,0.8868529625093502,2.816506555541997,0.0014959135982669303,354524.1813535206,1554738.4797961263,4.385422945933803,1554738.4797961263,4.385422945933803,0.85,0.09553923773758705,4.027634451161993,1.2669588794047013,1.0,0.0,4.027634451161386,1.2847687013925615,1.2850668271602192,3.1349101568215647,19306.5324091209,1968.7184113964404,4632.441516551485,4632.441516551485,5.558882253586224,5.005719786709501,-2.336058065776032,7.341777852485533,3.490037705351173,3.490037705351173,0.9971536301003352,0.0,0.0,0.00023203417658685126,0.9999882440425919,0.00023203690440281653,198.96978809317113,0.0,0.0,0.0,0.014568253182805043,7.831611679862336e-05,0.0001537180597882279,0.0006191201533688457,0.095539157594352,0.07166670515771309,0.023872452436638904,0.0955391940254079,0.07166679001850328,0.023872447719083773,0.3752316970994018,0.3752316970994018,0.12499114185371024,0.0,4.943193876486589,4.922137112070288,5.006419333291376,4.943457396482472,4.922338573911873,5.006869224363129,24776.3279462698,21059.87875432933,0.85,1.0675435696235314,0.6633144517855707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840394166109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.630512366708,1534.1362290324669,0.3752316970994018,0.12499114185371024,6.112874298809886,3.490037705351173
3182.0,-30.05758698544306,5.005710280546493,35.00245527373856,24.088264780025952,4.995829675908411,-26.552253481789307,-40.060647181794025,1.4904961722546732,-0.06576462623274892,-5.009509938355988,40.00475015575273,42256.08394386683,25751.14073956091,25751.14073956091,68007.22468342775,77291.37784845852,77291.37784845852,25751.14073956091,103042.51858801943,103042.51858801943,103042.51858801943,127818.83592033533,91481.92267737938,56446.628772787786,38928.1043384351,24776.317332315895,0.0,63704.42167075099,21059.86973246851,1534.13529901886,0.0,0.8868531335756924,2.816505522546635,0.0014959135982669303,354524.54826257785,1554738.051087069,4.385417198065381,1554738.051087069,4.385417198065381,0.8499999999999999,0.09553908789824753,4.027634451161993,1.2669587870920078,1.0,0.0,4.027634451161656,1.28476863554666,1.2850667612990385,3.1349103174893918,19306.52724785846,1968.7178850941414,4632.441516551485,4632.441516551485,5.558870122278578,5.005710280546493,-2.336031495926217,7.341741776472711,3.4900472383290224,3.4900472383290224,0.9971563538082922,0.0,0.0,0.00023203417658685126,0.9999873982854154,0.0002320371006521667,198.96978144515808,0.0,0.0,0.0,0.014568253182805043,7.831619514865132e-05,0.00015371798143819993,0.0006191198378035738,0.09553908789825138,0.07166663894667723,0.02387244895157415,0.09553911949657475,0.07166663894667434,0.023872448951573186,0.3752314696008986,0.3752314696008986,0.12499116330215507,0.0,4.943294103549022,4.922308822561945,5.0063047476069755,4.943745312123212,4.923046086528814,5.005896888650568,24776.317332315895,21059.86973246851,0.85,1.0675432395401891,0.6633147721246504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840394166109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.628592529783,1534.13529901886,0.3752314696008986,0.12499116330215507,6.112874298809886,3.4900472383290224
3183.0,-30.05758698544306,5.005710280546493,35.00245527373856,24.08825954133647,4.995829675908411,-26.552253481789307,-40.060639603156574,1.4904961722546732,-0.06574732443397124,-5.009509938355988,40.00475015575273,42256.052578858515,25751.166266671156,25751.166266671156,68007.21884552967,77291.35655764933,77291.35655764933,25751.166266671156,103042.52282432048,103042.52282432048,103042.52282432048,127818.8347025629,91481.90138657019,56446.59740777947,38928.115531989686,24776.31187824243,0.0,63704.42741023212,21059.865096506066,1534.1349617657277,0.0,0.8868531335756924,2.81650529516147,0.0014959135982669303,354524.54826257785,1554738.051087069,4.385417198065381,1554738.051087069,4.385417198065381,0.85,0.09553908789824753,4.027634451161993,1.2669586524693295,1.0,0.0,4.027634451162824,1.28476863554666,1.2850667612990385,3.1349103174893918,19306.522754603662,1968.7174269096647,4632.441516551485,4632.441516551485,5.558875632787486,5.005710280546493,-2.3360247525649966,7.34173503311149,3.490053903614364,3.490053903614364,0.9971582581755325,0.0,0.0,0.00023203417658685126,0.9999873982854154,0.0002320371006521667,198.96978144515808,0.0,0.0,0.0,0.014568253182805043,7.831626235011615e-05,0.0001537179142367351,0.0006191195671406389,0.09553904798001239,0.07166659626156334,0.023872451718449053,0.09553909078078478,0.07166663894667434,0.023872448951573186,0.37523124611060726,0.37523124611060726,0.12499117778893493,0.0,4.943387805547388,4.922433093187863,5.006306647182782,4.94376261392199,4.92293017636058,5.006314245488284,24776.31187824243,21059.865096506066,0.85,1.0675430517189837,0.6633142200108906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840345656966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.62683540852,1534.1349617657277,0.37523124611060726,0.12499117778893493,6.112874298809886,3.490053903614364
3184.0,-30.057578726146293,5.005700754894439,35.002449500767014,24.088258458673977,4.995835483769964,-26.552245467675878,-40.06062710015101,1.4905022252995386,-0.06552617291526985,-5.009496269602622,40.00474239750927,42256.03410073091,25751.143078246416,25751.143078246416,68007.17717897732,77291.32872154239,77291.32872154239,25751.143078246416,103042.47179978881,103042.47179978881,103042.47179978881,127818.76978603257,91481.87255789425,56446.57793708291,38928.10513423482,24776.297986243764,0.0,63704.403120478586,21059.8532883072,1534.1340350270407,0.0,0.8868532312017918,2.8165039846001734,0.0014959135982669303,354524.7371583021,1554737.7165407704,4.385413917806672,1554737.7165407704,4.385413917806672,0.85,0.09553898861782682,4.027634451161993,1.2669585546618327,1.0,0.0,4.027634451160487,1.2847686072305078,1.2850667329763155,3.1349103865824546,19306.516670542453,1968.7168065080791,4632.441516551485,4632.441516551485,5.558870627128019,5.005700754894439,-2.3360076467991857,7.341708401693625,3.490063420748608,3.490063420748608,0.9971609773567451,0.0,0.0,0.00023203417658685126,0.9999865382581363,0.00023203730021308946,198.96977468497005,0.0,0.0,0.0,0.014568253182805043,7.831637321716549e-05,0.00015371780336968576,0.0006191191206086914,0.09553898861783142,0.07166653880854,0.02387244980929141,0.0955389991289848,0.07166653880853656,0.023872449809290264,0.37523102306334055,0.37523102306334055,0.12499119369676483,0.0,4.943499088453905,4.9226103109523365,5.006219827578207,4.9439700966873374,4.923345141556183,5.005898539696545,24776.297986243764,21059.8532883072,0.85,1.0675428047000342,0.6633141828644993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840345656966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.62491584234,1534.1340350270407,0.37523102306334055,0.12499119369676483,6.112874298809886,3.490063420748608
3185.0,-30.057578726146293,5.005700754894439,35.002449500767014,24.088247946370416,4.995835483769964,-26.552245467675878,-40.06062710015101,1.4905022252995386,-0.06559616726400463,-5.009496269602622,40.00474239750927,42256.03410073091,25751.16852195817,25751.16852195817,68007.20262268907,77291.286139924,77291.286139924,25751.16852195817,103042.45466188218,103042.45466188218,103042.45466188218,127818.7414840555,91481.82997627587,56446.57793708291,38928.05782132551,24776.286822173315,0.0,63704.34464349882,21059.843798847316,1534.1333418934516,0.0,0.8868532312017918,2.816504904484127,0.0014959135982669303,354524.7371583021,1554737.7165407704,4.385413917806672,1554737.7165407704,4.385413917806672,0.85,0.09553898861782682,4.027634451161993,1.2669585079560055,1.0,0.0,4.02763445116297,1.2847686072305078,1.2850667329763155,3.1349103865824546,19306.50768403286,1968.715890139126,4632.441516551485,4632.441516551485,5.558876119633788,5.005700754894439,-2.3360009254519434,7.341701680346382,3.4900700643111495,3.4900700643111495,0.9971628755174713,0.0,0.0,0.00023203417658685126,0.9999865382581363,0.00023203730021308946,198.96977468497005,0.0,0.0,0.0,0.014568253182805043,7.831637321716549e-05,0.00015371780336968576,0.0006191191206086914,0.09553894894202403,0.07166649690505852,0.02387245203696551,0.09553898716721765,0.07166653880853656,0.023872449809290264,0.375230803665467,0.375230803665467,0.12499120536040419,0.0,4.943579291175013,4.9227109128081,5.006238768652963,4.943900102338603,4.923113320669017,5.006314532965121,24776.286822173315,21059.843798847316,0.85,1.067544184046941,0.6633147917493448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402963293062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.623161737401,1534.1333418934516,0.375230803665467,0.12499120536040419,6.112874298809886,3.4900700643111495
3186.0,-30.057570299760133,5.005691227988328,35.00244382977178,24.088252172246598,4.995841024786199,-26.55223732982467,-40.060614597145445,1.4905080548506981,-0.06528683375705668,-5.0094818073175285,40.00473382183656,42256.016223886705,25751.14322873331,25751.14322873331,68007.15945262002,77291.28083455283,77291.28083455283,25751.14322873331,103042.42406328613,103042.42406328613,103042.42406328613,127818.69688196131,91481.823502837,56446.55889217062,38928.071789629306,24776.27281867517,0.0,63704.34460830448,21059.831895873893,1534.1324164454006,0.0,0.8868533358240787,2.816502527665252,0.0014959135982669303,354524.93702034676,1554737.3467458421,4.385410402475054,1554737.3467458421,4.385410402475054,0.85,0.095538887994078,4.027634451161993,1.266958413994871,1.0,0.0,4.027634451160871,1.2847685799598612,1.2850667056993408,3.1349104531244256,19306.50631786542,1968.7157508288174,4632.441516551485,4632.441516551485,5.558870659613455,5.005691227988328,-2.335983254470694,7.341674482459022,3.4900795655693067,3.4900795655693067,0.997165590162659,0.0,0.0,0.00023203417658685126,0.9999856608329196,0.00023203750381138732,198.9697677880208,0.0,0.0,0.0,0.014568253182805043,7.831648408436012e-05,0.00015371769250249113,0.0006191186740761589,0.09553888799408061,0.07166643854339456,0.023872449450686048,0.09553886018088026,0.07166643854339261,0.023872449450685396,0.37523058265722137,0.37523058265722137,0.12499121998695926,0.0,4.943696950122444,4.922893185180669,5.006162297558603,4.944194973560457,4.923649741393831,5.005883912466459,24776.27281867517,21059.831895873893,0.85,1.0675435069738497,0.6633145114937455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402963293062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.62124244653,1534.1324164454006,0.37523058265722137,0.12499121998695926,6.112874298809886,3.4900795655693067
3187.0,-30.057570299760133,5.005691227988328,35.00244382977178,24.088241659943037,4.995841024786199,-26.55223732982467,-40.06061082528902,1.4905080548506981,-0.0653570833240451,-5.0094818073175285,40.00473382183656,42256.00054138148,25751.168609989098,25751.168609989098,68007.16915137057,77291.23825293445,77291.23825293445,25751.168609989098,103042.40686292354,103042.40686292354,103042.40686292354,127818.66836514263,91481.7809212186,56446.54320966539,38928.04190172579,24776.261502219088,0.0,63704.303403944876,21059.822276886225,1534.131713869336,0.0,0.8868533358240787,2.81650345090114,0.0014959135982669303,354524.93702034676,1554737.3467458421,4.385410402475054,1554737.3467458421,4.385410402475054,0.85,0.095538887994078,4.027634451161993,1.26695832552854,1.0,0.0,4.027634451162186,1.2847685799598612,1.2850667056993408,3.1349104531244256,19306.497331355826,1968.714834459864,4632.441516551485,4632.441516551485,5.5588761386369265,5.005691227988328,-2.3359765496052747,7.341667777593603,3.490086192877454,3.490086192877454,0.9971674836792725,0.0,0.0,0.00023203417658685126,0.9999856608329196,0.00023203750381138732,198.9697677880208,0.0,0.0,0.0,0.014568253182805043,7.831651753035833e-05,0.0001537176590564929,0.0006191185393679042,0.09553884863926776,0.07166639704541537,0.023872451593852387,0.09553884774476729,0.07166643854339261,0.023872449450685396,0.375230365382424,0.375230365382424,0.12499123120813604,0.0,4.9437825048329955,4.922998132027658,5.006189614952177,4.944124723993468,4.923417919892131,5.006298884557509,24776.261502219088,21059.822276886225,0.85,1.0675443497143593,0.6633146943533611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402460037283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.619491964262,1534.131713869336,0.375230365382424,0.12499123120813604,6.112874298809886,3.490086192877454
3188.0,-30.057561617804286,5.005681773640742,35.002438272143635,24.088245012704306,4.995852128499421,-26.552228405664028,-40.06059441072864,1.4905189163591768,-0.06518612165632476,-5.009463875718307,40.00472578190013,42255.967539166224,25751.134521710406,25751.134521710406,68007.10206087663,77291.20683341555,77291.20683341555,25751.134521710406,103042.34135512596,103042.34135512596,103042.34135512596,127818.59033824221,91481.75048221026,56446.511187961056,38928.0436602769,24776.24898311626,0.0,63704.29264339316,21059.81163564882,1534.1307896526216,0.0,0.886853456157495,2.8165032976545405,0.0014959135982669303,354525.1848268193,1554737.0000526665,4.385406359246761,1554737.0000526665,4.385406359246761,0.85,0.09553878706410077,4.027634451161993,1.2669581502443181,1.0,0.0,4.027634451161127,1.2847685291497153,1.2850666548774048,3.134910577104157,19306.49090744686,1968.714179403452,4632.441516551485,4632.441516551485,5.5588687800381,5.005681773640742,-2.3359563322179357,7.341638105858678,3.4900956782574344,3.4900956782574344,0.9971701937878384,0.0,0.0,0.00023203417658685126,0.9999847567965455,0.00023203771358492855,198.96976068188968,0.0,0.0,0.0,0.014568253182805043,7.831666308254005e-05,0.00015371751350431122,0.0006191179531369228,0.09553878706410388,0.0716663382993044,0.023872448764799475,0.09553879795366255,0.07166633829930207,0.023872448764798694,0.3752301465248183,0.3752301465248183,0.12499124595053104,0.0,4.9438747588183105,4.923153981470591,5.006090797768593,4.944277754062,4.923811434256834,5.005729625099946,24776.24898311626,21059.81163564882,0.85,1.0675434768826324,0.663314288343309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402460037283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.61757295427,1534.1307896526216,0.3752301465248183,0.12499124595053104,6.112874298809886,3.4900956782574344
3189.0,-30.057561617804286,5.005681773640742,35.002438272143635,24.088239739090227,4.995852128499421,-26.552228405664028,-40.06059441072864,1.4905189163591768,-0.06516932232477757,-5.009463875718307,40.00472578190013,42255.967539166224,25751.159925771462,25751.159925771462,68007.12746493769,77291.18554260637,77291.18554260637,25751.159925771462,103042.34546837784,103042.34546837784,103042.34546837784,127818.58673101812,91481.72919140109,56446.511187961056,38928.020003822254,24776.241262640273,0.0,63704.26126646253,21059.80507324423,1534.1303120519283,0.0,0.886853456157495,2.8165030768740937,0.0014959135982669303,354525.1848268193,1554737.0000526665,4.385406359246761,1554737.0000526665,4.385406359246761,0.85,0.09553878706410077,4.027634451161993,1.266958103538491,1.0,0.0,4.027634451161273,1.2847685291497153,1.2850666548774048,3.134910577104157,19306.486414192063,1968.7137212189753,4632.441516551485,4632.441516551485,5.558874263984519,5.005681773640742,-2.3359496213112685,7.34163139495201,3.4901023115758933,3.4901023115758933,0.9971720890216839,0.0,0.0,0.00023203417658685126,0.9999847567965455,0.00023203771358492855,198.96976068188968,0.0,0.0,0.0,0.014568253182805043,7.831666308254005e-05,0.00015371751350431122,0.0006191179531369228,0.0955387475208362,0.07166629686035193,0.023872450660484264,0.09553876072172333,0.07166633829930207,0.023872448764798694,0.3752299295590213,0.3752299295590213,0.12499125587594787,0.0,4.943958717672103,4.923262289723823,5.0061016321628244,4.944294553393547,4.923695523243509,5.006144969744639,24776.241262640273,21059.80507324423,0.85,1.0675444014722517,0.6633146150524803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840194151795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.615827872794,1534.1303120519283,0.3752299295590213,0.12499125587594787,6.112874298809886,3.4901023115758933
3190.0,-30.057561617804286,5.005681773640742,35.002438272143635,24.088229226786666,4.995852128499421,-26.552228405664028,-40.06058683209119,1.4905189163591768,-0.0651951151591561,-5.009463875718307,40.00472578190013,42255.93617415421,25751.196192113344,25751.196192113344,68007.13236626756,77291.14296098796,77291.14296098796,25751.196192113344,103042.3391531013,103042.3391531013,103042.3391531013,127818.56554054438,91481.68660978267,56446.47982294905,38928.00754092625,24776.226387443083,0.0,63704.23392836933,21059.79242932662,1534.1293903027058,0.0,0.886853456157495,2.816503415849119,0.0014959135982669303,354525.1848268193,1554737.0000526665,4.385406359246761,1554737.0000526665,4.385406359246761,0.85,0.09553878706410077,4.027634451161993,1.2669580150721598,1.0,0.0,4.027634451163026,1.2847685291497153,1.2850666548774048,3.134910577104157,19306.47742768247,1968.7128048500222,4632.441516551485,4632.441516551485,5.558882092759421,5.005681773640742,-2.3359400409398243,7.3416218145805665,3.4901117811986277,3.4901117811986277,0.9971747946281794,0.0,0.0,0.00023203417658685126,0.9999847567965455,0.00023203771358492855,198.96976068188968,0.0,0.0,0.0,0.014568253182805043,7.831673028437641e-05,0.00015371744630247484,0.0006191176824724914,0.09553870825754814,0.0716662551794459,0.02387245307810224,0.09553871481769667,0.07166633829930207,0.023872448764798694,0.37522971132640537,0.37522971132640537,0.12499126853409977,0.0,4.944020726216024,4.923302572043156,5.0062288873800185,4.944268760559169,4.923463701392052,5.0067379089491055,24776.226387443083,21059.79242932662,0.85,1.0675449365380725,0.663314407354272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840194151795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.6139091522,1534.1293903027058,0.37522971132640537,0.12499126853409977,6.112874298809886,3.4901117811986277
3191.0,-30.05755267707569,5.005672261505428,35.00243275046878,24.088232195377373,4.995865490211568,-26.5522190228267,-40.060574119538046,1.4905318359625694,-0.06494666765905777,-5.009437995401687,40.004715713853464,42255.91962349749,25751.141456237692,25751.141456237692,68007.06107973518,77291.10093016917,77291.10093016917,25751.141456237692,103042.24238640686,103042.24238640686,103042.24238640686,127818.4580402972,91481.64636874068,56446.465062069015,38927.97922963518,24776.215653890347,0.0,63704.19488352553,21059.783305806795,1534.1284685534836,0.0,0.8868536242724752,2.816503172307559,0.0014959135982669303,354525.542481159,1554736.5659046576,4.385400710549038,1554736.5659046576,4.385400710549038,0.85,0.09553863962096852,4.027634451161993,1.2669578947359699,1.0,0.0,4.027634451161288,1.284768468711805,1.28506659442547,3.1349107245762102,19306.468935132776,1968.7119388509611,4632.441516551485,4632.441516551485,5.558870276986798,5.005672261505428,-2.335914028250127,7.341586289755554,3.490121250821362,3.490121250821362,0.9971775002346749,0.0,0.0,0.00023203417658685126,0.9999838258155556,0.0002320379296111229,198.9697533639551,0.0,0.0,0.0,0.014568253182805043,7.8316843010157e-05,0.00015371733357669425,0.000619117228454254,0.09553863962096824,0.07166618989680668,0.023872449724161564,0.09553866726473553,0.07166618989680688,0.023872449724161634,0.37522948802563316,0.37522948802563316,0.1249912904485259,0.0,4.9441050397903155,4.923447132500087,5.006132140768955,4.944491327742639,4.924074524821549,5.0057943642975715,24776.215653890347,21059.783305806795,0.85,1.0675444718213118,0.6633145541005062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840194151795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.611990431607,1534.1284685534836,0.37522948802563316,0.1249912904485259,6.112874298809886,3.490121250821362
3192.0,-30.05755267707569,5.005672261505428,35.00243275046878,24.088232195377373,4.995865490211568,-26.5522190228267,-40.06057034768162,1.4905318359625694,-0.0648434326319034,-5.009437995401687,40.004715713853464,42255.90394099079,25751.166732873447,25751.166732873447,68007.07067386425,77291.10093016917,77291.10093016917,25751.166732873447,103042.26766304261,103042.26766304261,103042.26766304261,127818.4770659645,91481.64636874068,56446.44937956232,38927.99665464262,24776.20940292189,0.0,63704.206057564516,21059.777992483607,1534.1280842420163,0.0,0.8868536242724752,2.816501815573736,0.0014959135982669303,354525.542481159,1554736.5659046576,4.385400710549038,1554736.5659046576,4.385400710549038,0.85,0.09553863962096852,4.027634451161993,1.2669578068191187,1.0,0.0,4.02763445116377,1.284768468711805,1.28506659442547,3.1349107245762102,19306.468935132776,1968.7119388509611,4632.441516551485,4632.441516551485,5.558875733426056,5.005672261505428,-2.3359073509783608,7.341579612483788,3.490127850949944,3.490127850949944,0.9971793859856983,0.0,0.0,0.00023203417658685126,0.9999838258155556,0.0002320379296111229,198.9697533639551,0.0,0.0,0.0,0.014568253182805043,7.831687645629628e-05,0.00015371730013055498,0.0006191170937454312,0.09553860043161944,0.071666147686936,0.023872452744683442,0.09553859730974736,0.07166618989680688,0.023872449724161634,0.3752292670233978,0.3752292670233978,0.124991306263364,0.0,4.944202944303015,4.923572610827762,5.006147237741402,4.944594562769794,4.924074524821549,5.0062076256415935,24776.20940292189,21059.777992483607,0.85,1.067544435172955,0.6633141915748456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401407543766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.610250823609,1534.1280842420163,0.3752292670233978,0.124991306263364,6.112874298809886,3.490127850949944
3193.0,-30.05754364719063,5.005662821939964,35.00242736717626,24.088230064976983,4.995877989009815,-26.552209646053942,-40.060557635128475,1.4905439878731135,-0.06479326369372984,-5.009420136727233,40.004708701184605,42255.8877549448,25751.132747855594,25751.132747855594,68007.0205028004,77291.04165029195,77291.04165029195,25751.132747855594,103042.17439814754,103042.17439814754,103042.17439814754,127818.37185152245,91481.58849315938,56446.43459781221,38927.94877260796,24776.197453374898,0.0,63704.146225982855,21059.767835368664,1534.1271654620634,0.0,0.8868537405159767,2.8165032412985296,0.0014959135982669303,354525.789280176,1554736.2635087934,4.385396804744466,1554736.2635087934,4.385396804744466,0.8500000000000001,0.09553854081817487,4.027634451161993,1.2669576985714963,1.0,0.0,4.0276344511616395,1.284768411865167,1.285066537565641,3.134910863285361,19306.456720954775,1968.7106933514274,4632.441516551485,4632.441516551485,5.558868397118036,5.005662821939964,-2.33588721533569,7.341550037275654,3.4901373047191195,3.4901373047191195,0.9971820870626056,0.0,0.0,0.00023203417658685126,0.9999828855518148,0.00023203814779170862,198.96974597304703,0.0,0.0,0.0,0.014568253182805043,7.831698918227171e-05,0.00015371718740457953,0.000619116639726409,0.09553854081818249,0.07166608992974273,0.02387245088843976,0.09553860097689602,0.07166608992973701,0.023872450888437854,0.3752290467987164,0.3752290467987164,0.1249913239192113,0.0,4.9442809626664825,4.923714655992342,5.006032886831974,4.944626873033485,4.924316753245648,5.005609440682974,24776.197453374898,21059.767835368664,0.85,1.0675446502579848,0.6633145604847616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401407543766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.60833240104,1534.1271654620634,0.3752290467987164,0.1249913239192113,6.112874298809886,3.4901373047191195
3194.0,-30.05754364719063,5.005662821939964,35.00242736717626,24.088230064976983,4.995877989009815,-26.552209646053942,-40.06055382834745,1.4905439878731135,-0.06468993492296704,-5.009420136727233,40.004708701184605,42255.872072437574,25751.158047405122,25751.158047405122,68007.0301198427,77291.04165029195,77291.04165029195,25751.158047405122,103042.19969769707,103042.19969769707,103042.19969769707,127818.39038747545,91481.58849315938,56446.41891530498,38927.96619761599,24776.190689778374,0.0,63704.15688739436,21059.762086311617,1534.126749411551,0.0,0.8868537405159767,2.8165018833341935,0.0014959135982669303,354525.789280176,1554736.2635087934,4.385396804744466,1554736.2635087934,4.385396804744466,0.85,0.09553854081817487,4.027634451161993,1.2669576106546452,1.0,0.0,4.027634451161347,1.284768411865167,1.285066537565641,3.134910863285361,19306.456720954775,1968.7106933514274,4632.441516551485,4632.441516551485,5.558873858503665,5.005662821939964,-2.335880531994107,7.341543353934071,3.4901439108860473,3.4901439108860473,0.9971839745388706,0.0,0.0,0.00023203417658685126,0.9999828855518148,0.00023203814779170862,198.96974597304703,0.0,0.0,0.0,0.014568253182805043,7.831702293815592e-05,0.00015371715364869532,0.0006191165037700467,0.09553850123902861,0.07166604819512976,0.02387245304389886,0.09553852900363169,0.07166608992973701,0.023872450888437854,0.3752288282847851,0.3752288282847851,0.12499133520475914,0.0,4.94437081042372,4.923835075316902,5.006030924719141,4.944730201804248,4.924316753245648,5.006023076269287,24776.190689778374,21059.762086311617,0.85,1.0675446225597844,0.6633142032965054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840086824486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.606594877168,1534.126749411551,0.3752288282847851,0.12499133520475914,6.112874298809886,3.4901439108860473
3195.0,-30.05754364719063,5.005662821939964,35.00242736717626,24.088224791362904,4.995877989009815,-26.552209646053942,-40.060550056491024,1.4905439878731135,-0.06462926875673247,-5.009420136727233,40.004708701184605,42255.85638993021,25751.19419202643,25751.19419202643,68007.05058195663,77291.02035948273,77291.02035948273,25751.19419202643,103042.21455150915,103042.21455150915,103042.21455150915,127818.3904217718,91481.56720235015,56446.40323279762,38927.95996616949,24776.175870262636,0.0,63704.13583643212,21059.74948972324,1534.1258334091087,0.0,0.8868537405159767,2.8165010860499446,0.0014959135982669303,354525.789280176,1554736.2635087934,4.385396804744466,1554736.2635087934,4.385396804744466,0.85,0.09553854081817487,4.027634451161993,1.266957563948818,1.0,0.0,4.0276344511628075,1.284768411865167,1.285066537565641,3.134910863285361,19306.452227699978,1968.710235166951,4632.441516551485,4632.441516551485,5.558881661002884,5.005662821939964,-2.335870983715285,7.341533805655249,3.4901533489226138,3.4901533489226138,0.9971866711207468,0.0,0.0,0.00023203417658685126,0.9999828855518148,0.00023203814779170862,198.96974597304703,0.0,0.0,0.0,0.014568253182805043,7.831705638436676e-05,0.00015371712020248451,0.0006191163690609359,0.0955384620031098,0.07166600648941958,0.02387245551369022,0.09553844491445651,0.07166608992973701,0.023872450888437854,0.3752286099221831,0.3752286099221831,0.12499134813608712,0.0,4.944454821872114,4.923908228527125,5.006147544637656,4.944790867970482,4.924200841601419,5.00661402489925,24776.175870262636,21059.74948972324,0.85,1.0675452965341645,0.663314176310736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840086824486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.604676755596,1534.1258334091087,0.3752286099221831,0.12499134813608712,6.112874298809886,3.4901533489226138
