time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3196.0,-30.05753433314774,5.005653225122563,35.00242199620665,24.088223673775815,4.995883988130902,-26.55220066352819,-40.060537413787074,1.4905503185113447,-0.0642912407388394,-5.009399118630444,40.004698293522246,42255.8415936332,25751.151618088126,25751.151618088126,68006.99321172133,77290.99155079223,77290.99155079223,25751.151618088126,103042.14316888036,103042.14316888036,103042.14316888036,127818.30657256086,91481.537051588,56446.38709442887,38927.94439684348,24776.1634036805,0.0,63704.10780052398,21059.738893128426,1534.1249174066666,0.0,0.8868538851229737,2.8164990975645954,0.0014959135982669303,354526.0797411907,1554735.8147162523,4.385391945921813,1554735.8147162523,4.385391945921813,0.85,0.09553839584676065,4.027634451161993,1.2669574617454784,1.0,0.0,4.02763445116143,1.2847683822504437,1.2850665079440455,3.134910935547038,19306.445864623056,1968.7095863136808,4632.441516551485,4632.441516551485,5.558872470614153,5.005653225122563,-2.3358485901073127,7.341501815229876,3.4901627869591803,3.4901627869591803,0.9971893677026229,0.0,0.0,0.00023203417658685126,0.9999819157002938,0.000232038372838329,198.96973834955793,0.0,0.0,0.0,0.014568253182805043,7.831716849120584e-05,0.0001537170080956454,0.0006191159175355684,0.09553839584676105,0.07166594324360868,0.023872452603152364,0.09553833599675768,0.07166594324360838,0.023872452603152263,0.37522838889344645,0.37522838889344645,0.1249913695767077,0.0,4.944577473443189,4.924093645531116,5.006081574345387,4.945107877891587,4.924875231096962,5.005857657720981,24776.1634036805,21059.738893128426,0.85,1.0675448657827675,0.663314235966517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840086824486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.602758634022,1534.1249174066666,0.37522838889344645,0.1249913695767077,6.112874298809886,3.4901627869591803
3197.0,-30.05753433314774,5.005653225122563,35.00242199620665,24.088207887858175,4.995883988130902,-26.55220066352819,-40.06053364193065,1.4905503185113447,-0.0644497703742104,-5.009399118630444,40.004698293522246,42255.82591112525,25751.17667541508,25751.17667541508,68007.00258654033,77290.9276783647,77290.9276783647,25751.17667541508,103042.10435377978,103042.10435377978,103042.10435377978,127818.25692903876,91481.47317916046,56446.37141192092,38927.890852488374,24776.15257525898,0.0,63704.043427747354,21059.729688970132,1534.1242427022057,0.0,0.8868538851229737,2.816501180980222,0.0014959135982669303,354526.0797411907,1554735.8147162523,4.385391945921813,1554735.8147162523,4.385391945921813,0.85,0.09553839584676065,4.027634451161993,1.2669573265733196,1.0,0.0,4.0276344511607,1.2847683822504437,1.2850665079440455,3.134910935547038,19306.432384858672,1968.7082117602517,4632.441516551485,4632.441516551485,5.5588778797114635,5.005653225122563,-2.3358419707269995,7.3414951958495624,3.490169329955831,3.490169329955831,0.9971912371302374,0.0,0.0,0.00023203417658685126,0.9999819157002938,0.000232038372838329,198.96973834955793,0.0,0.0,0.0,0.014568253182805043,7.831720193747437e-05,0.0001537169746493769,0.0006191157828262251,0.0955383578289545,0.0716659019314318,0.023872455897522713,0.09553836465064086,0.07166594324360838,0.023872452603152263,0.3752281725912411,0.3752281725912411,0.12499138682536953,0.0,4.9446518483578075,4.924180415324145,5.006118726153943,4.944949348256216,4.9245274948225415,5.006267333448136,24776.15257525898,21059.729688970132,0.85,1.0675460916962571,0.6633146600663031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518400311975013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.601027103776,1534.1242427022057,0.3752281725912411,0.12499138682536953,6.112874298809886,3.490169329955831
3198.0,-30.05752485528185,5.005643680815676,35.002416724624524,24.08821148509162,4.995893543717604,-26.552191177872253,-40.0605209293775,1.4905598663080195,-0.06425368009973909,-5.009382433866279,40.004690446456664,42255.81147250544,25751.145316826474,25751.145316826474,68006.95678933192,77290.90346460049,77290.90346460049,25751.145316826474,103042.04878142696,103042.04878142696,103042.04878142696,127818.18864643275,91481.44899693226,56446.357004837344,38927.87999121657,24776.139865005796,0.0,63704.01985622237,21059.718885254926,1534.1233280329016,0.0,0.8868539984143512,2.8165005519313775,0.0014959135982669303,354526.3103175539,1554735.4763401863,4.3853881393107015,1554735.4763401863,4.3853881393107015,0.85,0.0955382983604775,4.027634451161993,1.2669572188751772,1.0,0.0,4.027634451161206,1.284768337585856,1.2850664632690938,3.1349110445312807,19306.42728139305,1968.7076913515882,4632.441516551485,4632.441516551485,5.558871110367806,5.005643680815676,-2.3358227559192435,7.341466436734919,3.4901787519977017,3.4901787519977017,0.9971939291422005,0.0,0.0,0.00023203417658685126,0.9999809287912721,0.00023203860184345995,198.96973059198137,0.0,0.0,0.0,0.014568253182805043,7.831731466388246e-05,0.0001537168619229688,0.0006191153288054602,0.0955382983604817,0.0716658440197416,0.023872454340740097,0.09553829855579464,0.07166584401973845,0.023872454340739046,0.3752279542092746,0.3752279542092746,0.12499140693255828,0.0,4.944740908045219,4.9243290385081195,5.006028821355869,4.945128753766539,4.924955218799369,5.005700927317434,24776.139865005796,21059.718885254926,0.85,1.0675457677996008,0.6633146788519038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518400311975013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.59910929267,1534.1233280329016,0.3752279542092746,0.12499140693255828,6.112874298809886,3.4901787519977017
3199.0,-30.05752485528185,5.005643680815676,35.002416724624524,24.08821148509162,4.995893543717604,-26.552191177872253,-40.060517157521076,1.4905598663080195,-0.06415134340511486,-5.009382433866279,40.004690446456664,42255.79578999693,25751.17037335769,25751.17037335769,68006.96616335462,77290.90346460049,77290.90346460049,25751.17037335769,103042.07383795817,103042.07383795817,103042.07383795817,127818.20509429461,91481.44899693226,56446.34132232884,38927.89741622603,24776.13125633643,0.0,63704.02867256246,21059.711567885966,1534.122797710529,0.0,0.8868539984143512,2.8164992070119768,0.0014959135982669303,354526.3103175539,1554735.4763401863,4.3853881393107015,1554735.4763401863,4.3853881393107015,0.8500000000000001,0.0955382983604775,4.027634451161993,1.2669571727188305,1.0,0.0,4.027634451163543,1.284768337585856,1.2850664632690938,3.1349110445312807,19306.42728139305,1968.7076913515882,4632.441516551485,4632.441516551485,5.558876519293343,5.005643680815676,-2.335816136732656,7.341459817548332,3.4901852948403285,3.4901852948403285,0.9971957985258081,0.0,0.0,0.00023203417658685126,0.9999809287912721,0.00023203860184345995,198.96973059198137,0.0,0.0,0.0,0.014568253182805043,7.831734811020816e-05,0.00015371682847664311,0.0006191151940958867,0.09553825987068928,0.07166580272031625,0.02387245715037303,0.09553821990881152,0.07166584401973845,0.023872454340739046,0.3752277379737847,0.3752277379737847,0.12499142164323562,0.0,4.9448389444451095,4.9244542744303885,5.006045175020802,4.945231090461164,4.924955218799369,5.006110589693492,24776.13125633643,21059.711567885966,0.85,1.0675457672058573,0.6633143408745928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399745921082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.597381354813,1534.122797710529,0.3752277379737847,0.12499142164323562,6.112874298809886,3.4901852948403285
3200.0,-30.057515218035746,5.005634205411812,35.00241156532126,24.08820945946502,4.9959049892172755,-26.55218135979037,-40.06050060326231,1.4905711309718868,-0.0640842696944901,-5.009364939343204,40.00468317364977,42255.76611221824,25751.13704846373,25751.13704846373,68006.90316068198,77290.84908261313,77290.84908261313,25751.13704846373,103041.98613107686,103041.98613107686,103041.98613107686,127818.10529353903,91481.39534701749,56446.31237662261,38927.86996710542,24776.11916246217,0.0,63703.98912956759,21059.701288092845,1534.1218851646884,0.0,0.8868541137465791,2.8165003680567775,0.0014959135982669303,354526.55208456866,1554735.1627269806,4.385384264127316,1554735.1627269806,4.385384264127316,0.85,0.09553820071629628,4.027634451161993,1.2669570369971916,1.0,0.0,4.0276344511614095,1.2847682848897688,1.2850664105607785,3.1349111731128683,19306.415959008133,1968.7065367896412,4632.441516551485,4632.441516551485,5.558869325485532,5.005634205411812,-2.335796326131837,7.341430531543649,3.4901947009750214,3.4901947009750214,0.9971984859928632,0.0,0.0,0.00023203417658685126,0.9999799252874242,0.00023203883469976428,198.96972270395364,0.0,0.0,0.0,0.014568253182805043,7.831749490257239e-05,0.00015371668168427888,0.0006191146028699033,0.09553820071629898,0.07166574564234175,0.023872455073957227,0.0955382148876693,0.07166574564233973,0.02387245507395655,0.3752275221357312,0.3752275221357312,0.12499143842311408,0.0,4.944920659691093,4.924599665154574,5.005935581352276,4.945280669648696,4.925214453529179,5.005530471636007,24776.11916246217,21059.701288092845,0.85,1.0675454408728264,0.6633142867438678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399745921082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.595463859636,1534.1218851646884,0.3752275221357312,0.12499143842311408,6.112874298809886,3.4901947009750214
3201.0,-30.057515218035746,5.005634205411812,35.00241156532126,24.088204220775538,4.9959049892172755,-26.55218135979037,-40.060496831405885,1.4905711309718868,-0.06406881413158771,-5.009364939343204,40.00468317364977,42255.75042970899,25751.162123470178,25751.162123470178,68006.91255317917,77290.82779180394,77290.82779180394,25751.162123470178,103041.98991527411,103041.98991527411,103041.98991527411,127818.1017683383,91481.3740562083,56446.29669411337,38927.86373566103,24776.111853064187,0.0,63703.97558872521,21059.69507510456,1534.1214329822792,0.0,0.8868541137465791,2.816500164938327,0.0014959135982669303,354526.55208456866,1554735.1627269806,4.385384264127316,1554735.1627269806,4.385384264127316,0.85,0.09553820071629628,4.027634451161993,1.2669569023745137,1.0,0.0,4.027634451162724,1.2847682848897688,1.2850664105607785,3.1349111731128683,19306.411465753336,1968.7060786051645,4632.441516551485,4632.441516551485,5.558874738399297,5.005634205411812,-2.3357897020481624,7.3414239074599745,3.4902012486962155,3.4902012486962155,0.9972003567703472,0.0,0.0,0.00023203417658685126,0.9999799252874242,0.00023203883469976428,198.96972270395364,0.0,0.0,0.0,0.014568253182805043,7.831752834896896e-05,0.0001537166482378823,0.0006191144681600442,0.09553816186673456,0.07166570472903662,0.02387245713769793,0.09553817983782377,0.07166574564233973,0.02387245507395655,0.3752273079218419,0.3752273079218419,0.12499144922845097,0.0,4.944995752746081,4.924699440218774,5.0059365522259895,4.945296125211598,4.925098540908891,5.0059404357228345,24776.111853064187,21059.69507510456,0.85,1.0675458152287676,0.6633141815593016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399170348408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.593739430624,1534.1214329822792,0.3752273079218419,0.12499144922845097,6.112874298809886,3.4902012486962155
3202.0,-30.057515218035746,5.005634205411812,35.00241156532126,24.088198982086055,4.9959049892172755,-26.55218135979037,-40.06049302462486,1.4905711309718868,-0.06400889779774843,-5.009364939343204,40.00468317364977,42255.73474719963,25751.198084414475,25751.198084414475,68006.9328316141,77290.80650099473,77290.80650099473,25751.198084414475,103042.0045854092,103042.0045854092,103042.0045854092,127818.10171617442,91481.35276539909,56446.28101160401,38927.85750421675,24776.097130765214,0.0,63703.954634981965,21059.682561150432,1534.120522979883,0.0,0.8868541137465791,2.816499377512664,0.0014959135982669303,354526.55208456866,1554735.1627269806,4.385384264127316,1554735.1627269806,4.385384264127316,0.85,0.09553820071629628,4.027634451161993,1.2669568556686865,1.0,0.0,4.027634451161847,1.2847682848897688,1.2850664105607785,3.1349111731128683,19306.40697249854,1968.7056204206879,4632.441516551485,4632.441516551485,5.5588825012483625,5.005634205411812,-2.335780202206134,7.341414407617945,3.490210639038568,3.490210639038568,0.9972030397253052,0.0,0.0,0.00023203417658685126,0.9999799252874242,0.00023203883469976428,198.96972270395364,0.0,0.0,0.0,0.014568253182805043,7.831756210506805e-05,0.0001537166144817832,0.0006191143322028165,0.0955381231095714,0.07166566355386293,0.023872459555708467,0.09553809645680926,0.07166574564233973,0.02387245507395655,0.37522709233686113,0.37522709233686113,0.1249914618886744,0.0,4.945067810460841,4.92475607781688,5.006054917826987,4.945356041545438,4.92498262834647,5.006528380836528,24776.097130765214,21059.682561150432,0.85,1.0675464846929492,0.6633141535611291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399170348408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.591822256689,1534.120522979883,0.37522709233686113,0.1249914618886744,6.112874298809886,3.490210639038568
3203.0,-30.057505273879485,5.00562467024858,35.002406427389914,24.08820198560136,4.995918062184499,-26.552171102742335,-40.0604764354415,1.4905838910473417,-0.06376310744587954,-5.009339540109413,40.004673477539285,42255.706045315215,25751.144219587775,25751.144219587775,68006.85026490298,77290.76575306084,77290.76575306084,25751.144219587775,103041.90997264862,103041.90997264862,103041.90997264862,127817.99656314573,91481.31328413649,56446.25357639078,38927.84411971745,24776.08659049711,0.0,63703.930710214554,21059.673601922543,1534.119612977487,0.0,0.8868542780668448,2.816499112747784,0.0014959135982669303,354526.90309161943,1554734.7446177439,4.385378742938326,1554734.7446177439,4.385378742938326,0.85,0.09553805597985003,4.027634451161993,1.2669566963193941,1.0,0.0,4.027634451162479,1.2847682251981531,1.2850663508553117,3.134911318763974,19306.398640294206,1968.7047707723032,4632.441516551485,4632.441516551485,5.558870873508107,5.00562467024858,-2.3357546291996507,7.341379299448231,3.490220029380921,3.490220029380921,0.9972057226802632,0.0,0.0,0.00023203417658685126,0.9999788898268819,0.00023203907497189408,198.9697145647224,0.0,0.0,0.0,0.014568253182805043,7.831770920749223e-05,0.00015371646737935904,0.0006191137397280252,0.09553805597985252,0.07166559968858245,0.023872456291270057,0.09553804850663232,0.07166559968858059,0.02387245629126944,0.37522687310451763,0.37522687310451763,0.12499148315540108,0.0,4.945159910004747,4.924912617817824,5.005953370385498,4.945576432663529,4.925587015815097,5.005595475681844,24776.08659049711,21059.673601922543,0.85,1.067545589521974,0.6633139521254026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399170348408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.589905082754,1534.119612977487,0.37522687310451763,0.12499148315540108,6.112874298809886,3.490220029380921
3204.0,-30.057505273879485,5.00562467024858,35.002406427389914,24.08819671198728,4.995918062184499,-26.552171102742335,-40.0604764354415,1.4905838910473417,-0.06374818207484623,-5.009339540109413,40.004673477539285,42255.706045315215,25751.16916477047,25751.16916477047,68006.87521008568,77290.74446225162,77290.74446225162,25751.16916477047,103041.91362702209,103041.91362702209,103041.91362702209,127817.9940066114,91481.29199332728,56446.25357639078,38927.820463262775,24776.080379589323,0.0,63703.9008428521,21059.668322650923,1534.1192287988836,0.0,0.8868542780668448,2.8164989165977343,0.0014959135982669303,354526.90309161943,1554734.7446177439,4.385378742938326,1554734.7446177439,4.385378742938326,0.85,0.09553805597985003,4.027634451161993,1.266956649613567,1.0,0.0,4.027634451162041,1.2847682251981531,1.2850663508553117,3.134911318763974,19306.39414703941,1968.7043125878267,4632.441516551485,4632.441516551485,5.558876258396963,5.00562467024858,-2.335748039385599,7.341372709634179,3.490226543282366,3.490226543282366,0.9972075837949618,0.0,0.0,0.00023203417658685126,0.9999788898268819,0.00023203907497189408,198.9697145647224,0.0,0.0,0.0,0.014568253182805043,7.831770920749223e-05,0.00015371646737935904,0.0006191137397280252,0.09553801755932124,0.07166555842427577,0.02387245913504547,0.095538017928147,0.07166559968858059,0.02387245629126944,0.37522665705278807,0.37522665705278807,0.12499149804484952,0.0,4.9452461995462045,4.925024314702966,5.005963359758084,4.945591358034562,4.925471102785821,5.006003317253828,24776.080379589323,21059.668322650923,0.85,1.0675464816173246,0.6633142631179472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398576445948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15419.588187123418,1534.1192287988836,0.37522665705278807,0.12499149804484952,6.112874298809886,3.490226543282366
3205.0,-30.057495209816896,5.00561512618295,35.002401392474376,24.088195559475594,4.9959241651946416,-26.55216143481542,-40.060463653039164,1.4905903901931787,-0.06355126201043504,-5.009325836335929,40.00466620223256,42255.69386909097,25751.14528787564,25751.14528787564,68006.8391569666,77290.71511260781,77290.71511260781,25751.14528787564,103041.86040048345,103041.86040048345,103041.86040048345,127817.9274409922,91481.26104001823,56446.2397965014,38927.80138168536,24776.06704050875,0.0,63703.868422194115,21059.656984432437,1534.1183217015912,0.0,0.886854374122141,2.816497928617416,0.0014959135982669303,354527.09247229295,1554734.4308968526,4.385375515464614,1554734.4308968526,4.385375515464614,0.85,0.09553796037550737,4.027634451161993,1.266956544662826,1.0,0.0,4.027634451162149,1.2847681947951597,1.2850663204452633,3.134911392949099,19306.38761459139,1968.703646463511,4632.441516551485,4632.441516551485,5.558871104118221,5.00561512618295,-2.335731058184477,7.341346184367427,3.49023591773278,3.49023591773278,0.9972102622093658,0.0,0.0,0.00023203417658685126,0.999977841881961,0.0002320393181414523,198.9697063273493,0.0,0.0,0.0,0.014568253182805043,7.831782255395566e-05,0.0001537163540328956,0.000619113283209904,0.09553796037551036,0.07166550285292125,0.023872457522589114,0.095537938272843,0.071665502852919,0.023872457522588365,0.3752264409294273,0.3752264409294273,0.1249915145313438,0.0,4.94534668476814,4.92518611952346,5.0058796128544145,4.945774574325469,4.925859365546216,5.005570682141581,24776.06704050875,21059.656984432437,0.85,1.0675464589725503,0.6633144095589851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398576445948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.586270280955,1534.1183217015912,0.3752264409294273,0.1249915145313438,6.112874298809886,3.49023591773278
3206.0,-30.057485103776166,5.005605660904796,35.00239651163107,24.088184802699857,4.995924641720817,-26.55215229174963,-40.06044720355419,1.4905918296942904,-0.06356715833044291,-5.009321950908005,40.00466062008067,42255.66649901049,25751.135833378466,25751.135833378466,68006.80233238896,77290.66957350065,77290.66957350065,25751.135833378466,103041.80540687911,103041.80540687911,103041.80540687911,127817.86060754022,91481.21160252628,56446.208528036106,38927.78119387797,24776.05520066111,0.0,63703.83639453908,21059.646920561943,1534.117660080929,0.0,0.8868544140966272,2.8164985911611193,0.0014959135982669303,354527.14616736793,1554734.1901870822,4.385374172315457,1554734.1901870822,4.385374172315457,0.85,0.09553791101547514,4.027634451161993,1.2669564331183212,1.0,0.0,4.027634451161207,1.2847681880611759,1.285066313709717,3.1349114093804227,19306.37718120458,1968.7025825541425,4632.441516551485,4632.441516551485,5.558869063186428,5.005605660904796,-2.335724165893498,7.341329826798294,3.4902424130567296,3.4902424130567296,0.9972121180162085,0.0,0.0,0.00023203417658685126,0.999976789567159,0.00023203956232552907,198.96969805561807,0.0,0.0,0.0,0.014568253182805043,7.831796841807013e-05,0.00015371620816878113,0.0006191126957225715,0.09553791101547486,0.07166545392700333,0.02387245708847154,0.09553792385044692,0.07166545392700353,0.023872457088471605,0.3752262278631076,0.3752262278631076,0.1249915266154669,0.0,4.945426838066567,4.9253246409491,5.005784442755839,4.945754792577588,4.925886106529674,5.005411150563248,24776.05520066111,21059.646920561943,0.85,1.0675464176317448,0.6633143134003275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397975382282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.584555055213,1534.117660080929,0.3752262278631076,0.1249915266154669,6.112874298809886,3.4902424130567296
3207.0,-30.05747493172583,5.00559631723934,35.002391764607694,24.08818417405712,4.995927439560306,-26.55214285710755,-40.060438262857474,1.490595364942039,-0.0634642858759662,-5.009315933580371,40.004654756178425,42255.67058411849,25751.1212398547,25751.1212398547,68006.79182397318,77290.65572149966,77290.65572149966,25751.1212398547,103041.77696135436,103041.77696135436,103041.77696135436,127817.81723128103,91481.19476529563,56446.20962791457,38927.76126375673,24776.040269926667,0.0,63703.80153368339,21059.634229437666,1534.116773506803,0.0,0.886854465937235,2.8164979417469875,0.0014959135982669303,354527.2293244668,1554733.937327891,4.385372430462833,1554733.937327891,4.385372430462833,0.85,0.09553785943905693,4.027634451161993,1.2669563759723679,1.0,0.0,4.027634451162159,1.2847681715232935,1.285066297167997,3.134911449733848,19306.373627841876,1968.7022202119865,4632.441516551485,4632.441516551485,5.5588659128986775,5.00559631723934,-2.335715670446419,7.341311987685759,3.490248916241458,3.490248916241458,0.997213976068988,0.0,0.0,0.00023203417658685126,0.9999757303801577,0.00023203980810478222,198.96968972985903,0.0,0.0,0.0,0.014568253182805043,7.831804769888296e-05,0.0001537161288879683,0.0006191123764084384,0.09553785943905872,0.07166540400483781,0.023872455434220913,0.09553785219458327,0.07166540400483647,0.023872455434220466,0.3752260159377647,0.3752260159377647,0.12499153442885465,0.0,4.945509521248823,4.925475358181359,5.0056627778815255,4.945851647704387,4.926089655986061,5.005187560435388,24776.040269926667,21059.634229437666,0.85,1.0675468368714947,0.6633147405147525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397371811578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.582841005902,1534.116773506803,0.3752260159377647,0.12499153442885465,6.112874298809886,3.490248916241458
3208.0,-30.05746469439955,5.005587117232618,35.00238715923084,24.088188434857898,4.995932473606449,-26.55213314009624,-40.060425515379734,1.4906009193031262,-0.06332426661134605,-5.00930871262824,40.00464938788397,42255.65907950295,25751.104000806696,25751.104000806696,68006.76308030964,77290.65266507778,77290.65266507778,25751.104000806696,103041.75666588447,103041.75666588447,103041.75666588447,127817.7841232412,91481.18960249721,56446.19601692237,38927.77065063871,24776.027457356722,0.0,63703.79810799543,21059.623338753212,1534.1159804069514,0.0,0.8868545221072903,2.816496944676609,0.0014959135982669303,354527.3291152015,1554733.7058399913,4.385370543140245,1554733.7058399913,4.385370543140245,0.85,0.0955378073468224,4.027634451161993,1.2669562864070762,1.0,0.0,4.027634451162564,1.284768145540004,1.2850662711786782,3.134911513134635,19306.37253827461,1968.7021091070458,4632.441516551485,4632.441516551485,5.55886219152455,5.005587117232618,-2.3357062332200975,7.341293350452715,3.4902554403372203,3.4902554403372203,0.9972158400963487,0.0,0.0,0.00023203417658685126,0.9999746643973825,0.00023204005546148779,198.96968135067277,0.0,0.0,0.0,0.014568253182805043,7.83181607361079e-05,0.00015371601585074336,0.0006191119211358169,0.09553780734682506,0.07166535450788786,0.023872452838937196,0.09553777503351518,0.07166535450788587,0.023872452838936537,0.3752258057574298,0.3752258057574298,0.12499153715485764,0.0,4.945601769556788,4.9256475170491285,5.005515015593346,4.945984446016894,4.926349867610838,5.004937697348794,24776.027457356722,21059.623338753212,0.85,1.0675464430710944,0.66331459558923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396764298578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.58112861585,1534.1159804069514,0.3752258057574298,0.12499153715485764,6.112874298809886,3.4902554403372203
3209.0,-30.057454348953513,5.005577936972096,35.00238267019686,24.088173068035417,4.9959287151542675,-26.552124205077043,-40.06041287267578,1.4905985712777803,-0.0633150184931992,-5.009307213547015,40.00464356585868,42255.64848744187,25751.101631262543,25751.101631262543,68006.75011870441,77290.60568532006,77290.60568532006,25751.101631262543,103041.7073165826,103041.7073165826,103041.7073165826,127817.72135298645,91481.13691294755,56446.17971506925,38927.730219864774,24776.01403640385,0.0,63703.74425626862,21059.611930943272,1534.1152778740432,0.0,0.8868545508093437,2.8164969981592956,0.0014959135982669303,354527.34983192076,1554733.4547866478,4.385369578746851,1554733.4547866478,4.385369578746851,0.8500000000000001,0.0955377571225722,4.027634451161993,1.2669561891490595,1.0,0.0,4.027634451161071,1.2847681565240614,1.2850662821652845,3.134911486332875,19306.36141856706,1968.7009752124386,4632.441516551485,4632.441516551485,5.558861680013688,5.005577936972096,-2.3357009570065737,7.34127889397867,3.490261992197258,3.490261992197258,0.9972177120563595,0.0,0.0,0.00023203417658685126,0.9999735871576582,0.00023204030543085556,198.9696728829919,0.0,0.0,0.0,0.014568253182805043,7.831827284440833e-05,0.00015371590374244293,0.0006191114696045639,0.09553775712257016,0.07166530736719505,0.02387244975537511,0.09553773618910208,0.07166530736719659,0.02387244975537562,0.37522559837437197,0.37522559837437197,0.1249915341465998,0.0,4.94567929136457,4.925789234881961,5.0053997220509245,4.945992195053805,4.9263589540976795,5.004941398812775,24776.01403640385,21059.611930943272,0.85,1.0675471420506395,0.6633149900491728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396152887107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.579417872563,1534.1152778740432,0.37522559837437197,0.1249915341465998,6.112874298809886,3.490261992197258
3210.0,-30.05744398842511,5.005568964911218,35.00237829884717,24.088176735118054,4.995937658599337,-26.55211398619673,-40.060400020424254,1.4906076563709634,-0.06326669155703257,-5.009296725289926,40.00463801559248,42255.63717682414,25751.076647305425,25751.076647305425,68006.71382412956,77290.58428022769,77290.58428022769,25751.076647305425,103041.66092753311,103041.66092753311,103041.66092753311,127817.65897948804,91481.114934425,56446.167831021456,38927.71900378171,24775.998051954935,0.0,63703.71705573665,21059.598344161695,1534.11422280599,0.0,0.8868546242607537,2.8164975875768787,0.0014959135982669303,354527.49477557855,1554733.215451944,4.385367110768417,1554733.215451944,4.385367110768417,0.85,0.09553770196207645,4.027634451161993,1.2669561309041457,1.0,0.0,4.027634451163653,1.2847681140240155,1.2850662396553765,3.1349115900355438,19306.35678017587,1968.7005022281687,4632.441516551485,4632.441516551485,5.558856286754644,5.005568964911218,-2.3356890453291776,7.341258010240395,3.4902685346807214,3.4902685346807214,0.997219581337349,0.0,0.0,0.00023203417658685126,0.9999725083487069,0.00023204055576489622,198.96966440296694,0.0,0.0,0.0,0.014568253182805043,7.831838681100997e-05,0.00015371578977584128,0.0006191110105887528,0.09553770196208514,0.07166525693699109,0.023872445025094037,0.09553769839039443,0.07166525693698458,0.02387244502509187,0.3752253914971522,0.3752253914971522,0.12499152842219569,0.0,4.945745460860735,4.925931973551542,5.0052359209379915,4.946030033732882,4.926522848160118,5.004600659996811,24775.998051954935,21059.598344161695,0.85,1.0675470281369621,0.66331509572437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395535018371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.577709636518,1534.11422280599,0.3752253914971522,0.12499152842219569,6.112874298809886,3.4902685346807214
3211.0,-30.057433531065417,5.005560013449717,35.00237404837743,24.088171740900748,4.995934931111647,-26.552104847372078,-40.0603873777203,1.4906062474183193,-0.06310004598606156,-5.009294900900734,40.004632793775556,42255.6269140585,25751.074175380127,25751.074175380127,68006.70108943863,77290.5750375888,77290.5750375888,25751.074175380127,103041.64921296893,103041.64921296893,103041.64921296893,127817.63669552545,91481.10035399707,56446.152230466774,38927.720137255885,24775.98748255652,0.0,63703.707619812405,21059.589360173042,1534.1136778012594,0.0,0.8868546524451033,2.8164956105249996,0.0014959135982669303,354527.5199879366,1554732.990280424,4.385366163770097,1554732.990280424,4.385366163770097,0.85,0.09553765120234511,4.027634451161993,1.266956018810161,1.0,0.0,4.027634451161503,1.284768120615093,1.2850662462479834,3.134911573952918,19306.353703093304,1968.7001884530707,4632.441516551485,4632.441516551485,5.5588557531428755,5.005560013449717,-2.335683431049685,7.341243444499401,3.490275124670643,3.490275124670643,0.9972214641916123,0.0,0.0,0.00023203417658685126,0.9999714194582842,0.0002320408084388566,198.9696558436869,0.0,0.0,0.0,0.014568253182805043,7.83184989196104e-05,0.00015371567766724086,0.0006191105590562915,0.09553765120234392,0.07166521057860722,0.02387244062373669,0.09553760042311016,0.07166521057860813,0.023872440623736987,0.37522518518101233,0.37522518518101233,0.12499151750521958,0.0,4.945834651931136,4.926091645097642,5.005113429048947,4.9461948549146655,4.9267337972311225,5.0046269310252,24775.98748255652,21059.589360173042,0.85,1.0675469863592046,0.6633150328744231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394916248916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.576002047474,1534.1136778012594,0.37522518518101233,0.12499151750521958,6.112874298809886,3.490275124670643
3212.0,-30.057423064148026,5.005551258835762,35.00236990621724,24.088175442907982,4.995943519060462,-26.552094568297697,-40.060374525468774,1.4906150232101436,-0.06303710226717385,-5.009284667366353,40.00462744757807,42255.615997577486,25751.05055367459,25751.05055367459,68006.66655125207,77290.5552926075,77290.5552926075,25751.05055367459,103041.6058462821,103041.6058462821,103041.6058462821,127817.57803093985,91481.07984857615,56446.14055354612,38927.71032781114,24775.972184657756,0.0,63703.68251246889,21059.576356959093,1534.1126653531098,0.0,0.8868547238618287,2.816495978110173,0.0014959135982669303,354527.661411478,1554732.7597454784,4.385363764157735,1554732.7597454784,4.385363764157735,0.85,0.0955375955849408,4.027634451161993,1.2669559237500656,1.0,0.0,4.0276344511616085,1.2847680795619603,1.2850662051853246,3.1349116741250365,19306.349375588412,1968.6997471703805,4632.441516551485,4632.441516551485,5.5588506539515645,5.005551258835762,-2.335671608886825,7.341222867722587,3.490281705921276,3.490281705921276,0.997223344548936,0.0,0.0,0.00023203417658685126,0.9999703295739452,0.00023204106134400355,198.9696472765847,0.0,0.0,0.0,0.014568253182805043,7.831861288651601e-05,0.00015371556370033523,0.000619110100039256,0.09553759558494368,0.07166516090310672,0.023872434681836963,0.09553755753466757,0.07166516090310456,0.023872434681836245,0.3752249804361566,0.3752249804361566,0.12499150483107806,0.0,4.945913351572244,4.9262499914220825,5.004952920879191,4.946247565099156,4.926902813179822,5.004330347248413,24775.972184657756,21059.576356959093,0.85,1.0675468649389452,0.6633151229413885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839429169638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.574296743629,1534.1126653531098,0.3752249804361566,0.12499150483107806,6.112874298809886,3.490281705921276
3213.0,-30.057412560840433,5.005542599192579,35.00236589006833,24.08816423211249,4.995946689257922,-26.55208479832493,-40.06035797121001,1.490618926742427,-0.063096428632889,-5.009279027203009,40.00462283360201,42255.589855046055,25751.039157182,25751.039157182,68006.62901222805,77290.49708847875,77290.49708847875,25751.039157182,103041.53624566074,103041.53624566074,103041.53624566074,127817.49930297624,91481.01867570843,56446.11144227548,38927.67470381439,24775.9630573155,0.0,63703.63776112989,21059.568598718175,1534.1121074308537,0.0,0.8868547692588358,2.8164974162785814,0.0014959135982669303,354527.739356402,1554732.560784889,4.385362238811832,1554732.560784889,4.385362238811832,0.85,0.09553754317365978,4.027634451161993,1.2669558138540018,1.0,0.0,4.027634451162534,1.2847680613012467,1.2850661869203737,3.1349117186822806,19306.33646554452,1968.6984307122739,4632.441516551485,4632.441516551485,5.558848193803377,5.005542599192579,-2.3356630835211725,7.341205682713752,3.4902883316351487,3.4902883316351487,0.9972252376100424,0.0,0.0,0.00023203417658685126,0.9999692359017005,0.00023204131512867941,198.96963867969808,0.0,0.0,0.0,0.014568253182805043,7.83187596810714e-05,0.00015371541690577985,0.0006191095088044475,0.09553754317366067,0.0716651142373504,0.02387242893631027,0.09553757646394198,0.07166511423734974,0.023872428936310048,0.37522477697437906,0.37522477697437906,0.1249914883632219,0.0,4.945965062827838,4.926367523624663,5.004806945874634,4.946182598570147,4.92684836475928,5.004233770903227,24775.9630573155,21059.568598718175,0.85,1.0675470256068127,0.663315178538033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393666573082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.57259197984,1534.1121074308537,0.37522477697437906,0.1249914883632219,6.112874298809886,3.4902883316351487
3214.0,-30.0574019245052,5.005534074511077,35.00236198129912,24.08816321929919,4.995952042499987,-26.552074690286474,-40.06034515388308,1.4906248082813247,-0.06303284596799585,-5.009271364852976,40.00461792896229,42255.57972827159,25751.022961780294,25751.022961780294,68006.60269005188,77290.47121531946,77290.47121531946,25751.022961780294,103041.49417709975,103041.49417709975,103041.49417709975,127817.44511802573,91480.99066385945,56446.09917681182,38927.65720783071,24775.950940925977,0.0,63703.608148756684,21059.55829978708,1534.1113335030316,0.0,0.8868548259960236,2.816497475274674,0.0014959135982669303,354527.8452472042,1554732.3492905274,4.385360332434391,1554732.3492905274,4.385360332434391,0.85,0.09553748850159235,4.027634451161993,1.2669557187939064,1.0,0.0,4.027634451163244,1.2847680337874245,1.2850661594001669,3.134911785817671,19306.330553868094,1968.6978278890442,4632.441516551485,4632.441516551485,5.558844697720017,5.005534074511077,-2.335653025600708,7.341187100111785,3.4902949714075153,3.4902949714075153,0.9972271346878615,0.0,0.0,0.00023203417658685126,0.9999681283790721,0.00023204157212787762,198.96962997392998,0.0,0.0,0.0,0.014568253182805043,7.831887333863414e-05,0.00015371530324821713,0.0006191090510333324,0.09553748850159505,0.07166506613541206,0.02387242236618299,0.095537536380483,0.07166506613541004,0.023872422366182318,0.37522457216857164,0.37522457216857164,0.12499146963506728,0.0,4.9460168473820545,4.926486478260642,5.0046569939284495,4.946238518884968,4.926976849681296,5.004071756163057,24775.950940925977,21059.55829978708,0.85,1.0675471086543027,0.6633153279104537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393039276476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.570888293963,1534.1113335030316,0.37522457216857164,0.12499146963506728,6.112874298809886,3.4902949714075153
3215.0,-30.057391244699062,5.005525642156266,35.00235817417891,24.088162590656452,4.995954722425851,-26.552064810478143,-40.06033237148074,1.4906282882049404,-0.06290030571938132,-5.009265560826096,40.004613072164375,42255.56991606856,25751.011882577328,25751.011882577328,68006.58179864589,77290.45788018873,77290.45788018873,25751.011882577328,103041.46976276605,103041.46976276605,103041.46976276605,127817.40938264653,91480.97409011975,56446.0861259997,38927.65329346673,24775.939619880482,0.0,63703.59291334721,21059.54867689841,1534.110648086603,0.0,0.8868548731056647,2.816496411069216,0.0014959135982669303,354527.9254566933,1554732.1398591895,4.3853587495439905,1554732.1398591895,4.3853587495439905,0.85,0.09553743434346162,4.027634451161993,1.2669556627469136,1.0,0.0,4.027634451163138,1.2847680175083522,1.2850661431173172,3.134911825539594,19306.32705611304,1968.6974712172905,4632.441516551485,4632.441516551485,5.558842306064789,5.005525642156266,-2.335644278688059,7.341169920844326,3.490301637460583,3.490301637460583,0.9972290392744523,0.0,0.0,0.00023203417658685126,0.9999670163313172,0.0002320418301776984,198.96962123258206,0.0,0.0,0.0,0.014568253182805043,7.831898668665486e-05,0.00015371518990019639,0.000619108594508939,0.09553743434346429,0.07166501868310582,0.02387241566035847,0.09553746267221198,0.07166501868310382,0.023872415660357804,0.3752243664521894,0.3752243664521894,0.12499144876008944,0.0,4.9460843281277675,4.926621129144337,5.004522739259585,4.946365255106741,4.927170756439352,5.003996757005666,24775.939619880482,21059.54867689841,0.85,1.0675470360227848,0.6633153325205171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839240403502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.569187623185,1534.110648086603,0.3752243664521894,0.12499144876008944,6.112874298809886,3.490301637460583
3216.0,-30.057380502048566,5.0055173506584785,35.002354464601126,24.088166711758845,4.995960764115712,-26.552054537905946,-40.06031955415381,1.490634799973079,-0.06276182132467056,-5.009257330812365,40.004608299052066,42255.560119773065,25750.99497973458,25750.99497973458,68006.55509950765,77290.45006057798,77290.45006057798,25750.99497973458,103041.44504031255,103041.44504031255,103041.44504031255,127817.37247305246,91480.96436750422,56446.07442669929,38927.65548978325,24775.9274327399,0.0,63703.58292252314,21059.538317828916,1534.1098563330656,0.0,0.8868549322547182,2.8164955519878805,0.0014959135982669303,354528.0391924423,1554731.9340365012,4.3853567621278415,1554731.9340365012,4.3853567621278415,0.8500000000000001,0.09553737887610997,4.027634451161993,1.2669555577961726,1.0,0.0,4.0276344511623225,1.2847679870463216,1.285066112648218,3.134911899868796,19306.325004232887,1968.6972619837445,4632.441516551485,4632.441516551485,5.558838657266917,5.0055173506584785,-2.3356337020702487,7.341151052728727,3.4903083171577336,3.4903083171577336,0.9972309477593525,0.0,0.0,0.00023203417658685126,0.9999658977411502,0.00023204208974625983,198.96961243979723,0.0,0.0,0.0,0.014568253182805043,7.831910034452149e-05,0.00015371507624232977,0.0006191081367365997,0.09553737887610868,0.07166497038712816,0.02387240848898052,0.09553739059667772,0.07166497038712913,0.023872408488980847,0.37522416103888934,0.37522416103888934,0.12499142701998654,0.0,4.94616344172789,4.9267735081038495,5.004381814270062,4.946495509487704,4.9273986553764075,5.00383376349663,24775.9274327399,21059.538317828916,0.85,1.067546784334216,0.6633152827709023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839176619738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.567488177818,1534.1098563330656,0.37522416103888934,0.12499142701998654,6.112874298809886,3.4903083171577336
3217.0,-30.05736974217479,5.005509056012242,35.002350829973835,24.088151344936364,4.995956704451698,-26.552045260028862,-40.060306841600664,1.4906322223057595,-0.06272459593810709,-5.009255782235214,40.00460306298582,42255.550997220365,25750.99535754839,25750.99535754839,68006.54635476875,77290.40446426412,77290.40446426412,25750.99535754839,103041.39982181252,103041.39982181252,103041.39982181252,127817.31484995445,91480.91277166421,56446.05930462023,38927.614963382206,24775.91502814192,0.0,63703.52999152413,21059.527773920632,1534.1092003926858,0.0,0.886854959087386,2.8164952435741704,0.0014959135982669303,354528.06059321004,1554731.7082506744,4.3853558605466585,1554731.7082506744,4.3853558605466585,0.85,0.09553732639316569,4.027634451161993,1.2669554643845187,1.0,0.0,4.027634451162574,1.284767999104641,1.2850661247093353,3.134911870445765,19306.314115344,1968.6961516260906,4632.441516551485,4632.441516551485,5.558838738825163,5.005509056012242,-2.335627995258589,7.341137051270831,3.4903150252928277,3.4903150252928277,0.9972328643693793,0.0,0.0,0.00023203417658685126,0.9999647773589472,0.0002320423497312449,198.96960363291603,0.0,0.0,0.0,0.014568253182805043,7.831921307345646e-05,0.0001537149635133948,0.0006191076827056577,0.09553732639316775,0.07166492456697358,0.023872401826194177,0.0955373421766753,0.07166492456697203,0.023872401826193657,0.3752239570333256,0.3752239570333256,0.12499140409361437,0.0,4.94623640640782,4.926899943532987,5.004294184894661,4.946531186297079,4.9274086270052635,5.003946612146024,24775.91502814192,21059.527773920632,0.85,1.0675475340819756,0.6633156907135687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183911246065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.565790347426,1534.1092003926858,0.3752239570333256,0.12499140409361437,6.112874298809886,3.4903150252928277
3218.0,-30.057358913829166,5.005500897413223,35.002347258061654,24.088150436896854,4.995961397150259,-26.552035045205685,-40.060293989349134,1.4906375285268163,-0.06264346014580724,-5.009247623540223,40.00459762043984,42255.54158290705,25750.979031882198,25750.979031882198,68006.52061478925,77290.38167617247,77290.38167617247,25750.979031882198,103041.36070805468,103041.36070805468,103041.36070805468,127817.25890683048,91480.88749986635,56446.04740660104,38927.60010362812,24775.8981987758,0.0,63703.498302403925,21059.51346895943,1534.1081394960033,0.0,0.8868550202968686,2.81649512983963,0.0014959135982669303,354528.1733433936,1554731.4735612029,4.385353803900093,1554731.4735612029,4.385353803900093,0.85,0.09553727029983913,4.027634451161993,1.266955378665589,1.0,0.0,4.027634451160819,1.2847679742821563,1.2850660998810908,3.134911931014135,19306.308781933425,1968.6956077695672,4632.441516551485,4632.441516551485,5.558835214621754,5.005500897413223,-2.3356174216697245,7.341118319082948,3.490321718658977,3.490321718658977,0.9972347767597077,0.0,0.0,0.00023203417658685126,0.9999636498484215,0.00023204261137094726,198.9695947699919,0.0,0.0,0.0,0.014568253182805043,7.831932704132267e-05,0.0001537148495455286,0.0006191072236847534,0.09553727029984116,0.07166487570826115,0.02387239459158002,0.09553727884475768,0.07166487570825962,0.023872394591579513,0.3752237526816294,0.3752237526816294,0.12499138335754402,0.0,4.946306862267988,4.927028271721667,5.0041908279499125,4.946604163394397,4.92755708022213,5.0037929133108605,24775.8981987758,21059.51346895943,0.85,1.067547661071275,0.6633158728947306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390481987036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.564093220162,1534.1081394960033,0.3752237526816294,0.12499138335754402,6.112874298809886,3.490321718658977
3219.0,-30.05734801971868,5.0054929090496625,35.002343789228995,24.088154069054895,4.99597049576858,-26.552024330623183,-40.06028110217301,1.4906468066730845,-0.0625783579275776,-5.009237658607826,40.00459347902614,42255.53213135228,25750.9586036273,25750.9586036273,68006.49073497958,77290.35950497932,77290.35950497932,25750.9586036273,103041.31810860662,103041.31810860662,103041.31810860662,127817.20633954588,91480.86460189495,56446.03722826812,38927.58597069648,24775.888230939265,0.0,63703.47420163574,21059.504996298376,1534.1074297366458,0.0,0.8868550859856611,2.8164954376998574,0.0014959135982669303,354528.311055156,1554731.2949782219,4.385351596748344,1554731.2949782219,4.385351596748344,0.85,0.09553721539920054,4.027634451161993,1.266955275363289,1.0,0.0,4.0276344511616085,1.2847679308790207,1.2850660564678837,3.1349120369204266,19306.303949499914,1968.6951149984873,4632.441516551485,4632.441516551485,5.55883080479708,5.0054929090496625,-2.3356054511052333,7.341098360154896,3.490328439241627,3.490328439241627,0.9972366969261791,0.0,0.0,0.00023203417658685126,0.9999625154914514,0.00023204287459996785,198.9695858532405,0.0,0.0,0.0,0.014568253182805043,7.831944131903875e-05,0.0001537147352678125,0.0006191067634158871,0.0955372153992022,0.07166482763452978,0.02387238776467242,0.09553725216336284,0.07166482763452854,0.023872387764672008,0.3752235482521449,0.3752235482521449,0.12499136336115636,0.0,4.946373568194019,4.927160018888571,5.004062192796539,4.946659300680267,4.927705933793163,5.003566599857152,24775.888230939265,21059.504996298376,0.85,1.0675475959085658,0.6633159754773197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389835278234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.56239782328,1534.1074297366458,0.3752235482521449,0.12499136336115636,6.112874298809886,3.490328439241627
3220.0,-30.057337116251603,5.005484927500131,35.002340400473216,24.08815420875328,4.995968252322143,-26.552014741896173,-40.06026835469527,1.4906458779666603,-0.06232210348218814,-5.0092352573750505,40.004588873767034,42255.52340133981,25750.95778594383,25750.95778594383,68006.48118728364,77290.3692505304,77290.3692505304,25750.95778594383,103041.32703647423,103041.32703647423,103041.32703647423,127817.20534459379,91480.86902502054,56446.02317582961,38927.606499101035,24775.87830811955,0.0,63703.484807220586,21059.49656190162,1534.1068982359939,0.0,0.8868551148727637,2.8164923503787858,0.0014959135982669303,354528.34423933126,1554731.0963936592,4.385350626138111,1554731.0963936592,4.385350626138111,0.85,0.09553716377556429,4.027634451161993,1.2669552440429106,1.0,0.0,4.027634451162442,1.2847679352235062,1.2850660608133773,3.1349120263196175,19306.304882965153,1968.695210185451,4632.441516551485,4632.441516551485,5.5588306282846585,5.005484927500131,-2.335598984973828,7.341083912473959,3.490335197580975,3.490335197580975,0.9972386278802786,0.0,0.0,0.00023203417658685126,0.9999613801616143,0.00023204313805534147,198.96957692883157,0.0,0.0,0.0,0.014568253182805043,7.831955435812312e-05,0.00015371462222872812,0.0006191063081357765,0.09553716377556787,0.07166478217477543,0.02387238160079245,0.09553711745200995,0.07166478217477273,0.02387238160079155,0.37522334405339985,0.37522334405339985,0.12499134235406557,0.0,4.946480577222985,4.927330283445258,5.003979224088823,4.946913153892865,4.928015903383709,5.003651915167268,24775.87830811955,21059.49656190162,0.85,1.0675472683022724,0.6633157280047305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389184641773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.560704104833,1534.1068982359939,0.37522334405339985,0.12499134235406557,6.112874298809886,3.490335197580975
