time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3221.0,-30.057326156360585,5.005477029793363,35.00233706111189,24.088148516044043,4.995969880010408,-26.552004715205086,-40.06025557229293,1.4906484388549444,-0.06225402635726596,-5.009229194275105,40.004583534970976,42255.51463379579,25750.94772481208,25750.94772481208,68006.46235860787,77290.33954089455,77290.33954089455,25750.94772481208,103041.28726570663,103041.28726570663,103041.28726570663,127817.14930513807,91480.83553753688,56446.010630438024,38927.58323010984,24775.862039431442,0.0,63703.445269541284,21059.482733516725,1534.105912554208,0.0,0.8868551650451612,2.81649216359742,0.0014959135982669303,354528.4280292068,1554730.8661780842,4.385348940339425,1554730.8661780842,4.385348940339425,0.85,0.0955371098332411,4.027634451161993,1.2669551143655555,1.0,0.0,4.027634451162581,1.2847679232436802,1.2850660488307712,3.134912055551123,19306.297815699876,1968.6944895249526,4632.441516551485,4632.441516551485,5.558828456399335,5.005477029793363,-2.335589823617355,7.341066853410718,3.4903419446619495,3.4903419446619495,0.9972405556176999,0.0,0.0,0.00023203417658685126,0.9999602389579965,0.00023204340287433958,198.96956795824084,0.0,0.0,0.0,0.014568253182805043,7.83196677070553e-05,0.00015371450887979594,0.0006191058516077122,0.0955371098332439,0.07166473483144897,0.02387237500179492,0.09553705513740665,0.07166473483144688,0.023872375001794222,0.37522314246379956,0.37522314246379956,0.12499132322308654,0.0,4.946577196018154,4.927485717728359,5.00389919843002,4.946975167917856,4.92811897105355,5.00359062420182,24775.862039431442,21059.482733516725,0.85,1.0675476353101423,0.6633160020624433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838853344656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.559010936966,1534.105912554208,0.37522314246379956,0.12499132322308654,6.112874298809886,3.4903419446619495
3222.0,-30.057315112682726,5.00546936295399,35.00233381813587,24.08815665347504,4.995983539429091,-26.55199340989593,-40.06023880848659,1.4906618366423443,-0.06221659632552701,-5.009216021053847,40.00457966367635,42255.48974649534,25750.920020724767,25750.920020724767,68006.4097672201,77290.31725407275,77290.31725407275,25750.920020724767,103041.23727479752,103041.23727479752,103041.23727479752,127817.08860837837,91480.81430986951,56445.986802292355,38927.58611953018,24775.851333580857,0.0,63703.43745311104,21059.473633543726,1534.1050820795188,0.0,0.886855246078416,2.8164932096981103,0.0014959135982669303,354528.6100784732,1554730.699243027,4.385346217612437,1554730.699243027,4.385346217612437,0.85,0.09553705486196956,4.027634451161993,1.2669550330424681,1.0,0.0,4.02763445116106,1.284767860568884,1.2850659861414317,3.1349122084814542,19306.293335770657,1968.694032699307,4632.441516551485,4632.441516551485,5.558822475948806,5.00546936295399,-2.3355753766066933,7.341044739560683,3.4903487037329075,3.4903487037329075,0.9972424867808307,0.0,0.0,0.00023203417658685126,0.9999590890314615,0.00023204366971812265,198.96955891907203,0.0,0.0,0.0,0.014568253182805043,7.831981636162239e-05,0.00015371436022522888,0.0006191052528814566,0.0955370548619726,0.07166468654569613,0.02387236831627647,0.09553704763295028,0.07166468654569386,0.02387236831627571,0.3752229421753215,0.3752229421753215,0.12499130571622939,0.0,4.946656641038771,4.927637057907418,5.003762720732595,4.946999424728347,4.928267438481555,5.003241857710066,24775.851333580857,21059.473633543726,0.85,1.067546940732614,0.6633156927771366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387878881558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.557319262907,1534.1050820795188,0.3752229421753215,0.12499130571622939,6.112874298809886,3.4903487037329075
3223.0,-30.057304021560835,5.0054615904965445,35.002330640695305,24.08813692107799,4.995974181988626,-26.551984363733744,-40.060229937639065,1.4906545241615206,-0.06213671602637305,-5.009218572729637,40.00457508658068,42255.49778814212,25750.932694893498,25750.932694893498,68006.43048303563,77290.27519634739,77290.27519634739,25750.932694893498,103041.20789124089,103041.20789124089,103041.20789124089,127817.0507157716,91480.76397359061,56445.98656538535,38927.530453561405,24775.84282453071,0.0,63703.37327809211,21059.466400851103,1534.1047359094725,0.0,0.8868552496653634,2.816491862008456,0.0014959135982669303,354528.57481520926,1554730.5018729658,4.385346097090586,1554730.5018729658,4.385346097090586,0.8499999999999999,0.09553700717754962,4.027634451161993,1.266954969302751,1.0,0.0,4.027634451160215,1.2847678947766394,1.285066020357125,3.1349121250124394,19306.282712702054,1968.6929494477783,4632.441516551485,4632.441516551485,5.55882521190752,5.0054615904965445,-2.3355724274723277,7.341034017968872,3.490355519286019,3.490355519286019,0.9972444340817198,0.0,0.0,0.00023203417658685126,0.9999579341662348,0.00023204393770856114,198.96954984107148,0.0,0.0,0.0,0.014568253182805043,7.831989502476952e-05,0.00015371428156208175,0.0006191049360550552,0.09553700717754618,0.07166464408090716,0.02387236309663902,0.09553698074708167,0.07166464408090974,0.02387236309663988,0.37522274278298834,0.37522274278298834,0.12499128603056232,0.0,4.946742657888194,4.9277666537142295,5.003717849399322,4.947081856703278,4.92828019146458,5.003533512515389,24775.84282453071,21059.466400851103,0.85,1.0675483413752496,0.6633164872396794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387219312558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.55562963271,1534.1047359094725,0.37522274278298834,0.12499128603056232,6.112874298809886,3.490355519286019
3224.0,-30.05729288270931,5.005454116228463,35.00232752462719,24.088149808254116,4.995991196687253,-26.551972637174472,-40.06021310398353,1.4906709511524052,-0.062097878195572775,-5.009202047593943,40.00457051930113,42255.4730303269,25750.896912169857,25750.896912169857,68006.36994249676,77290.2584531814,77290.2584531814,25750.896912169857,103041.15536535127,103041.15536535127,103041.15536535127,127816.98122304978,91480.74960962568,56445.96418677116,38927.53935872724,24775.82585769851,0.0,63703.36521642575,21059.451979043733,1534.1034669856292,0.0,0.8868553502710081,2.81649328095111,0.0014959135982669303,354528.803186836,1554730.3049262043,4.385342716729462,1554730.3049262043,4.385342716729462,0.85,0.09553694963128415,4.027634451161993,1.2669548390759156,1.0,0.0,4.027634451162682,1.2847678179312456,1.2850659434938994,3.1349123125199045,19306.279681302272,1968.6926403310279,4632.441516551485,4632.441516551485,5.5588174875307494,5.005454116228463,-2.3355554600922175,7.34100957632068,3.490362290199613,3.490362290199613,0.9972463686284608,0.0,0.0,0.00023203417658685126,0.9999567743325984,0.00023204420685255913,198.9695407240054,0.0,0.0,0.0,0.014568253182805043,7.83200442991314e-05,0.00015371413228771984,0.0006191043348324924,0.09553694963129118,0.07166459366114801,0.023872355970143175,0.09553696069343175,0.07166459366114272,0.02387235597014142,0.37522254288930607,0.37522254288930607,0.12499127006831494,0.0,4.946808686012105,4.927900733531146,5.003579496735199,4.947104169398358,4.928468438583479,5.003057506951507,24775.82585769851,21059.451979043733,0.85,1.0675475261228664,0.6633161825402504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838655691009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.553941321094,1534.1034669856292,0.37522254288930607,0.12499127006831494,6.112874298809886,3.490362290199613
3225.0,-30.057281699096865,5.005446560255286,35.0023244880414,24.088134860526793,4.995984583082879,-26.55196323338977,-40.060200391430385,1.4906661173757736,-0.06199500467306507,-5.009203218698759,40.004566602256425,42255.4655467167,25750.906716781286,25750.906716781286,68006.372263498,77290.22480768079,77290.22480768079,25750.906716781286,103041.13152446208,103041.13152446208,103041.13152446208,127816.95181505781,91480.70875889751,56445.94949793354,38927.510289959966,24775.820290595733,0.0,63703.3305805557,21059.447247006374,1534.1032567283937,0.0,0.8868553584923449,2.8164917922734682,0.0014959135982669303,354528.7870025709,1554730.1360183929,4.385342440491633,1554730.1360183929,4.385342440491633,0.85,0.09553690231970563,4.027634451161993,1.2669547819299622,1.0,0.0,4.027634451162505,1.2847678405436314,1.2850659661115322,3.134912257344297,19306.271060083203,1968.6917612113418,4632.441516551485,4632.441516551485,5.558819604041318,5.005446560255286,-2.33555140847801,7.340997968733296,3.4903691381129027,3.4903691381129027,0.9972483251751151,0.0,0.0,0.00023203417658685126,0.9999556098396938,0.00023204447707838693,198.96953157030373,0.0,0.0,0.0,0.014568253182805043,7.832015702932201e-05,0.00015371401955752926,0.0006191038807964932,0.095536902319704,0.07166455130665818,0.023872351013045832,0.09553689798848213,0.0716645513066594,0.023872351013046238,0.3752223429529716,0.3752223429529716,0.12499125138368834,0.0,4.946889040872691,4.928026423662459,5.003523689200392,4.947208214025693,4.928526960673992,5.003298232519342,24775.820290595733,21059.447247006374,0.85,1.0675481429891787,0.6633164257131389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838589165709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.552254335369,1534.1032567283937,0.3752223429529716,0.12499125138368834,6.112874298809886,3.4903691381129027
3226.0,-30.05727041198232,5.005439241843599,35.00232150478435,24.08814310273158,4.9959978429618035,-26.5519517489051,-40.06018355777485,1.4906791798845542,-0.0619490508768763,-5.00918930783613,40.004562082395076,42255.441536104176,25750.878209402366,25750.878209402366,68006.31974550654,77290.204377828,77290.204377828,25750.878209402366,103041.08258723037,103041.08258723037,103041.08258723037,127816.88685858554,91480.68912805275,56445.92628632893,38927.51426858202,24775.804271355166,0.0,63703.31853993719,21059.43363065189,1534.1020998693482,0.0,0.8868554456260325,2.8164928124774264,0.0014959135982669303,354528.97924593533,1554729.9411163977,4.385339512790258,1554729.9411163977,4.385339512790258,0.8499999999999999,0.09553684619455091,4.027634451161993,1.2669546181848275,1.0,0.0,4.027634451162044,1.284767779437275,1.2850659049909963,3.134912406447558,19306.26691715061,1968.6913387497882,4632.441516551485,4632.441516551485,5.5588134501851245,5.005439241843599,-2.335536275531027,7.340975517374627,3.4903759489213746,3.4903759489213746,0.9972502711203928,0.0,0.0,0.00023203417658685126,0.9999544345711184,0.00023204474980539585,198.96952233188722,0.0,0.0,0.0,0.014568253182805043,7.832030630414575e-05,0.0001537138702827055,0.0006191032795720703,0.09553684619454973,0.07166450192703609,0.02387234426751364,0.09553686993696604,0.07166450192703698,0.02387234426751394,0.3752221425629277,0.3752221425629277,0.1249912354366611,0.0,4.9469540031890915,4.9281539271234465,5.00340081934587,4.947240256959276,4.928690361667634,5.002935789910509,24775.804271355166,21059.43363065189,0.85,1.0675475203520473,0.6633161741740847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838522373087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.550568617648,1534.1020998693482,0.3752221425629277,0.1249912354366611,6.112874298809886,3.4903759489213746
3227.0,-30.057259052813112,5.00543192131319,35.002318598680986,24.088137794192903,4.9959968445664975,-26.55194162555487,-40.06017077537251,1.4906794173082234,-0.061808334009981536,-5.009186496701701,40.00455836314658,42255.43432624304,25750.878463649184,25750.878463649184,68006.31278989222,77290.18695917928,77290.18695917928,25750.878463649184,103041.06542282845,103041.06542282845,103041.06542282845,127816.86313729658,91480.66670647227,56445.91407353603,38927.50292548472,24775.797714468124,0.0,63703.30063995284,21059.428057297904,1534.1017408962746,0.0,0.8868554733911768,2.816491291405285,0.0014959135982669303,354529.01809486194,1554729.780737832,4.385338579878475,1554729.780737832,4.385338579878475,0.85,0.09553679704379046,4.027634451161993,1.266954567632638,1.0,0.0,4.027634451161277,1.2847677783266083,1.285065903880072,3.134912409157653,19306.262185255586,1968.6908562307808,4632.441516551485,4632.441516551485,5.558813505069102,5.00543192131319,-2.3355292198057627,7.340961141118953,3.4903828188009416,3.4903828188009416,0.9972522339431261,0.0,0.0,0.00023203417658685126,0.9999532518013742,0.00023204502427373613,198.96951303449532,0.0,0.0,0.0,0.014568253182805043,7.832041965408395e-05,0.00015371375693276732,0.0006191028230399543,0.09553679704379506,0.07166445804544838,0.023872338998346673,0.09553679897724314,0.07166445804544494,0.02387233899834552,0.3752219420037183,0.3752219420037183,0.12499121757406094,0.0,4.947037771348278,4.928291011230044,5.003324459449232,4.947378162691734,4.928844687487526,5.0030243650421085,24775.797714468124,21059.428057297904,0.85,1.067547711134463,0.6633162473804642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838454962319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.548885346205,1534.1017408962746,0.3752219420037183,0.12499121757406094,6.112874298809886,3.4903828188009416
3228.0,-30.057247655137733,5.00542464501844,35.002315720199555,24.088127072341763,4.995996819667892,-26.551931370129104,-40.06015792312098,1.4906805346592336,-0.06178446899940582,-5.009181497206624,40.00455335548371,42255.427192062496,25750.873155369933,25750.873155369933,68006.30034743244,77290.14368012056,77290.14368012056,25750.873155369933,103041.01683549049,103041.01683549049,103041.01683549049,127816.79899557099,91480.61880327591,56445.90231521785,38927.46276450896,24775.782160080504,0.0,63703.24492458946,21059.414836068427,1534.1008113703658,0.0,0.8868555169536468,2.8164915614764667,0.0014959135982669303,354529.0871862006,1554729.564801273,4.3853371161749575,1554729.564801273,4.3853371161749575,0.85,0.09553674498174927,4.027634451161993,1.2669544610334564,1.0,0.0,4.027634451160935,1.2847677730996456,1.2850658986518964,3.1349124219117632,19306.252075669574,1968.6898253399045,4632.441516551485,4632.441516551485,5.558812359176762,5.00542464501844,-2.335520561158643,7.340945206177083,3.4903896758440074,3.4903896758440074,0.9972541930982878,0.0,0.0,0.00023203417658685126,0.9999520650236962,0.0002320452996727925,198.9695037055873,0.0,0.0,0.0,0.014568253182805043,7.832053362357371e-05,0.00015371364296327755,0.000619102364012511,0.09553674498175134,0.07166441183241291,0.023872333149338426,0.09553675494436933,0.07166441183241136,0.02387233314933791,0.37522174197540464,0.37522174197540464,0.12499120091869331,0.0,4.947107727602145,4.928404586852309,5.003263405900043,4.947397028207206,4.928868385148007,5.003028697605373,24775.782160080504,21059.414836068427,0.85,1.0675484495010708,0.6633167155312664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383871212197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.547203894495,1534.1008113703658,0.37522174197540464,0.12499120091869331,6.112874298809886,3.4903896758440074
3229.0,-30.057236208583404,5.005417476515061,35.00231288650909,24.088126059528463,4.996001862048622,-26.551920563966668,-40.06014500102026,1.4906862174318574,-0.06170946318155757,-5.009173422224879,40.004548903153356,42255.419921326145,25750.860220405524,25750.860220405524,68006.28014173167,77290.11920741135,77290.11920741135,25750.860220405524,103040.97942781687,103040.97942781687,103040.97942781687,127816.74792146323,91480.59173808598,56445.892452000626,38927.44365120594,24775.768493646367,0.0,63703.21214485231,21059.40321959941,1534.0999207787922,0.0,0.8868555741525093,2.8164915185336157,0.0014959135982669303,354529.1987797512,1554729.3728113514,4.385335194287386,1554729.3728113514,4.385335194287386,0.85,0.09553669228549116,4.027634451161993,1.266954369270243,1.0,0.0,4.027634451161775,1.2847677465156633,1.2850658720617454,3.1349124867783176,19306.246363777962,1968.6892428890562,4632.441516551485,4632.441516551485,5.558809566920376,5.005417476515061,-2.3355096182002364,7.340927094715298,3.4903965340306136,3.4903965340306136,0.9972561525801753,0.0,0.0,0.00023203417658685126,0.9999508731580572,0.00023204557625319938,198.96949433667316,0.0,0.0,0.0,0.014568253182805043,7.832064821261716e-05,0.0001537135283742341,0.0006191019024897319,0.09553669228549236,0.07166436483609719,0.023872327449395166,0.09553670418753328,0.0716643648360963,0.02387232744939487,0.37522154103701566,0.37522154103701566,0.12499118610679019,0.0,4.947175910412739,4.928520338606063,5.003188717751186,4.9474639590433185,4.928998682565918,5.00290531866284,24775.768493646367,21059.40321959941,0.85,1.0675486816441024,0.6633169427193586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838319050154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.545523592833,1534.0999207787922,0.37522154103701566,0.12499118610679019,6.112874298809886,3.4903965340306136
3230.0,-30.057224730163384,5.005410379562103,35.00231010817989,24.088125326111935,4.996005234501313,-26.551909896148317,-40.06013207891954,1.4906904004862525,-0.06159147141710264,-5.0091669366890805,40.00454484828687,42255.41286359752,25750.851634354978,25750.851634354978,68006.2644979525,77290.10256642602,77290.10256642602,25750.851634354978,103040.95420078101,103040.95420078101,103040.95420078101,127816.71194180675,91480.57181556414,56445.882112735744,38927.43300314266,24775.75774102573,0.0,63703.19074416839,21059.39407987187,1534.0992339989211,0.0,0.8868556218261976,2.81649072510746,0.0014959135982669303,354529.2884077094,1554729.1979605723,4.385333592446756,1554729.1979605723,4.385333592446756,0.85,0.09553664110921274,4.027634451161993,1.266954301684164,1.0,0.0,4.027634451162396,1.2847677269473565,1.2850658524888978,3.1349125345261926,19306.242159289253,1968.6888141505258,4632.441516551485,4632.441516551485,5.558807713459191,5.005410379562103,-2.335499800643443,7.340910180205546,3.4904034126071246,3.4904034126071246,0.9972581178877499,0.0,0.0,0.00023203417658685126,0.9999496779759545,0.00023204585360387598,198.9694849416781,0.0,0.0,0.0,0.014568253182805043,7.83207628018155e-05,0.00015371341378503576,0.0006191014409663288,0.09553664110921856,0.07166431886817864,0.023872322241039905,0.09553663964031574,0.07166431886817429,0.02387232224103845,0.37522133957830206,0.37522133957830206,0.1249911719017906,0.0,4.947253361866444,4.928647227621866,5.003117686756127,4.947575465271996,4.929167102022518,5.002845894171571,24775.75774102573,21059.39407987187,0.85,1.0675487947073992,0.6633170547656709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382506871725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.5438446503,1534.0992339989211,0.37522133957830206,0.1249911719017906,6.112874298809886,3.4904034126071246
3231.0,-30.057213206584894,5.005403382656117,35.00230738300745,24.088124243449442,4.996010617218811,-26.551898986644776,-40.06011538496239,1.4906963972786715,-0.06152279083420353,-5.009159006922886,40.004540839930876,42255.39015939839,25750.83962871836,25750.83962871836,68006.22978811675,77290.07649160476,77290.07649160476,25750.83962871836,103040.91612032312,103040.91612032312,103040.91612032312,127816.66257004939,91480.54325480039,56445.856922593906,38927.4292580072,24775.746449726266,0.0,63703.17570773346,21059.384482267327,1534.0984811713627,0.0,0.8868556766790809,2.816490748336528,0.0014959135982669303,354529.3979944782,1554729.0251153985,4.385331749384612,1554729.0251153985,4.385331749384612,0.8500000000000001,0.09553658940208551,4.027634451161993,1.2669542049756277,1.0,0.0,4.0276344511603455,1.2847676988943932,1.285065824429425,3.1349126029771557,19306.236131768765,1968.6881995144893,4632.441516551485,4632.441516551485,5.55880512181576,5.005403382656117,-2.3354888880037192,7.340892270659836,3.4904103008205074,3.4904103008205074,0.9972600859487164,0.0,0.0,0.00023203417658685126,0.9999484780933078,0.00023204613204601482,198.96947550972206,0.0,0.0,0.0,0.014568253182805043,7.832091083890171e-05,0.00015371326574794956,0.0006191008447270605,0.09553658940208504,0.07166427242390115,0.02387231697818388,0.09553659945465168,0.07166427242390151,0.023872316978184,0.37522113845615723,0.37522113845615723,0.12499115835438906,0.0,4.9473269244901985,4.928772041970035,5.003037319103498,4.947636216088711,4.929286360657386,5.002730925898504,24775.746449726266,21059.384482267327,0.85,1.0675485018223496,0.6633168549282961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381821338837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.542166727693,1534.0984811713627,0.37522113845615723,0.12499115835438906,6.112874298809886,3.4904103008205074
3232.0,-30.057201652322618,5.005396449568002,35.002304709029936,24.08812881857159,4.99601376382019,-26.55188827315687,-40.060102462861664,1.4907003846544498,-0.06131163995877387,-5.009152676812643,40.00453688074634,42255.38338096456,25750.83197057378,25750.83197057378,68006.21535153834,77290.08219552915,77290.08219552915,25750.83197057378,103040.91416610293,103040.91416610293,103040.91416610293,127816.65006446527,91480.54555504091,56445.84674047644,38927.44312729386,24775.73589836235,0.0,63703.17902565621,21059.375513607996,1534.0978099505555,0.0,0.8868557232156433,2.8164887124909153,0.0014959135982669303,354529.485474546,1554728.854390571,4.385330185751772,1554728.854390571,4.385330185751772,0.85,0.09553653867944695,4.027634451161993,1.2669541406864302,1.0,0.0,4.027634451161239,1.2847676802414707,1.2850658057721742,3.1349126484914405,19306.23661721611,1968.688249016342,4632.441516551485,4632.441516551485,5.558803468660603,5.005396449568002,-2.335479112372619,7.340875561940621,3.490417207386472,3.490417207386472,0.9972620592532777,0.0,0.0,0.00023203417658685126,0.9999472750173083,0.00023204641122986702,198.9694660526525,0.0,0.0,0.0,0.014568253182805043,7.832102542845564e-05,0.00015371315115839563,0.0006191003832022252,0.09553653867944792,0.07166422674156443,0.023872311937883493,0.09553649361051086,0.0716642267415637,0.02387231193788325,0.3752209375619969,0.3752209375619969,0.12499114471928807,0.0,4.947427346466213,4.928930232506218,5.002964241442953,4.947841036853845,4.929575018234971,5.002683966665302,24775.73589836235,21059.375513607996,0.85,1.0675482195974726,0.6633167139735109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381133108984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.540490092379,1534.0978099505555,0.3752209375619969,0.12499114471928807,6.112874298809886,3.490417207386472
3233.0,-30.057190027651334,5.005389703090039,35.0023021033922,24.0881266881712,4.996025984027588,-26.551876588889137,-40.06008943598715,1.4907125452653693,-0.06140926218063214,-5.0091404183483075,40.004533523332825,42255.37629806717,25750.80957735557,25750.80957735557,68006.18587542273,77290.02403724832,77290.02403724832,25750.80957735557,103040.8336146039,103040.8336146039,103040.8336146039,127816.5599231621,91480.487638023,56445.83989884163,38927.386376868184,24775.726308558205,0.0,63703.112685426386,21059.367362274475,1534.0970499843486,0.0,0.8868557977345239,2.8164914266181773,0.0014959135982669303,354529.65488258883,1554728.7096148494,4.38532768191066,1554728.7096148494,4.38532768191066,0.8500000000000001,0.09553648614696934,4.027634451161993,1.2669540324388078,1.0,0.0,4.027634451162827,1.2847676233542027,1.2850657488717057,3.134912787299901,19306.224394293244,1968.6870026250804,4632.441516551485,4632.441516551485,5.558798634661483,5.005389703090039,-2.3354649336659206,7.340854636755959,3.4904241215426506,3.4904241215426506,0.9972640347264716,0.0,0.0,0.00023203417658685126,0.999946064611609,0.00023204669211531536,198.9694565379546,0.0,0.0,0.0,0.014568253182805043,7.832114094727086e-05,0.0001537130356395804,0.0006190999179346654,0.09553648614697273,0.07166417976530191,0.023872306381670816,0.09553654637519263,0.07166417976529937,0.023872306381669966,0.3752207389582558,0.3752207389582558,0.12499113140270861,0.0,4.947483455406598,4.92904391414271,5.002847439447294,4.947731156167663,4.929521923238269,5.00240353939688,24775.726308558205,21059.367362274475,0.85,1.0675488686282166,0.6633172935634917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518380443046652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.53881445588,1534.0970499843486,0.3752207389582558,0.12499113140270861,6.112874298809886,3.4904241215426506
3234.0,-30.057178337076145,5.005382955410212,35.002299557481216,24.08812123993414,4.996025833766108,-26.55186608245172,-40.0600727769546,1.4907135791417134,-0.06128715633798265,-5.009136859364981,40.00453005172437,42255.35451466852,25750.809721579153,25750.809721579153,68006.16423624767,77290.00261613623,77290.00261613623,25750.809721579153,103040.81233771538,103040.81233771538,103040.81233771538,127816.53188807779,91480.46142319845,56445.81332173084,38927.38677940844,24775.719550362406,0.0,63703.106329770846,21059.361617808045,1534.0966556779838,0.0,0.8868558284078745,2.816490237448438,0.0014959135982669303,354529.7040666083,1554728.5599149142,4.385326651283401,1554728.5599149142,4.385326651283401,0.85,0.09553643760580009,4.027634451161993,1.2669539274880663,1.0,0.0,4.027634451162365,1.2847676185177355,1.2850657440341162,3.1349127991011816,19306.218861864432,1968.6864384743449,4632.441516551485,4632.441516551485,5.55879866579487,5.005382955410212,-2.3354570869503584,7.34084004236057,3.490431080437745,3.490431080437745,0.9972660229822129,0.0,0.0,0.00023203417658685126,0.9999448473453366,0.0002320469745935067,198.9694469693159,0.0,0.0,0.0,0.014568253182805043,7.83212886753152e-05,0.00015371288791153604,0.0006190993229401044,0.09553643760580167,0.07166413609713285,0.023872301508668824,0.09553648478676491,0.07166413609713165,0.023872301508668436,0.3752205395921039,0.3752205395921039,0.12499111563961826,0.0,4.947555357115391,4.929164445024867,5.002773288326182,4.947849703026975,4.929653328622919,5.002483450863394,24775.719550362406,21059.361617808045,0.85,1.0675486354496004,0.6633170177907166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379748779304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.53714061505,1534.0966556779838,0.3752205395921039,0.12499111563961826,6.112874298809886,3.490431080437745
3235.0,-30.057166622267665,5.005376223516155,35.00229702326615,24.088115931395464,4.99602475423691,-26.551855647077943,-40.06005992470307,1.4907137790471896,-0.061147154138438964,-5.009132509145971,40.004525300567934,42255.34855504751,25750.807827286873,25750.807827286873,68006.15638233439,77289.98555274271,77289.98555274271,25750.807827286873,103040.79338002959,103040.79338002959,103040.79338002959,127816.4978729209,91480.4391803046,56445.802182609514,38927.37444188343,24775.704492891313,0.0,63703.07893477475,21059.348818957616,1534.0957665194726,0.0,0.8868558677385016,2.816488905469491,0.0014959135982669303,354529.7641852606,1554728.355039348,4.385325329770958,1554728.355039348,4.385325329770958,0.85,0.09553638668672239,4.027634451161993,1.2669538774853577,1.0,0.0,4.0276344511611555,1.2847676175825786,1.2850657430987422,3.134912801383022,19306.21416767979,1968.6859598007263,4632.441516551485,4632.441516551485,5.5587982568761,5.005376223516155,-2.3354486677944855,7.340824891310641,3.4904380277261478,3.4904380277261478,0.9972680079217565,0.0,0.0,0.00023203417658685126,0.9999436275574054,0.0002320472576575628,198.96943738084335,0.0,0.0,0.0,0.014568253182805043,7.832140264597423e-05,0.000153712773940877,0.0006190988639079517,0.0955363866867223,0.07166409056043649,0.023872296126285813,0.09553638846970965,0.07166409056043656,0.023872296126285834,0.37522034010733196,0.37522034010733196,0.1249911004289376,0.0,4.947639708265115,4.9292932212783285,5.002724211164036,4.947985355007518,4.929816589230768,5.00253617379326,24775.704492891313,21059.348818957616,0.85,1.0675489712509114,0.6633172094917507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379050576007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.535468481985,1534.0957665194726,0.37522034010733196,0.1249911004289376,6.112874298809886,3.4904380277261478
3236.0,-30.057154757873246,5.005369673788946,35.00229453426438,24.088119179382943,4.996036187199028,-26.55184382576677,-40.06004309104753,1.4907252550925327,-0.06113823545547348,-5.009120221784415,40.004521549072585,42255.32667686746,25750.785967265012,25750.785967265012,68006.11264413247,77289.9523613086,77289.9523613086,25750.785967265012,103040.73832857361,103040.73832857361,103040.73832857361,127816.43033061578,91480.40581445814,56445.78013001673,38927.36187160156,24775.692002042175,0.0,63703.05387364374,21059.33820173585,1534.0948399503573,0.0,0.886855943830862,2.8164902228336057,0.0014959135982669303,354529.9339927584,1554728.193270382,4.385322773061354,1554728.193270382,4.385322773061354,0.85,0.09553633344275111,4.027634451161993,1.2669537390163175,1.0,0.0,4.027634451163622,1.2847675638977096,1.2850656894014159,3.134912932377443,19306.20712608507,1968.6852417578962,4632.441516551485,4632.441516551485,5.558793537977486,5.005369673788946,-2.335434388517018,7.340804062305964,3.4904449685304573,3.4904449685304573,0.9972699910087021,0.0,0.0,0.00023203417658685126,0.9999423921956813,0.00023204754433637804,198.96942766993683,0.0,0.0,0.0,0.014568253182805043,7.832155192299289e-05,0.00015371262466385837,0.0006190982626746886,0.09553633344275601,0.07166404302880462,0.023872290413951388,0.0955363836497768,0.07166404302880096,0.023872290413950163,0.37522014110823715,0.37522014110823715,0.12499108713190413,0.0,4.947703499852196,4.929410292240732,5.00262798513819,4.947981986328955,4.929901913674598,5.002266443642668,24775.692002042175,21059.33820173585,0.85,1.0675487046354786,0.6633171270043307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378350925476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.533797224078,1534.0948399503573,0.37522014110823715,0.12499108713190413,6.112874298809886,3.4904449685304573
3237.0,-30.057142916246153,5.0053630607256325,35.0022920839364,24.08810919094833,4.996031507326925,-26.5518336363603,-40.060030238796,1.490722227441111,-0.06099305036445912,-5.009119389828954,40.00451769752463,42255.32138000098,25750.793567597633,25750.793567597633,68006.11494759862,77289.93088804452,77289.93088804452,25750.793567597633,103040.72445564215,103040.72445564215,103040.72445564215,127816.40813141543,91480.37765255457,56445.768144511276,38927.34389782588,24775.68367577328,0.0,63703.02757359916,21059.33112440729,1534.0944164215532,0.0,0.8868559620057057,2.8164884119811036,0.0014959135982669303,354529.94549012504,1554728.0271870415,4.385322162385141,1554728.0271870415,4.385322162385141,0.85,0.09553628603600484,4.027634451161993,1.2669536527479073,1.0,0.0,4.027634451162724,1.2847675780610437,1.2850657035680366,3.1349128978180256,19306.20118274083,1968.684635705448,4632.441516551485,4632.441516551485,5.558795178652837,5.0053630607256325,-2.3354284789595914,7.340791539685224,3.4904519530686096,3.4904519530686096,0.9972719865910313,0.0,0.0,0.00023203417658685126,0.9999411592062214,0.00023204783046539045,198.9694179776662,0.0,0.0,0.0,0.014568253182805043,7.832166589400553e-05,0.00015371251069284573,0.0006190978036411117,0.09553628603600615,0.07166400005971113,0.02387228597629502,0.09553629780746144,0.07166400005971015,0.02387228597629469,0.3752199418734139,0.3752199418734139,0.12499107247270588,0.0,4.94778775614742,4.929533816304797,5.002594300465887,4.9481263394645225,4.930029493331517,5.00246114363955,24775.68367577328,21059.33112440729,0.85,1.06754918153659,0.663317317708038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183776423412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.53212935337,1534.0944164215532,0.3752199418734139,0.12499107247270588,6.112874298809886,3.4904519530686096
3238.0,-30.05713099435956,5.005356636435044,35.00228966309442,24.08811767762529,4.996042996067975,-26.551821757711952,-40.060017176996894,1.4907337594203456,-0.0608998054540848,-5.009106648447227,40.00451365571022,42255.31538226896,25750.770914870653,25750.770914870653,68006.08629713961,77289.91872165215,77289.91872165215,25750.770914870653,103040.6896365228,103040.6896365228,103040.6896365228,127816.35850803406,91480.36531112231,56445.76197173901,38927.33704375922,24775.668871511254,0.0,63703.00591527047,21059.318540784567,1534.0933473394084,0.0,0.8868560414587817,2.8164886741600834,0.0014959135982669303,354530.1215721122,1554727.8528991987,4.385319492755607,1554727.8528991987,4.385319492755607,0.85,0.09553623233549251,4.027634451161993,1.2669536016462377,1.0,0.0,4.027634451165339,1.2847675241145193,1.285065649608994,3.13491302945091,19306.198578180374,1968.6843701141954,4632.441516551485,4632.441516551485,5.558790288633849,5.005356636435044,-2.3354138195824734,7.340770456017518,3.4904589075841583,3.4904589075841583,0.9972739735954738,0.0,0.0,0.00023203417658685126,0.9999399178615315,0.00023204811853404038,198.9694082197048,0.0,0.0,0.0,0.014568253182805043,7.832178172339864e-05,0.0001537123948634526,0.0006190973371226575,0.09553623233549317,0.0716639520046606,0.023872280330832576,0.09553624868222801,0.0716639520046601,0.02387228033083241,0.37521974291954335,0.37521974291954335,0.1249910604538006,0.0,4.947866737039931,4.929668530458343,5.0025058948734795,4.948206842993159,4.930231587245487,5.002176498239066,24775.668871511254,21059.318540784567,0.85,1.0675490947411892,0.6633174490772309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376935116744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.530461422039,1534.0933473394084,0.37521974291954335,0.1249910604538006,6.112874298809886,3.4904589075841583
3239.0,-30.05711899953879,5.005350219502797,35.002287295100814,24.088112054765247,4.996043924029055,-26.551810869623544,-40.06000425489617,1.4907357941138155,-0.06080445414818314,-5.009102297613627,40.004510353348195,42255.3102813015,25750.770031869615,25750.770031869615,68006.08031317111,77289.89222061668,77289.89222061668,25750.770031869615,103040.66225248629,103040.66225248629,103040.66225248629,127816.32430728365,91480.33432973266,56445.752390417525,38927.31326590571,24775.66205479735,0.0,63702.97532070306,21059.312746577747,1534.092927554843,0.0,0.8868560755479817,2.8164879290475717,0.0014959135982669303,354530.18169931346,1554727.710497433,4.385318347355936,1554727.710497433,4.385318347355936,0.85,0.09553618437398913,4.027634451161993,1.2669535219715913,1.0,0.0,4.027634451160657,1.284767514596237,1.285065640088503,3.134913052676114,19306.19203980617,1968.6837033855772,4632.441516551485,4632.441516551485,5.558790098021397,5.005350219502797,-2.3354052622293135,7.340755481732111,3.4904659080243734,3.4904659080243734,0.9972759737212495,0.0,0.0,0.00023203417658685126,0.999938668924374,0.0002320484083653336,198.96939840204834,0.0,0.0,0.0,0.014568253182805043,7.832189631413009e-05,0.00015371228027272118,0.0006190968755930798,0.09553618437399262,0.07166390847784675,0.023872275896145875,0.09553620093776731,0.07166390847784412,0.023872275896145,0.3752195449516497,0.3752195449516497,0.12499104720493741,0.0,4.947951309735856,4.929800062823347,5.002449428436705,4.948297843465468,4.930334456480466,5.00223183513134,24775.66205479735,21059.312746577747,0.85,1.067549513516515,0.6633176875738298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376223098972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.528795493292,1534.092927554843,0.3752195449516497,0.12499104720493741,6.112874298809886,3.4904659080243734
3240.0,-30.05710695269338,5.00534393946434,35.00228496494591,24.088115686923288,4.996052835813757,-26.551799136244696,-40.059987421240635,1.4907450193650713,-0.060733132595657935,-5.009091777432006,40.00450671949224,42255.28919512149,25750.753604614885,25750.753604614885,68006.04279973637,77289.87084356499,77289.87084356499,25750.753604614885,103040.62444817988,103040.62444817988,103040.62444817988,127816.2748080244,91480.31168368299,56445.73003523936,38927.31294271514,24775.650359844527,0.0,63702.96330255967,21059.302805867846,1534.0920855452928,0.0,0.8868561422238272,2.8164882200092496,0.0014959135982669303,354530.327085068,1554727.5538012672,4.385316107042705,1554727.5538012672,4.385316107042705,0.85,0.09553613279624813,4.027634451161993,1.2669534197682517,1.0,0.0,4.027634451160112,1.284767471440575,1.285065596922827,3.1349131579786307,19306.18726053872,1968.683216035927,4632.441516551485,4632.441516551485,5.558786551888181,5.00534393946434,-2.3353921547105254,7.340736094174865,3.490472899977204,3.490472899977204,0.9972779714220582,0.0,0.0,0.00023203417658685126,0.9999374145719491,0.00023204869945403524,198.96938854181116,0.0,0.0,0.0,0.014568253182805043,7.83220455920188e-05,0.00015371213099483246,0.0006190962743563124,0.09553613279625149,0.07166386214293963,0.02387227065331186,0.09553616555344832,0.07166386214293712,0.02387227065331102,0.37521934766931864,0.37521934766931864,0.12499103485081293,0.0,4.9480287841291215,4.929931682763254,5.002364285077817,4.948358644836333,4.930478144061112,5.002043714103138,24775.650359844527,21059.302805867846,0.85,1.0675491260389107,0.6633174817069085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375506725378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.527131423056,1534.0920855452928,0.37521934766931864,0.12499103485081293,6.112874298809886,3.490472899977204
3241.0,-30.057094833430092,5.005337645158958,35.00228266952649,24.088115617074095,4.996051921095192,-26.551788320422432,-40.05997827099634,1.4907454080875604,-0.06050669756223215,-5.009088280347776,40.0045030709267,42255.30032433801,25750.75531664584,25750.75531664584,68006.05564098385,77289.87426889112,77289.87426889112,25750.75531664584,103040.62958553695,103040.62958553695,103040.62958553695,127816.2710023424,91480.30983232481,56445.7358877717,38927.304382836795,24775.64141680545,0.0,63702.94579964224,21059.295204284634,1534.091564869084,0.0,0.8868561732227624,2.8164856525617603,0.0014959135982669303,354530.37541373295,1554727.3964708182,4.385315065476319,1554727.3964708182,4.385315065476319,0.85,0.09553608497787819,4.027634451161993,1.2669533670181408,1.0,0.0,4.027634451162707,1.2847674696221338,1.2850655951039638,3.134913162415741,19306.186869824403,1968.6831761941544,4632.441516551485,4632.441516551485,5.5587869214624,5.005337645158958,-2.335384168113258,7.340721813272216,3.4904799225314407,3.4904799225314407,0.9972799778661259,0.0,0.0,0.00023203417658685126,0.9999361526808773,0.00023204899229291428,198.96937862230155,0.0,0.0,0.0,0.014568253182805043,7.832212673488196e-05,0.0001537120498519693,0.0006190959475425213,0.09553608497787994,0.07166381881072775,0.02387226616715218,0.09553604937888582,0.07166381881072645,0.023872266167151747,0.37521915102843867,0.37521915102843867,0.12499102143510188,0.0,4.948138019536145,4.930092526352155,5.002318523043641,4.94858158278555,4.930742543794679,5.002142124039892,24775.64141680545,21059.295204284634,0.85,1.0675496209370865,0.6633178386638333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374787244757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.525468794875,1534.091564869084,0.37521915102843867,0.12499102143510188,6.112874298809886,3.4904799225314407
3242.0,-30.057082688982526,5.005331373749209,35.002280377181584,24.088110133912437,4.996052066652125,-26.551777375855853,-40.05996157703919,1.4907467535254812,-0.06039958649370192,-5.009083048115646,40.00449856963779,42255.280112273686,25750.752569169897,25750.752569169897,68006.03268144358,77289.85142764576,77289.85142764576,25750.752569169897,103040.60399681565,103040.60399681565,103040.60399681565,127816.23037754097,91480.28213363427,56445.710818262196,38927.301461524534,24775.62638072531,0.0,63702.92784224985,21059.28242361651,1534.0906509294737,0.0,0.8868562161360604,2.81648485581556,0.0014959135982669303,354530.44772163645,1554727.2023699488,4.385313623586599,1554727.2023699488,4.385313623586599,0.8499999999999999,0.09553603559189093,4.027634451161993,1.2669532571220774,1.0,0.0,4.0276344511616635,1.284767463328185,1.2850655888085545,3.1349131777733708,19306.18102423756,1968.6825801101868,4632.441516551485,4632.441516551485,5.558786328367823,5.005331373749209,-2.3353749184801575,7.340706292229367,3.490486930315091,3.490486930315091,0.997281980090026,0.0,0.0,0.00023203417658685126,0.9999348881692777,0.00023204928574066365,198.96936868217983,0.0,0.0,0.0,0.014568253182805043,7.832227477435115e-05,0.00015371190181250012,0.000619095351293655,0.09553603559189149,0.07166377420342032,0.02387226138847116,0.09553597005994845,0.0716637742034199,0.023872261388471025,0.3752189567613676,0.3752189567613676,0.124991009502493,0.0,4.948245124392656,4.930245824264091,5.002286891542724,4.948683461621954,4.930868954460607,5.002170313678732,24775.62638072531,21059.28242361651,0.85,1.0675495614557888,0.663317708362042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374063439154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.523808019027,1534.0906509294737,0.3752189567613676,0.124991009502493,6.112874298809886,3.490486930315091
3243.0,-30.057070431014253,5.005325185683156,35.00227810629815,24.088109121099137,4.996057064593725,-26.551765843865105,-40.05994851524008,1.490752477444603,-0.06032533513962335,-5.009074916953492,40.00449461005963,42255.275685589535,25750.74256792641,25750.74256792641,68006.01825351594,77289.82710544304,77289.82710544304,25750.74256792641,103040.56967336945,103040.56967336945,103040.56967336945,127816.1829332401,91480.25487247671,56445.70345262344,38927.27935539252,24775.613259870643,0.0,63702.89261526316,21059.271270890047,1534.089779433229,0.0,0.8868562718367541,2.8164848293553786,0.0014959135982669303,354530.5600919206,1554727.0316282983,4.385311752039649,1554727.0316282983,4.385311752039649,0.8500000000000001,0.09553598614922357,4.027634451161993,1.2669531648093835,1.0,0.0,4.027634451162318,1.284767436551732,1.2850655620258882,3.1349132431095965,19306.175270988548,1968.681993442057,4632.441516551485,4632.441516551485,5.55878416941051,5.005325185683156,-2.335363525292051,7.340688710975207,3.490493934515082,3.490493934515082,0.9972839812900235,0.0,0.0,0.00023203417658685126,0.9999336118393513,0.00023204958193177503,198.9693586491435,0.0,0.0,0.0,0.014568253182805043,7.832239060457723e-05,0.000153711785982274,0.0006190948847718459,0.09553598614922638,0.07166372933907213,0.023872256810154258,0.09553592089002877,0.07166372933907002,0.023872256810153553,0.3752187640428016,0.3752187640428016,0.12499099958311022,0.0,4.948342930971876,4.930391266410481,5.00224162962877,4.948749581813843,4.930988479383302,5.002076041908765,24775.613259870643,21059.271270890047,0.85,1.0675499253109544,0.6633180056797798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837333812953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.522148151678,1534.089779433229,0.3752187640428016,0.12499099958311022,6.112874298809886,3.490493934515082
3244.0,-30.05705815454881,5.005319049438576,35.00227586892263,24.088097805529856,4.996060701734008,-26.55175443133559,-40.05993175143374,1.4907569785207557,-0.060390960747554345,-5.009068183219673,40.00449104428251,42255.25572379937,25750.73634934963,25750.73634934963,68005.992073149,77289.76658411686,77289.76658411686,25750.73634934963,103040.50293346649,103040.50293346649,103040.50293346649,127816.10598891173,91480.1908537027,56445.67999338521,38927.234289241664,24775.603055445237,0.0,63702.8373446869,21059.26259712845,1534.089103143025,0.0,0.8868563190024723,2.816486477957499,0.0014959135982669303,354530.6531501743,1554726.8778678242,4.385310167268564,1554726.8778678242,4.385310167268564,0.85,0.09553593840932845,4.027634451161993,1.266953045022674,1.0,0.0,4.027634451161681,1.2847674154957314,1.2850655409650016,3.1349132944875615,19306.161760338917,1968.6806157392093,4632.441516551485,4632.441516551485,5.558782827013255,5.005319049438576,-2.335353127771589,7.340672177210164,3.4905009534047378,3.4905009534047378,0.9972859866870679,0.0,0.0,0.00023203417658685126,0.9999323335852072,0.0002320498785701872,198.9693486009683,0.0,0.0,0.0,0.014568253182805043,7.832253926392187e-05,0.00015371163732292938,0.000619094286026348,0.09553593840933297,0.07166368568401456,0.023872252725318406,0.09553593977573831,0.07166368568401117,0.023872252725317275,0.3752185721886552,0.3752185721886552,0.1249909904263089,0.0,4.948407235407274,4.930491502891016,5.002198010105531,4.948677222472099,4.930905238605476,5.002036334990521,24775.603055445237,21059.26259712845,0.85,1.0675504405742298,0.6633182678373061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372606040122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.520490963341,1534.089103143025,0.3752185721886552,0.1249909904263089,6.112874298809886,3.4905009534047378
3245.0,-30.057045828155353,5.00531306645902,35.002273680894135,24.088106327131413,4.9960718667732165,-26.55174222104103,-40.059918619785435,1.4907682596588678,-0.06028988417358505,-5.009056554224946,40.004488006868876,42255.25116222222,25750.71795754677,25750.71795754677,68005.969119769,77289.75590735888,77289.75590735888,25750.71795754677,103040.47386490565,103040.47386490565,103040.47386490565,127816.06766012021,91480.17970694487,56445.674961808196,38927.2274945963,24775.593795214565,0.0,63702.82128981086,21059.25472593238,1534.0883732290217,0.0,0.8868563891602406,2.8164865073466063,0.0014959135982669303,354530.8138595626,1554726.746891008,4.385307809963365,1554726.746891008,4.385307809963365,0.85,0.09553588856991908,4.027634451161993,1.2669529977673668,1.0,0.0,4.02763445116202,1.2847673627226535,1.285065488179678,3.134913423257196,19306.159407904932,1968.680375857702,4632.441516551485,4632.441516551485,5.558778856795218,5.00531306645902,-2.335339095693868,7.340652162152888,3.490507977613761,3.490507977613761,0.9972879936039317,0.0,0.0,0.00023203417658685126,0.9999310501342314,0.00023205017641536667,198.96933851192856,0.0,0.0,0.0,0.014568253182805043,7.832265571392421e-05,0.00015371152087292704,0.0006190938170083067,0.09553588856992261,0.07166364026345617,0.02387224830646643,0.09553590287466203,0.07166364026345354,0.02387224830646555,0.37521837838052885,0.37521837838052885,0.12499098194903653,0.0,4.94847470856638,4.930609272783954,5.002114423244279,4.948766670051384,4.931102439900087,5.001802186353871,24775.593795214565,21059.25472593238,0.85,1.0675503493068432,0.663318363404744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371872846065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.518834554165,1534.0883732290217,0.37521837838052885,0.12499098194903653,6.112874298809886,3.490507977613761
