time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3246.0,-30.057033435159155,5.005307087890259,35.00227153705109,24.088100634422176,4.996073317602529,-26.55173092230413,-40.05990185597909,1.4907708047474804,-0.06020869375879556,-5.00905181392773,40.004484917806224,42255.231741275784,25750.71742825134,25750.71742825134,68005.94916952713,77289.72692498362,77289.72692498362,25750.71742825134,103040.44435323497,103040.44435323497,103040.44435323497,127816.0314577942,91480.14629470994,56445.65111100198,38927.216870786615,24775.58710455924,0.0,63702.80397534586,21059.249038875354,1534.0879469120953,0.0,0.8868564244586381,2.8164859938077282,0.0014959135982669303,354530.87936913426,1554726.613687035,4.385306623935198,1554726.613687035,4.385306623935198,0.85,0.09553584199026334,4.027634451161993,1.2669528686394917,1.0,0.0,4.027634451162503,1.284767350816749,1.2850654762710105,3.1349134523083544,19306.152356520295,1968.6796568165782,4632.441516551485,4632.441516551485,5.558778742536802,5.005307087890259,-2.3353300755423856,7.340637163432644,3.4905150378306593,3.4905150378306593,0.9972900108087598,0.0,0.0,0.00023203417658685126,0.9999297597502151,0.00023205047587023908,198.9693283683761,0.0,0.0,0.0,0.014568253182805043,7.832280437373482e-05,0.00015371137221311645,0.0006190932182609321,0.09553584199026346,0.07166359754112478,0.023872244449138685,0.09553586270875494,0.07166359754112468,0.023872244449138654,0.3752181841397365,0.3752181841397365,0.12499097156162245,0.0,4.9485465943761255,4.930723078077392,5.002060406019609,4.948843120168931,4.93118730307242,5.001853349985652,24775.58710455924,21059.249038875354,0.85,1.0675503262909223,0.6633182388271217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371136670207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.51717955443,1534.0879469120953,0.3752181841397365,0.12499097156162245,6.112874298809886,3.4905150378306593
3247.0,-30.057021016138997,5.0053011582613305,35.002269406728885,24.088099935930245,4.996076387426613,-26.55171943819353,-40.05988882910458,1.490774809481151,-0.06008285280995551,-5.009044959546843,40.004481023941594,42255.22799564239,25750.711555471345,25750.711555471345,68005.93955111373,77289.71163651363,77289.71163651363,25750.711555471345,103040.42319198497,103040.42319198497,103040.42319198497,127815.99767220409,91480.12722147135,56445.643580600125,38927.20404541247,24775.574480219115,0.0,63702.778525631584,21059.238308186246,1534.0871323491795,0.0,0.8868564734257423,2.8164851403112308,0.0014959135982669303,354530.974094763,1554726.4457790775,4.385304978637812,1554726.4457790775,4.385304978637812,0.85,0.09553579291685607,4.027634451161993,1.2669528038008138,1.0,0.0,4.027634451162697,1.284767332082637,1.2850654575325513,3.134913498020771,19306.14833126602,1968.6792463548736,4632.441516551485,4632.441516551485,5.558777474786314,5.0053011582613305,-2.3353195014447956,7.340620659706126,3.490522089406515,3.490522089406515,0.9972920255447185,0.0,0.0,0.00023203417658685126,0.9999284666583298,0.00023205077595429244,198.96931820352432,0.0,0.0,0.0,0.014568253182805043,7.832291989497576e-05,0.0001537112566918755,0.0006190927529836022,0.09553579291686008,0.07166355289383637,0.02387224002302371,0.09553578830571544,0.07166355289383336,0.023872240023022708,0.37521798939080564,0.37521798939080564,0.12499096138426172,0.0,4.948627097075928,4.930846952964771,5.002010643420135,4.948962106736872,4.931355471744496,5.00182462536867,24775.574480219115,21059.238308186246,0.85,1.0675506017959753,0.6633184450289007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518370396516673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.515526299849,1534.0871323491795,0.37521798939080564,0.12499096138426172,6.112874298809886,3.490522089406515
3248.0,-30.057008494680346,5.00529531608046,35.002267304779444,24.08810391733425,4.996082770483826,-26.55170753055753,-40.05987196052445,1.4907818063610119,-0.05994974643971318,-5.0090362135434745,40.0044775897148,42255.20872499444,25750.70106170445,25750.70106170445,68005.90978669889,77289.70208839055,77289.70208839055,25750.70106170445,103040.403150095,103040.403150095,103040.403150095,127815.96689994162,91480.11518842705,56445.621825030845,38927.214848218005,24775.563749846617,0.0,63702.77859806462,21059.229187369623,1534.0863832282375,0.0,0.8868565303526262,2.8164844121866395,0.0014959135982669303,354531.0949621142,1554726.297691247,4.385303065891549,1554726.297691247,4.385303065891549,0.85,0.09553574365867297,4.027634451161993,1.266952691157349,1.0,0.0,4.027634451162308,1.2847672993512902,1.2850654247936095,3.1349135778873283,19306.145791788374,1968.6789874002209,4632.441516551485,4632.441516551485,5.5587752095085206,5.00529531608046,-2.3353075125951044,7.340602828675564,3.4905291457816054,3.4905291457816054,0.9972940416518873,0.0,0.0,0.00023203417658685126,0.9999271629021869,0.00023205107851395463,198.96930795482868,0.0,0.0,0.0,0.014568253182805043,7.832306948437732e-05,0.00015371110710247392,0.0006190921504921748,0.09553574365867472,0.0716635080654202,0.02387223559325452,0.09553572308821733,0.0716635080654189,0.02387223559325408,0.3752177949221228,0.3752177949221228,0.12499095159704611,0.0,4.9487156525649425,4.930985429110365,5.001949269397585,4.949086467103768,4.93155594589399,5.001720402237083,24775.563749846617,21059.229187369623,0.85,1.0675501333432416,0.6633181417659262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369654808971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.513873979715,1534.0863832282375,0.3752177949221228,0.12499095159704611,6.112874298809886,3.4905291457816054
3249.0,-30.056995944276686,5.005289573695484,35.002265246544084,24.088102450501196,4.996090829685555,-26.551695429265596,-40.05985886380074,1.4907903146744903,-0.059942898312954185,-5.0090267669940935,40.004474659082014,42255.20513645664,25750.68908619704,25750.68908619704,68005.89422265367,77289.66338419903,77289.66338419903,25750.68908619704,103040.35247039606,103040.35247039606,103040.35247039606,127815.90816602675,91480.07466610872,56445.616418366335,38927.17583082487,24775.555695630705,0.0,63702.73152645557,21059.2223412861,1534.085768055078,0.0,0.8868565890205591,2.816485425088668,0.0014959135982669303,354531.2255108542,1554726.171318982,4.3853010946461275,1554726.171318982,4.3853010946461275,0.85,0.09553569495888573,4.027634451161993,1.26695264170412,1.0,0.0,4.027634451161955,1.2847672595494715,1.2850653849825548,3.1349136750062896,19306.137239877567,1968.6781153480106,4632.441516551485,4632.441516551485,5.55877262436905,5.005289573695484,-2.3352949669372287,7.3405845406327135,3.4905362186541447,3.4905362186541447,0.9972960624726127,0.0,0.0,0.00023203417658685126,0.9999258561340668,0.00023205138177339108,198.96929768244283,0.0,0.0,0.0,0.014568253182805043,7.832318562539887e-05,0.00015371099096145237,0.0006190916827185953,0.09553569495888722,0.07166346377374642,0.0238722311851408,0.09553572545588306,0.0716634637737453,0.023872231185140425,0.3752176016460314,0.3752176016460314,0.1249909413843452,0.0,4.948785711030382,4.931103787676591,5.0018742653037975,4.949083868681157,4.931595164498674,5.0015922098617125,24775.555695630705,21059.2223412861,0.85,1.067550677860823,0.6633185755764361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836890698336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.512224125732,1534.085768055078,0.3752176016460314,0.1249909413843452,6.112874298809886,3.4905362186541447
3250.0,-30.05698332605568,5.005283816738451,35.00226321145471,24.088097002264135,4.996090658694548,-26.55168408999931,-40.0598420999944,1.490791422638203,-0.05982122093473663,-5.009022641996852,40.00447121678574,42255.18660266244,25750.69083484406,25750.69083484406,68005.8774375065,77289.64199407767,77289.64199407767,25750.69083484406,103040.33282892173,103040.33282892173,103040.33282892173,127815.87951474304,91480.04809843015,56445.59270701514,38927.1726571278,24775.5466858213,0.0,63702.7193429491,21059.214682948106,1534.085221718633,0.0,0.8868566224672375,2.8164843076521118,0.0014959135982669303,354531.2825172049,1554726.0228832082,4.3852999708361695,1554726.0228832082,4.3852999708361695,0.8500000000000001,0.09553564811212265,4.027634451161993,1.2669525356544185,1.0,0.0,4.027634451160958,1.2847672543664266,1.2850653797983074,3.134913687653248,19306.131632981745,1968.6775436037533,4632.441516551485,4632.441516551485,5.558773001847537,5.005283816738451,-2.33528630534076,7.34057012207921,3.4905433118948115,3.4905433118948115,0.9972980891128033,0.0,0.0,0.00023203417658685126,0.9999245423065704,0.00023205168667188398,198.9692873545502,0.0,0.0,0.0,0.014568253182805043,7.832333428613887e-05,0.0001537108423007124,0.0006190910839674775,0.09553564811212606,0.07166342103685758,0.023872227075268475,0.09553565713194877,0.07166342103685502,0.02387222707526763,0.375217408195864,0.375217408195864,0.12499092996344906,0.0,4.948867290137514,4.931225675419739,5.0018347799636445,4.949201421062128,4.931721061710618,5.001684681507527,24775.5466858213,21059.214682948106,0.85,1.0675506185440997,0.663318411497914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368157429127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.510575268994,1534.085221718633,0.375217408195864,0.12499092996344906,6.112874298809886,3.4905433118948115
3251.0,-30.05697067509212,5.005278134770223,35.00226118597261,24.08809595452624,4.996095789928426,-26.551672190981385,-40.05982900327069,1.4907973058176645,-0.059744934016009665,-5.009014283289494,40.00446742643819,42255.18354404442,25750.68183618728,25750.68183618728,68005.8653802317,77289.61701849595,77289.61701849595,25750.68183618728,103040.29885468323,103040.29885468323,103040.29885468323,127815.832504235,91480.02007876801,56445.586604316384,38927.14830494625,24775.53364955177,0.0,63702.68195449802,21059.203602119003,1534.0843461364805,0.0,0.8868566787128134,2.8164842810107973,0.0014959135982669303,354531.39803231065,1554725.8594390722,4.385298080982324,1554725.8594390722,4.385298080982324,0.85,0.0955355986325026,4.027634451161993,1.266952440594323,1.0,0.0,4.027634451161125,1.2847672268449646,1.2850653522704591,3.1349137548073647,19306.125719656415,1968.676940612382,4632.441516551485,4632.441516551485,5.558771059317505,5.005278134770223,-2.3352745345326027,7.340552669302825,3.490550391168932,3.490550391168932,0.9973001117625521,0.0,0.0,0.00023203417658685126,0.9999232250717318,0.00023205199236191933,198.9692769998592,0.0,0.0,0.0,0.014568253182805043,7.832345042752335e-05,0.00015371072615932792,0.0006190906161924361,0.09553559863250574,0.07166337616926825,0.02387222246323748,0.09553560776009666,0.07166337616926591,0.0238722224632367,0.375217214899445,0.375217214899445,0.12499091968079837,0.0,4.948944530500114,4.931344818657294,5.001786168313743,4.949269349273493,4.931837268073593,5.0016076141752706,24775.53364955177,21059.203602119003,0.85,1.067551055837922,0.6633187527995562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518367403824681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.508928189212,1534.0843461364805,0.375217214899445,0.12499091968079837,6.112874298809886,3.490550391168932
3252.0,-30.05695801314503,5.005272496647782,35.00225918427949,24.08809511633592,4.996099639740919,-26.551660410251994,-40.05981216961516,1.4908020368478803,-0.059635422388055304,-5.009007314754751,40.004464068379576,42255.164919186915,25750.676574692912,25750.676574692912,68005.84149387982,77289.59805355345,77289.59805355345,25750.676574692912,103040.27462824636,103040.27462824636,103040.27462824636,127815.79839413665,91479.99754641618,56445.564412049534,38927.14792707405,24775.523765890284,0.0,63702.67169296434,21059.19520100674,1534.0836837835973,0.0,0.8868567263210294,2.816483655440566,0.0014959135982669303,354531.4943356245,1554725.7146357435,4.385296481344279,1554725.7146357435,4.385296481344279,0.85,0.09553555067219734,4.027634451161993,1.266952364216559,1.0,0.0,4.027634451161762,1.2847672047132472,1.2850653301336061,3.134913808810164,19306.12096438399,1968.6764557095432,4632.441516551485,4632.441516551485,5.558769923524564,5.005272496647782,-2.3352637578772515,7.340536254525034,3.4905574834697473,3.4905574834697473,0.9973021381342135,0.0,0.0,0.00023203417658685126,0.9999219066951446,0.0002320522983177262,198.96926663617936,0.0,0.0,0.0,0.014568253182805043,7.832359970815075e-05,0.0001537105768787005,0.0006190900149446383,0.09553555067219684,0.0716633323957862,0.02387221827641063,0.09553555042095385,0.07166333239578658,0.02387221827641076,0.37521702164078313,0.37521702164078313,0.1249909097287577,0.0,4.949027359628474,4.931469461475103,5.001743413302449,4.949371892366685,4.93198126891366,5.00158564255787,24775.523765890284,21059.19520100674,0.85,1.067550852837947,0.6633185672784553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366648264813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.507282185981,1534.0836837835973,0.37521702164078313,0.1249909097287577,6.112874298809886,3.4905574834697473
3253.0,-30.056945252425727,5.00526692767472,35.002257206353086,24.088093998748832,4.996105261636454,-26.55164836340307,-40.05979907289145,1.4908083726138195,-0.05956969882481644,-5.0089990906813995,40.00446075724924,42255.162215118056,25750.66827676751,25750.66827676751,68005.83049188557,77289.57076831147,77289.57076831147,25750.66827676751,103040.23904507898,103040.23904507898,103040.23904507898,127815.75257559567,91479.96737123233,56445.55881803893,38927.120614659325,24775.513530516695,0.0,63702.63414517602,21059.18650093919,1534.0829710293729,0.0,0.8868567801469003,2.8164837519006984,0.0014959135982669303,354531.60799017694,1554725.5718560282,4.385294672792913,1554725.5718560282,4.385294672792913,0.85,0.0955355022924506,4.027634451161993,1.2669522620132199,1.0,0.0,4.027634451161428,1.2847671750745917,1.285065300488073,3.1349138811303723,19306.114596153064,1968.6758063307109,4632.441516551485,4632.441516551485,5.558768132260632,5.00526692767472,-2.335252038669709,7.340518966344429,3.4905645795274283,3.4905645795274283,0.9973041655792653,0.0,0.0,0.00023203417658685126,0.9999205780361878,0.00023205260666057996,198.96925619165654,0.0,0.0,0.0,0.014568253182805043,7.832371584989882e-05,0.00015371046073695243,0.0006190895471681325,0.09553550229245569,0.07166328824468282,0.02387221404777287,0.0955355151042213,0.071663288244679,0.0238722140477716,0.37521682882539703,0.37521682882539703,0.12499090036410003,0.0,4.949104645801242,4.931588781236144,5.001694455028087,4.949429391856597,4.932081681089073,5.001514258388909,24775.513530516695,21059.18650093919,0.85,1.067551309368192,0.6633189158052719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365892049048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.505636824484,1534.0829710293729,0.37521682882539703,0.12499090036410003,6.112874298809886,3.4905645795274283
3254.0,-30.056932486313332,5.005261390183304,35.00225525019519,24.088087991718226,4.9961084542256655,-26.551636554652863,-40.059782239235915,1.4908125225652127,-0.059531064292912106,-5.0089925759594145,40.00445743545015,42255.14399493055,25750.664498969894,25750.664498969894,68005.80849390045,77289.53358830191,77289.53358830191,25750.664498969894,103040.19808727181,103040.19808727181,103040.19808727181,127815.7019787942,91479.92631556005,56445.53672218856,38927.09954819054,24775.50389152239,0.0,63702.603439712926,21059.17830779403,1534.08233040778,0.0,0.8868568253150579,2.8164840047843867,0.0014959135982669303,354531.6980219589,1554725.428616271,4.385293155141166,1554725.428616271,4.385293155141166,0.85,0.09553545487036574,4.027634451161993,1.2669521482707937,1.0,0.0,4.027634451162729,1.2847671556611577,1.2850652810701342,3.134913928500391,19306.105931682177,1968.6749228005667,4632.441516551485,4632.441516551485,5.558767316751661,5.005261390183304,-2.3352415524551575,7.340502942638462,3.4905716870483006,3.4905716870483006,0.9973061962995144,0.0,0.0,0.00023203417658685126,0.9999192488175991,0.0002320529151341279,198.9692457427206,0.0,0.0,0.0,0.014568253182805043,7.832386513099376e-05,0.00015371031145585751,0.0006190889459184517,0.09553545487036687,0.07166324480809247,0.023872210062274395,0.09553548865282999,0.07166324480809164,0.023872210062274114,0.3752166361247946,0.3752166361247946,0.12499089106451411,0.0,4.949173548192164,4.9316935133278434,5.00165574259006,4.949461511666527,4.9321248157602895,5.001513279275059,24775.50389152239,21059.17830779403,0.85,1.0675514786182954,0.663318949513894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365129934345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.503993863791,1534.08233040778,0.3752166361247946,0.12499089106451411,6.112874298809886,3.4905716870483006
3255.0,-30.056919623748406,5.005255933671737,35.002253316439194,24.08809724673631,4.996115017212916,-26.551624322027635,-40.05976910758761,1.4908197154921852,-0.05931361868363183,-5.0089836700505135,40.00445417563715,42255.141590346626,25750.65478138799,25750.65478138799,68005.79637173461,77289.54446252612,77289.54446252612,25750.65478138799,103040.1992439141,103040.1992439141,103040.1992439141,127815.69269418412,91479.93463961637,56445.53176743713,38927.11430242138,24775.493450270016,0.0,63702.6077526914,21059.16943272951,1534.0815933233985,0.0,0.8868568824239612,2.8164821869882513,0.0014959135982669303,354531.8210993587,1554725.2880494343,4.385291236280078,1554725.2880494343,4.385291236280078,0.8499999999999999,0.09553540621732373,4.027634451161993,1.2669520790362734,1.0,0.0,4.027634451162065,1.2847671220127133,1.2850652474138817,3.1349140106047466,19306.10768840761,1968.6751019367073,4632.441516551485,4632.441516551485,5.55876521902806,5.005255933671737,-2.3352292916774284,7.340485225349166,3.490578794784515,3.490578794784515,0.99730822708129,0.0,0.0,0.00023203417658685126,0.9999179095582131,0.00023205322593868662,198.96923521484035,0.0,0.0,0.0,0.014568253182805043,7.832398158281903e-05,0.00015371019500403223,0.0006190884768930683,0.09553540621732497,0.07166320032224784,0.02387220589507713,0.09553538724278715,0.0716632003222469,0.023872205895076826,0.3752164427105804,0.3752164427105804,0.12499088240592748,0.0,4.949269469501644,4.9318383738950615,5.001604682698655,4.949670051366866,4.932434732353727,5.00141737594106,24775.493450270016,21059.16943272951,0.85,1.0675512160467466,0.6633188668569281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364367497625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.502351436495,1534.0815933233985,0.3752164427105804,0.12499088240592748,6.112874298809886,3.490578794784515
3256.0,-30.056906739070044,5.005250565829871,35.00225142004009,24.08809574497866,4.996122931039684,-26.5516119344266,-40.05975216915829,1.490828126396227,-0.05930219762910838,-5.008974294033785,40.00445139622465,42255.1234986407,25750.644141023964,25750.644141023964,68005.76763966467,77289.50641644135,77289.50641644135,25750.644141023964,103040.15055746531,103040.15055746531,103040.15055746531,127815.6362266494,91479.89458122739,56445.51166342674,38927.09213088961,24775.48566918408,0.0,63702.57780007369,21059.162818806468,1534.0809925133806,0.0,0.8868569401855131,2.816483131558713,0.0014959135982669303,354531.95067356457,1554725.1681980223,4.385289295490144,1554725.1681980223,4.385289295490144,0.85,0.09553535838540358,4.027634451161993,1.2669519433146346,1.0,0.0,4.0276344511639435,1.2847670826665858,1.2850652080586242,3.134914106611819,19306.099234405378,1968.6742398683932,4632.441516551485,4632.441516551485,5.558762922104507,5.005250565829871,-2.3352166472901965,7.340467213120068,3.4905859177204976,3.4905859177204976,0.9973102622058565,0.0,0.0,0.00023203417658685126,0.9999165679982996,0.00023205353727796802,198.96922466886156,0.0,0.0,0.0,0.014568253182805043,7.832413179352091e-05,0.00015371004479333033,0.0006190878718992704,0.09553535838540954,0.07166315658216874,0.023872201803240806,0.09553538808936676,0.07166315658216427,0.023872201803239318,0.375216251229759,0.375216251229759,0.12499087348525317,0.0,4.94934643686895,4.931962061548347,5.001541332756574,4.949672096404697,4.932474621021527,5.001305759645845,24775.48566918408,21059.162818806468,0.85,1.0675512669690739,0.6633188947432488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518363599300506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.500711367002,1534.0809925133806,0.375216251229759,0.12499087348525317,6.112874298809886,3.4905859177204976
3257.0,-30.05689379128326,5.005245178860906,35.00224954099443,24.08809553543108,4.996123031697233,-26.55160027138534,-40.059739142283775,1.4908295117992996,-0.05909996822629182,-5.008969941469782,40.00444810888093,42255.12178492952,25750.646436275867,25750.646436275867,68005.76822120539,77289.50501921891,77289.50501921891,25750.646436275867,103040.15145549478,103040.15145549478,103040.15145549478,127815.6282467024,91479.88798300519,56445.5047487159,38927.09248254365,24775.476791207617,0.0,63702.56927375127,21059.155272526474,1534.0804474955712,0.0,0.8868569742289448,2.8164809821238324,0.0014959135982669303,354532.0108249234,1554725.026444047,4.385288151629863,1554725.026444047,4.385288151629863,0.85,0.09553531239203919,4.027634451161993,1.2669519207859419,1.0,0.0,4.0276344511617825,1.2847670761856842,1.2850652015762187,3.1349141224256347,19306.097841903418,1968.6740978727107,4632.441516551485,4632.441516551485,5.558763417577984,5.005245178860906,-2.335207672390907,7.340452851251813,3.4905930583109877,3.4905930583109877,0.9973123023745679,0.0,0.0,0.00023203417658685126,0.999915219869466,0.00023205385014255726,198.9692140712303,0.0,0.0,0.0,0.014568253182805043,7.832424731657163e-05,0.00015370992927027962,0.0006190874066146514,0.09553531239203733,0.07166311438008081,0.02387219801195651,0.09553528490646357,0.07166311438008222,0.023872198011956978,0.37521606010773545,0.37521606010773545,0.12499086357527237,0.0,4.949449494716134,4.932109280413556,5.00151175908627,4.949869973243494,4.932706423812306,5.0014017399078625,24775.476791207617,21059.155272526474,0.85,1.0675514189853448,0.6633189566239489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362829782774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.499072169267,1534.0804474955712,0.37521606010773545,0.12499086357527237,6.112874298809886,3.4905930583109877
3258.0,-30.05688076008399,5.005239774664698,35.0022476483762,24.088084953278326,4.996121866082286,-26.551588659868763,-40.059722343552835,1.490829765867022,-0.059046371542933684,-5.008965539431937,40.00444395545794,42255.104757646324,25750.648503544944,25750.648503544944,68005.75326119128,77289.46697482107,77289.46697482107,25750.648503544944,103040.11547836602,103040.11547836602,103040.11547836602,127815.57804199035,91479.84419134512,56445.48197417037,38927.06913019417,24775.46256362433,0.0,63702.5316938185,21059.14317908068,1534.0795899733612,0.0,0.8868570116591749,2.8164807917254717,0.0014959135982669303,354532.07166000665,1554724.8473437706,4.385286893973133,1554724.8473437706,4.385286893973133,0.85,0.09553526557579982,4.027634451161993,1.2669517817674207,1.0,0.0,4.027634451161727,1.2847670749971578,1.2850652003874166,3.134914125325716,19306.088600024217,1968.6731554633047,4632.441516551485,4632.441516551485,5.558763863837061,5.005239774664698,-2.3351986807365765,7.340438455401275,3.490600184185066,3.490600184185066,0.9973143383385903,0.0,0.0,0.00023203417658685126,0.9999138630576729,0.0002320541650230806,198.96920340532796,0.0,0.0,0.0,0.014568253182805043,7.832439628888869e-05,0.00015370978029796256,0.000619086806608615,0.09553526557580315,0.07166307147238271,0.02387219410342044,0.0955352290778153,0.07166307147238021,0.023872194103419606,0.3752158707827688,0.3752158707827688,0.1249908548807069,0.0,4.94954176118091,4.932233981433342,5.001506606790201,4.949919167888993,4.932741147161835,5.001494367133489,24775.46256362433,21059.14317908068,0.85,1.0675518139224967,0.663319080640976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836205649607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.497434665293,1534.0795899733612,0.3752158707827688,0.1249908548807069,6.112874298809886,3.490600184185066
3259.0,-30.056867686397982,5.005234535541045,35.002245778974746,24.088087991718226,4.996134324824906,-26.551575647614374,-40.05970530034972,1.490842286041267,-0.059064268344968696,-5.008952486105567,40.00444084646155,42255.08705177348,25750.62869483835,25750.62869483835,68005.71574661182,77289.42888482146,77289.42888482146,25750.62869483835,103040.05757965981,103040.05757965981,103040.05757965981,127815.50849888255,91479.80585265369,56445.464019605584,38927.046481164565,24775.450919222738,0.0,63702.49740038731,21059.133281339327,1534.0786815412262,0.0,0.8868570893219827,2.816482550905899,0.0014959135982669303,354532.25205382274,1554724.7132803556,4.385284284500941,1554724.7132803556,4.385284284500941,0.85,0.0955352161518016,4.027634451161993,1.2669517141813413,1.0,0.0,4.027634451161481,1.2847670164279097,1.2850651418045778,3.1349142682384468,19306.080508950385,1968.672330403388,4632.441516551485,4632.441516551485,5.558759587753591,5.005234535541045,-2.335183317959786,7.340417853500831,3.4906072958839784,3.4906072958839784,0.9973163702525653,0.0,0.0,0.00023203417658685126,0.9999125018241282,0.00023205448093063558,198.9691927046518,0.0,0.0,0.0,0.014568253182805043,7.832454742947017e-05,0.0001537096291573811,0.000619086197869602,0.09553521615180678,0.07166302626790942,0.023872189883897364,0.09553524054254382,0.07166302626790554,0.023872189883896073,0.37521568162751096,0.37521568162751096,0.12499084862032128,0.0,4.949606097359265,4.932339629420255,5.001446866344054,4.949888217760588,4.932787014621283,5.001232722772443,24775.450919222738,21059.133281339327,0.85,1.0675517997226645,0.6633191597840962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518361278227772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.495799263941,1534.0786815412262,0.37521568162751096,0.12499084862032128,6.112874298809886,3.4906072958839784
3260.0,-30.05685461133782,5.005229333631396,35.00224395784356,24.088086909055733,4.996139769476266,-26.551563335624245,-40.05969216870142,1.4908484937626885,-0.058991340797149405,-5.008945301654321,40.0044385136341,42255.08545922678,25750.62422915782,25750.62422915782,68005.7096883846,77289.40240858715,77289.40240858715,25750.62422915782,103040.02663774497,103040.02663774497,103040.02663774497,127815.47308715298,91479.77628730379,56445.459337943525,38927.01883262251,24775.446449408002,0.0,63702.46528203051,21059.129481996802,1534.0783208520033,0.0,0.886857134317316,2.8164824313205865,0.0014959135982669303,354532.3513412336,1554724.6126862236,4.3852827726568115,1554724.6126862236,4.3852827726568115,0.85,0.09553517074434385,4.027634451161993,1.2669516141759232,1.0,0.0,4.0276344511611715,1.2847669873882537,1.2850651127581831,3.1349143390970795,19306.07426942003,1968.6716941483617,4632.441516551485,4632.441516551485,5.5587586237521,5.005229333631396,-2.335172205916525,7.340401539547921,3.490614448372784,3.490614448372784,0.9973184138207954,0.0,0.0,0.00023203417658685126,0.9999111404495192,0.00023205479687178819,198.96918200285205,0.0,0.0,0.0,0.014568253182805043,7.832466388223291e-05,0.00015370951270461835,0.0006190857288404429,0.09553517074434524,0.0716629842275664,0.023872186516778846,0.09553521887121572,0.07166298422756535,0.0238721865167785,0.3752154915352702,0.3752154915352702,0.12499084099216358,0.0,4.949672944788915,4.932445337847412,5.001396997186248,4.949953960857158,4.932881817811733,5.001211180319899,24775.446449408002,21059.129481996802,0.85,1.067552242873212,0.663319469225413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518360497422098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.494165148115,1534.0783208520033,0.3752154915352702,0.12499084099216358,6.112874298809886,3.490614448372784
3261.0,-30.056841479873047,5.005224084640117,35.00224213608964,24.08808177514004,4.996137590755649,-26.551551735209877,-40.05967910690231,1.4908478460924508,-0.058822010508833955,-5.00894209443282,40.004434853230116,42255.084527117906,25750.629878953496,25750.629878953496,68005.7144060714,77289.39040052867,77289.39040052867,25750.629878953496,103040.02027948217,103040.02027948217,103040.02027948217,127815.45577973529,91479.75808113659,56445.452207725604,38927.00652601221,24775.43550025313,0.0,63702.44202626534,21059.12017521516,1534.0776808090523,0.0,0.8868571638842299,2.8164805805151145,0.0014959135982669303,354532.3956642802,1554724.454845513,4.385281779207954,1554724.454845513,4.385281779207954,0.85,0.09553512519166595,4.027634451161993,1.2669515779102225,1.0,0.0,4.0276344511624265,1.2847669904180485,1.285065115788681,3.1349143317041843,19306.070427154227,1968.6713023462883,4632.441516551485,4632.441516551485,5.558759843367211,5.005224084640117,-2.3351640192600946,7.340388103900212,3.490621603355942,3.490621603355942,0.9973204581016978,0.0,0.0,0.00023203417658685126,0.9999097732040727,0.00023205511417628193,198.96917125488682,0.0,0.0,0.0,0.014568253182805043,7.832477971572492e-05,0.00015370939687112632,0.0006190852623054799,0.09553512519166865,0.07166294212273275,0.02387218306893591,0.09553511941799539,0.07166294212273071,0.023872183068935234,0.3752153007675417,0.3752153007675417,0.12499083282881941,0.0,4.949761158492265,4.932566072464397,5.001387532857791,4.950120083923991,4.933055103202264,5.001355773378009,24775.43550025313,21059.12017521516,0.85,1.0675527066612576,0.6633196967503316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359716534441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.492531495607,1534.0776808090523,0.3752153007675417,0.12499083282881941,6.112874298809886,3.490621603355942
3262.0,-30.05682829292717,5.005219010416449,35.00224033331805,24.08808470880615,4.996150827781257,-26.551538543184517,-40.059658291842766,1.490861078038622,-0.05885687675953477,-5.008928393557422,40.004431762624165,42255.051488044424,25750.608906840105,25750.608906840105,68005.66039488453,77289.34865133694,77289.34865133694,25750.608906840105,103039.95755817705,103039.95755817705,103039.95755817705,127815.38104941329,91479.71635250773,56445.419189215325,38926.99684810267,24775.42349123625,0.0,63702.420339338925,21059.109967550812,1534.0767353470621,0.0,0.8868572447747727,2.8164826383002395,0.0014959135982669303,354532.58500720514,1554724.3215751394,4.3852790612844315,1554724.3215751394,4.3852790612844315,0.85,0.09553507523360659,4.027634451161993,1.2669514108682054,1.0,0.0,4.027634451160043,1.2847669285191468,1.2850650538754158,3.1349144827415047,19306.061620661243,1968.6704043339207,4632.441516551485,4632.441516551485,5.5587553161404095,5.005219010416449,-2.335148117253393,7.340367127669842,3.490628735466292,3.490628735466292,0.997322495847512,0.0,0.0,0.00023203417658685126,0.9999084001839722,0.00023205543282180598,198.9691604615121,0.0,0.0,0.0,0.014568253182805043,7.832496430632315e-05,0.0001537092122805281,0.0006190845188420271,0.09553507523361296,0.07166289644933353,0.023872178784279423,0.09553513905297557,0.07166289644932876,0.023872178784277834,0.3752151104414843,0.3752151104414843,0.12499082665530627,0.0,4.949818028971833,4.93266435924312,5.001320013315365,4.950071516797891,4.93308352957547,5.001075984512397,24775.42349123625,21059.109967550812,0.85,1.067552222233041,0.6633194039245971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358932278188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.490899408907,1534.0767353470621,0.3752151104414843,0.12499082665530627,6.112874298809886,3.490628735466292
3263.0,-30.056815086699437,5.005213805099789,35.002238541974755,24.088080308306985,4.996143867480632,-26.551527353697775,-40.059645334817446,1.490856134478963,-0.058567699980983434,-5.008929031879165,40.004428489953916,42255.05110812504,25750.624637999194,25750.624637999194,68005.67574612424,77289.35906940467,77289.35906940467,25750.624637999194,103039.98370740387,103039.98370740387,103039.98370740387,127815.40014844036,91479.71860625854,56445.410644979,38927.008845866156,24775.416441036483,0.0,63702.42528690264,21059.10397488101,1534.0764094564825,0.0,0.8868572533740036,2.8164787635693758,0.0014959135982669303,354532.5761857446,1554724.18045396,4.385278772350156,1554724.18045396,4.385278772350156,0.85,0.09553503232718924,4.027634451161993,1.2669513559201735,1.0,0.0,4.027634451161855,1.2847669516450648,1.2850650770067003,3.134914426312769,19306.062096297304,1968.6704528353011,4632.441516551485,4632.441516551485,5.558758712008233,5.005213805099789,-2.3351427164242295,7.3403565215240185,3.4906359115498855,3.4906359115498855,0.9973245461571102,0.0,0.0,0.00023203417658685126,0.9999070251582949,0.00023205575193365404,198.96914965235658,0.0,0.0,0.0,0.014568253182805043,7.832507921107606e-05,0.0001537090973757752,0.0006190840560476857,0.09553503232718573,0.07166285629865415,0.02387217602853157,0.09553498825345791,0.07166285629865679,0.02387217602853245,0.3752149191874179,0.3752149191874179,0.12499081854533209,0.0,4.949926936575082,4.932805732980739,5.001331407594989,4.950361331898193,4.93337001639884,5.00137577109291,24775.416441036483,21059.10397488101,0.85,1.0675523803032716,0.663319346442729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183581447085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.489268871394,1534.0764094564825,0.3752149191874179,0.12499081854533209,6.112874298809886,3.4906359115498855
3264.0,-30.0568018207585,5.005208747202437,35.0022367438675,24.088083661068254,4.996154268091469,-26.551514374206477,-40.059632098395355,1.4908668215394176,-0.05853699777873089,-5.008916597050236,40.00442471025145,42255.049882975654,25750.60694768221,25750.60694768221,68005.65683065786,77289.33062086141,77289.33062086141,25750.60694768221,103039.93756854362,103039.93756854362,103039.93756854362,127815.33817489346,91479.68899808917,56445.40826020343,38926.97859765082,24775.40060634983,0.0,63702.37920400065,21059.090515397354,1534.07527412612,0.0,0.8868573303179629,2.8164798118751793,0.0014959135982669303,354532.74803226587,1554724.017469,4.385276187032249,1554724.017469,4.385276187032249,0.85,0.09553498240740235,4.027634451161993,1.2669512718496847,1.0,0.0,4.027634451161417,1.2847669016511134,1.2850650270011479,3.1349145483012473,19306.055847730244,1968.6698156587872,4632.441516551485,4632.441516551485,5.558754893219171,5.005208747202437,-2.3351277422087535,7.340336489411191,3.490643039630054,3.490643039630054,0.9973265827514439,0.0,0.0,0.00023203417658685126,0.9999056439173596,0.00023205607248880423,198.9691387943276,0.0,0.0,0.0,0.014568253182805043,7.832519659372087e-05,0.0001537089799931304,0.0006190835832733015,0.09553498240740829,0.07166281052207157,0.023872171885336718,0.0955349613976323,0.07166281052206712,0.023872171885335233,0.37521472987041105,0.37521472987041105,0.12499081362861458,0.0,4.95001274899397,4.93293401045122,5.00128968076001,4.950379599271514,4.933470739269183,5.00114641554768,24775.40060634983,21059.090515397354,0.85,1.0675528556457268,0.663319807061805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835735598732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.487639159724,1534.07527412612,0.37521472987041105,0.12499081362861458,6.112874298809886,3.490643039630054
3265.0,-30.05678847687155,5.005203752513943,35.002234990390065,24.08808753769847,4.996161631593765,-26.55150162837153,-40.05961512504143,1.4908747830937183,-0.05842573573193022,-5.008907975596133,40.00442241397825,42255.03343271855,25750.5993626194,25750.5993626194,68005.63279533795,77289.31641446525,77289.31641446525,25750.5993626194,103039.91577708465,103039.91577708465,103039.91577708465,127815.31113910467,91479.67237061565,56445.38938886893,38926.981090829686,24775.395362020015,0.0,63702.3764528497,21059.086057717013,1534.0748355434625,0.0,0.88685738249161,2.8164793562943404,0.0014959135982669303,354532.8671788489,1554723.9184511616,4.385274433997286,1554723.9184511616,4.385274433997286,0.85,0.09553493696945309,4.027634451161993,1.2669511899771169,1.0,0.0,4.0276344511619016,1.284766864407053,1.285064989748445,3.1349146391791725,19306.052338635098,1968.6694578306658,4632.441516551485,4632.441516551485,5.558753255840097,5.005203752513943,-2.3351155101388947,7.340319262652837,3.4906502035061857,3.4906502035061857,0.9973286295731959,0.0,0.0,0.00023203417658685126,0.9999042545628131,0.00023205639492783565,198.9691278725019,0.0,0.0,0.0,0.014568253182805043,7.83253471162947e-05,0.00015370882947055654,0.0006190829770233974,0.09553493696945443,0.07166276824256307,0.02387216872689137,0.09553492425178503,0.07166276824256206,0.02387216872689103,0.3752145414027941,0.3752145414027941,0.12499080805141766,0.0,4.9501033759078155,4.933070561379282,5.001242382352757,4.950482239864186,4.933633141182781,5.001069580578076,24775.395362020015,21059.086057717013,0.85,1.0675525244442547,0.6633195774728163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356563699946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.486011084518,1534.0748355434625,0.3752145414027941,0.12499080805141766,6.112874298809886,3.4906502035061857
3266.0,-30.056775056388815,5.0051988199206585,35.00223326773851,24.0880862105638,4.996168491298358,-26.551488863966654,-40.05959815168751,1.4908822988761723,-0.05838991704712271,-5.008899328233435,40.00441980489149,42255.01728126347,25750.5919111941,25750.5919111941,68005.60919245757,77289.28327522987,77289.28327522987,25750.5919111941,103039.87518642397,103039.87518642397,103039.87518642397,127815.26327130839,91479.63657539853,56445.37058143193,38926.96221551844,24775.38808488441,0.0,63702.350300402846,21059.079872151746,1534.0742771127973,0.0,0.8868574359293933,2.8164798951725243,0.0014959135982669303,354532.98668351374,1554723.8059444604,4.385272638487485,1554723.8059444604,4.385272638487485,0.8499999999999999,0.09553489109325669,4.027634451161993,1.2669510685419665,1.0,0.0,4.027634451162707,1.2847668292483096,1.2850649545815434,3.134914724968793,19306.044784341157,1968.668687507065,4632.441516551485,4632.441516551485,5.558751647309203,5.0051988199206585,-2.335103231767996,7.340302051688655,3.4906573780204937,3.4906573780204937,0.9973306794344268,0.0,0.0,0.00023203417658685126,0.9999028572352805,0.00023205671921812783,198.96911688798454,0.0,0.0,0.0,0.014568253182805043,7.832549763913584e-05,0.00015370867894771542,0.0006190823707724167,0.09553489109325929,0.07166272582289754,0.02387216527036175,0.0955349135105719,0.07166272582289558,0.023872165270361102,0.37521435420213045,0.37521435420213045,0.12499080158001058,0.0,4.950181301754185,4.933191697659197,5.001190532051453,4.950509411186317,4.933692667934338,5.000999571963348,24775.38808488441,21059.079872151746,0.85,1.067552592200472,0.6633195962472401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835576675746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.484385013027,1534.0742771127973,0.37521435420213045,0.12499080158001058,6.112874298809886,3.4906573780204937
3267.0,-30.05676157509711,5.005193880073507,35.00223155725067,24.08808044800537,4.996170079262057,-26.55147657202809,-40.05958502003921,1.490885076193063,-0.0583124412959819,-5.008893908964745,40.004416713881106,42255.01734541805,25750.592781658183,25750.592781658183,68005.61012707623,77289.25357179301,77289.25357179301,25750.592781658183,103039.8463534512,103039.8463534512,103039.8463534512,127815.22554246959,91479.60205713593,56445.36583076107,38926.929140416505,24775.379189018393,0.0,63702.3083294349,21059.072310665633,1534.0737000546028,0.0,0.8868574746888342,2.8164795097350037,0.0014959135982669303,354533.0615766404,1554723.672656689,4.385271336170153,1554723.672656689,4.385271336170153,0.85,0.0955348460666798,4.027634451161993,1.2669510234845807,1.0,0.0,4.0276344511628075,1.2847668162560537,1.2850649415862725,3.134914756670744,19306.037499538234,1968.6679446639,4632.441516551485,4632.441516551485,5.558751835215316,5.005193880073507,-2.3350933110169763,7.340287191090483,3.4906645629423765,3.4906645629423765,0.9973327322692505,0.0,0.0,0.00023203417658685126,0.9999014535784975,0.0002320570449782183,198.96910585369693,0.0,0.0,0.0,0.014568253182805043,7.832561409320494e-05,0.00015370856249364632,0.0006190819017379961,0.09553484606668448,0.07166268419520672,0.02387216187147777,0.09553486867536372,0.07166268419520319,0.0238721618714766,0.3752141671709081,0.3752141671709081,0.12499079408555488,0.0,4.950259280200555,4.933304670336497,5.001163406766352,4.950581467668769,4.933766854793987,5.001065209167166,24775.379189018393,21059.072310665633,0.85,1.0675533102409243,0.6633200342897667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354965240499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.482760920804,1534.0737000546028,0.3752141671709081,0.12499079408555488,6.112874298809886,3.4906645629423765
3268.0,-30.056748087832915,5.005188962070483,35.002229843994186,24.08807974951344,4.996172904367654,-26.551464150972038,-40.059568046685285,1.4908889675067758,-0.05818018864079022,-5.008887125498484,40.00441321226222,42255.00167280384,25750.590160362783,25750.590160362783,68005.59183316662,77289.2393550377,77289.2393550377,25750.590160362783,103039.82951540049,103039.82951540049,103039.82951540049,127815.19666276636,91479.58352407985,56445.34584184586,38926.930758037764,24775.36714736588,0.0,63702.29790540364,21059.062075260998,1534.0729124796535,0.0,0.886857521874927,2.8164785637237344,0.0014959135982669303,354533.1553227017,1554723.521663038,4.385269750717402,1554723.521663038,4.385269750717402,0.85,0.09553479971005917,4.027634451161993,1.2669509141379969,1.0,0.0,4.027634451162974,1.2847667980525346,1.2850649233785294,3.1349148010885175,19306.03358828515,1968.6675458270818,4632.441516551485,4632.441516551485,5.558751269359191,5.005188962070483,-2.3350823950368733,7.340271357107357,3.49067173745502,3.49067173745502,0.9973347821300057,0.0,0.0,0.00023203417658685126,0.9999000493019885,0.00023205737088304973,198.96909481452215,0.0,0.0,0.0,0.014568253182805043,7.832576461652052e-05,0.00015370841197033075,0.0006190812954851047,0.09553479971005904,0.07166264146381539,0.023872158246243655,0.09553479262328574,0.07166264146381549,0.023872158246243686,0.3752139798607378,0.3752139798607378,0.12499078723807773,0.0,4.950346238477039,4.9334272399952965,5.001143407973643,4.950706936857671,4.933930403618888,5.0010763100355575,24775.36714736588,21059.062075260998,0.85,1.067553197753608,0.6633198968042171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354160091906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.481138494133,1534.0729124796535,0.3752139798607378,0.12499078723807773,6.112874298809886,3.49067173745502
3269.0,-30.05673452911655,5.005184043929453,35.002228128500136,24.088079295493685,4.996174340269255,-26.551451804539333,-40.05955491503698,1.490891615692068,-0.058014795202552705,-5.0088813704965025,40.004409720575325,42255.00201730055,25750.59017692363,25750.59017692363,68005.59219422418,77289.23165025063,77289.23165025063,25750.59017692363,103039.82182717425,103039.82182717425,103039.82182717425,127815.17738612603,91479.57091163803,56445.34127868806,38926.92181438886,24775.35555895178,0.0,63702.277373340636,21059.05222510901,1534.0721750181813,0.0,0.8868575637927752,2.8164770621249593,0.0014959135982669303,354533.23485561996,1554723.3710976776,4.385268342277763,1554723.3710976776,4.385268342277763,0.85,0.0955347541957788,4.027634451161993,1.2669508712785325,1.0,0.0,4.027634451160052,1.2847667856643554,1.2850649109874757,3.134914831316483,19306.030926530297,1968.6672744036239,4632.441516551485,4632.441516551485,5.558751272934163,5.005184043929453,-2.3350722346418062,7.340256278571259,3.49067891032423,3.49067891032423,0.9973368315212087,0.0,0.0,0.00023203417658685126,0.9998986375881223,0.00023205769851486753,198.96908371686578,0.0,0.0,0.0,0.014568253182805043,7.83258810709563e-05,0.00015370829551589497,0.0006190808264492071,0.09553475419578257,0.07166259925151794,0.023872154944264635,0.095534700279063,0.07166259925151511,0.023872154944263688,0.37521379298494106,0.37521379298494106,0.12499078132244043,0.0,4.950448123597653,4.933564979199673,5.001137607075691,4.950866575293958,4.934126867761165,5.001125345309106,24775.35555895178,21059.05222510901,0.85,1.0675535475076199,0.6633201160086662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353354586708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.479516636491,1534.0721750181813,0.37521379298494106,0.12499078132244043,6.112874298809886,3.49067891032423
3270.0,-30.056720944128585,5.005179231147707,35.00222642956897,24.088077584188454,4.996183558740252,-26.551438656164777,-40.05953787183387,1.4909012707764477,-0.05804066930966201,-5.008870599275015,40.00440677201751,42254.98629863724,25750.57753380948,25750.57753380948,68005.56383244671,77289.18743376697,77289.18743376697,25750.57753380948,103039.76496757646,103039.76496757646,103039.76496757646,127815.11005709248,91479.52492762441,56445.32379249481,38926.890150144005,24775.345089516013,0.0,63702.23523966002,21059.04332608861,1534.0713823076385,0.0,0.8868576292643855,2.816478659694101,0.0014959135982669303,354533.3837116758,1554723.2439526443,4.385266142431942,1554723.2439526443,4.385266142431942,0.85,0.09553470734431933,4.027634451161993,1.2669507619319487,1.0,0.0,4.027634451161712,1.2847667404979883,1.2850648658106278,3.134914941525371,19306.021221972438,1968.666284814125,4632.441516551485,4632.441516551485,5.558748543679167,5.005179231147707,-2.3350583776151868,7.340237608762894,3.490686074955137,3.490686074955137,0.9973388785586106,0.0,0.0,0.00023203417658685126,0.9998972231410461,0.00023205802678193894,198.96907259770768,0.0,0.0,0.0,0.014568253182805043,7.832603221418649e-05,0.00015370814437266477,0.0006190802176995261,0.09553470734432376,0.0716625558722863,0.023872151472037466,0.09553471215501276,0.07166255587228297,0.02387215147203636,0.3752136074586421,0.3752136074586421,0.12499077700028143,0.0,4.950520396739591,4.933673902455553,5.001099803580871,4.95082992996538,4.934130054633783,5.000969068665938,24775.345089516013,21059.04332608861,0.85,1.0675538083804557,0.6633203079870884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352544814233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.477896659848,1534.0713823076385,0.3752136074586421,0.12499077700028143,6.112874298809886,3.490686074955137
