time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3271.0,-30.05670729906036,5.005174430797879,35.002224757011824,24.088082019612216,4.996187282742851,-26.551426003226958,-40.05952467033637,1.4909059869094219,-0.05784197551321313,-5.008864117142726,40.004404142354886,42254.98680658436,25750.576041979362,25750.576041979362,68005.56284856373,77289.19027958925,77289.19027958925,25750.576041979362,103039.76632156862,103039.76632156862,103039.76632156862,127815.10460288895,91479.52375703273,56445.32028402774,38926.89274778333,24775.338281320343,0.0,63702.23102910367,21059.03753912229,1534.0709029484206,0.0,0.8868576717610323,2.816476805378231,0.0014959135982669303,354533.4732934295,1554723.1305587275,4.385264714544913,1554723.1305587275,4.385264714544913,0.85,0.09553466311856235,4.027634451161993,1.2669506861036646,1.0,0.0,4.027634451162166,1.2847667184359772,1.2850648437434973,3.1349149953581232,19306.02097492844,1968.666259622648,4632.441516551485,4632.441516551485,5.5587482216394575,5.005174430797879,-2.3350476373180404,7.34022206811592,3.4906932631725263,3.4906932631725263,0.9973409323350075,0.0,0.0,0.00023203417658685126,0.9998958024406774,0.00023205835650121908,198.96906142937578,0.0,0.0,0.0,0.014568253182805043,7.832614928843091e-05,0.00015370802729842035,0.0006190797461672659,0.09553466311856268,0.07166251453119235,0.02387214858737033,0.09553462398242293,0.0716625145311921,0.023872148587370245,0.3752134213555999,0.3752134213555999,0.12499077200754692,0.0,4.950618287222483,4.933812692359311,5.0010748579449,4.951022141629494,4.934380164868685,5.000987399708606,24775.338281320343,21059.03753912229,0.85,1.0675538634980302,0.6633203598046559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835173347282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.47627766147,1534.0709029484206,0.3752134213555999,0.12499077200754692,6.112874298809886,3.4906932631725263
3272.0,-30.056693590697467,5.0051696065746745,35.00222308011845,24.08807126283648,4.996187291749796,-26.551413664812593,-40.05950776683164,1.490907365864913,-0.057817424975780796,-5.008859359526546,40.004400670936796,42254.972079213265,25750.578906784634,25750.578906784634,68005.55098599789,77289.14667638106,77289.14667638106,25750.578906784634,103039.7255831657,103039.7255831657,103039.7255831657,127815.0526420718,91479.4746078996,56445.30001073192,38926.86066351964,24775.327058906107,0.0,63702.18772242575,21059.02800007019,1534.0702046380231,0.0,0.8868577085313067,2.8164770382055058,0.0014959135982669303,354533.53904273105,1554722.9808674075,4.385263479064023,1554722.9808674075,4.385263479064023,0.85,0.09553461882234261,4.027634451161993,1.2669506168691442,1.0,0.0,4.027634451163125,1.2847667119852406,1.2850648372912639,3.1349150110983435,19306.010602397448,1968.6652019188457,4632.441516551485,4632.441516551485,5.558748840061787,5.0051696065746745,-2.335038171799112,7.340207778373786,3.4907004471189076,3.4907004471189076,0.9973429848911165,0.0,0.0,0.00023203417658685126,0.9998943751523875,0.00023205868775038203,198.96905020923924,0.0,0.0,0.0,0.014568253182805043,7.832629919325579e-05,0.00015370787739359546,0.0006190791424054288,0.09553461882234224,0.07166247317387876,0.023872145648463475,0.09553459235344355,0.07166247317387904,0.023872145648463572,0.37521323667568857,0.37521323667568857,0.12499076723319312,0.0,4.950701213449236,4.933923679566874,5.001073499650147,4.951041934550744,4.9343766654819206,5.001077111982227,24775.327058906107,21059.02800007019,0.85,1.0675544030343747,0.6633205795589624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518350918543301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.474660319533,1534.0702046380231,0.37521323667568857,0.12499076723319312,6.112874298809886,3.4907004471189076
3273.0,-30.05667985126821,5.005164909146361,35.00222141814948,24.088079819362633,4.996198059169578,-26.551400222533793,-40.05949068870393,1.49091843043513,-0.05770773373103566,-5.008847466678358,40.004397751856345,42254.95680729356,25750.563691397667,25750.563691397667,68005.52049869123,77289.13776401115,77289.13776401115,25750.563691397667,103039.70145540881,103039.70145540881,103039.70145540881,127815.01750195572,91479.46449258372,56445.28353586614,38926.8677296862,24775.31604654691,0.0,63702.18377623311,21059.01863956487,1534.0693577298007,0.0,0.8868577796023731,2.816476985211647,0.0014959135982669303,354533.7033995501,1554722.8549934956,4.385261091077043,1554722.8549934956,4.385261091077043,0.85,0.09553457169238593,4.027634451161993,1.2669504849938678,1.0,0.0,4.027634451161163,1.2847666602253223,1.2850647855193347,3.134915137395943,19306.00846764103,1968.6649842342727,4632.441516551485,4632.441516551485,5.558745555533119,5.005164909146361,-2.3350234577594877,7.340188366905848,3.490707615862904,3.490707615862904,0.9973450331036868,0.0,0.0,0.00023203417658685126,0.9998929446317184,0.00023205901975067373,198.96903896367647,0.0,0.0,0.0,0.014568253182805043,7.832645064695314e-05,0.00015370772593989812,0.0006190785324052995,0.0955345716923898,0.07166242944152383,0.023872142250865962,0.09553454547043827,0.07166242944152093,0.023872142250864994,0.3752130515401117,0.3752130515401117,0.12499076404787883,0.0,4.950784403052637,4.934049159927042,5.001029674995493,4.951139732947297,4.934573671205442,5.00087698794448,24775.31604654691,21059.01863956487,0.85,1.0675539905754952,0.6633203809106873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518350099833706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.473044700433,1534.0693577298007,0.3752130515401117,0.12499076404787883,6.112874298809886,3.490707615862904
3274.0,-30.056666044362505,5.005160276199835,35.002219799919835,24.088078282680385,4.996206221944987,-26.551386980050182,-40.05947361057622,1.490927157632641,-0.057703568322381216,-5.00883837234735,40.00439570192066,42254.94192985821,25750.55595358315,25750.55595358315,68005.49788344136,77289.09848415406,77289.09848415406,25750.55595358315,103039.65443773722,103039.65443773722,103039.65443773722,127814.96594825128,91479.42292779239,56445.26637349651,38926.840615884306,24775.311510514053,0.0,63702.15212639836,21059.014783936946,1534.068943550852,0.0,0.8868578332898829,2.8164779922413206,0.0014959135982669303,354533.82908145327,1554722.7665980519,4.385259287177524,1554722.7665980519,4.385259287177524,0.85,0.09553452734056797,4.027634451161993,1.2669504322437573,1.0,0.0,4.027634451162883,1.2847666193996066,1.2850647446841457,3.1349152370133773,19305.999695724644,1968.664089747737,4632.441516551485,4632.441516551485,5.558743885179703,5.005160276199835,-2.3350107472691364,7.3401710234689705,3.4907148148163203,3.4907148148163203,0.9973470899475201,0.0,0.0,0.00023203417658685126,0.9998915070877741,0.00023205935338190892,198.9690276628863,0.0,0.0,0.0,0.014568253182805043,7.832660210092085e-05,0.0001537075744859304,0.0006190779224040814,0.09553452734057195,0.07166238800830323,0.02387213933226873,0.09553455961900721,0.07166238800830023,0.023872139332267738,0.3752128669932451,0.3752128669932451,0.12499075955659811,0.0,4.95085103219543,4.934154840736198,5.000979017020825,4.951134804024946,4.934594838158546,5.000793675972318,24775.311510514053,21059.014783936946,0.85,1.0675541659645074,0.6633204769285594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349279268814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.471430160642,1534.068943550852,0.3752128669932451,0.12499075955659811,6.112874298809886,3.4907148148163203
3275.0,-30.056652191066974,5.005155602929127,35.00221818968222,24.088078073132806,4.9962060386823515,-26.551374530445678,-40.05946047892792,1.490928378061036,-0.057496004118831934,-5.008834191980213,40.004392698244004,42254.94340423207,25750.56079248484,25750.56079248484,68005.50419671691,77289.0983541758,77289.0983541758,25750.56079248484,103039.65914666065,103039.65914666065,103039.65914666065,127814.96230412493,91479.41711529065,56445.262165346685,38926.83883327107,24775.303157464274,0.0,63702.14199073534,21059.007683844633,1534.0684270000784,0.0,0.8868578654302259,2.816475752630904,0.0014959135982669303,354533.8868533335,1554722.6370762747,4.385258207262555,1554722.6370762747,4.385258207262555,0.85,0.09553448377399783,4.027634451161993,1.2669503245456148,1.0,0.0,4.027634451163218,1.2847666136904587,1.285064738973673,3.1349152509440743,19305.998469042694,1968.6639646609897,4632.441516551485,4632.441516551485,5.55874492974803,5.005155602929127,-2.3350016377075606,7.340157240636688,3.490722025392696,3.490722025392696,0.9973491501121988,0.0,0.0,0.00023203417658685126,0.9998900647160682,0.00023205968813455545,198.96901632412786,0.0,0.0,0.0,0.014568253182805043,7.832671855650842e-05,0.00015370745803034282,0.0006190774533635448,0.0955344837739983,0.07166234734651335,0.02387213642748495,0.09553445494564,0.071662347346513,0.02387213642748483,0.3752126817998275,0.3752126817998275,0.12499075357677307,0.0,4.950946879289802,4.934287310453556,5.000964871598796,4.951338187861381,4.934825130256115,5.000916237907177,24775.303157464274,21059.007683844633,0.85,1.067554434929479,0.6633206056144472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518348454674095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.469817430612,1534.0684270000784,0.3752126817998275,0.12499075357677307,6.112874298809886,3.490722025392696
3276.0,-30.05663830703537,5.005151060246385,35.00221659240064,24.08808128619569,4.996217291910017,-26.551360909440177,-40.05944336587561,1.490939894314853,-0.057483219260575424,-5.008821934879952,40.00438985514117,42254.9286091655,25750.545121929088,25750.545121929088,68005.4737310946,77289.06586163097,77289.06586163097,25750.545121929088,103039.61098356005,103039.61098356005,103039.61098356005,127814.903269615,91479.38355794408,56445.24630547885,38926.819169405804,24775.292286054937,0.0,63702.11145546074,21058.998443146695,1534.0675765670578,0.0,0.8868579380792974,2.8164770156439576,0.0014959135982669303,354534.0562441756,1554722.5144786197,4.385255766255209,1554722.5144786197,4.385255766255209,0.85,0.09553443643344765,4.027634451161993,1.266950226738118,1.0,0.0,4.027634451163773,1.2847665598175788,1.285064685088292,3.134915382397459,19305.991387033406,1968.6632424970205,4632.441516551485,4632.441516551485,5.558741546962581,5.005151060246385,-2.3349865932535483,7.340137653499934,3.490729216083032,3.490729216083032,0.9973512045951519,0.0,0.0,0.00023203417658685126,0.9998886191464392,0.00023206002363036055,198.96900496021365,0.0,0.0,0.0,0.014568253182805043,7.832687032067811e-05,0.00015370730626617315,0.0006190768421129466,0.095534436433454,0.07166230376812911,0.02387213266532489,0.0955344526518629,0.07166230376812435,0.023872132665323304,0.37521249778481675,0.37521249778481675,0.12499074858743545,0.0,4.951020593646092,4.934403755727374,5.000910251455139,4.951338715619386,4.934892818534195,5.000715074984782,24775.292286054937,21058.998443146695,0.85,1.067554468404751,0.6633206913197738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347627308912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.468206090152,1534.0675765670578,0.37521249778481675,0.12499074858743545,6.112874298809886,3.490729216083032
3277.0,-30.05662440196757,5.005146409908091,35.0022150001176,24.08807126283648,4.9962127097783835,-26.551348853161368,-40.059426497295476,1.4909371609721493,-0.057341687548671416,-5.008820856320369,40.00438680617039,42254.91484942284,25750.558040595322,25750.558040595322,68005.47289001817,77289.04378243229,77289.04378243229,25750.558040595322,103039.60182302761,103039.60182302761,103039.60182302761,127814.88675628594,91479.35399434442,56445.22506133485,38926.80992556619,24775.28493325832,0.0,63702.09485882451,21058.992193269572,1534.0671860943667,0.0,0.886857954603285,2.8164752816538834,0.0014959135982669303,354534.0711496713,1554722.3830037236,4.385255211049595,1554722.3830037236,4.385255211049595,0.85,0.09553439460731616,4.027634451161993,1.2669501360738655,1.0,0.0,4.027634451159848,1.2847665726041189,1.285064697877799,3.134915351197456,19305.98514787243,1968.6626062796604,4632.441516551485,4632.441516551485,5.558744335700698,5.005146409908091,-2.3349797393576397,7.340126149265731,3.49073643837862,3.49073643837862,0.9973532681081771,0.0,0.0,0.00023203417658685126,0.999887171388846,0.00023206035963493278,198.96899357908285,0.0,0.0,0.0,0.014568253182805043,7.832701991705504e-05,0.00015370715666979622,0.0006190762395934252,0.09553439460731428,0.07166226456863654,0.02387213003867774,0.0955343712984248,0.07166226456863796,0.023872130038678205,0.3752123138286951,0.3752123138286951,0.12499074192559104,0.0,4.951111903132016,4.934521875168912,5.000921034553471,4.951479168771698,4.934996402157822,5.000966217578707,24775.28493325832,21058.992193269572,0.85,1.0675547333369606,0.6633206481367286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346798108164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.466595827218,1534.0671860943667,0.3752123138286951,0.12499074192559104,6.112874298809886,3.49073643837862
3278.0,-30.056610382055233,5.005141912610605,35.00221340798148,24.088074336200975,4.996224919207697,-26.551335014218584,-40.059413121175,1.4909495513710462,-0.05735439739396497,-5.008807518733874,40.00438362588338,42254.91615463927,25750.539675698383,25750.539675698383,68005.45583033765,77289.00679443247,77289.00679443247,25750.539675698383,103039.54647013085,103039.54647013085,103039.54647013085,127814.8179397687,91479.31627373032,56445.22563393712,38926.767377548,24775.27146963785,0.0,63702.038847185846,21058.98074919217,1534.066161189052,0.0,0.8868580339697885,2.8164770058476707,0.0014959135982669303,354534.25547271024,1554722.2458663434,4.385252544337048,1554722.2458663434,4.385252544337048,0.85,0.09553434636906284,4.027634451161993,1.266950070685707,1.0,0.0,4.027634451161347,1.2847665146420038,1.285064639902234,3.134915492628854,19305.977187238866,1968.6617945209493,4632.441516551485,4632.441516551485,5.558740371290814,5.005141912610605,-2.3349638994015227,7.340105812012128,3.4907436206269784,3.4907436206269784,0.9973553201791366,0.0,0.0,0.00023203417658685126,0.9998857116762321,0.00023206069841508553,198.96898210395452,0.0,0.0,0.0,0.014568253182805043,7.832713854128467e-05,0.00015370703804556659,0.0006190757618183912,0.095534346369069,0.07166222019855337,0.023872126170515637,0.09553437450608848,0.07166222019854875,0.0238721261705141,0.375212130098881,0.375212130098881,0.12499073785712445,0.0,4.951175083357498,4.934621053366186,5.0008760978865325,4.95145312133991,4.935043100053065,5.000721709552749,24775.27146963785,21058.98074919217,0.85,1.0675554042073163,0.6633212518676859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345967651158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.464986448507,1534.066161189052,0.375212130098881,0.12499073785712445,6.112874298809886,3.4907436206269784
3279.0,-30.0565963966007,5.005137359102072,35.00221183640177,24.088074161577993,4.996224481911437,-26.551322471094405,-40.05939618274567,1.4909505564051404,-0.057139114399319624,-5.008803945158676,40.00438104036157,42254.90242468764,25750.54642102397,25750.54642102397,68005.44884571161,77289.00784672941,77289.00784672941,25750.54642102397,103039.55426775338,103039.55426775338,103039.55426775338,127814.8200429809,91479.31148708111,56445.20606503934,38926.783802268634,24775.265775227508,0.0,63702.049577496146,21058.975908943383,1534.065810659382,0.0,0.8868580615094024,2.816474593966981,0.0014959135982669303,354534.3048588877,1554722.1343758795,4.385251619006778,1554722.1343758795,4.385251619006778,0.8500000000000001,0.09553430402495443,4.027634451161993,1.2669499662844466,1.0,0.0,4.027634451162036,1.2847665099404684,1.2850646351996078,3.134915504100912,19305.97617705488,1968.6616915108502,4632.441516551485,4632.441516551485,5.55874182739675,5.005137359102072,-2.334955192531054,7.340092551633126,3.490750841292084,3.490750841292084,0.9973573832263096,0.0,0.0,0.00023203417658685126,0.9998842555535626,0.00023206103636304478,198.96897065703072,0.0,0.0,0.0,0.014568253182805043,7.832728875758395e-05,0.0001537068878292673,0.0006190751568020491,0.09553430402495433,0.07166218039335745,0.023872123631596884,0.09553427383286354,0.07166218039335752,0.023872123631596905,0.37521194547975717,0.37521194547975717,0.12499073249021642,0.0,4.951271679351748,4.934750663947739,5.000873535990593,4.951664830759341,4.935275894679933,5.000870082708616,24775.265775227508,21058.975908943383,0.85,1.0675551147374027,0.6633209246004373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345130335353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.463379834018,1534.065810659382,0.37521194547975717,0.12499073249021642,6.112874298809886,3.490750841292084
3280.0,-30.0565823072468,5.005132937984767,35.00221027667226,24.08807733971628,4.99623603019337,-26.551308635791745,-40.05937903476877,1.4909623587383127,-0.057133972654241916,-5.008791474352531,40.00437824236382,42254.88833068306,25750.53053407664,25750.53053407664,68005.4188647597,77288.97395534908,77288.97395534908,25750.53053407664,103039.50448942572,103039.50448942572,103039.50448942572,127814.75939049442,91479.27656723208,56445.190942566194,38926.76180518432,24775.254901068707,0.0,63702.01670625302,21058.9666659084,1534.0649541635119,0.0,0.8868581350823139,2.8164759823697123,0.0014959135982669303,354534.47720326553,1554722.013723234,4.385249146959166,1554722.013723234,4.385249146959166,0.85,0.09553425696702433,4.027634451161993,1.266949864081107,1.0,0.0,4.027634451162376,1.2847664547293218,1.2850645799756497,3.134915638819778,19305.968807500358,1968.6609400254276,4632.441516551485,4632.441516551485,5.558738397899092,5.005132937984767,-2.334939953513331,7.340072891498098,3.490758037504694,3.490758037504694,0.9973594392870554,0.0,0.0,0.00023203417658685126,0.9998827886155188,0.00023206137682211319,198.96895912506798,0.0,0.0,0.0,0.014568253182805043,7.83274408325013e-05,0.00015370673575434995,0.0006190745442998728,0.0955342569670281,0.07166213689436268,0.023872120072665412,0.0955342755141606,0.07166213689435987,0.023872120072664475,0.3752117620615356,0.3752117620615356,0.12499072862533356,0.0,4.951344109725767,4.9348628909094145,5.000826443361859,4.951657501698264,4.935335486486679,5.000661783191788,24775.254901068707,21058.9666659084,0.85,1.067555194968957,0.6633210456355191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344295077574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.461772996556,1534.0649541635119,0.3752117620615356,0.12499072862533356,6.112874298809886,3.490758037504694
3281.0,-30.056568203525607,5.0051283973163905,35.00220872003471,24.08806214751678,4.9962307903214045,-26.55129646650091,-40.05936213126404,1.4909590532966697,-0.05706394843025464,-5.008790832093968,40.00437521296407,42254.8753065094,25750.544880205176,25750.544880205176,68005.42018671457,77288.93365676123,77288.93365676123,25750.544880205176,103039.4785369664,103039.4785369664,103039.4785369664,127814.72623559914,91479.22843754364,56445.170087291575,38926.731500280075,24775.247698632742,0.0,63701.97919891281,21058.96054383783,1534.0645796570543,0.0,0.8868581493157799,2.81647513714581,0.0014959135982669303,354534.4860791692,1554721.8830922951,4.385248668715174,1554721.8830922951,4.385248668715174,0.85,0.09553421576057278,4.027634451161993,1.2669497822085396,1.0,0.0,4.027634451162531,1.2847664701921304,1.2850645954420463,3.1349156010894963,19305.958650115008,1968.6599042603752,4632.441516551485,4632.441516551485,5.558741494781909,5.0051283973163905,-2.3349333838920643,7.340061781208455,3.490765266066144,3.490765266066144,0.9973615045903268,0.0,0.0,0.00023203417658685126,0.9998813201839334,0.00023206171762881554,198.9689475813471,0.0,0.0,0.0,0.014568253182805043,7.832759073961101e-05,0.00015370658584724025,0.0006190739405288332,0.09553421576057275,0.07166209799944785,0.0238721177611249,0.09553422505512617,0.07166209799944787,0.023872117761124904,0.3752115786358367,0.3752115786358367,0.12499072325883179,0.0,4.951420424831156,4.934957734062948,5.000847100842691,4.951726883663696,4.9353383269809115,5.00093095188322,24775.247698632742,21058.96054383783,0.85,1.0675558442911803,0.6633212317401679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518343453614682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.460168706726,1534.0645796570543,0.3752115786358367,0.12499072325883179,6.112874298809886,3.490765266066144
3282.0,-30.056553985399383,5.005124014225275,35.00220716135868,24.088075663335644,4.9962434007389405,-26.55128240906097,-40.059344948362536,1.4909718244005392,-0.056912519095817515,-5.008777164552156,40.00437204031375,42254.86159891496,25750.525970933923,25750.525970933923,68005.38756984888,77288.9373550943,77288.9373550943,25750.525970933923,103039.46332602823,103039.46332602823,103039.46332602823,127814.69724491582,91479.2314853744,56445.15572919518,38926.75084019913,24775.23391888759,0.0,63701.984759086714,21058.94883105445,1534.0635324600248,0.0,0.8868582303331566,2.8164747428634858,0.0014959135982669303,354534.6749623053,1554721.7462842478,4.385245946534139,1554721.7462842478,4.385245946534139,0.8500000000000001,0.09553416752441568,4.027634451161993,1.2669497113255783,1.0,0.0,4.027634451161657,1.2847664104490921,1.285064535685145,3.1349157468664886,19305.959293335283,1968.6599698505895,4632.441516551485,4632.441516551485,5.558737412858547,5.005124014225275,-2.334917268803406,7.340041283028681,3.4907724511944918,3.4907724511944918,0.9973635574841405,0.0,0.0,0.00023203417658685126,0.9998798398432294,0.00023206206120050563,198.9689359439885,0.0,0.0,0.0,0.014568253182805043,7.832774312479565e-05,0.00015370643346205562,0.0006190733267770138,0.09553416752442269,0.07166205337212958,0.023872114152293105,0.0955341551940833,0.07166205337212432,0.023872114152291353,0.3752113942243562,0.3752113942243562,0.12499072076981312,0.0,4.951504080224538,4.9350825793256945,5.0008070491610965,4.9518646454563395,4.93560792140903,5.000672828045367,24775.23391888759,21058.94883105445,0.85,1.0675552390877163,0.6633209586595739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342611293822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.458565174366,1534.0635324600248,0.3752113942243562,0.12499072076981312,6.112874298809886,3.4907724511944918
3283.0,-30.056539713253166,5.005119646728838,35.0022056408417,24.088069307059072,4.996248709543114,-26.551269033280324,-40.05933167701585,1.4909780295702562,-0.05692442563457689,-5.0087700476970225,40.00437003442734,42254.86420648558,25750.524099572398,25750.524099572398,68005.38830605798,77288.89013982017,77288.89013982017,25750.524099572398,103039.41423939257,103039.41423939257,103039.41423939257,127814.64433618932,91479.18064136848,56445.15470803379,38926.69548148299,24775.230096796753,0.0,63701.92557827974,21058.94558227724,1534.0632020768905,0.0,0.8868582738007538,2.81647573022589,0.0014959135982669303,354534.7733160816,1554721.659788303,4.385244486024528,1554721.659788303,4.385244486024528,0.85,0.09553412468625493,4.027634451161993,1.2669496107706801,1.0,0.0,4.027634451160792,1.2847663814214003,1.2850645066507174,3.1349158176959944,19305.948563114966,1968.658875672627,4632.441516551485,4632.441516551485,5.558737008889814,5.005119646728838,-2.3349059107135792,7.340025557442417,3.4907796762908654,3.4907796762908654,0.9973656217973901,0.0,0.0,0.00023203417658685126,0.9998783538805358,0.00023206240607802418,198.96892426241655,0.0,0.0,0.0,0.014568253182805043,7.832786082085836e-05,0.0001537063157659929,0.0006190728527402968,0.09553412468625827,0.07166201304207669,0.023872111644181584,0.09553417279290762,0.07166201304207417,0.023872111644180755,0.37521121090760706,0.37521121090760706,0.12499071691353006,0.0,4.951569688833274,4.935179445496999,5.000778775986134,4.951845622062422,4.935580428478033,5.000679214300646,24775.230096796753,21058.94558227724,0.85,1.06755624243242,0.6633216158365721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341762140416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.456964404044,1534.0632020768905,0.37521121090760706,0.12499071691353006,6.112874298809886,3.4907796762908654
3284.0,-30.056525454159114,5.005115296514398,35.00220412807181,24.088068399019562,4.996252831794319,-26.551255787874315,-40.05931463381273,1.490983165509528,-0.0568221376144038,-5.008762838743973,40.004367219041974,42254.851157836216,25750.522025732833,25750.522025732833,68005.37318356906,77288.86978270429,77288.86978270429,25750.522025732833,103039.39180843713,103039.39180843713,103039.39180843713,127814.61300911603,91479.15618056721,56445.137555699126,38926.68736096453,24775.221200678898,0.0,63701.90856164343,21058.93802057706,1534.062580808956,0.0,0.8868583206671516,2.8164752276806935,0.0014959135982669303,354534.8729426574,1554721.538385913,4.385242911315453,1554721.538385913,4.385242911315453,0.85,0.09553408029744212,4.027634451161993,1.2669495277991523,1.0,0.0,4.027634451161659,1.2847663573955541,1.285064482619296,3.1349158763206657,19305.943400858723,1968.6583492689883,4632.441516551485,4632.441516551485,5.558736561212373,5.005115296514398,-2.334894483160436,7.340009779674833,3.4907868987864825,3.4907868987864825,0.9973676853675665,0.0,0.0,0.00023203417658685126,0.9998768692791603,0.00023206275064061767,198.96891259152898,0.0,0.0,0.0,0.014568253182805043,7.832801196762013e-05,0.00015370616461923112,0.0006190722439763918,0.09553408029744032,0.07166197157176919,0.023872108725671116,0.09553412210562671,0.07166197157177054,0.023872108725671574,0.37521102685247504,0.37521102685247504,0.1249907126512971,0.0,4.951641156508288,4.935281670489019,5.000757864194213,4.951940701129558,4.935704263751347,5.000687923120438,24775.221200678898,21058.93802057706,0.85,1.067556290213208,0.663321588189886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518340909760856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.455365189859,1534.062580808956,0.37521102685247504,0.1249907126512971,6.112874298809886,3.4907868987864825
3285.0,-30.056511130838263,5.005110978153025,35.00220262138215,24.088072624895744,4.99625787354144,-26.55124239270411,-40.059297520760424,1.4909891354072982,-0.056655327546422996,-5.00875492109725,40.00436437060169,42254.83827824911,25750.51820336469,25750.51820336469,68005.3564816138,77288.86639824693,77288.86639824693,25750.51820336469,103039.38460161161,103039.38460161161,103039.38460161161,127814.59635067539,91479.1490387032,56445.12091870537,38926.6979111087,24775.21174906377,0.0,63701.90966017247,21058.929986704203,1534.0619129949584,0.0,0.8868583712586209,2.8164739599774875,0.0014959135982669303,354534.9823632915,1554721.4155581684,4.3852412114442565,1554721.4155581684,4.3852412114442565,0.85,0.09553403544777762,4.027634451161993,1.266949431640096,1.0,0.0,4.027634451159802,1.2847663294684633,1.2850644546857248,3.1349159444646375,19305.94189362551,1968.658195573974,4632.441516551485,4632.441516551485,5.558735736082013,5.005110978153025,-2.33488252975807,7.339993507911096,3.4907941192163414,3.4907941192163414,0.9973697483475261,0.0,0.0,0.00023203417658685126,0.9998753779931401,0.00023206309675568708,198.96890086807397,0.0,0.0,0.0,0.014568253182805043,7.832816373410696e-05,0.0001537060128527443,0.000619071632716461,0.0955340354477844,0.07166192973143184,0.02387210571635255,0.09553404296700353,0.07166192973142677,0.02387210571635086,0.37521084259631593,0.37521084259631593,0.12499070849204602,0.0,4.951729839822576,4.935406785342707,5.00073712977445,4.952099593550827,4.935922284412584,5.000669245592519,24775.21174906377,21058.929986704203,0.85,1.0675560096141343,0.6633213745657544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518340058160915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.453766189934,1534.0619129949584,0.37521084259631593,0.12499070849204602,6.112874298809886,3.4907941192163414
3286.0,-30.056496765142946,5.005106602239336,35.00220110464445,24.088062077667587,4.996256354960785,-26.55122961546224,-40.0592805474065,1.490989205280087,-0.056591198982061997,-5.008751229698118,40.00436106455069,42254.82594543448,25750.52510964269,25750.52510964269,68005.35105507718,77288.82991433938,77288.82991433938,25750.52510964269,103039.35502398208,103039.35502398208,103039.35502398208,127814.55635240918,91479.10612430354,56445.10215539865,38926.67107656098,24775.201328427112,0.0,63701.8724049881,21058.921129163045,1534.061283081186,0.0,0.8868584020058053,2.8164735482215355,0.0014959135982669303,354535.0333778566,1554721.272997776,4.3852401783402435,1554721.272997776,4.3852401783402435,0.85,0.09553399246092016,4.027634451161993,1.2669493420748044,1.0,0.0,4.027634451162798,1.2847663291415996,1.2850644543587852,3.1349159452622066,19305.9328368851,1968.6572720434704,4632.441516551485,4632.441516551485,5.558737226932566,5.005106602239336,-2.3348736871302727,7.339980289369609,3.4908013420048514,3.4908013420048514,0.9973718120013861,0.0,0.0,0.00023203417658685126,0.9998738822976734,0.00023206344389518931,198.96888910993746,0.0,0.0,0.0,0.014568253182805043,7.832831426195198e-05,0.00015370586232489928,0.0006190710264453265,0.0955339924609201,0.07166188933891518,0.023872103122004926,0.09553399308448127,0.07166188933891522,0.023872103122004936,0.37521065963613676,0.37521065963613676,0.12499070441199982,0.0,4.951814479749146,4.935514567571602,5.000752256633348,4.9521600307160725,4.935952708537286,5.000819782378244,24775.201328427112,21058.921129163045,0.85,1.0675565487734722,0.6633215688982756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833920272524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.452168951992,1534.061283081186,0.37521065963613676,0.12499070441199982,6.112874298809886,3.4908013420048514
3287.0,-30.05648238149839,5.0051022984332265,35.00219958139669,24.088071227911882,4.996263412158909,-26.551215964421015,-40.05926720621062,1.4909969950815385,-0.05639150604628185,-5.008741452151562,40.00435784145629,42254.828837224806,25750.516456733123,25750.516456733123,68005.34529395793,77288.83836145552,77288.83836145552,25750.516456733123,103039.35481818864,103039.35481818864,103039.35481818864,127814.54350990083,91479.11160564164,56445.10208141116,38926.677249144974,24775.188691712192,0.0,63701.86594085717,21058.910387955362,1534.06039041684,0.0,0.8868584634155532,2.8164720655462947,0.0014959135982669303,354535.1685020663,1554721.134014567,4.385238114975626,1554721.134014567,4.385238114975626,0.85,0.09553394669594195,4.027634451161993,1.2669493047101423,1.0,0.0,4.02763445116279,1.2847662927010288,1.2850644179097588,3.134916034179644,19305.933993677612,1968.6573900034787,4632.441516551485,4632.441516551485,5.5587353590385975,5.0051022984332265,-2.3348603890762045,7.339962687509431,3.4908085402344766,3.4908085402344766,0.9973738686384219,0.0,0.0,0.00023203417658685126,0.9998723847358186,0.0002320637914689065,198.96887733711105,0.0,0.0,0.0,0.014568253182805043,7.832843257826532e-05,0.00015370574400858593,0.0006190705499104668,0.09553394669594625,0.07166184654697944,0.023872100148966815,0.09553389381688172,0.07166184654697622,0.023872100148965743,0.37521047674463887,0.37521047674463887,0.12499070255707881,0.0,4.9519178623023095,4.93565576612059,5.00074206383681,4.952349946105301,4.936239132963635,5.000719882279327,24775.188691712192,21058.910387955362,0.85,1.0675565666647229,0.6633216816043588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338344758925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.450573040393,1534.06039041684,0.37521047674463887,0.12499070255707881,6.112874298809886,3.4908085402344766
3288.0,-30.056467882402597,5.005097972418789,35.002198065846535,24.088060191739373,4.996265011762198,-26.55120275529486,-40.059250163007505,1.4909998846544084,-0.056405921208067866,-5.008736076640553,40.004355019170944,42254.81678219,25750.519121732505,25750.519121732505,68005.3359039225,77288.78723989347,77288.78723989347,25750.519121732505,103039.30636162598,103039.30636162598,103039.30636162598,127814.48676931555,91479.05526193154,56445.084804227714,38926.63384189314,24775.18040768957,0.0,63701.81424958271,21058.903346536135,1534.0598423519111,0.0,0.8868585009793584,2.816472882570523,0.0014959135982669303,354535.2427908302,1554721.0123146733,4.385236852833647,1554721.0123146733,4.385236852833647,0.85,0.09553390444662681,4.027634451161993,1.266949169537984,1.0,0.0,4.0276344511614415,1.2847662791836523,1.2850644043892454,3.134916067162951,19305.922102788765,1968.656177470264,4632.441516551485,4632.441516551485,5.558735934329052,5.005097972418789,-2.334850308966055,7.339948281384844,3.490815752923366,3.490815752923366,0.997375929406676,0.0,0.0,0.00023203417658685126,0.9998708751561424,0.0002320641418329304,198.9688654697907,0.0,0.0,0.0,0.014568253182805043,7.832858372604732e-05,0.00015370559286080393,0.0006190699411424528,0.09553390444662543,0.07166180645859886,0.023872097988026572,0.09553389144568218,0.07166180645859989,0.023872097988026916,0.3752102960071976,0.3752102960071976,0.12499070095628344,0.0,4.951998282872523,4.935760211747834,5.00075032019123,4.952330155432492,4.93618820515843,5.000793565838933,24775.18040768957,21058.903346536135,0.85,1.0675572855347362,0.6633220306196663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833748572072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.448977967233,1534.0598423519111,0.3752102960071976,0.12499070095628344,6.112874298809886,3.490815752923366
3289.0,-30.05645337658789,5.005093726834774,35.00219655902589,24.08806913243609,4.996273381553387,-26.551188863049575,-40.059233049955196,1.4910088680151028,-0.056239213520143494,-5.008725851719199,40.004352242336154,42254.8043395349,25750.50947008179,25750.50947008179,68005.3138096167,77288.7895205953,77288.7895205953,25750.50947008179,103039.29899067708,103039.29899067708,103039.29899067708,127814.46916928858,91479.05505873685,56445.06987767658,38926.650201178076,24775.170178611505,0.0,63701.820379789584,21058.894651819777,1534.0590763386567,0.0,0.886858563049655,2.816471885594864,0.0014959135982669303,354535.38409775845,1554720.8925746628,4.385234767274933,1554720.8925746628,4.385234767274933,0.85,0.09553385977451165,4.027634451161993,1.2669491129415116,1.0,0.0,4.027634451161882,1.2847662371596338,1.2850643623554754,3.134916169704384,19305.922059906152,1968.6561730974545,4632.441516551485,4632.441516551485,5.5587338508379425,5.005093726834774,-2.3348366669134775,7.339930393748252,3.4908229517397324,3.4908229517397324,0.9973779862113521,0.0,0.0,0.00023203417658685126,0.999869364879379,0.0002320644923598025,198.96885359697248,0.0,0.0,0.0,0.014568253182805043,7.832873549355835e-05,0.0001537054410932929,0.0006190693298783968,0.09553385977451623,0.07166176434466022,0.023872095429856008,0.09553381661127083,0.07166176434465678,0.023872095429854863,0.37521011485745664,0.37521011485745664,0.12499070067124186,0.0,4.952092073293954,4.93589182929361,5.000730501781732,4.952486638199048,4.936437721832249,5.000670668350949,24775.170178611505,21058.894651819777,0.85,1.0675568359611975,0.6633217714597825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336619787497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.447385686402,1534.0590763386567,0.37521011485745664,0.12499070067124186,6.112874298809886,3.4908229517397324
3290.0,-30.05643881720423,5.005089509986815,35.002195076566274,24.088062706310325,4.996279206753603,-26.551175177094386,-40.05921590197829,1.491015566643761,-0.05626927816445004,-5.008717985069026,40.00434993826246,42254.79223900702,25750.506021755107,25750.506021755107,68005.29826076212,77288.73986228186,77288.73986228186,25750.506021755107,103039.24588403697,103039.24588403697,103039.24588403697,127814.40973698466,91479.00186454733,56445.05424127227,38926.60847030562,24775.163852947688,0.0,63701.7723232533,21058.889275005535,1534.0585829928716,0.0,0.8868586114110695,2.81647319911225,0.0014959135982669303,354535.492813751,1554720.7932206085,4.3852331423340845,1554720.7932206085,4.3852331423340845,0.85,0.09553381728982688,4.027634451161993,1.2669490046938883,1.0,0.0,4.027634451162307,1.2847662058235572,1.2850643310121275,3.1349162461665236,19305.9108336984,1968.655028342849,4632.441516551485,4632.441516551485,5.558733106451495,5.005089509986815,-2.334824728535278,7.339914238522093,3.4908301676092526,3.4908301676092526,0.9973800478883579,0.0,0.0,0.00023203417658685126,0.9998678490277502,0.00023206484418163487,198.9688416803102,0.0,0.0,0.0,0.014568253182805043,7.832888757107229e-05,0.00015370528901577897,0.0006190687173657625,0.09553381728983129,0.07166172403022474,0.023872093259606562,0.09553383565171003,0.07166172403022142,0.023872093259605456,0.3752099350959362,0.3752099350959362,0.12499069974110523,0.0,4.952160415401579,4.935989655851131,5.000710286604146,4.95244870690459,4.9363959047251456,5.000644382418386,24775.163852947688,21058.889275005535,0.85,1.067557397236464,0.6633220819129799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335753453102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.445794023477,1534.0585829928716,0.3752099350959362,0.12499069974110523,6.112874298809886,3.4908301676092526
3291.0,-30.05642419559517,5.0050853635717525,35.00219361656123,24.088066338468366,4.996287746711575,-26.551161163633562,-40.059198754001386,1.4910247147500166,-0.0561907235006629,-5.008708099871497,40.00434762738008,42254.78019150735,25750.497569807565,25750.497569807565,68005.27776131491,77288.72004559875,77288.72004559875,25750.497569807565,103039.21761540632,103039.21761540632,103039.21761540632,127814.37414962798,91478.97958591403,56445.03973182299,38926.59983787893,24775.156534221656,0.0,63701.756372100586,21058.88305408841,1534.0579891579366,0.0,0.8868586700663191,2.816473320909475,0.0014959135982669303,354535.62942582,1554720.6935729608,4.385231171521104,1554720.6935729608,4.385231171521104,0.85,0.09553377341576877,4.027634451161993,1.26694890358951,1.0,0.0,4.027634451161856,1.2847661630288658,1.2850642882075056,3.134916350588462,19305.906131971235,1968.654548900107,4632.441516551485,4632.441516551485,5.558731281938974,5.0050853635717525,-2.334811290214855,7.3398966537866075,3.4908373850715098,3.4908373850715098,0.9973821100204313,0.0,0.0,0.00023203417658685126,0.9998663267000114,0.00023206519750761461,198.9688297127187,0.0,0.0,0.0,0.014568253182805043,7.8329039648859e-05,0.00015370513693799227,0.0006190681048520295,0.0955337734157711,0.07166168271222581,0.023872090703545294,0.09553380912026432,0.07166168271222406,0.023872090703544714,0.3752097544827505,0.3752097544827505,0.12499069825760967,0.0,4.9522280559443175,4.936092267579852,5.000672894839113,4.952517376370849,4.936521491316967,5.000542122103639,24775.156534221656,21058.88305408841,0.85,1.0675573427532545,0.663322058887746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183348839195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.444203917243,1534.0579891579366,0.3752097544827505,0.12499069825760967,6.112874298809886,3.4908373850715098
3292.0,-30.056409537620816,5.005081157677528,35.002192159834316,24.0880609251559,4.996287019831529,-26.55114804418488,-40.0591854826547,1.4910255263955587,-0.0560587225272684,-5.008704315423397,40.004344802851406,42254.78451665605,25750.504707307027,25750.504707307027,68005.28922396307,77288.70111755758,77288.70111755758,25750.504707307027,103039.2058248646,103039.2058248646,103039.2058248646,127814.35452068617,91478.9544295023,56445.03782860065,38926.57400100182,24775.14869582157,0.0,63701.72269682339,21058.87639144833,1534.0575058110803,0.0,0.8868586995437815,2.8164720280971816,0.0014959135982669303,354535.68172638264,1554720.5717763586,4.385230181080148,1554720.5717763586,4.385230181080148,0.85,0.09553373173580643,4.027634451161993,1.266948843696155,1.0,0.0,4.027634451161515,1.2847661592320017,1.2850642844097606,3.1349163598530674,19305.900822911975,1968.654007526727,4632.441516551485,4632.441516551485,5.558732822703049,5.005081157677528,-2.334802325140478,7.3398834828180055,3.4908446167529434,3.4908446167529434,0.9973841762151266,0.0,0.0,0.00023203417658685126,0.9998648005886105,0.00023206555171284663,198.96881771536408,0.0,0.0,0.0,0.014568253182805043,7.832915734672261e-05,0.00015370501924012866,0.0006190676308080592,0.09553373173580691,0.07166164323915393,0.023872088496652982,0.09553373834334951,0.07166164323915357,0.023872088496652864,0.3752095735437508,0.3752095735437508,0.12499069527590387,0.0,4.952310129702198,4.9362009741615225,5.0006749749178425,4.952645592896147,4.936642989351242,5.000690490427758,24775.14869582157,21058.87639144833,0.85,1.067558087049258,0.6633224774431912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183340106697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.442615542905,1534.0575058110803,0.3752095735437508,0.12499069527590387,6.112874298809886,3.4908446167529434
3293.0,-30.05639485701076,5.005077073598998,35.00219070995491,24.088064138218783,4.996298297187814,-26.551133703841337,-40.05916449297217,1.4910371440183876,-0.05604818280346535,-5.008691986039407,40.00434208884597,42254.75682695428,25750.490089423507,25750.490089423507,68005.24691637779,77288.66845491524,77288.66845491524,25750.490089423507,103039.15854433874,103039.15854433874,103039.15854433874,127814.29639053548,91478.92038936837,56445.00876140731,38926.568475512286,24775.137846196743,0.0,63701.70632170903,21058.867169267232,1534.0566516291742,0.0,0.8868587720928413,2.816473329049771,0.0014959135982669303,354535.85211684974,1554720.4547456412,4.385227743436307,1554720.4547456412,4.385227743436307,0.85,0.09553368578845176,4.027634451161993,1.2669487030291933,1.0,0.0,4.027634451161948,1.2847661048849572,1.2850642300501052,3.134916492463539,19305.893639014284,1968.6532749730322,4632.441516551485,4632.441516551485,5.5587296671567845,5.005077073598998,-2.3347870894546845,7.339864163053683,3.4908518235808055,3.4908518235808055,0.9973862353088015,0.0,0.0,0.00023203417658685126,0.9998632721230128,0.00023206590646556339,198.96880569948394,0.0,0.0,0.0,0.014568253182805043,7.832934349551864e-05,0.00015370483309133263,0.0006190668810687552,0.09553368578845622,0.07166160040572585,0.02387208538273038,0.09553373709192085,0.07166160040572249,0.023872085382729263,0.375209392782262,0.375209392782262,0.12499069346532724,0.0,4.9523721839766495,4.936297214189551,5.0006343557365085,4.952643803235958,4.936705593726458,5.0004953203448395,24775.137846196743,21058.867169267232,0.85,1.067557697323441,0.6633222132788333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833313524815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.44102838447,1534.0566516291742,0.375209392782262,0.12499069346532724,6.112874298809886,3.4908518235808055
3294.0,-30.05638009185032,5.005072879028365,35.0021892626676,24.088059248775266,4.99629426741943,-26.551120818241728,-40.05915125655008,1.4910349938108594,-0.05583417429346582,-5.008690563621841,40.004339264587166,42254.76172802073,25750.503348475926,25750.503348475926,68005.26507649665,77288.66501381653,77288.66501381653,25750.503348475926,103039.16836229246,103039.16836229246,103039.16836229246,127814.2993459981,91478.90933929541,56445.00605349961,38926.55920643978,24775.130983705632,0.0,63701.69019014541,21058.86133614979,1534.056280122801,0.0,0.8868587895526682,2.8164706827998076,0.0014959135982669303,354535.8717744782,1554720.3329606887,4.385227156787264,1554720.3329606887,4.385227156787264,0.85,0.09553364524665711,4.027634451161993,1.2669486909406267,1.0,0.0,4.027634451160941,1.2847661149435916,1.2850642401110735,3.1349164679197883,19305.891306984868,1968.6530371722115,4632.441516551485,4632.441516551485,5.558732529373689,5.005072879028365,-2.334779847779366,7.339852726807731,3.4908590601465783,3.4908590601465783,0.9973883028990224,0.0,0.0,0.00023203417658685126,0.9998617348570373,0.00023206626326191797,198.96879361440187,0.0,0.0,0.0,0.014568253182805043,7.832946088407154e-05,0.0001537047157027797,0.0006190664082705753,0.09553364524665761,0.07166156183794008,0.023872083408717527,0.09553362607726906,0.0716615618379397,0.023872083408717406,0.37520921147894876,0.37520921147894876,0.12499069000261888,0.0,4.952468488869897,4.9364186752384285,5.000655101367727,4.95285638932836,4.936907221887793,5.000740788287658,24775.130983705632,21058.86133614979,0.85,1.0675582527481664,0.6633224581936995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332258474826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.439442168105,1534.056280122801,0.37520921147894876,0.12499069000261888,6.112874298809886,3.4908590601465783
3295.0,-30.05636528674434,5.005068873408751,35.002187824145615,24.0880670020357,4.996310074774162,-26.551105912818713,-40.05913396887479,1.4910507008485439,-0.055848499262992846,-5.008675038497646,40.00433662532165,42254.74988172208,25750.480674353643,25750.480674353643,68005.23055607572,77288.63238183374,77288.63238183374,25750.480674353643,103039.11305618739,103039.11305618739,103039.11305618739,127814.23220220255,91478.87711342332,56444.99461331165,38926.5361112352,24775.119146015157,0.0,63701.65525725036,21058.851274112883,1534.0552954359366,0.0,0.8868588780891932,2.8164726836047187,0.0014959135982669303,354536.0863297556,1554720.2191528457,4.385224181966045,1554720.2191528457,4.385224181966045,0.85,0.09553359791597432,4.027634451161993,1.2669485722528773,1.0,0.0,4.027634451160644,1.284766041466339,1.2850641666167708,3.1349166472092787,19305.88450597261,1968.6523436619655,4632.441516551485,4632.441516551485,5.558727634736121,5.005068873408751,-2.3347622593229245,7.339831132731676,3.490866256573769,3.490866256573769,0.9973903590210769,0.0,0.0,0.00023203417658685126,0.9998601934347137,0.00023206662102405424,198.96878149662643,0.0,0.0,0.0,0.014568253182805043,7.832961420181997e-05,0.0001537045623850313,0.0006190657907627298,0.09553359791597832,0.0716615178929735,0.02387208002300482,0.0955336421595015,0.0716615178929705,0.023872080023003825,0.37520903133641126,0.37520903133641126,0.1249906889139243,0.0,4.952534204200617,4.936524071726865,5.000601642109416,4.95282653923465,4.93697514741956,5.000417322344731,24775.119146015157,21058.851274112883,0.85,1.0675582962710461,0.6633226359830383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833137665199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.43785813492,1534.0552954359366,0.37520903133641126,0.1249906889139243,6.112874298809886,3.490866256573769
