time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3296.0,-30.056350468478147,5.005064824416979,35.00218642153123,24.08806640831756,4.996312097198998,-26.551092374197133,-40.05911311889065,1.4910540029179966,-0.055692541033238285,-5.0086703237435275,40.00433479416418,42254.72323611962,25750.485879012635,25750.485879012635,68005.20911513225,77288.62183550533,77288.62183550533,25750.485879012635,103039.10771451796,103039.10771451796,103039.10771451796,127814.2245393929,91478.86138674476,56444.96278735917,38926.55399931732,24775.116824874945,0.0,63701.67082419227,21058.849301143702,1534.0551077467424,0.0,0.8868589087036141,2.8164711845849246,0.0014959135982669303,354536.1514870892,1554720.1401914558,4.385223153323682,1554720.1401914558,4.385223153323682,0.85,0.09553355732277313,4.027634451161993,1.2669484310364352,1.0,0.0,4.027634451162619,1.284766026019316,1.2850641511661636,3.1349166849010675,19305.88118698303,1968.6520052192168,4632.441516551485,4632.441516551485,5.55872875826007,5.005064824416979,-2.3347525556379662,7.339817380054946,3.4908735030102327,3.4908735030102327,0.9973924294314951,0.0,0.0,0.00023203417658685126,0.9998586506447882,0.00023206697910471366,198.968769368081,0.0,0.0,0.0,0.014568253182805043,7.832979911268481e-05,0.00015370437747416646,0.0006190650460093602,0.09553355732277603,0.07166147937446073,0.023872077948315307,0.09553358292278537,0.07166147937445855,0.02387207794831458,0.37520885122888503,0.37520885122888503,0.12499068523650789,0.0,4.952621132649028,4.936645096374093,5.000586167265567,4.9529777827102635,4.937138151070428,5.000533231826182,24775.116824874945,21058.849301143702,0.85,1.0675576988053759,0.6633220555978314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518330492443587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.436275394148,1534.0551077467424,0.37520885122888503,0.12499068523650789,6.112874298809886,3.4908735030102327
3297.0,-30.056335594193186,5.005060770906504,35.002185007187116,24.08806577967482,4.996314525497012,-26.55107874450554,-40.05909977769477,1.491057675809349,-0.05555258260540086,-5.00866382987344,40.00433164727948,42254.728127103685,25750.486421256945,25750.486421256945,68005.21454836063,77288.60938117636,77288.60938117636,25750.486421256945,103039.0958024333,103039.0958024333,103039.0958024333,127814.20143203597,91478.84389396282,56444.96263989027,38926.53472674728,24775.105629602684,0.0,63701.64035634996,21058.83978516228,1534.0543691097798,0.0,0.8868589531318556,2.8164701035349564,0.0014959135982669303,354536.24123160547,1554720.0044945653,4.38522166053801,1554720.0044945653,4.38522166053801,0.85,0.09553351390584637,4.027634451161993,1.2669483716925605,1.0,0.0,4.0276344511597815,1.2847660088375952,1.2850641339804556,3.1349167268256384,19305.877495271474,1968.651628769404,4632.441516551485,4632.441516551485,5.558728875313748,5.005060770906504,-2.3347415691218005,7.339802340028305,3.4908807296867295,3.4908807296867295,0.9973944941962084,0.0,0.0,0.00023203417658685126,0.9998571020250977,0.00023206733853956953,198.9687571936865,0.0,0.0,0.0,0.014568253182805043,7.832991743107156e-05,0.00015370425915577969,0.0006190645694661495,0.09553351390584783,0.07166143875942527,0.023872075146422565,0.09553350504111925,0.07166143875942417,0.0238720751464222,0.3752086721677405,0.3752086721677405,0.1249906817568623,0.0,4.952716692251329,4.936773549292752,5.000582935706973,4.953111247268055,4.937299696534183,5.000582355941617,24775.105629602684,21058.83978516228,0.85,1.0675582946991047,0.6633224496375408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832960744932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.434693410523,1534.0543691097798,0.3752086721677405,0.1249906817568623,6.112874298809886,3.4908807296867295
3298.0,-30.056320655323287,5.0050567800424375,35.00218359875301,24.088069551531248,4.996322151230945,-26.551064536923025,-40.05908259479327,1.4910660328306429,-0.05545317720412868,-5.0086541512243485,40.00432899073368,42254.71724606835,25750.47890368796,25750.47890368796,68005.19614975632,77288.59383067279,77288.59383067279,25750.47890368796,103039.07273436076,103039.07273436076,103039.07273436076,127814.16874612684,91478.82538300913,56444.94879840435,38926.52953844975,24775.096011766094,0.0,63701.625550215846,21058.83161000118,1534.0536472473664,0.0,0.8868590119874117,2.8164699272205085,0.0014959135982669303,354536.37498942506,1554719.8899415992,4.385219682995779,1554719.8899415992,4.385219682995779,0.85,0.09553346994488526,4.027634451161993,1.2669483249867337,1.0,0.0,4.027634451161082,1.2847659697435987,1.2850640948773875,3.13491682221766,19305.873588682924,1968.6512304082357,4632.441516551485,4632.441516551485,5.5587272525044895,5.0050567800424375,-2.334728239748273,7.33978501979071,3.4908879482517645,3.4908879482517645,0.9973965566433612,0.0,0.0,0.00023203417658685126,0.9998555466838334,0.00023206769953562433,198.96874496643164,0.0,0.0,0.0,0.014568253182805043,7.833006982044156e-05,0.00015370410676640968,0.0006190639556974729,0.09553346994488521,0.071661397674009,0.023872072270876208,0.09553346044648756,0.07166139767400904,0.023872072270876225,0.37520849447503285,0.37520849447503285,0.12499067916787612,0.0,4.952809875149967,4.936904478288852,5.000562755876615,4.953200974020206,4.9374465792643605,5.000500438093923,24775.096011766094,21058.83161000118,0.85,1.067558254006375,0.663322433000694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328719109543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.43311304308,1534.0536472473664,0.37520849447503285,0.12499067916787612,6.112874298809886,3.4908879482517645
3299.0,-30.056305679136187,5.005052745311604,35.00218219340943,24.0880639635958,4.996322728265413,-26.551051000679774,-40.05906548174096,1.491068049809041,-0.05535566536968872,-5.008649468851211,40.00432626388371,42254.706923765465,25750.4841677001,25750.4841677001,68005.19109146556,77288.56876293967,77288.56876293967,25750.4841677001,103039.05293063977,103039.05293063977,103039.05293063977,127814.14099720068,91478.79448599063,56444.932646816684,38926.513154637716,24775.088066560922,0.0,63701.60122119864,21058.824856576783,1534.0531349769974,0.0,0.8868590456793352,2.8164691924759415,0.0014959135982669303,354536.4396992982,1554719.7723570499,4.385218550949778,1554719.7723570499,4.385218550949778,0.85,0.09553342881414531,4.027634451161993,1.2669482041010633,1.0,0.0,4.027634451161462,1.28476596030821,1.2850640854398094,3.134916845240654,19305.867068114574,1968.6505654953094,4632.441516551485,4632.441516551485,5.558728388840938,5.005052745311604,-2.3347185719720875,7.339771317283692,3.4908951789592817,3.4908951789592817,0.9973986225597947,0.0,0.0,0.00023203417658685126,0.9998539874599561,0.0002320680614339643,198.96873270863466,0.0,0.0,0.0,0.014568253182805043,7.833022159061472e-05,0.00015370395499623654,0.0006190633444226948,0.09553342881414946,0.07166135882063497,0.023872069993514485,0.09553340725187595,0.07166135882063186,0.023872069993513455,0.3752083181129254,0.3752083181129254,0.12499067626106794,0.0,4.9529048857828,4.937027958059957,5.000572260337435,4.953293803481529,4.937530771820207,5.0006191805414915,24775.088066560922,21058.824856576783,0.85,1.067558582323905,0.6633225242963584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518327826912658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.431534465302,1534.0531349769974,0.3752083181129254,0.12499067626106794,6.112874298809886,3.4908951789592817
3300.0,-30.05629069410643,5.005048807828523,35.0021807948276,24.088067351281666,4.99633270502556,-26.551036516430667,-40.059048228990264,1.4910785273497806,-0.05531634627300264,-5.0086381337870725,40.00432365014692,42254.69606158998,25750.472497969713,25750.472497969713,68005.1685595597,77288.54217994049,77288.54217994049,25750.472497969713,103039.01467791019,103039.01467791019,103039.01467791019,127814.09256254768,91478.7658756953,56444.919757344695,38926.49568705623,24775.077884637492,0.0,63701.57357169372,21058.816201941867,1534.0523408868796,0.0,0.8868591128067476,2.816469999147656,0.0014959135982669303,354536.59634865576,1554719.6596500622,4.385216295474138,1554719.6596500622,4.385216295474138,0.85,0.09553338462980285,4.027634451161993,1.2669481233274564,1.0,0.0,4.027634451160817,1.2847659112944652,1.285064036414691,3.1349169648375494,19305.861030140837,1968.649949793338,4632.441516551485,4632.441516551485,5.558725869709213,5.005048807828523,-2.3347040221254822,7.339752829954005,3.4909023897822173,3.4909023897822173,0.9974006827949192,0.0,0.0,0.00023203417658685126,0.9998524273180602,0.00023206842354650756,198.9687204436016,0.0,0.0,0.0,0.014568253182805043,7.833037460000316e-05,0.0001537038019868481,0.0006190627281568105,0.09553338462980776,0.07166131749045165,0.0238720671393561,0.09553339239275926,0.07166131749044798,0.02387206713935488,0.37520814245066436,0.37520814245066436,0.12499067488739594,0.0,4.952983963300312,4.937141723781281,5.000547157231495,4.953321787514085,4.93761831784235,5.000468295600058,24775.077884637492,21058.816201941867,0.85,1.067558691984625,0.6633226416932058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832693248718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.429957133072,1534.0523408868796,0.37520814245066436,0.12499067488739594,6.112874298809886,3.4909023897822173
3301.0,-30.056275606947185,5.005044854145006,35.00217941515272,24.088061309326463,4.996335918361792,-26.551022616682285,-40.059031115937955,1.4910829280969013,-0.05528250462964479,-5.008632075361276,40.004321403688934,42254.68596779283,25750.47444202201,25750.47444202201,68005.16040981484,77288.50473677272,77288.50473677272,25750.47444202201,103038.97917879473,103038.97917879473,103038.97917879473,127814.05137802486,91478.72362556489,56444.90485658499,38926.465298866555,24775.072199230126,0.0,63701.53749809668,21058.811369345607,1534.0519250028465,0.0,0.886859151760242,2.8164702617524076,0.0014959135982669303,354536.68007546617,1554719.5627805146,4.38521498663997,1554719.5627805146,4.38521498663997,0.85,0.09553334377372108,4.027634451161993,1.2669480518950151,1.0,0.0,4.027634451161556,1.2847658907078516,1.2850640158233004,3.1349170150702994,19305.852113589128,1968.649040558104,4632.441516551485,4632.441516551485,5.558726289369621,5.005044854145006,-2.3346933213926424,7.339738175537649,3.4909096232170076,3.4909096232170076,0.9974027494905736,0.0,0.0,0.00023203417658685126,0.9998508565457731,0.00023206878812753084,198.96870809497858,0.0,0.0,0.0,0.014568253182805043,7.833052637072296e-05,0.0001537036502161283,0.0006190621168798309,0.09553334377372204,0.07166127878354389,0.02387206499017815,0.09553337959704725,0.07166127878354317,0.02387206499017791,0.3752079668412813,0.3752079668412813,0.12499067264704347,0.0,4.953054786922337,4.937237985486149,5.000541576171315,4.953349570731632,4.937634540519525,5.000530770500234,24775.072199230126,21058.811369345607,0.85,1.0675591685969392,0.6633228588722108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183260375337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.428380477197,1534.0519250028465,0.3752079668412813,0.12499067264704347,6.112874298809886,3.4909096232170076
3302.0,-30.056260456418528,5.005040938832045,35.00217803874924,24.088065360579662,4.9963420130751,-26.551008371718847,-40.05901389811186,1.4910899283754269,-0.05514664089071175,-5.008623449115457,40.00431873962483,42254.675920901456,25750.46983755531,25750.46983755531,68005.14575845677,77288.4963535164,77288.4963535164,25750.46983755531,103038.96619107171,103038.96619107171,103038.96619107171,127814.02898307002,91478.71157633384,56444.89114371892,38926.467147349904,24775.062791998316,0.0,63701.52993934822,21058.803373198567,1534.0512392959317,0.0,0.8868592052889297,2.8164694834708834,0.0014959135982669303,354536.79928930657,1554719.4479033723,4.385213188080658,1554719.4479033723,4.385213188080658,0.85,0.09553330075453423,4.027634451161993,1.2669479392515495,1.0,0.0,4.027634451160109,1.2847658579606793,1.2850639830685293,3.134917094975651,19305.849570695398,1968.6487812551075,4632.441516551485,4632.441516551485,5.558725295408514,5.005040938832045,-2.334680739882036,7.339721678714081,3.4909168452021944,3.4909168452021944,0.9974048129149127,0.0,0.0,0.00023203417658685126,0.9998492791785639,0.00023206915424040835,198.9686956944901,0.0,0.0,0.0,0.014568253182805043,7.833067907092439e-05,0.00015370349751592688,0.0006190615018592389,0.09553330075453809,0.07166123834107246,0.023872062413465615,0.09553331626173736,0.07166123834106958,0.023872062413464658,0.37520779028813417,0.37520779028813417,0.12499067088094866,0.0,4.953135917625559,4.937350542889362,5.0005283199184305,4.953476808224764,4.937817158394921,5.00049169553597,24775.062791998316,21058.803373198567,0.85,1.0675590652721547,0.663322779863108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325136480836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.426806366817,1534.0512392959317,0.37520779028813417,0.12499067088094866,6.112874298809886,3.4909168452021944
3303.0,-30.05624526949326,5.005037013057779,35.0021766663186,24.088059353549056,4.996344976753797,-26.550994407129163,-40.05900052199138,1.4910941143897025,-0.055107822940954065,-5.008617104688364,40.00431610253517,42254.681874164904,25750.471092912005,25750.471092912005,68005.15296707691,77288.46007443573,77288.46007443573,25750.471092912005,103038.93116734774,103038.93116734774,103038.93116734774,127813.98572084492,91478.67034890578,56444.89214863495,38926.42022252315,24775.054553497193,0.0,63701.474776020346,21058.796370472613,1534.0506701984807,0.0,0.8868592471114258,2.816469714072642,0.0014959135982669303,354536.88696866453,1554719.3341894057,4.385211782848475,1554719.3341894057,4.385211782848475,0.85,0.09553325907280572,4.027634451161993,1.26694787111599,1.0,0.0,4.027634451160702,1.2847658383785836,1.2850639634818897,3.134917142757313,19305.840869976833,1968.6478940287288,4632.441516551485,4632.441516551485,5.558725566400966,5.005037013057779,-2.3346698286554766,7.339706841713255,3.490924072173026,3.490924072173026,0.9974068777637217,0.0,0.0,0.00023203417658685126,0.9998476980247015,0.00023206952123334168,198.9686832642131,0.0,0.0,0.0,0.014568253182805043,7.833079770027811e-05,0.00015370337888657315,0.0006190610240635669,0.09553325907280638,0.07166119892894614,0.023872060143860247,0.09553329314814915,0.07166119892894564,0.02387206014386008,0.37520761403275593,0.37520761403275593,0.12499066902491092,0.0,4.953208183933441,4.937446618415606,5.000529072541212,4.953509281747415,4.937842972016824,5.000544145356571,24775.054553497193,21058.796370472613,0.85,1.0675601029048174,0.663323447733916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832423164346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.425234028842,1534.0506701984807,0.37520761403275593,0.12499066902491092,6.112874298809886,3.490924072173026
3304.0,-30.056230023853526,5.005033135633649,35.00217529841414,24.08806850379335,4.996351825676758,-26.550980001140765,-40.058983269240684,1.4911018029640015,-0.054903404103640696,-5.008607981955903,40.00431348950853,42254.6721145242,25750.4652908955,25750.4652908955,68005.1374054197,77288.46943702316,77288.46943702316,25750.4652908955,103038.93472791866,103038.93472791866,103038.93472791866,127813.97990565332,91478.67631235579,56444.87898985685,38926.44146944326,24775.04517773466,0.0,63701.486647177924,21058.78840107446,1534.0499765182406,0.0,0.8868593029811556,2.816468092873404,0.0014959135982669303,354537.0130439591,1554719.221513064,4.385209905630626,1554719.221513064,4.385209905630626,0.85,0.09553321591677592,4.027634451161993,1.2669477941887455,1.0,0.0,4.027634451161658,1.2847658024115796,1.2850639275065396,3.134917230519283,19305.842128515204,1968.6480223639269,4632.441516551485,4632.441516551485,5.558724313926114,5.005033135633649,-2.3346568779226247,7.3396900135562735,3.4909312894625093,3.4909312894625093,0.9974089398464312,0.0,0.0,0.00023203417658685126,0.9998461107606171,0.00023206988964565248,198.96867078588068,0.0,0.0,0.0,0.014568253182805043,7.833095071070689e-05,0.00015370322587614438,0.0006190604077934926,0.09553321591677971,0.07166115826797331,0.023872057648806407,0.09553320097714384,0.07166115826797047,0.023872057648805456,0.3752074370907305,0.3752074370907305,0.12499066793795312,0.0,4.953304000518642,4.937578500948291,5.000516571828143,4.95370457785225,4.93812336029788,5.000483913543917,24775.04517773466,21058.78840107446,0.85,1.0675596596682007,0.6633231709105826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832332463248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.423662925034,1534.0499765182406,0.3752074370907305,0.12499066793795312,6.112874298809886,3.4909312894625093
3305.0,-30.05621479966424,5.005029304244342,35.002173950413095,24.088061798270815,4.996359296528059,-26.550965552281113,-40.05896227955816,1.4911100491449354,-0.054974368127830076,-5.008598909314524,40.00431133342998,42254.6465594501,25750.459766716904,25750.459766716904,68005.106326167,77288.41201109295,77288.41201109295,25750.459766716904,103038.87177780985,103038.87177780985,103038.87177780985,127813.91041793361,91478.61574768007,56444.85029603722,38926.40605738095,24775.038640123763,0.0,63701.44469750471,21058.782844105197,1534.049439769754,0.0,0.8868593569419515,2.8164700846425355,0.0014959135982669303,354537.1384270343,1554719.1285407895,4.385208092552931,1554719.1285407895,4.385208092552931,0.85,0.09553317379789839,4.027634451161993,1.266947660665028,1.0,0.0,4.02763445116103,1.2847657638361045,1.2850638889221133,3.134917324646107,19305.82934682536,1968.646718994291,4632.441516551485,4632.441516551485,5.558723121427822,5.005029304244342,-2.334643943507234,7.339673247751576,3.4909385147946597,3.4909385147946597,0.9974110042270456,0.0,0.0,0.00023203417658685126,0.9998445257325034,0.00023207025754015006,198.96865832510676,0.0,0.0,0.0,0.014568253182805043,7.833113686344361e-05,0.00015370303972340766,0.000619059658038317,0.0955331737979019,0.07166111849247192,0.02387205530542998,0.09553324092354851,0.07166111849246928,0.023872055305429102,0.37520726183572944,0.37520726183572944,0.12499066666272532,0.0,4.953364665466665,4.937666513525244,5.000495098435863,4.953624541186684,4.938035797498117,5.000426454201488,24775.038640123763,21058.782844105197,0.85,1.0675598748050195,0.6633232065630889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322414115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.422093503697,1534.049439769754,0.37520726183572944,0.12499066666272532,6.112874298809886,3.4909385147946597
3306.0,-30.056199566457106,5.005025342448305,35.002172584348,24.08805191460999,4.996353531973341,-26.550952418905954,-40.058945236355044,1.4911063844221888,-0.054809827626741026,-5.008598189651017,40.0043081112716,42254.637522256366,25750.475415524463,25750.475415524463,68005.11293778082,77288.39538404385,77288.39538404385,25750.475415524463,103038.8707995683,103038.8707995683,103038.8707995683,127813.89994573306,91478.5906199391,56444.83275815175,38926.39762420817,24775.02914616476,0.0,63701.42677037293,21058.774774240046,1534.04892955859,0.0,0.886859372266855,2.8164680064315584,0.0014959135982669303,354537.14837271953,1554718.9895980882,4.385207577637635,1554718.9895980882,4.385207577637635,0.85,0.09553313421770075,4.027634451161993,1.266947584836744,1.0,0.0,4.027634451161361,1.2847657809796063,1.285063906069593,3.1349172828147776,19305.824043816836,1968.6461782379138,4632.441516551485,4632.441516551485,5.558726499518511,5.005025342448305,-2.3346371588973973,7.339662501345702,3.490945747551608,3.490945747551608,0.9974130707290308,0.0,0.0,0.00023203417658685126,0.9998429397682457,0.00023207062565309971,198.96864585695334,0.0,0.0,0.0,0.014568253182805043,7.833128801604998e-05,0.00015370288857080128,0.0006190590492508722,0.09553313421770315,0.07166108066362616,0.023872053554076997,0.0955331403090124,0.07166108066362435,0.0238720535540764,0.37520708535682556,0.37520708535682556,0.12499066468420517,0.0,4.953449135536516,4.937765109334862,5.00053713172548,4.953788362024284,4.938160859984691,5.000706633218726,24775.02914616476,21058.774774240046,0.85,1.06756027903302,0.6633232513703867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832150487872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.420524160829,1534.04892955859,0.37520708535682556,0.12499066468420517,6.112874298809886,3.490945747551608
3307.0,-30.056184245156132,5.00502146965188,35.002171197376086,24.08806082038211,4.996361849454289,-26.550937797920486,-40.05893179038537,1.491115402218616,-0.05464650986948527,-5.0085872106007425,40.00430477018577,42254.64362091203,25750.464735570968,25750.464735570968,68005.10835648299,77288.397851911,77288.397851911,25750.464735570968,103038.86258748197,103038.86258748197,103038.86258748197,127813.87707059784,91478.59025273849,56444.836021739524,38926.39358999885,24775.014483115865,0.0,63701.40807311471,21058.762310648486,1534.047888650173,0.0,0.8868594402158108,2.816467142072303,0.0014959135982669303,354537.3001022414,1554718.8455271255,4.3852052945593485,1554718.8455271255,4.3852052945593485,0.8500000000000001,0.09553308937879898,4.027634451161993,1.2669475276907907,1.0,0.0,4.027634451161585,1.2847657387945306,1.2850638638747285,3.1349173857492807,19305.82396632209,1968.6461703356488,4632.441516551485,4632.441516551485,5.558724194048826,5.00502146965188,-2.3346228769924044,7.339644346644285,3.490952934583544,3.490952934583544,0.9974151241667268,0.0,0.0,0.00023203417658685126,0.9998413446350572,0.00023207099589539766,198.9686333166981,0.0,0.0,0.0,0.014568253182805043,7.833140726573496e-05,0.00015370276932111628,0.0006190585689567326,0.0955330893788038,0.07166103840754418,0.02387205097125962,0.09553305348718003,0.07166103840754057,0.02387205097125842,0.3752069085995239,0.3752069085995239,0.12499066598147424,0.0,4.953543281147574,4.937890074480322,5.000538712947787,4.953940700731266,4.938410790334046,5.0005659117149435,24775.014483115865,21058.762310648486,0.85,1.067560520458647,0.6633235418032412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832059510398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.41895550609,1534.047888650173,0.3752069085995239,0.12499066598147424,6.112874298809886,3.490952934583544
3308.0,-30.05616888706365,5.005017607011198,35.00216982965268,24.088054533954733,4.996366865040476,-26.550923474089828,-40.05891453763468,1.491121452066628,-0.05465997701486458,-5.008579870523593,40.00430255689808,42254.63436639105,25750.463516881824,25750.463516881824,68005.09788327287,77288.35193462504,77288.35193462504,25750.463516881824,103038.81545150686,103038.81545150686,103038.81545150686,127813.82374837538,91478.54014847903,56444.82258024495,38926.352853593424,24775.008296868516,0.0,63701.36115046194,21058.75705233824,1534.047412871512,0.0,0.8868594855694073,2.8164681759952965,0.0014959135982669303,354537.40154149913,1554718.7500879548,4.385203770683057,1554718.7500879548,4.385203770683057,0.85,0.09553304863943657,4.027634451161993,1.2669474298832943,1.0,0.0,4.027634451160852,1.284765710493461,1.2850638355670918,3.134917454805852,19305.813392219337,1968.6450920772475,4632.441516551485,4632.441516551485,5.558723930971755,5.005017607011198,-2.334611239176229,7.339628846187427,3.490960141860703,3.490960141860703,0.9974171833887723,0.0,0.0,0.00023203417658685126,0.9998397456741847,0.00023207136702731526,198.96862074633108,0.0,0.0,0.0,0.014568253182805043,7.83315602772647e-05,0.00015370261630958656,0.000619057952682224,0.09553304863943825,0.07166099926757755,0.0238720493718607,0.09553306381361537,0.07166099926757628,0.023872049371860278,0.3752067332849743,0.3752067332849743,0.1249906674733048,0.0,4.953615818948947,4.937985845271896,5.000541466669404,4.953919893508726,4.938382871251065,5.00056643685042,24775.008296868516,21058.75705233824,0.85,1.0675611424164948,0.6633238851299591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831968006812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.417389123937,1534.047412871512,0.3752067332849743,0.1249906674733048,6.112874298809886,3.490960141860703
3309.0,-30.056153468851942,5.005013817244577,35.002168481306214,24.088058026414387,4.996376076096406,-26.550908676571677,-40.058893513027556,1.4911312838161404,-0.05460179469594095,-5.0085695359575,40.00430038584588,42254.60938504157,25750.454771994533,25750.454771994533,68005.0641570361,77288.32891275924,77288.32891275924,25750.454771994533,103038.78368475378,103038.78368475378,103038.78368475378,127813.78467630496,91478.51461387656,56444.79508615877,38926.355030797546,24775.000991551176,0.0,63701.35602234872,21058.7508428185,1534.046806131635,0.0,0.8868595460042381,2.816468617978388,0.0014959135982669303,354537.5443643839,1554718.6564700236,4.385201740078976,1554718.6564700236,4.385201740078976,0.85,0.09553300626148846,4.027634451161993,1.2669473177893087,1.0,0.0,4.027634451161656,1.284765664500734,1.2850637895636923,3.1349175670313008,19305.80800334595,1968.644542565091,4632.441516551485,4632.441516551485,5.558722043222656,5.005013817244577,-2.334597390499156,7.339611207743733,3.4909673457468506,3.4909673457468506,0.9974192416419573,0.0,0.0,0.00023203417658685126,0.9998381404569632,0.0002320717396125767,198.968608126759,0.0,0.0,0.0,0.014568253182805043,7.833174674108217e-05,0.00015370242984576909,0.0006190572016741289,0.09553300626149036,0.07166095884037568,0.023872047421114678,0.09553304753068219,0.07166095884037425,0.023872047421114206,0.37520655743681225,0.37520655743681225,0.12499066919297032,0.0,4.953682280903877,4.938081916926535,5.0005189972114295,4.953967741261579,4.938485834392395,5.000448767941862,24775.000991551176,21058.7508428185,0.85,1.0675606989147528,0.6633235463655929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518318762835065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.415823989551,1534.046806131635,0.37520655743681225,0.12499066919297032,6.112874298809886,3.4909673457468506
3310.0,-30.05613804095286,5.005009944115795,35.00216713333557,24.088058061338984,4.996374273390664,-26.550894971781027,-40.058880171831674,1.4911312042188622,-0.054360608495869656,-5.008566552334053,40.0042977000982,42254.61647158117,25750.464775453907,25750.464775453907,68005.08124703508,77288.33626746754,77288.33626746754,25750.464775453907,103038.80104292145,103038.80104292145,103038.80104292145,127813.79469142538,91478.51499297237,56444.79519708624,38926.355328762365,24774.993648503932,0.0,63701.3489772663,21058.744601228344,1534.0463692574494,0.0,0.8868595709050524,2.816465796892417,0.0014959135982669303,354537.58559783234,1554718.540657916,4.385200903414235,1554718.540657916,4.385200903414235,0.8500000000000001,0.09553296678904509,4.027634451161993,1.2669472727319229,1.0,0.0,4.027634451162368,1.2847656648730883,1.285063789936133,3.13491756612273,19305.808083351083,1968.6445507233443,4632.441516551485,4632.441516551485,5.5587242026583095,5.005009944115795,-2.3345889363729153,7.33959888048871,3.4909745651789383,3.4909745651789383,0.9974213043368395,0.0,0.0,0.00023203417658685126,0.9998365342339532,0.00023207211243248812,198.96859549925955,0.0,0.0,0.0,0.014568253182805043,7.833186506218854e-05,0.0001537023115246627,0.0006190567251199645,0.09553296678904374,0.07166092076903653,0.02387204602000721,0.09553292731695082,0.07166092076903754,0.023872046020007545,0.37520638124385985,0.37520638124385985,0.1249906695665334,0.0,4.953785884084311,4.938212971805683,5.000540149359551,4.95420594383819,4.938742859454692,5.000630430575086,24774.993648503932,21058.744601228344,0.85,1.0675610852653166,0.6633237309724943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518317842011625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.41426057149,1534.0463692574494,0.37520638124385985,0.1249906695665334,6.112874298809886,3.4909745651789383
3311.0,-30.05612253628086,5.005006149210306,35.002165778357515,24.088056454807543,4.996382652481586,-26.550880179616705,-40.05886284923179,1.4911402958174005,-0.054373259378110106,-5.008555997090606,40.00429480005091,42254.60752605575,25750.455388658578,25750.455388658578,68005.06291471433,77288.29585157782,77288.29585157782,25750.455388658578,103038.7512402364,103038.7512402364,103038.7512402364,127813.73298758749,91478.47169265787,56444.783367135555,38926.32036169146,24774.9817473511,0.0,63701.30210904256,21058.734485248435,1534.0454914321954,0.0,0.8868596351013571,2.8164671954568568,0.0014959135982669303,354537.7314705213,1554718.4156050028,4.385198746425309,1554718.4156050028,4.385198746425309,0.85,0.09553292347457937,4.027634451161993,1.2669471721770242,1.0,0.0,4.027634451161714,1.2847656223427755,1.2850637473959512,3.1349176698996546,19305.798945166433,1968.6436188878397,4632.441516551485,4632.441516551485,5.558722176341239,5.005006149210306,-2.334574943474633,7.33958109268494,3.4909817531471634,3.4909817531471634,0.9974233580420467,0.0,0.0,0.00023203417658685126,0.9998349200207948,0.00023207248710819717,198.96858280892425,0.0,0.0,0.0,0.014568253182805043,7.833201869402863e-05,0.00015370215789282262,0.0006190561063470726,0.09553292347458436,0.0716608796842114,0.023872043790372954,0.09553292700401785,0.07166087968420766,0.0238720437903717,0.3752062069614386,0.3752062069614386,0.12499067149461233,0.0,4.953861248387284,4.938317060540783,5.000529240797675,4.954182737712472,4.938753465641923,5.000505674656836,24774.9817473511,21058.734485248435,0.85,1.0675615829375777,0.663324078583593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518316920609742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.41269786144,1534.0454914321954,0.3752062069614386,0.12499067149461233,6.112874298809886,3.4909817531471634
3312.0,-30.056107000932993,5.005002351652724,35.00216443942821,24.088060750532918,4.996386849082669,-26.550865778160432,-40.058845666330285,1.4911456263101366,-0.05419295110021949,-5.008549193030367,40.00429255755023,42254.59894196617,25750.455706909845,25750.455706909845,68005.05464887602,77288.29634529335,77288.29634529335,25750.455706909845,103038.7520522032,103038.7520522032,103038.7520522032,127813.72745106548,91478.46759607109,56444.770192743934,38926.330448141285,24774.975398862287,0.0,63701.305847003576,21058.729089032942,1534.0450227408282,0.0,0.8868596778337118,2.816465620404526,0.0014959135982669303,354537.8255021582,1554718.3189061575,4.385197310622907,1554718.3189061575,4.385197310622907,0.85,0.09553288312914107,4.027634451161993,1.266947086458095,1.0,0.0,4.027634451160255,1.2847655974068402,1.2850637224542296,3.1349177307450757,19305.798080614597,1968.6435307280874,4632.441516551485,4632.441516551485,5.558722245041785,5.005002351652724,-2.3345636834584016,7.339566035111126,3.490988958257534,3.490988958257534,0.9974254166450097,0.0,0.0,0.00023203417658685126,0.9998333026167483,0.00023207286252575803,198.9685700934829,0.0,0.0,0.0,0.014568253182805043,7.833217108717816e-05,0.0001537020054996731,0.0006190554925631735,0.09553288312914585,0.07166084092400604,0.023872042205139797,0.09553284899449184,0.07166084092400246,0.023872042205138607,0.37520603265886604,0.37520603265886604,0.12499067273538896,0.0,4.953957665980795,4.93844630730473,5.000527060684249,4.954356241930157,4.938976219424148,5.000531276415245,24774.975398862287,21058.729089032942,0.85,1.067561390534271,0.6633239049047496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315994622857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.411137203671,1534.0450227408282,0.37520603265886604,0.12499067273538896,6.112874298809886,3.490988958257534
3313.0,-30.056091409061477,5.004998650953575,35.00216312185099,24.08805872490632,4.996397857837368,-26.550850644568104,-40.0588283437304,1.4911570933440144,-0.054267235655572676,-5.008537659186373,40.004290501616474,42254.590142114575,25750.444083897844,25750.444083897844,68005.03422601242,77288.24358679506,77288.24358679506,25750.444083897844,103038.6876706929,103038.6876706929,103038.6876706929,127813.65581849424,91478.412982334,56444.759537653386,38926.28160520069,24774.96814780134,0.0,63701.249753002034,21058.72292563114,1534.0443876824454,0.0,0.8868597439529352,2.81646794314491,0.0014959135982669303,354537.984899122,1554718.2302522662,4.385195089024483,1554718.2302522662,4.385195089024483,0.85,0.09553284077394547,4.027634451161993,1.2669469892000782,1.0,0.0,4.027634451161668,1.2847655437642953,1.2850636687992372,3.1349178616366347,19305.7865548227,1968.6423554244006,4632.441516551485,4632.441516551485,5.5587197359951075,5.004998650953575,-2.3345489380542213,7.339547589007797,3.490996156243014,3.490996156243014,0.9974274732122898,0.0,0.0,0.00023203417658685126,0.9998316793307974,0.0002320732393097959,198.9685573317794,0.0,0.0,0.0,0.014568253182805043,7.833232471957345e-05,0.0001537018518672778,0.0006190548737880453,0.09553284077394725,0.07166080073558274,0.023872040038364507,0.0955328953544883,0.07166080073558141,0.023872040038364066,0.3752058599358187,0.3752058599358187,0.12499067394857724,0.0,4.954015839114959,4.938535767949816,5.000491265577068,4.954270423530772,4.938915519480986,5.0003700138440195,24774.96814780134,21058.72292563114,0.85,1.067562010002913,0.6633243508715189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315066804037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.409577677263,1534.0443876824454,0.3752058599358187,0.12499067394857724,6.112874298809886,3.490996156243014
3314.0,-30.05607571949948,5.004994907005488,35.00216182041908,24.08806347465145,4.996399584507441,-26.55083635133264,-40.0588110909797,1.4911602163406559,-0.054024169690251256,-5.0085326725722545,40.00428833672824,42254.5822480373,25750.449273770344,25750.449273770344,68005.03152180764,77288.25565650155,77288.25565650155,25750.449273770344,103038.7049302719,103038.7049302719,103038.7049302719,127813.66787843699,91478.41939933016,56444.745990866024,38926.30378718237,24774.962948165088,0.0,63701.26673534745,21058.718505940324,1534.044027556597,0.0,0.8868597771582716,2.8164653312134758,0.0014959135982669303,354538.05381381727,1554718.1369001535,4.385193973329026,1554718.1369001535,4.385193973329026,0.85,0.09553280125023958,4.027634451161993,1.2669469391973696,1.0,0.0,4.0276344511625615,1.284765529154983,1.285063654186535,3.13491789728438,19305.787909078354,1968.6424935200455,4632.441516551485,4632.441516551485,5.558720856327116,5.004994907005488,-2.3345389799517533,7.339533886957241,3.491003377118192,3.491003377118192,0.9974295363194834,0.0,0.0,0.00023203417658685126,0.9998300458770552,0.00023207361845513445,198.96854449011943,0.0,0.0,0.0,0.014568253182805043,7.83324777327603e-05,0.00015370169885409095,0.0006190542575068626,0.09553280125024298,0.07166076291586974,0.023872038334373236,0.09553278790935398,0.07166076291586719,0.02387203833437239,0.3752056861488648,0.3752056861488648,0.12499067309893182,0.0,4.954112481170796,4.938666078585811,5.00048679058159,4.954508502881993,4.939196793989197,5.000478371365716,24774.962948165088,21058.718505940324,0.85,1.0675616829464407,0.6633240501101446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831413560957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.40801980106,1534.044027556597,0.3752056861488648,0.12499067309893182,6.112874298809886,3.491003377118192
3315.0,-30.056060063191193,5.004991155100941,35.00216050560083,24.08805750254544,4.9964022539006745,-26.550821993709334,-40.0587939080782,1.491164184418838,-0.05398307082265319,-5.008526075670195,40.00428534395683,42254.57418023887,25750.450228545636,25750.450228545636,68005.0244087845,77288.22072446247,77288.22072446247,25750.450228545636,103038.67095300811,103038.67095300811,103038.67095300811,127813.6229741382,91478.37920986048,56444.73266563688,38926.273938026214,24774.95202113008,0.0,63701.22595915629,21058.709217960568,1534.0432965310683,0.0,0.8868598215525413,2.8164655613208613,0.0014959135982669303,354538.14498260757,1554718.007848912,4.38519248168679,1554718.007848912,4.38519248168679,0.85,0.09553275989562007,4.027634451161993,1.266946874908172,1.0,0.0,4.027634451160469,1.2847655105923974,1.2850636356196419,3.1349179425783897,19305.77942741259,1968.6416286308365,4632.441516551485,4632.441516551485,5.558721062433394,5.004991155100941,-2.33452786315122,7.339519018252162,3.491010578778775,3.491010578778775,0.9974315939367928,0.0,0.0,0.00023203417658685126,0.9998284158882502,0.00023207399679745197,198.96853167567875,0.0,0.0,0.0,0.014568253182805043,7.83326301267348e-05,0.00015370154646011645,0.0006190536437196407,0.09553275989561896,0.07166072377088317,0.02387203612473579,0.09553275497190582,0.071660723770884,0.023872036124736068,0.37520551404865893,0.37520551404865893,0.1249906724752428,0.0,4.954196083300758,4.938775870372524,5.000491732691614,4.954543004847551,4.939227568940169,5.000524043447854,24774.95202113008,21058.709217960568,0.85,1.0675622546477788,0.6633243480640624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518313198580843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.406464401649,1534.0432965310683,0.37520551404865893,0.1249906724752428,6.112874298809886,3.491010578778775
3316.0,-30.056044351003223,5.004987454945564,35.00215919529196,24.088061309326463,4.99640962266537,-26.55080711583879,-40.05877658547831,1.4911723875009653,-0.05388233042486945,-5.008516653821796,40.00428284566688,42254.56602273882,25750.44401864537,25750.44401864537,68005.01004138419,77288.20632421471,77288.20632421471,25750.44401864537,103038.65034286008,103038.65034286008,103038.65034286008,127813.59319966275,91478.36143206862,56444.72113059272,38926.267001639884,24774.942856802667,0.0,63701.209858442555,21058.701428282267,1534.0426038076646,0.0,0.8868598785284295,2.816465337494883,0.0014959135982669303,354538.27519201895,1554717.900120201,4.385190567303802,1554717.900120201,4.385190567303802,0.85,0.0955327179496029,4.027634451161993,1.266946742483415,1.0,0.0,4.027634451162512,1.2847654722185553,1.2850635972368953,3.1349180362132585,19305.775675551973,1968.6412460475262,4632.441516551485,4632.441516551485,5.558719721909128,5.004987454945564,-2.3345146707212137,7.339502125666778,3.4910177717992457,3.4910177717992457,0.9974336490854988,0.0,0.0,0.00023203417658685126,0.9998267800846565,0.00023207437649070035,198.96851881550307,0.0,0.0,0.0,0.014568253182805043,7.833278375996288e-05,0.00015370139282688838,0.0006190530249411585,0.09553271794960991,0.07166068408410987,0.023872033865500037,0.09553271037788072,0.07166068408410461,0.02387203386549828,0.375205342139915,0.375205342139915,0.12499067260064,0.0,4.954280155305241,4.938891703201534,5.000480416157927,4.954634323396931,4.939372932045956,5.000453063245345,24774.942856802667,21058.701428282267,0.85,1.0675622989344407,0.6633243876629239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831226353825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.40490885904,1534.0426038076646,0.375205342139915,0.12499067260064,6.112874298809886,3.4910177717992457
3317.0,-30.05602862141642,5.00498370232658,35.00215788504788,24.088060960080497,4.996410002002295,-26.550792921305774,-40.05875940257681,1.491174301891681,-0.053697567707502,-5.008512133549456,40.00428022693608,42254.55835062213,25750.450314278056,25750.450314278056,68005.00866490019,77288.20342091302,77288.20342091302,25750.450314278056,103038.65373519108,103038.65373519108,103038.65373519108,127813.58875041277,91478.35231445079,56444.70724416025,38926.272300322824,24774.93501522169,0.0,63701.20731554451,21058.694762938438,1534.0421006966224,0.0,0.8868599110041093,2.8164634372859982,0.0014959135982669303,354538.33766194,1554717.7871979706,4.385189476124942,1554717.7871979706,4.385189476124942,0.8500000000000001,0.09553267854885968,4.027634451161993,1.2669467117125168,1.0,0.0,4.027634451163506,1.284765463263077,1.2850635882793389,3.134918058065255,19305.77375135174,1968.6410498337086,4632.441516551485,4632.441516551485,5.558721080940357,5.00498370232658,-2.334505075524004,7.339488777850584,3.4910249741775417,3.4910249741775417,0.9974357069078691,0.0,0.0,0.00023203417658685126,0.9998251424725609,0.00023207475660497222,198.96850594108844,0.0,0.0,0.0,0.014568253182805043,7.8332936154488e-05,0.00015370124043236327,0.0006190524111517189,0.09553267854885897,0.07166064638985695,0.023872032159002014,0.09553261809100139,0.07166064638985749,0.02387203215900219,0.3752051708240251,0.3752051708240251,0.12499067234224316,0.0,4.954385323855945,4.939025903145023,5.000498392090151,4.954814565841957,4.93957129004599,5.000578889970029,24774.93501522169,21058.694762938438,0.85,1.0675623199421758,0.6633242937031599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518311325158475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.403354957767,1534.0421006966224,0.3752051708240251,0.12499067234224316,6.112874298809886,3.4910249741775417
3318.0,-30.056012839311382,5.004979970770265,35.00215656389784,24.08805467365312,4.996414663615702,-26.550778251226593,-40.05874214982612,1.4911800755308602,-0.053708820659437606,-5.008504193969453,40.004277288787996,42254.5506023403,25750.44778675788,25750.44778675788,68004.99838909818,77288.15913392922,77288.15913392922,25750.44778675788,103038.6069206871,103038.6069206871,103038.6069206871,127813.53067455371,91478.30352568405,56444.694994094796,38926.23170176584,24774.92375386661,0.0,63701.155455632455,21058.68519078662,1534.0413180927667,0.0,0.8868599620313165,2.8164645121001195,0.0014959135982669303,354538.4473865307,1554717.6605021604,4.385187761617151,1554717.6605021604,4.385187761617151,0.85,0.09553263735924547,4.027634451161993,1.2669466183008624,1.0,0.0,4.027634451163565,1.2847654362541185,1.285063561264113,3.134918123969014,19305.76345487319,1968.6399998850975,4632.441516551485,4632.441516551485,5.558720535327387,5.004979970770265,-2.334492990755226,7.339472961525491,3.491032154562391,3.491032154562391,0.9974377584463975,0.0,0.0,0.00023203417658685126,0.999823499395686,0.00023207513798895256,198.96849302369017,0.0,0.0,0.0,0.014568253182805043,7.833308916877892e-05,0.00015370108741807233,0.0006190517948660893,0.0955326373592513,0.07166060722372929,0.02387203013552201,0.09553261130790684,0.07166060722372491,0.023872030135520556,0.37520500117391187,0.37520500117391187,0.12499067354634302,0.0,4.9544643209849255,4.93912785011878,5.00050845723797,4.954795373309992,4.939550719868521,5.0005638129047725,24774.92375386661,21058.68519078662,0.85,1.0675630277454438,0.6633247120889414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310385739714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.40180192879,1534.0413180927667,0.37520500117391187,0.12499067354634302,6.112874298809886,3.491032154562391
3319.0,-30.05599700216377,5.004976314742334,35.00215526175217,24.088063404802256,4.99642425173326,-26.550763038958358,-40.05872482722623,1.4911902885278732,-0.05357700355801853,-5.0084936371809325,40.00427520003239,42254.54274764421,25750.438723351752,25750.438723351752,68004.98147099596,77288.15560406062,77288.15560406062,25750.438723351752,103038.59432741237,103038.59432741237,103038.59432741237,127813.51079835166,91478.29746613314,56444.68460971672,38926.23650712935,24774.91647093929,0.0,63701.15297806864,21058.679000298394,1534.0407078158842,0.0,0.8868600232985676,2.816464012404853,0.0014959135982669303,354538.5932808498,1554717.5704329878,4.385185703045336,1554717.5704329878,4.385185703045336,0.8499999999999999,0.09553259610667296,4.027634451161993,1.266946500162594,1.0,0.0,4.027634451160906,1.2847653884779435,1.2850635134768518,3.134918240546249,19305.76217605349,1968.6398694817792,4632.441516551485,4632.441516551485,5.558718578819982,5.004976314742334,-2.334478967439084,7.339455282181417,3.4910393350467803,3.4910393350467803,0.9974398100133658,0.0,0.0,0.00023203417658685126,0.9998218505912375,0.00023207552070365285,198.96848006124202,0.0,0.0,0.0,0.014568253182805043,7.833324280283895e-05,0.0001537009337840123,0.0006190511760842561,0.09553259610667646,0.0716605678842761,0.023872028222400348,0.09553256295322164,0.07166056788427348,0.023872028222399474,0.37520483098920643,0.37520483098920643,0.12499067545250328,0.0,4.954550776279973,4.939248966056482,5.000490816767979,4.954916633622929,4.939753483325433,5.000440325909835,24774.91647093929,21058.679000298394,0.85,1.0675628036812626,0.6633246145825936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518309443184525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.400250476247,1534.0407078158842,0.37520483098920643,0.12499067545250328,6.112874298809886,3.4910393350467803
3320.0,-30.05598112606188,5.004972719994106,35.002153994630426,24.088066862337314,4.996433776209329,-26.550747798016314,-40.058707469701744,1.491200448163787,-0.05352795241265085,-5.008483659411023,40.004273615888245,42254.53503323138,25750.431369787315,25750.431369787315,68004.9664030187,77288.13107914243,77288.13107914243,25750.431369787315,103038.56244892975,103038.56244892975,103038.56244892975,127813.47491780444,91478.2703699147,56444.67432400388,38926.2178287898,24774.912468874703,0.0,63701.1302976645,21058.675598543497,1534.0402967298605,0.0,0.886860079793506,2.8164645327274056,0.0014959135982669303,354538.73117320327,1554717.5021231528,4.385183804822793,1554717.5021231528,4.385183804822793,0.85,0.09553255591230667,4.027634451161993,1.2669464243343103,1.0,0.0,4.027634451162141,1.2847653409513942,1.2850634659392741,3.134918356514389,19305.75645761356,1968.6392863631884,4632.441516551485,4632.441516551485,5.558716991414202,5.004972719994106,-2.3344653354324874,7.3394380554265926,3.4910465320963047,3.4910465320963047,0.99744186631323,0.0,0.0,0.00023203417658685126,0.9998201977342102,0.00023207590436029047,198.96846706691218,0.0,0.0,0.0,0.014568253182805043,7.833339674692422e-05,0.00015370077983992703,0.0006190505560537548,0.09553255591230853,0.07166052953631133,0.023872026375997203,0.09553256108741212,0.07166052953630993,0.02387202637599674,0.3752046616077091,0.3752046616077091,0.12499067624621446,0.0,4.95462797511135,4.939362853081832,5.0004578324612226,4.954955706998362,4.939837354796282,5.000344865419322,24774.912468874703,21058.675598543497,0.85,1.0675629472388184,0.6633247296520981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308497342145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.398700652459,1534.0402967298605,0.3752046616077091,0.12499067624621446,6.112874298809886,3.4910465320963047
