time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3321.0,-30.05596525109711,5.004969028909095,35.00215272557125,24.088056454807543,4.996431408802988,-26.55073374733997,-40.05869028680024,1.4911999050458118,-0.05345020025623626,-5.008481114574608,40.004271025210514,42254.52803699083,25750.442930201272,25750.442930201272,68004.9709671921,77288.09846943365,77288.09846943365,25750.442930201272,103038.54139963492,103038.54139963492,103038.54139963492,127813.44689960909,91478.23037498999,56444.659942546925,38926.18936938118,24774.905499974167,0.0,63701.09486935535,21058.669674978042,1534.0398852147277,0.0,0.8868601021178214,2.816463808104511,0.0014959135982669303,354538.7663427398,1554717.3904106205,4.385183054728756,1554717.3904106205,4.385183054728756,0.85,0.09553251791729483,4.027634451161993,1.2669463446596638,1.0,0.0,4.027634451160408,1.2847653434920878,1.2850634684805573,3.1349183503149165,19305.748017004953,1968.6384256606439,4632.441516551485,4632.441516551485,5.55871948694791,5.004969028909095,-2.3344571646677634,7.339426193576858,3.4910537415384932,3.4910537415384932,0.9974439261538552,0.0,0.0,0.00023203417658685126,0.9998185449985227,0.00023207628799003132,198.96845407351478,0.0,0.0,0.0,0.014568253182805043,7.833354914255243e-05,0.00015370062744429882,0.0006190499422598724,0.09553251791729533,0.07166049311425422,0.023872024803041115,0.09553251328631789,0.07166049311425385,0.02387202480304099,0.3752044925109681,0.3752044925109681,0.12499067520734664,0.0,4.9547075999337835,4.9394628124157975,5.000476379470911,4.9550309143183995,4.939867484177796,5.000555405874991,24774.905499974167,21058.669674978042,0.85,1.0675636126296348,0.6633249887407852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518307549173424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.397152136962,1534.0398852147277,0.3752044925109681,0.12499067520734664,6.112874298809886,3.4910537415384932
3322.0,-30.055949235342034,5.004965408628407,35.00215144449939,24.088054883200698,4.996439431557914,-26.55071853083453,-40.05866915741933,1.4912087270504288,-0.05345595348785537,-5.00847075171668,40.004268137196746,42254.505220196246,25750.434433682534,25750.434433682534,68004.93965387878,77288.05968868744,77288.05968868744,25750.434433682534,103038.49412236997,103038.49412236997,103038.49412236997,127813.3874989913,91478.18835866316,56444.63389017208,38926.171631656754,24774.893376621323,0.0,63701.06500827808,21058.659370128124,1534.038997498208,0.0,0.8868601652915855,2.816465093562942,0.0014959135982669303,354538.9095570489,1554717.265876674,4.385180932098807,1554717.265876674,4.385180932098807,0.85,0.09553247536100952,4.027634451161993,1.2669462023442613,1.0,0.0,4.027634451162713,1.2847653022229504,1.2850634272018435,3.1349184510145354,19305.73914979562,1968.6375214569318,4632.441516551485,4632.441516551485,5.558717652813858,5.004965408628407,-2.334443280198447,7.339408688826854,3.4910609159278385,3.4910609159278385,0.9974459759793824,0.0,0.0,0.00023203417658685126,0.9998168776081977,0.00023207667502266293,198.96844096488456,0.0,0.0,0.0,0.014568253182805043,7.833373653999078e-05,0.0001537004400468605,0.0006190491874914938,0.09553247536101403,0.07166045301019339,0.023872022350820647,0.0955325084105805,0.07166045301019,0.02387202235081952,0.3752043228730103,0.3752043228730103,0.12499067580665928,0.0,4.954765105943125,4.939542582849128,5.000467012227659,4.955014798228831,4.9398813494387355,5.000449245543393,24774.893376621323,21058.659370128124,0.85,1.0675636215036814,0.6633249415014519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830660107274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.395604127887,1534.038997498208,0.3752043228730103,0.12499067580665928,6.112874298809886,3.4910609159278385
3323.0,-30.055933205379073,5.004961726393939,35.002150163608526,24.088059877418004,4.996439320428766,-26.550704115013115,-40.05865574637426,1.4912102300627976,-0.05317221239693026,-5.0084666232198,40.00426558032562,42254.51431226539,25750.44186813614,25750.44186813614,68004.95618040152,77288.08035562425,77288.08035562425,25750.44186813614,103038.52222376039,103038.52222376039,103038.52222376039,127813.40814116212,91478.20249111539,56444.63644775653,38926.18449262095,24774.885917401727,0.0,63701.07041002268,21058.65302979147,1534.0385271709736,0.0,0.8868601955501745,2.8164618469639646,0.0014959135982669303,354538.96661273367,1554717.1556219277,4.385179915414376,1554717.1556219277,4.385179915414376,0.85,0.09553243638331754,4.027634451161993,1.2669461781671272,1.0,0.0,4.027634451161804,1.2847652951918929,1.2850634201691544,3.1349184681708144,19305.742132336498,1968.6378255914608,4632.441516551485,4632.441516551485,5.5587192576810915,5.004961726393939,-2.3344339664322975,7.339395692826237,3.4910681055246795,3.4910681055246795,0.9974480301499085,0.0,0.0,0.00023203417658685126,0.9998152087417023,0.00023207706239923405,198.96842784462706,0.0,0.0,0.0,0.014568253182805043,7.833385548337306e-05,0.0001537003211034782,0.0006190487084310295,0.09553243638331889,0.07166041556763968,0.02387202081567921,0.09553237225801717,0.07166041556763866,0.023872020815678872,0.3752041516439253,0.3752041516439253,0.12499067603541628,0.0,4.954869402213035,4.939673872825551,5.000490234886058,4.955294410822887,4.940206875707133,5.000590974812667,24774.885917401727,21058.65302979147,0.85,1.0675637904147632,0.6633250279828437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830564456376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.39405946848,1534.0385271709736,0.3752041516439253,0.12499067603541628,6.112874298809886,3.4910681055246795
3324.0,-30.055917128029524,5.004958075138103,35.002148871754166,24.088053486216836,4.996444740007173,-26.550689103411678,-40.05863465191794,1.4912167153893185,-0.053202555047846545,-5.008458164020848,40.004262699208084,42254.49186924231,25750.43815070037,25750.43815070037,68004.93001994268,77288.03249176152,77288.03249176152,25750.43815070037,103038.47064246189,103038.47064246189,103038.47064246189,127813.34529523342,91478.15031281403,56444.60969029482,38926.15624724357,24774.87465277152,0.0,63701.03090001509,21058.64345485579,1534.0377314636805,0.0,0.8868602490143285,2.8164632332956687,0.0014959135982669303,354539.08351859526,1554717.0313853682,4.3851781190262615,1554717.0313853682,4.3851781190262615,0.85,0.09553239519414486,4.027634451161993,1.2669460732163862,1.0,0.0,4.027634451162572,1.2847652648536845,1.285063389823906,3.134918542198197,19305.731120523807,1968.6367026990674,4632.441516551485,4632.441516551485,5.558718455202365,5.004958075138103,-2.334421495210243,7.3393795703483455,3.491075270398329,3.491075270398329,0.9974500772566655,0.0,0.0,0.00023203417658685126,0.9998135349448458,0.00023207745092153738,198.96841468558628,0.0,0.0,0.0,0.014568253182805043,7.833404257173973e-05,0.00015370013401511153,0.0006190479549074785,0.09553239519414865,0.07166037631729198,0.023872018876856662,0.09553237548778355,0.07166037631728914,0.023872018876855715,0.37520398232063773,0.37520398232063773,0.12499067793860463,0.0,4.954943433337121,4.939769321960853,5.000499933983235,4.955255608973005,4.940167187466102,5.000554813353972,24774.87465277152,21058.64345485579,0.85,1.0675640418862762,0.6633250870863426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518304687206365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.392515627558,1534.0377314636805,0.37520398232063773,0.12499067793860463,6.112874298809886,3.491075270398329
3325.0,-30.055901072927625,5.00495448059869,35.00214759740256,24.088057118374877,4.996453159094159,-26.55067381189558,-40.058621066249884,1.491225898062104,-0.05312938072091811,-5.0084484423642,40.004260625306046,42254.500531319696,25750.431344729554,25750.431344729554,68004.93187604925,77288.01313970279,77288.01313970279,25750.431344729554,103038.44448443234,103038.44448443234,103038.44448443234,127813.31220248774,91478.12786955186,56444.61526116876,38926.12512042566,24774.867718055397,0.0,63700.99283848106,21058.637560347088,1534.0371581890406,0.0,0.8868603059790672,2.8164634067195298,0.0014959135982669303,354539.2178716189,1554716.9419567238,4.3851762050191505,1554716.9419567238,4.3851762050191505,0.85,0.09553235458313594,4.027634451161993,1.2669460133230315,1.0,0.0,4.027634451161303,1.2847652218973549,1.2850633468576087,3.1349186470146972,19305.72638405304,1968.6362197134638,4632.441516551485,4632.441516551485,5.558716986005012,5.00495448059869,-2.3344080803021483,7.339362560900838,3.4910824384801415,3.4910824384801415,0.9974521252800405,0.0,0.0,0.00023203417658685126,0.9998118634671866,0.000232077838906806,198.9684015447565,0.0,0.0,0.0,0.014568253182805043,7.833416306430059e-05,0.00015370001352255067,0.0006190474696074892,0.09553235458313881,0.07166033739721385,0.023872017185924962,0.09553235180567439,0.0716603373972117,0.023872017185924244,0.3752038124351705,0.3752038124351705,0.12499068037639047,0.0,4.955014869092452,4.939868116749722,5.0004891987560995,4.9553190616433085,4.940281763010262,5.000464741060171,24774.867718055397,21058.637560347088,0.85,1.0675647088967855,0.6633256194053262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518303727019035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.390973270281,1534.0371581890406,0.3752038124351705,0.12499068037639047,6.112874298809886,3.4910824384801415
3326.0,-30.055884991761367,5.0049508909387646,35.00214634030902,24.088061309326463,4.996458267061808,-26.550658828062687,-40.05859997179357,1.4912321033631204,-0.052973735433283764,-5.008441118370773,40.00425857928045,42254.47812060422,25750.430759191077,25750.430759191077,68004.90887979529,77288.00931899407,77288.00931899407,25750.430759191077,103038.44007818514,103038.44007818514,103038.44007818514,127813.3019991428,91478.11960653895,56444.58840814899,38926.14577598884,24774.861920957665,0.0,63701.00769694651,21058.632632814013,1534.036706765652,0.0,0.8868603506451003,2.8164622164832367,0.0014959135982669303,354539.3190890305,1554716.853730141,4.3851747042469125,1554716.853730141,4.3851747042469125,0.85,0.09553231514620385,4.027634451161993,1.2669459133176133,1.0,0.0,4.027634451163771,1.2847651928691026,1.2850633178226205,3.134918717845702,19305.724640210334,1968.6360418909958,4632.441516551485,4632.441516551485,5.558716859605472,5.0049508909387646,-2.334396410346363,7.339347301285128,3.491089617585982,3.491089617585982,0.9974541764531377,0.0,0.0,0.00023203417658685126,0.999810189279014,0.00023207822752254246,198.9683883825952,0.0,0.0,0.0,0.014568253182805043,7.833435015334654e-05,0.00015369982643350473,0.0006190467160812024,0.09553231514620703,0.07166029946449659,0.02387201568171044,0.0955322881327159,0.0716602994644942,0.023872015681709643,0.37520364236656184,0.37520364236656184,0.12499068200863803,0.0,4.955102592963215,4.939986971028532,5.000483427944744,4.955467382937513,4.940476301004708,5.000474269371068,24774.861920957665,21058.632632814013,0.85,1.0675640988808892,0.6633251128714824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302768160523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.389431003221,1534.036706765652,0.37520364236656184,0.12499068200863803,6.112874298809886,3.491089617585982
3327.0,-30.055868811889265,5.004947298815856,35.00214508515402,24.088055092748277,4.9964622408744015,-26.550643868797145,-40.05858268411828,1.4912372977823032,-0.0529663393610349,-5.0084341462423145,40.004256121556764,42254.47180696484,25750.431054749046,25750.431054749046,68004.90286171388,77287.96823021091,77287.96823021091,25750.431054749046,103038.39928495996,103038.39928495996,103038.39928495996,127813.25305131014,91478.07357640789,56444.577153161816,38926.107136940074,24774.853766350185,0.0,63700.96090329026,21058.625701397657,1534.0361240325942,0.0,0.8868603950113274,2.8164629332825437,0.0014959135982669303,354539.4154436977,1554716.7477507456,4.3851732135482155,1554716.7477507456,4.3851732135482155,0.85,0.09553227540119484,4.027634451161993,1.2669458292471245,1.0,0.0,4.027634451162067,1.2847651685697332,1.2850632935176125,3.1349187771378975,19305.714925919754,1968.6350513090358,4632.441516551485,4632.441516551485,5.558716923407242,5.004947298815856,-2.3343850035446536,7.33933230236051,3.4910967921729026,3.4910967921729026,0.997456226335115,0.0,0.0,0.00023203417658685126,0.9998085048177706,0.0002320786185241971,198.96837513964667,0.0,0.0,0.0,0.014568253182805043,7.833450347994193e-05,0.00015369967310690933,0.0006190460985377245,0.09553227540120045,0.07166026140512083,0.023872013996079616,0.09553228093535703,0.07166026140511662,0.023872013996078217,0.37520347343424565,0.37520347343424565,0.12499068329047268,0.0,4.955172990514484,4.940080534269441,5.0004842463860655,4.955467806881302,4.940468031493538,5.000500775842738,24774.853766350185,21058.625701397657,0.85,1.0675647886216002,0.6633255010252495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301807745497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.387889793488,1534.0361240325942,0.37520347343424565,0.12499068329047268,6.112874298809886,3.4910967921729026
3328.0,-30.055852579629914,5.004943789754041,35.002143846454636,24.088058445509546,4.996472491744774,-26.55062823464548,-40.05856148488817,1.4912481467603602,-0.052937039061987434,-5.008423110262966,40.00425409055239,42254.44961300881,25750.421087417883,25750.421087417883,68004.87070042669,77287.9402721837,77287.9402721837,25750.421087417883,103038.36135960158,103038.36135960158,103038.36135960158,127813.20780036334,91478.04319707777,56444.552537903015,38926.100732416395,24774.84644076176,0.0,63700.94717317815,21058.619474647498,1534.035496816403,0.0,0.8868604585071511,2.816463836693736,0.0014959135982669303,354539.5679607402,1554716.6601719002,4.385171080098065,1554716.6601719002,4.385171080098065,0.85,0.09553223401424364,4.027634451161993,1.26694570066873,1.0,0.0,4.0276344511632125,1.284765117818474,1.2850632427545767,3.1349189009746,19305.70851460539,1968.6343975369155,4632.441516551485,4632.441516551485,5.558714771770545,5.004943789754041,-2.3343706027825064,7.339314392536547,3.4911039600340565,3.4911039600340565,0.9974582742954448,0.0,0.0,0.00023203417658685126,0.9998068149056499,0.00023207901079244785,198.9683618538218,0.0,0.0,0.0,0.014568253182805043,7.833469149899443e-05,0.00015369948508785683,0.0006190453412657111,0.09553223401424546,0.0716602220714774,0.02387201194276805,0.09553227935814926,0.07166022207147604,0.0238720119427676,0.3752033039558767,0.3752033039558767,0.1249906846878778,0.0,4.955231417207415,4.940167761706846,5.000456173940734,4.955486071200994,4.940537635158989,5.000364866220764,24774.84644076176,21058.619474647498,0.85,1.0675645138454195,0.6633252955899598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518300841435596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.3863510972,1534.035496816403,0.3752033039558767,0.1249906846878778,6.112874298809886,3.4911039600340565
3329.0,-30.055836358505918,5.004940175287152,35.0021426063221,24.08805862013253,4.996469649998793,-26.550613919865423,-40.0585480389185,1.4912472113582884,-0.05267309806089315,-5.008420945837882,40.00425157140891,42254.459540295466,25750.433736026596,25750.433736026596,68004.89327632207,77287.95244459764,77287.95244459764,25750.433736026596,103038.38618062423,103038.38618062423,103038.38618062423,127813.22608418812,91478.04765209224,56444.55474779019,38926.10322700227,24774.83990356388,0.0,63700.94313056615,21058.613918029296,1534.0351229604946,0.0,0.8868604786371816,2.8164606209953575,0.0014959135982669303,354539.5978730633,1554716.5515440386,4.385170403732103,1554716.5515440386,4.385170403732103,0.85,0.09553219627223375,4.027634451161993,1.266945669348352,1.0,0.0,4.027634451162477,1.2847651221942622,1.2850632471313803,3.1349188902973633,19305.709454800523,1968.6344934101373,4632.441516551485,4632.441516551485,5.558717502211645,5.004940175287152,-2.3343627133285922,7.3393028886157445,3.491111146965102,3.491111146965102,0.9974603277043148,0.0,0.0,0.00023203417658685126,0.9998051261558808,0.00023207940279221427,198.96834857711278,0.0,0.0,0.0,0.014568253182805043,7.833481075346981e-05,0.00015369936583338144,0.0006190448609522777,0.09553219627223385,0.07166018567352658,0.02387201059870726,0.09553214917063538,0.07166018567352651,0.023872010598707236,0.3752031337186689,0.3752031337186689,0.12499068442557115,0.0,4.955333884843071,4.94029574327709,5.000482012140651,4.9557478477769905,4.940811781707794,5.000589480060455,24774.83990356388,21058.613918029296,0.85,1.0675649359999932,0.6633254935282137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182998719971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.384813989733,1534.0351229604946,0.3752031337186689,0.12499068442557115,6.112874298809886,3.491111146965102
3330.0,-30.055820068373244,5.004936647471526,35.00214135596115,24.088062112592183,4.996478911869503,-26.550598332500584,-40.05853064646942,1.4912571759968036,-0.05262369819160995,-5.008409788838369,40.00424879321899,42254.45329160664,25750.42333787512,25750.42333787512,68004.87662948176,77287.92912208353,77287.92912208353,25750.42333787512,103038.35245995865,103038.35245995865,103038.35245995865,127813.18036316472,91478.02148458285,56444.54565410561,38926.084256085815,24774.827903206064,0.0,63700.91215929188,21058.603717725153,1534.0342247684332,0.0,0.8868605454533106,2.8164612744113766,0.0014959135982669303,354539.75206266454,1554716.4317458526,4.385168158720487,1554716.4317458526,4.385168158720487,0.85,0.09553215390887332,4.027634451161993,1.2669455550564455,1.0,0.0,4.02763445116057,1.2847650755799256,1.285063200506227,3.134919004039687,19305.703932357203,1968.6339302776385,4632.441516551485,4632.441516551485,5.558715257574247,5.004936647471526,-2.3343482477148574,7.339284895186383,3.491118296250514,3.491118296250514,0.9974623703572897,0.0,0.0,0.00023203417658685126,0.999803430224854,0.0002320797964602574,198.96833524392315,0.0,0.0,0.0,0.014568253182805043,7.833496501015598e-05,0.00015369921157669527,0.0006190442396627341,0.09553215390887553,0.07166014562517799,0.023872008283697538,0.09553212259640446,0.07166014562517634,0.023872008283696983,0.37520296540495907,0.37520296540495907,0.12499068608735925,0.0,4.955420090501718,4.940414220941989,5.000471296024841,4.955786090646768,4.940909325542407,5.000449643688455,24774.827903206064,21058.603717725153,0.85,1.0675651937201038,0.66332571794175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518298903223767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.383277200264,1534.0342247684332,0.37520296540495907,0.12499068608735925,6.112874298809886,3.491118296250514
3331.0,-30.05580374696212,5.004933175992277,35.00214013781409,24.088065639976435,4.99648821007117,-26.55058271340848,-40.05851325402034,1.491267176517572,-0.0525705208852969,-5.008399960212589,40.00424723079757,42254.447150273045,25750.416577509877,25750.416577509877,68004.86372778293,77287.90562685768,77287.90562685768,25750.416577509877,103038.32220436756,103038.32220436756,103038.32220436756,127813.14604850809,91477.99514617783,56444.536669593304,38926.0649739828,24774.823844140534,0.0,63700.888818123334,21058.600267519454,1534.0338127792324,0.0,0.8868606011106527,2.816461723102898,0.0014959135982669303,354539.88789420004,1554716.3643727596,4.385166288642563,1554716.3643727596,4.385166288642563,0.85,0.09553211427449793,4.027634451161993,1.2669454819755632,1.0,0.0,4.027634451164402,1.2847650287977361,1.285063153713182,3.134919118191591,19305.69837384772,1968.6333634674147,4632.441516551485,4632.441516551485,5.558713798221717,5.004933175992277,-2.3343347203754274,7.339267896367705,3.491125465651612,3.491125465651612,0.9974644187576035,0.0,0.0,0.00023203417658685126,0.9998017310406083,0.00023208019088479342,198.96832188513446,0.0,0.0,0.0,0.014568253182805043,7.833511926712423e-05,0.00015369905731972702,0.0006190436183720544,0.09553211427450675,0.07166010776859931,0.023872006505907442,0.09553211815437106,0.07166010776859269,0.023872006505905236,0.37520279813879837,0.37520279813879837,0.12499068708802012,0.0,4.955498229466457,4.940526849087121,5.000445856376871,4.955829439327317,4.940996032261808,5.000362784364768,24774.823844140534,21058.600267519454,0.85,1.0675653823598625,0.663325864587487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518297930329165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.381742333971,1534.0338127792324,0.37520279813879837,0.12499068708802012,6.112874298809886,3.491125465651612
3332.0,-30.05578742904227,5.004929609105721,35.0021389168646,24.08805516259747,4.996486056920646,-26.55056824264415,-40.058496001269646,1.4912668705225374,-0.05249998669182787,-5.008397291361967,40.0042447128747,42254.441692115084,25750.428026386686,25750.428026386686,68004.86971850177,77287.87198038209,77287.87198038209,25750.428026386686,103038.30000676877,103038.30000676877,103038.30000676877,127813.11700821569,91477.95402191367,56444.52373364665,38926.03365363002,24774.817001446914,0.0,63700.85065507693,21058.594451229877,1534.0334043095372,0.0,0.8868606238024345,2.8164611078156576,0.0014959135982669303,354539.92477770324,1554716.2557975468,4.385165526202317,1554716.2557975468,4.385165526202317,0.85,0.09553207690003639,4.027634451161993,1.266945398454555,1.0,0.0,4.027634451160469,1.284765030229173,1.2850631551449512,3.134919114698782,19305.68969490107,1968.6324784611536,4632.441516551485,4632.441516551485,5.558716269678026,5.004929609105721,-2.3343264550519027,7.339256064157624,3.4911326461678245,3.4911326461678245,0.9974664703336641,0.0,0.0,0.00023203417658685126,0.9998000322229394,0.00023208058522557773,198.9683085292051,0.0,0.0,0.0,0.014568253182805043,7.833527228535782e-05,0.00015369890430149343,0.0006190430020705452,0.0955320769000336,0.07166007183879779,0.023872005061235806,0.09553207429117899,0.07166007183879988,0.023872005061236507,0.37520263143479127,0.37520263143479127,0.12499068665940753,0.0,4.955577034262205,4.940624006831001,5.00046953432701,4.955897304670145,4.941017707857213,5.00056932027411,24774.817001446914,21058.594451229877,0.85,1.0675661159806162,0.6633261763004011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296955566654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.380208637294,1534.0334043095372,0.37520263143479127,0.12499068665940753,6.112874298809886,3.4911326461678245
3333.0,-30.05577105546096,5.004926104258714,35.00213768272469,24.08805366083982,4.996493652465464,-26.55055274681778,-40.05847483696414,1.491275343822296,-0.052497452831516966,-5.008387264984928,40.00424188677584,42254.420154251275,25750.420581640912,25750.420581640912,68004.84073589218,77287.83517821402,77287.83517821402,25750.420581640912,103038.25575985493,103038.25575985493,103038.25575985493,127813.06088299546,91477.91366635455,56444.49864239182,38926.01669329192,24774.80512314052,0.0,63700.821816432435,21058.58435466944,1534.0325373072762,0.0,0.8868606850400459,2.8164622450879135,0.0014959135982669303,354540.06334221305,1554716.1339334997,4.3851634686284795,1554716.1339334997,4.3851634686284795,0.85,0.0955320352593815,4.027634451161993,1.2669452616339552,1.0,0.0,4.027634451161944,1.2847649905912886,1.2850631154978687,3.134919211418075,19305.681178183462,1968.631609997651,4632.441516551485,4632.441516551485,5.558714662589033,5.004926104258714,-2.33431281545272,7.339238919711434,3.4911397921170337,3.4911397921170337,0.9974685120334382,0.0,0.0,0.00023203417658685126,0.9997983276136286,0.0002320809809121032,198.96829512771967,0.0,0.0,0.0,0.014568253182805043,7.833545999636182e-05,0.00015369871659048944,0.0006190422460392387,0.09553203525938601,0.07166003242847038,0.023872002830915628,0.09553206547033793,0.071660032428467,0.0238720028309145,0.3752024643170548,0.3752024643170548,0.12499068805021735,0.0,4.9556357839219345,4.940703106766819,5.000467159291134,4.95588981215343,4.941038552505461,5.000476721679547,24774.80512314052,21058.58435466944,0.85,1.0675661443091378,0.6633261384918461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829598101278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.378675414724,1534.0325373072762,0.3752024643170548,0.12499068805021735,6.112874298809886,3.4911397921170337
3334.0,-30.055754599921976,5.004922543032896,35.002136448347876,24.088053276669257,4.996494088507962,-26.5505378932574,-40.05845758421344,1.4912773818433938,-0.0523166421612018,-5.008382801810639,40.00423941159685,42254.41502075842,25750.427347098223,25750.427347098223,68004.84236785665,77287.8319570308,77287.8319570308,25750.427347098223,103038.25930412902,103038.25930412902,103038.25930412902,127813.05707970602,91477.9039599255,56444.48702365324,38926.018818080294,24774.79777557699,0.0,63700.816593657284,21058.57810924044,1534.0320619407282,0.0,0.8868607167054354,2.8164603901717835,0.0014959135982669303,354540.1250232867,1554716.0272014546,4.38516240467659,1554716.0272014546,4.38516240467659,0.85,0.09553199695320093,4.027634451161993,1.2669452286651364,1.0,0.0,4.027634451160897,1.2847649810574768,1.2850631059618447,3.1349192346812633,19305.679129719334,1968.6314011124425,4632.441516551485,4632.441516551485,5.55871612304078,5.004922543032896,-2.334303255559237,7.339225798592133,3.491146950836696,3.491146950836696,0.9974705573819131,0.0,0.0,0.00023203417658685126,0.9997966144750915,0.0002320813785798552,198.9682816591551,0.0,0.0,0.0,0.014568253182805043,7.83356130152104e-05,0.00015369856357164087,0.0006190416297352525,0.09553199695320255,0.07165999547003585,0.02387200148316671,0.09553197636060118,0.07165999547003463,0.023872001483166302,0.37520229583759956,0.37520229583759956,0.12499068933180259,0.0,4.955720167130721,4.940807022977708,5.000492871713277,4.956066159649424,4.941231166377406,5.000604206989578,24774.79777557699,21058.57810924044,0.85,1.0675662574571754,0.6633261122898337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829500313478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.377143851167,1534.0320619407282,0.37520229583759956,0.12499068933180259,6.112874298809886,3.491146950836696
3335.0,-30.0557381563273,5.0049190657283,35.00213521682973,24.08805669927972,4.996503812770117,-26.550522121550014,-40.058440156839765,1.4912877779928135,-0.05227837115813827,-5.008371741929958,40.00423702610796,42254.40928137322,25750.417276551394,25750.417276551394,68004.82655792462,77287.80645435842,77287.80645435842,25750.417276551394,103038.22373090981,103038.22373090981,103038.22373090981,127813.01185710944,91477.87573727065,56444.47856428522,38925.99685887269,24774.788126199615,0.0,63700.78498507231,21058.569907269673,1534.0313002909852,0.0,0.8868607816058706,2.816461178491556,0.0014959135982669303,354540.27787088463,1554715.9243369342,4.385160224032785,1554715.9243369342,4.385160224032785,0.85,0.09553195555864846,4.027634451161993,1.26694514899049,1.0,0.0,4.0276344511604,1.2847649324245538,1.2850630573176367,3.134919353349108,19305.673173554016,1968.6307937526085,4632.441516551485,4632.441516551485,5.558713949123033,5.0049190657283,-2.334288861349435,7.3392079270777355,3.491154086707339,3.491154086707339,0.9974725962020968,0.0,0.0,0.00023203417658685126,0.9997949025831901,0.0002320817759595892,198.96826820036856,0.0,0.0,0.0,0.014568253182805043,7.833576758311381e-05,0.00015369840900373744,0.0006190410071922396,0.09553195555865351,0.07165995598597674,0.02387199957267677,0.09553196265895691,0.07165995598597295,0.023871999572675506,0.37520212782702334,0.37520212782702334,0.12499069222839725,0.0,4.955790609308963,4.9409042823267555,5.000482771096358,4.956093370771839,4.941314329122804,5.0004633960976435,24774.788126199615,21058.569907269673,0.85,1.067566538997297,0.6633263513357827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294020362155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.375614475282,1534.0313002909852,0.37520212782702334,0.12499069222839725,6.112874298809886,3.491154086707339
3336.0,-30.055721617568793,5.0049156345078725,35.00213401690645,24.08806033143776,4.996512478969116,-26.550506370050332,-40.05842272946609,1.4912972314506918,-0.0522098515219227,-5.008362372769275,40.004235483341176,42254.403939505675,25750.41174645134,25750.41174645134,68004.81568595702,77287.78590847366,77287.78590847366,25750.41174645134,103038.197654925,103038.197654925,103038.197654925,127812.98195753744,91477.85200434743,56444.47003537956,38925.97996551985,24774.78430261245,0.0,63700.764268132305,21058.56665722058,1534.030912330976,0.0,0.8868608348545148,2.816461371932702,0.0014959135982669303,354540.40735276596,1554715.8578113865,4.385158434887372,1554715.8578113865,4.385158434887372,0.85,0.09553191627087097,4.027634451161993,1.266945042940788,1.0,0.0,4.0276344511604645,1.2847648882015206,1.2850630130843417,3.1349194612565117,19305.66816491061,1968.6302830131199,4632.441516551485,4632.441516551485,5.558712755346482,5.0049156345078725,-2.3342756744701414,7.339191308978014,3.491161241958841,3.491161241958841,0.9974746405596688,0.0,0.0,0.00023203417658685126,0.9997931807872721,0.00023208217563970525,198.96825466369398,0.0,0.0,0.0,0.014568253182805043,7.833592215129883e-05,0.00015369825443555242,0.0006190403846480925,0.09553191627086874,0.07165991820787933,0.02387199806298941,0.09553195079596519,0.07165991820788101,0.02387199806298997,0.3752019598569782,0.3752019598569782,0.12499069426148335,0.0,4.95585943554488,4.9410032444826015,5.000461090039266,4.956152521247361,4.941416890905032,5.000392178826132,24774.78430261245,21058.56665722058,0.85,1.0675667155217776,0.6633264832058594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518293038303012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.374085408632,1534.030912330976,0.3752019598569782,0.12499069426148335,6.112874298809886,3.491161241958841
3337.0,-30.055705083466503,5.004912127573071,35.0021328158175,24.088054883200698,4.996511748917251,-26.550491562403472,-40.058405441790796,1.491298227854227,-0.052086947522525406,-5.008358750799328,40.0042330495397,42254.39915193221,25750.420832176107,25750.420832176107,68004.81998410831,77287.76686128153,77287.76686128153,25750.420832176107,103038.18769345764,103038.18769345764,103038.18769345764,127812.96516774112,91477.82596799372,56444.45825864428,38925.964121499375,24774.777474283474,0.0,63700.74159578285,21058.560853140953,1534.0304839742626,0.0,0.8868608620905996,2.8164601797468447,0.0014959135982669303,354540.4574084317,1554715.7528635932,4.385157519759602,1554715.7528635932,4.385157519759602,0.85,0.09553187850460304,4.027634451161993,1.2669449803000314,1.0,0.0,4.027634451161086,1.2847648835403709,1.2850630084221102,3.1349194726300547,19305.662670146645,1968.6297227031296,4632.441516551485,4632.441516551485,5.558714716671786,5.004912127573071,-2.334266712017063,7.339178839590135,3.4911684053168925,3.4911684053168925,0.9974766872333979,0.0,0.0,0.00023203417658685126,0.9997914594793045,0.00023208257520792948,198.9682411308323,0.0,0.0,0.0,0.014568253182805043,7.833607548073912e-05,0.00015369810110611213,0.0006190397670931565,0.09553187850461012,0.07165988178125776,0.02387199672335235,0.09553188661594024,0.07165988178125246,0.02387199672335058,0.3752017920875011,0.3752017920875011,0.12499069489448217,0.0,4.955940536725336,4.941105357079948,5.00047908191101,4.95627180327682,4.941520688116498,5.000557935639108,24774.777474283474,21058.560853140953,0.85,1.06756716296393,0.6633266441395645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518292050560542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.37255879655,1534.0304839742626,0.3752017920875011,0.12499069489448217,6.112874298809886,3.4911684053168925
3338.0,-30.055688484458486,5.004908730766638,35.00213161781455,24.08806326510387,4.996523339459858,-26.550475464182938,-40.05838797949252,1.4913103191843422,-0.05200661525668693,-5.008346389275269,40.00423073724856,42254.39384342358,25750.407616772045,25750.407616772045,68004.80146019562,77287.75388316787,77287.75388316787,25750.407616772045,103038.16149993992,103038.16149993992,103038.16149993992,127812.92908738826,91477.81096255583,56444.45092281142,38925.95559971601,24774.767587448343,0.0,63700.72318716436,21058.55244933109,1534.0296796052803,0.0,0.8868609333479035,2.816460567317567,0.0014959135982669303,354540.62824487616,1554715.6531554428,4.385155125526609,1554715.6531554428,4.385155125526609,0.85,0.09553183644647001,4.027634451161993,1.2669449198571963,1.0,0.0,4.027634451160491,1.284764826977444,1.2850629518460583,3.1349196106477035,19305.659503369134,1968.6293997816924,4632.441516551485,4632.441516551485,5.558711863877204,5.004908730766638,-2.3342513434478342,7.3391600742144725,3.4911755401157403,3.4911755401157403,0.9974787257473544,0.0,0.0,0.00023203417658685126,0.9997897314174228,0.00023208297634532768,198.96822754484822,0.0,0.0,0.0,0.014568253182805043,7.83362303592429e-05,0.00015369794622760837,0.0006190391432991589,0.09553183644647345,0.07165984197288862,0.023871994473584835,0.09553185734561759,0.07165984197288604,0.023871994473583975,0.37520162473558,0.37520162473558,0.12499069679978148,0.0,4.956015690885636,4.941214284397802,5.0004528079338115,4.956339774018602,4.941673475832431,5.000371214232985,24774.767587448343,21058.55244933109,0.85,1.0675671806799603,0.6633267524965526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518291063096294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.371032642479,1534.0296796052803,0.37520162473558,0.12499069679978148,6.112874298809886,3.4911755401157403
3339.0,-30.05567181894357,5.004905268808805,35.002130433057616,24.08805760731923,4.996524002846045,-26.55046039892699,-40.05836685011161,1.491312582829529,-0.05191690066294541,-5.008342231281366,40.00422872706172,42254.373748828555,25750.415434939885,25750.415434939885,68004.78918376844,77287.72828964032,77287.72828964032,25750.415434939885,103038.14372458021,103038.14372458021,103038.14372458021,127812.90679394765,91477.77889074372,56444.42434993232,38925.949489790444,24774.763069367444,0.0,63700.71255915789,21058.548608962326,1534.0293706357536,0.0,0.8868609617775022,2.8164598738461457,0.0014959135982669303,354540.68570842815,1554715.5664743152,4.385154170297123,1554715.5664743152,4.385154170297123,0.85,0.09553179921825983,4.027634451161993,1.266944795125164,1.0,0.0,4.027634451163019,1.2847648163881713,1.2850629412543282,3.1349196364862992,19305.65273487,1968.6287095868622,4632.441516551485,4632.441516551485,5.558713551576403,5.004905268808805,-2.334241977350367,7.339147246159172,3.4911827022917548,3.4911827022917548,0.9974807720833585,0.0,0.0,0.00023203417658685126,0.9997879964350058,0.00023208337909059434,198.96821390443145,0.0,0.0,0.0,0.014568253182805043,7.833641776261175e-05,0.0001536977588242395,0.0006190383885068942,0.09553179921826116,0.07165980606363352,0.02387199315462764,0.09553181764498356,0.07165980606363252,0.023871993154627312,0.3752014581992051,0.3752014581992051,0.12499069704945424,0.0,4.956096042705099,4.941317678109158,5.000463954203667,4.956425330618401,4.9417391518506975,5.000516444618825,24774.763069367444,21058.548608962326,0.85,1.0675671660754724,0.663326547714636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518290071755817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.369508339825,1534.0293706357536,0.3752014581992051,0.12499069704945424,6.112874298809886,3.4911827022917548
3340.0,-30.055655193999694,5.004901808170463,35.00212923233739,24.088062007818394,4.9965276631564635,-26.550445070429937,-40.05834952751172,1.4913175395866836,-0.05173116244873199,-5.008335007967023,40.00422589258113,42254.36901271775,25750.415276601063,25750.415276601063,68004.7842893188,77287.73122140358,77287.73122140358,25750.415276601063,103038.14649800464,103038.14649800464,103038.14649800464,127812.8986185953,91477.77657413749,56444.41436545154,38925.958009651054,24774.752120590656,0.0,63700.710130241714,21058.539302502057,1534.0286247273893,0.0,0.8868610087851875,2.81645827643317,0.0014959135982669303,354540.78553478076,1554715.4442488807,4.3851525908473,1554715.4442488807,4.3851525908473,0.85,0.09553175925083925,4.027634451161993,1.2669447154505176,1.0,0.0,4.027634451161339,1.2847647932005923,1.2850629180613686,3.1349196930656804,19305.652245968806,1968.6286597328146,4632.441516551485,4632.441516551485,5.5587135173959785,5.004901808170463,-2.334230389817518,7.339132197987981,3.4911898391524194,3.4911898391524194,0.9974828111864056,0.0,0.0,0.00023203417658685126,0.9997862656795107,0.00023208378085604913,198.96820029722312,0.0,0.0,0.0,0.014568253182805043,7.833657140270662e-05,0.00015369760518414463,0.0006190377697007551,0.09553175925083679,0.07165976798526817,0.02387199126556862,0.0955317220742874,0.07165976798527,0.02387199126556924,0.37520129205217995,0.37520129205217995,0.12499069822727145,0.0,4.956194862340965,4.941445366914536,5.000476071094454,4.956603845518316,4.941969844118603,5.000538271897199,24774.752120590656,21058.539302502057,0.85,1.0675671299468568,0.6633264986579422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182890764435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.367985922825,1534.0286247273893,0.37520129205217995,0.12499069822727145,6.112874298809886,3.4911898391524194
3341.0,-30.055638513929033,5.004898444340097,35.002128050251265,24.088065151032083,4.996539133388083,-26.55042891130413,-40.05833203028885,1.4913295307631855,-0.05173566727165735,-5.008323240126736,40.00422403390065,42254.363995381034,25750.40365964397,25750.40365964397,68004.767655025,77287.69751108237,77287.69751108237,25750.40365964397,103038.10117072634,103038.10117072634,103038.10117072634,127812.8463350943,91477.74075488937,56444.407239188244,38925.926128556806,24774.745164367974,0.0,63700.67129292478,21058.53338971278,1534.027999509396,0.0,0.8868610753801685,2.8164597095096546,0.0014959135982669303,354540.94816662377,1554715.3641008565,4.385150353268041,1554715.3641008565,4.385150353268041,0.85,0.09553171883711856,4.027634451161993,1.2669446099502966,1.0,0.0,4.027634451161446,1.2847647371061894,1.2850628619539493,3.1349198299401158,19305.644686603307,1968.6278888920588,4632.441516551485,4632.441516551485,5.558711009656366,5.004898444340097,-2.334215451013927,7.339113895354024,3.491196970641201,3.491196970641201,0.997484848754629,0.0,0.0,0.00023203417658685126,0.9997845291882528,0.00023208418395436159,198.96818664489643,0.0,0.0,0.0,0.014568253182805043,7.833672659187628e-05,0.000153697449994975,0.0006190371446555089,0.09553171883712984,0.07165972954476275,0.02387198929236709,0.09553173892098223,0.07165972954475429,0.023871989292364264,0.37520112775946607,0.37520112775946607,0.12499070021391939,0.0,4.956268936640413,4.941552396112343,5.00045117490032,4.956587572855085,4.94200286740562,5.000373963583343,24774.745164367974,21058.53338971278,0.85,1.0675675196939138,0.6633268243136116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518288083554334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.36646324857,1534.027999509396,0.37520112775946607,0.12499070021391939,6.112874298809886,3.491196970641201
3342.0,-30.05562179272033,5.004894931596401,35.00212686239991,24.088049958832585,4.996533497930015,-26.55041442583661,-40.058314812462754,1.4913261310462405,-0.051669492817154605,-5.008323052415378,40.004221501802434,42254.360160893826,25750.421529243544,25750.421529243544,68004.78169013737,77287.65888128533,77287.65888128533,25750.421529243544,103038.08041052887,103038.08041052887,103038.08041052887,127812.81947844833,91477.69307420321,56444.39435381171,38925.88746710167,24774.739067919472,0.0,63700.62653502114,21058.52820773155,1534.0276892371915,0.0,0.8868610855008112,2.8164588618483273,0.0014959135982669303,354540.9507607997,1554715.2549144411,4.385150013216302,1554715.2549144411,4.385150013216302,0.85,0.09553168348324045,4.027634451161993,1.26694452972617,1.0,0.0,4.0276344511619815,1.2847647530099737,1.285062877861424,3.1349197911337208,19305.634623976293,1968.6268627896677,4632.441516551485,4632.441516551485,5.558714867146958,5.004894931596401,-2.3342090158684132,7.339103947464814,3.491204125565991,3.491204125565991,0.9974868930188546,0.0,0.0,0.00023203417658685126,0.9997827884175411,0.00023208458804748538,198.96817295890088,0.0,0.0,0.0,0.014568253182805043,7.833687930325292e-05,0.00015369729728359835,0.0006190365295899073,0.09553168348323433,0.07165969514257692,0.023871988340657416,0.09553169193704412,0.07165969514258151,0.02387198834065895,0.3752009637819776,0.3752009637819776,0.12499070061024936,0.0,4.956345793738649,4.941639763273031,5.000496455042253,4.956653559598237,4.941989588819524,5.000677932583244,24774.739067919472,21058.52820773155,0.85,1.0675684901270148,0.6633272301907949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287087372976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.364942232853,1534.0276892371915,0.3752009637819776,0.12499070061024936,6.112874298809886,3.491204125565991
3343.0,-30.055604995818175,5.0048915541962335,35.002125664256184,24.088058166112774,4.9965461301041145,-26.550398045319902,-40.05829350845886,1.491339179605792,-0.0516196488085825,-5.008309540399621,40.00421882631211,42254.33979949796,25750.405288020123,25750.405288020123,68004.74508751808,77287.64100251801,77287.64100251801,25750.405288020123,103038.04629053813,103038.04629053813,103038.04629053813,127812.77262046233,91477.67350979424,56444.37230677419,38925.89022557784,24774.726329924204,0.0,63700.61655550204,21058.517380435573,1534.0266934850756,0.0,0.8868611639256372,2.81645978437538,0.0014959135982669303,354541.1374972636,1554715.1395448332,4.385147378156739,1554715.1395448332,4.385147378156739,0.85,0.09553164097459307,4.027634451161993,1.266944453897886,1.0,0.0,4.027634451161164,1.2847646919691655,1.2850628168064515,3.134919940077756,19305.63049506444,1968.6264417578318,4632.441516551485,4632.441516551485,5.558711361172114,5.0048915541962335,-2.334192829764929,7.339084383961163,3.4912112299622096,3.4912112299622096,0.9974889228463456,0.0,0.0,0.00023203417658685126,0.9997810397700156,0.00023208499397050694,198.9681592109536,0.0,0.0,0.0,0.014568253182805043,7.833706825685831e-05,0.00015369710832999293,0.0006190357685538565,0.09553164097459893,0.07165965490674864,0.02387198606785029,0.09553166966558538,0.07165965490674424,0.02387198606784883,0.375200798935192,0.375200798935192,0.12499070397509188,0.0,4.9564094828218686,4.941730068464381,5.000480206123484,4.956689891591054,4.942116956853965,5.000440899991133,24774.726329924204,21058.517380435573,0.85,1.0675680827714733,0.6633270144674652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286088734873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.363422597267,1534.0266934850756,0.375200798935192,0.12499070397509188,6.112874298809886,3.4912112299622096
3344.0,-30.055588127279975,5.00488816737386,35.00212449700487,24.088062322139763,4.996551268687074,-26.550382349809347,-40.05827611600978,1.4913454912164,-0.051466475481220186,-5.008302740971186,40.00421732983451,42254.33582664801,25750.40641868482,25750.40641868482,68004.74224533283,77287.63698192258,77287.63698192258,25750.40641868482,103038.04340060739,103038.04340060739,103038.04340060739,127812.76705631567,91477.66474046352,56444.36358518871,38925.890172527565,24774.723655708276,0.0,63700.613828235844,21058.515107352036,1534.0264312453962,0.0,0.8868612039335073,2.816458565402569,0.0014959135982669303,354541.23146559816,1554715.0750153407,4.385146033899862,1554715.0750153407,4.385146033899862,0.8500000000000001,0.09553160368315256,4.027634451161993,1.266944352244027,1.0,0.0,4.027634451162041,1.2847646624436238,1.2850627872740585,3.134920012122242,19305.62864436741,1968.6262530392553,4632.441516551485,4632.441516551485,5.558711605247446,5.00488816737386,-2.3341815307682015,7.339069698142062,3.4912183693324867,3.4912183693324867,0.9974909626664248,0.0,0.0,0.00023203417658685126,0.9997792836681145,0.0002320854016253822,198.96814540437546,0.0,0.0,0.0,0.014568253182805043,7.833722251765536e-05,0.0001536969540691959,0.0006190351472477559,0.09553160368315648,0.07165961875273102,0.023871984930425454,0.09553161629777643,0.07165961875272808,0.023871984930424476,0.37520063362945394,0.37520063362945394,0.12499070601216819,0.0,4.9564922595344,4.94184172613069,5.000476244948061,4.956836265489983,4.94230127347339,5.000473327562133,24774.723655708276,21058.515107352036,0.85,1.0675680838602712,0.6633269804994942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285085576283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.361905035452,1534.0264312453962,0.37520063362945394,0.12499070601216819,6.112874298809886,3.4912183693324867
3345.0,-30.05557125996386,5.004884686522671,35.00212331069013,24.08805191460999,4.996548609779124,-26.550367435147116,-40.05825879340989,1.4913447849623984,-0.05138879200114843,-5.0082999961948325,40.00421444006577,42254.33232301129,25750.41770214264,25750.41770214264,68004.75002515393,77287.60566883655,77287.60566883655,25750.41770214264,103038.0233709792,103038.0233709792,103038.0233709792,127812.73758112393,91477.62552250233,56444.35217667729,38925.859273138936,24774.714210144735,0.0,63700.573483283675,21058.507078623024,1534.0258704039782,0.0,0.8868612283574623,2.816457865041299,0.0014959135982669303,354541.26939850784,1554714.9504058608,4.385145213259634,1554714.9504058608,4.385145213259634,0.85,0.09553156654254191,4.027634451161993,1.2669442753167823,1.0,0.0,4.027634451161256,1.2847646657474607,1.285062790578662,3.1349200040606373,19305.620367730735,1968.6254090571945,4632.441516551485,4632.441516551485,5.558714040994942,5.004884686522671,-2.3341732372888857,7.339057923811557,3.4912255002313977,3.4912255002313977,0.9974930000661136,0.0,0.0,0.00023203417658685126,0.999777527696766,0.00023208580925138334,198.96813159879946,0.0,0.0,0.0,0.014568253182805043,7.833737615920993e-05,0.0001536968004276413,0.0006190345284357375,0.0955315665425393,0.07165958280595579,0.023871983736583512,0.09553156024666586,0.07165958280595774,0.023871983736584165,0.3752004693121409,0.3752004693121409,0.12499070772165534,0.0,4.956575009359938,4.941939338507154,5.000514348744105,4.956911204193659,4.942335002388461,5.0006719824610855,24774.714210144735,21058.507078623024,0.85,1.0675688821388674,0.6633273456180058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284078139525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.36038946864,1534.0258704039782,0.3752004693121409,0.12499070772165534,6.112874298809886,3.4912255002313977
