time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3346.0,-30.055554342963692,5.004881290481369,35.00212211513643,24.08805537214505,4.996558006194488,-26.550351270148234,-40.05824133111162,1.4913549333789933,-0.05134737422463331,-5.008288872191824,40.00421179833274,42254.32826125153,25750.407524956267,25750.407524956267,68004.7357862078,77287.58167035766,77287.58167035766,25750.407524956267,103037.98919531392,103037.98919531392,103037.98919531392,127812.69185921675,91477.59847971775,56444.34507061138,38925.8371212293,24774.70266390283,0.0,63700.53978513213,21058.497264317404,1534.0249970720556,0.0,0.8868612945114189,2.816458619497509,0.0014959135982669303,354541.4231326662,1554714.8364919138,4.3851429904994585,1554714.8364919138,4.3851429904994585,0.85,0.09553152562511949,4.027634451161993,1.2669441994884987,1.0,0.0,4.0276344511615365,1.2847646182734487,1.2850627430936339,3.1349201199007126,19305.614660567593,1968.624827088516,4632.441516551485,4632.441516551485,5.558711844057033,5.004881290481369,-2.3341588141129894,7.339040104594359,3.491232597120246,3.491232597120246,0.9974950277486416,0.0,0.0,0.00023203417658685126,0.9997757665564005,0.00023208621807874303,198.96811775255995,0.0,0.0,0.0,0.014568253182805043,7.833753104009134e-05,0.00015369664554675991,0.0006190339046321637,0.09553152562512761,0.07165954369910146,0.02387198192602614,0.09553153857630096,0.07165954369909537,0.023871981926024112,0.3752003050079254,0.3752003050079254,0.12499071171837198,0.0,4.9566440840314385,4.942031968003278,5.000512677331585,4.956941497967193,4.942423617474276,5.000527141042369,24774.70266390283,21058.497264317404,0.85,1.0675692233628495,0.6633276327607164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828307077589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.35887443963,1534.0249970720556,0.3752003050079254,0.12499071171837198,6.112874298809886,3.491232597120246
3347.0,-30.055537401450017,5.004877934546754,35.00212094908343,24.088059039227687,4.996566299084364,-26.550335193497755,-40.05822006203232,1.4913640911321202,-0.05127379119039688,-5.008279764659905,40.00421026649812,42254.3086697904,25750.4027121538,25750.4027121538,68004.7113819442,77287.56284698182,77287.56284698182,25750.4027121538,103037.96555913561,103037.96555913561,103037.96555913561,127812.66429670069,91477.5761551397,56444.32197794851,38925.83797465688,24774.698737565075,0.0,63700.53671222196,21058.493926930314,1534.0246080411578,0.0,0.8868613463893017,2.8164587158621295,0.0014959135982669303,354541.5489991543,1554714.770437807,4.385141247412769,1554714.770437807,4.385141247412769,0.85,0.0955314874239121,4.027634451161993,1.2669440983841196,1.0,0.0,4.027634451161878,1.2847645754337353,1.2850627002439798,3.1349202244327663,19305.609949144156,1968.6243466570295,4632.441516551485,4632.441516551485,5.558710805122715,5.004877934546754,-2.3341458381992646,7.339023772746019,3.4912397137919906,3.4912397137919906,0.9974970610834258,0.0,0.0,0.00023203417658685126,0.9997740028674188,0.0002320866274991765,198.96810388625858,0.0,0.0,0.0,0.014568253182805043,7.833771968538742e-05,0.00015369645690146383,0.0006190331448378702,0.09553148742391471,0.0716595066988053,0.023871980725109404,0.09553152320617819,0.07165950669880335,0.02387198072510875,0.3752001404769681,0.3752001404769681,0.12499071515724543,0.0,4.956713005087977,4.942128341723219,5.000499148974541,4.957005973469506,4.94253113766473,5.00046235111671,24774.698737565075,21058.493926930314,0.85,1.0675688917530959,0.6633273572039345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518282060445125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.3573609682,1534.0246080411578,0.3752001404769681,0.12499071515724543,6.112874298809886,3.4912397137919906
3348.0,-30.05552047082685,5.004874500562199,35.00211978048716,24.088058864604704,4.9965654693568995,-26.550320038949497,-40.05820273943243,1.4913650374795107,-0.05106559848030656,-5.008276239128985,40.00420786031222,42254.3052767619,25750.412078146594,25750.412078146594,68004.7173549085,77287.56552987309,77287.56552987309,25750.412078146594,103037.97760801968,103037.97760801968,103037.97760801968,127812.66941229468,91477.57164799626,56444.31139488493,38925.84472567926,24774.691804275,0.0,63700.53652995426,21058.48803363375,1534.024176712105,0.0,0.8868613730347109,2.8164563916846532,0.0014959135982669303,354541.5977221548,1554714.666680877,4.3851403521322965,1554714.666680877,4.3851403521322965,0.8499999999999999,0.09553145070657039,4.027634451161993,1.266944036842324,1.0,0.0,4.027634451161451,1.284764571006749,1.285062695815966,3.134920235234939,19305.608997947624,1968.6242496619768,4632.441516551485,4632.441516551485,5.5587128269491695,5.004874500562199,-2.3341369679029476,7.339011468465147,3.4912468369025174,3.4912468369025174,0.9974990962578622,0.0,0.0,0.00023203417658685126,0.999772240315543,0.00023208703665708683,198.96809002887275,0.0,0.0,0.0,0.014568253182805043,7.833787332784371e-05,0.00015369630325900755,0.0006190325260222201,0.09553145070657143,0.07165947098386054,0.023871979722710893,0.0955314203815235,0.07165947098385976,0.023871979722710632,0.37519997605351996,0.37519997605351996,0.12499071742940876,0.0,4.9568111964019295,4.942251169605754,5.000523346960961,4.957210640648668,4.942749178897714,5.000626841801136,24774.691804275,21058.48803363375,0.85,1.0675689885740642,0.6633273058366222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281048650488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.355848551759,1534.024176712105,0.37519997605351996,0.12499071742940876,6.112874298809886,3.4912468369025174
3349.0,-30.055503413650456,5.004871172824056,35.00211861466565,24.088067246507876,4.9965768927672265,-26.550303545089744,-40.058185207284964,1.491377024206516,-0.05098646967337572,-5.008264051044128,40.00420560394047,42254.30158276841,25750.399328577143,25750.399328577143,68004.70091134554,77287.55330308495,77287.55330308495,25750.399328577143,103037.95263166209,103037.95263166209,103037.95263166209,127812.63464432464,91477.5571407487,56444.30542043227,38925.835244796035,24774.68201266255,0.0,63700.51725745859,21058.479710763168,1534.0233802939745,0.0,0.8868614432069926,2.8164567748260962,0.0014959135982669303,354541.76616209146,1554714.5693840736,4.385137994357709,1554714.5693840736,4.385137994357709,0.85,0.09553141005411563,4.027634451161993,1.2669439780479301,1.0,0.0,4.027634451162835,1.28476451493318,1.2850626397293854,3.134920372058586,19305.605936309195,1968.6239374617423,4632.441516551485,4632.441516551485,5.558710074713786,5.004871172824056,-2.3341217496161835,7.338992922440239,3.491253930874754,3.491253930874754,0.9975011231070726,0.0,0.0,0.00023203417658685126,0.9997704645923009,0.0002320874488740504,198.96807606790756,0.0,0.0,0.0,0.014568253182805043,7.833802882916168e-05,0.0001536961477576896,0.0006190318997197547,0.0955314100541159,0.07165943220801711,0.023871977846098794,0.09553139133917704,0.0716594322080169,0.02387197784609872,0.37519981338521413,0.37519981338521413,0.12499072104791657,0.0,4.956899845864825,4.94237634231888,5.000502312236961,4.957277581370761,4.942900186406973,5.000441345774448,24774.68201266255,21058.479710763168,0.85,1.067569053426846,0.663327448535293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182800375064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.354336481862,1534.0233802939745,0.37519981338521413,0.12499072104791657,6.112874298809886,3.491253930874754
3350.0,-30.0554863639723,5.004867780355268,35.00211746262491,24.088056315109156,4.9965777196433985,-26.55028811773707,-40.05816784976048,1.491379473408147,-0.05099356857823523,-5.008259866761768,40.004203673692516,42254.29850604433,25750.407096254465,25750.407096254465,68004.7056022988,77287.50562433437,77287.50562433437,25750.407096254465,103037.91272058884,103037.91272058884,103037.91272058884,127812.59038523803,91477.50289438307,56444.29577609281,38925.78568698918,24774.67766464919,0.0,63700.46335163836,21058.47601495181,1534.0230765398915,0.0,0.8868614714808642,2.8164573566184594,0.0014959135982669303,354541.8239890958,1554714.4861500298,4.385137044361362,1554714.4861500298,4.385137044361362,0.8500000000000001,0.09553137431587114,4.027634451161993,1.2669438500190155,1.0,0.0,4.0276344511610445,1.2847645034758852,1.2850626282694322,3.134920400015232,19305.5944880481,1968.6227700639975,4632.441516551485,4632.441516551485,5.558711751513653,5.004867780355268,-2.334112388298307,7.338980168653576,3.4912610511746847,3.4912610511746847,0.9975031574784813,0.0,0.0,0.00023203417658685126,0.9997686896530703,0.00023208786091047663,198.9680621130815,0.0,0.0,0.0,0.014568253182805043,7.833818278194295e-05,0.0001536959938049083,0.0006190312796542288,0.09553137431587672,0.07165939743262267,0.02387197688325405,0.09553139520230393,0.07165939743261848,0.023871976883252655,0.37519965234516045,0.37519965234516045,0.12499072301551421,0.0,4.956971550122773,4.9424673020177465,5.000516181146793,4.9572662981835265,4.942839089664801,5.00057961210149,24774.67766464919,21058.47601495181,0.85,1.067570030486281,0.6633279615690199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279018804343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.352827511602,1534.0230765398915,0.37519965234516045,0.12499072301551421,6.112874298809886,3.4912610511746847
3351.0,-30.055469293282034,5.004864387663244,35.00211629576202,24.088060680683725,4.996581434762809,-26.55027238258725,-40.05814661560578,1.4913845240680552,-0.05081398724689734,-5.008252709995787,40.004200937882686,42254.27964488624,25750.407123042958,25750.407123042958,68004.6867679292,77287.5082671319,77287.5082671319,25750.407123042958,103037.91539017485,103037.91539017485,103037.91539017485,127812.5824283049,91477.50013054861,56444.271508303194,38925.80958027268,24774.667038130046,0.0,63700.476618402725,21058.46698241054,1534.0223491081924,0.0,0.8868615177926593,2.816455832358113,0.0014959135982669303,354541.92289599864,1554714.3681794307,4.385135488294542,1554714.3681794307,4.385135488294542,0.8500000000000001,0.09553133568531315,4.027634451161993,1.2669437686959286,1.0,0.0,4.027634451162258,1.2847644798490432,1.2850626046371074,3.134920457666475,19305.59390476297,1968.622710585467,4632.441516551485,4632.441516551485,5.558711757296454,5.004864387663244,-2.3341008737789473,7.338965261442191,3.4912681464013073,3.4912681464013073,0.9975051846860878,0.0,0.0,0.00023203417658685126,0.9997669125297963,0.0002320882734553749,198.96804814105937,0.0,0.0,0.0,0.014568253182805043,7.833837111892458e-05,0.00015369580546792668,0.0006190305211017133,0.09553133568531542,0.07165936034261194,0.023871975342703477,0.09553130318872571,0.07165936034261024,0.023871975342702908,0.37519949061556745,0.37519949061556745,0.12499072576584767,0.0,4.957062268924005,4.942583648255322,5.000529931931396,4.957438722748861,4.943062628865391,5.000598541778288,24774.667038130046,21058.46698241054,0.85,1.0675695124749351,0.6633275273277816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518278000550247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.351318959698,1534.0223491081924,0.37519949061556745,0.12499072576584767,6.112874298809886,3.4912681464013073
3352.0,-30.05545217981958,5.004861078770321,35.00211514541583,24.0880639635958,4.99659204792814,-26.55025591912209,-40.05812911838291,1.491395787230635,-0.05080187338825226,-5.008241557320287,40.004199085242675,42254.27619720349,25750.397067150774,25750.397067150774,68004.67326435426,77287.47854654222,77287.47854654222,25750.397067150774,103037.87561369299,103037.87561369299,103037.87561369299,127812.53571238018,91477.46777859292,56444.26542925431,38925.78038815402,24774.660098687193,0.0,63700.44048684121,21058.461083884114,1534.0217380318052,0.0,0.8868615812359911,2.816456975232406,0.0014959135982669303,354542.07702663523,1554714.2882919214,4.385133356611781,1554714.2882919214,4.385133356611781,0.85,0.0955312965753038,4.027634451161993,1.266943721440621,1.0,0.0,4.027634451161546,1.2847644271602954,1.2850625519361334,3.134920586230926,19305.587077141776,1968.6220143618643,4632.441516551485,4632.441516551485,5.55870958654219,5.004861078770321,-2.3340864139510424,7.338947492721363,3.4912752359064725,3.4912752359064725,0.9975072102589921,0.0,0.0,0.00023203417658685126,0.9997651309571982,0.0002320886870346202,198.96803413403103,0.0,0.0,0.0,0.014568253182805043,7.833852631139034e-05,0.00015369565027546092,0.0006190298960431917,0.09553129657530561,0.07165932285302379,0.02387197372228182,0.09553131073304591,0.07165932285302244,0.023871973722281368,0.37519932993509947,0.37519932993509947,0.12499072914444948,0.0,4.957133517779482,4.94268510074636,5.000510472418284,4.957439683932023,4.943112096929099,5.000453838235842,24774.660098687193,21058.461083884114,0.85,1.0675699060260375,0.6633278494507755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518276981041391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.349811397062,1534.0217380318052,0.37519932993509947,0.12499072914444948,6.112874298809886,3.4912752359064725
3353.0,-30.055435000368682,5.004857719278054,35.002114008465405,24.08806336987766,4.996593832722636,-26.550240279172193,-40.05811169100923,1.4913991115260974,-0.050658702622683904,-5.008236697424974,40.00419717473033,42254.27351672977,25750.403139072034,25750.403139072034,68004.6766558018,77287.46894632788,77287.46894632788,25750.403139072034,103037.87208539991,103037.87208539991,103037.87208539991,127812.52753856174,91477.45194605943,56444.2565164612,38925.772699553585,24774.655453161828,0.0,63700.42815271541,21058.457135187553,1534.0214052357358,0.0,0.8868616128754498,2.816455661274075,0.0014959135982669303,354542.14419069263,1554714.2059089048,4.38513229353262,1554714.2059089048,4.38513229353262,0.85,0.09553126055036112,4.027634451161993,1.2669436214352032,1.0,0.0,4.027634451161099,1.2847644116093384,1.285062536381568,3.134920624176416,19305.58373581236,1968.6216736410865,4632.441516551485,4632.441516551485,5.558710897281081,5.004857719278054,-2.3340765600119484,7.338934279290003,3.4912823450365456,3.4912823450365456,0.997509241439013,0.0,0.0,0.00023203417658685126,0.9997633425184003,0.00023208910220928684,198.96802007299442,0.0,0.0,0.0,0.014568253182805043,7.833868088460832e-05,0.00015369549570224295,0.0006190292734787737,0.09553126055036695,0.07165928789354852,0.023871972656818438,0.09553124884819765,0.07165928789354414,0.023871972656816978,0.3751991692679417,0.3751991692679417,0.12499073102007507,0.0,4.957220570180652,4.9427980623873395,5.000519711315178,4.957577994802307,4.943259141441672,5.000565906709937,24774.655453161828,21058.457135187553,0.85,1.0675701659770227,0.6633279358096209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518275958978204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.348305260315,1534.0214052357358,0.3751991692679417,0.12499073102007507,6.112874298809886,3.4912823450365456
3354.0,-30.05541780869752,5.004854338553717,35.00211285581326,24.088057432696246,4.996596171110966,-26.550224572823055,-40.05809429856015,1.4914029352364868,-0.05062057350909299,-5.008230519389298,40.004194443481744,42254.270845404346,25750.405686920458,25750.405686920458,68004.67653232481,77287.43545742313,77287.43545742313,25750.405686920458,103037.84114434358,103037.84114434358,103037.84114434358,127812.4863810165,91477.41244416665,56444.24783214762,38925.73845779892,24774.645236672928,0.0,63700.38369447185,21058.44845117199,1534.0207197014538,0.0,0.8868616541915829,2.8164558815123466,0.0014959135982669303,354542.2295715474,1554714.0881350087,4.385130905319317,1554714.0881350087,4.385130905319317,0.85,0.09553122274991925,4.027634451161993,1.266943559343927,1.0,0.0,4.027634451160773,1.2847643937221338,1.2850625184902127,3.134920667822525,19305.575399254194,1968.6208235487343,4632.441516551485,4632.441516551485,5.558711447282287,5.004854338553717,-2.33406576666926,7.338920105222977,3.4912894333876623,3.4912894333876623,0.9975112666821893,0.0,0.0,0.00023203417658685126,0.9997615528109,0.00023208951767996164,198.96800600195778,0.0,0.0,0.0,0.014568253182805043,7.833883514834114e-05,0.0001536953414385101,0.0006190286521608489,0.0955312227499204,0.07165925156398975,0.023871971185930648,0.09553121807727381,0.07165925156398889,0.023871971185930357,0.3751990093772889,0.3751990093772889,0.12499073342138359,0.0,4.957296101443774,4.942892491984821,5.000538479788929,4.957609945880222,4.94328194667321,5.000625299599733,24774.645236672928,21058.44845117199,0.85,1.067570909125097,0.6633283568285842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274932974151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.346801015989,1534.0207197014538,0.3751990093772889,0.12499073342138359,6.112874298809886,3.4912894333876623
3355.0,-30.05540056890511,5.0048510613887975,35.00211171833772,24.088071018364303,4.996608061164434,-26.550207867958207,-40.058076731488086,1.4914153602175657,-0.05046623648343029,-5.008218432668793,40.00419258023033,42254.267762545016,25750.39325979044,25750.39325979044,68004.66102233545,77287.4423192567,77287.4423192567,25750.39325979044,103037.83557904714,103037.83557904714,103037.83557904714,127812.47328833159,91477.41714046731,56444.242583755855,38925.74950745717,24774.637709284452,0.0,63700.38721674163,21058.442052891784,1534.0200568305675,0.0,0.8868617224250368,2.8164552645460765,0.0014959135982669303,354542.39661085745,1554714.0077899338,4.385128612689934,1554714.0077899338,4.385128612689934,0.85,0.0955311831837805,4.027634451161993,1.266943493955769,1.0,0.0,4.0276344511625375,1.2847643355984408,1.2850624603530323,3.1349208096486647,19305.576390370847,1968.6209246145063,4632.441516551485,4632.441516551485,5.558708764651545,5.0048510613887975,-2.334050627166255,7.338901688555053,3.491296509734618,3.491296509734618,0.997513288495605,0.0,0.0,0.00023203417658685126,0.999759758097289,0.000232089934314271,198.96799189153688,0.0,0.0,0.0,0.014568253182805043,7.833899096119126e-05,0.00015369518562566,0.0006190280246036457,0.09553118318378262,0.07165921374559177,0.023871969438190855,0.09553116322010452,0.07165921374559017,0.023871969438190324,0.37519884905887047,0.37519884905887047,0.12499073682752534,0.0,4.95738273124141,4.943015817192418,5.000514909634546,4.957752196185368,4.943532078886449,5.000443608724481,24774.637709284452,21058.442052891784,0.85,1.067570606611047,0.6633282717540502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518273906240415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.345297589121,1534.0200568305675,0.37519884905887047,0.12499073682752534,6.112874298809886,3.491296509734618
3356.0,-30.05538329142853,5.004847631520317,35.00211057659508,24.088061099778884,4.996602374303353,-26.550192886990207,-40.058059443812795,1.4914119698650132,-0.050316972008715766,-5.008218418367036,40.00419018098951,42254.265879059734,25750.41158421771,25750.41158421771,68004.67746327745,77287.42518167227,77287.42518167227,25750.41158421771,103037.83676588998,103037.83676588998,103037.83676588998,127812.46886195769,91477.39070599088,56444.23140337835,38925.73255845837,24774.63209606772,0.0,63700.364654526085,21058.43728165756,1534.0197786685203,0.0,0.8868617311825372,2.816453304804365,0.0014959135982669303,354542.3968085086,1554713.90433252,4.385128318439824,1554713.90433252,4.385128318439824,0.85,0.0955311493561455,4.027634451161993,1.2669434137316422,1.0,0.0,4.027634451161726,1.2847643514584088,1.2850624762166807,3.13492077094916,19305.570811586265,1968.6203557367976,4632.441516551485,4632.441516551485,5.558712720325288,5.004847631520317,-2.3340443508400073,7.338891982360324,3.4913036116874565,3.4913036116874565,0.9975153176249876,0.0,0.0,0.00023203417658685126,0.9997579594641319,0.00023209035185998525,198.96797775027426,0.0,0.0,0.0,0.014568253182805043,7.833914429618473e-05,0.00015369503229066653,0.0006190274070263435,0.09553114935614412,0.07165918055307748,0.023871968803066655,0.0955310803685531,0.0716591805530785,0.023871968803066995,0.375198690214193,0.375198690214193,0.12499073848150258,0.0,4.957486472500989,4.943138460952184,5.0005618761483674,4.957901446358335,4.9436290638115565,5.00074976948963,24774.63209606772,21058.43728165756,0.85,1.0675712428350366,0.6633284771323119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518272876632894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.34379569934,1534.0197786685203,0.375198690214193,0.12499073848150258,6.112874298809886,3.4913036116874565
3357.0,-30.055366022318168,5.0048443429398795,35.00210942666921,24.0880639635958,4.996615631440243,-26.55017601898937,-40.05803806995971,1.4914256281114266,-0.050376102290556446,-5.008204621250155,40.00418765915004,42254.24713322899,25750.3946296525,25750.3946296525,68004.6417628815,77287.38304651511,77287.38304651511,25750.3946296525,103037.7776761676,103037.7776761676,103037.7776761676,127812.39745898011,91477.34694703319,56444.21103374698,38925.70657031801,24774.619782812504,0.0,63700.32635313051,21058.426815390627,1534.0187961661445,0.0,0.8868618105012073,2.816455692595568,0.0014959135982669303,354542.5874856898,1554713.7955885488,4.385125653349898,1554713.7955885488,4.385125653349898,0.85,0.09553110853310343,4.027634451161993,1.2669433280127125,1.0,0.0,4.027634451160775,1.2847642875655418,1.2850624123089875,3.1349209268525255,19305.561576608645,1968.619414031157,4632.441516551485,4632.441516551485,5.558709060362147,5.0048443429398795,-2.334027987051849,7.3388723299917284,3.491310662112779,3.491310662112779,0.9975173320322226,0.0,0.0,0.00023203417658685126,0.999756161705412,0.00023209076920420362,198.96796361586118,0.0,0.0,0.0,0.014568253182805043,7.833933387437804e-05,0.00015369484271247322,0.0006190266434746809,0.09553110853310826,0.07165914176145338,0.02387196677165487,0.09553110871854746,0.07165914176144976,0.02387196677165366,0.3751985325893839,0.3751985325893839,0.12499074299725929,0.0,4.957549642701736,4.9432287335651495,5.000543650129089,4.957828518959616,4.943616033751482,5.000496977623072,24774.619782812504,21058.426815390627,0.85,1.0675713242957263,0.6633285816934035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518271844774917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.342295139157,1534.0187961661445,0.3751985325893839,0.12499074299725929,6.112874298809886,3.491310662112779
3358.0,-30.055348693172114,5.004841015790604,35.00210830436695,24.088063125405483,4.996618848713615,-26.55016010107271,-40.058016835805006,1.4914302566142126,-0.05026940672070168,-5.008199200318828,40.004186163897,42254.22920736544,25750.399257912984,25750.399257912984,68004.62846527842,77287.36671550905,77287.36671550905,25750.399257912984,103037.76597342204,103037.76597342204,103037.76597342204,127812.38329162836,91477.32490298615,56444.18739484232,38925.70834238202,24774.617318206314,0.0,63700.325660588336,21058.424720475366,1534.018574369718,0.0,0.8868618434916252,2.816454923445763,0.0014959135982669303,354542.6624033863,1554713.7311119034,4.385124544879184,1554713.7311119034,4.385124544879184,0.85,0.09553107345703046,4.027634451161993,1.2669431653665377,1.0,0.0,4.027634451161142,1.284764265913546,1.2850623906519676,3.134920979685015,19305.55692438903,1968.6189396367804,4632.441516551485,4632.441516551485,5.558710059459592,5.004841015790604,-2.3340177354366705,7.338858751227274,3.4913177494435477,3.4913177494435477,0.9975193569838707,0.0,0.0,0.00023203417658685126,0.999754357700323,0.00023209118800000635,198.9679494323122,0.0,0.0,0.0,0.014568253182805043,7.833952221391894e-05,0.00015369465437293231,0.0006190258849118575,0.09553107345703238,0.07165910747158563,0.023871965985446747,0.09553107237110772,0.07165910747158419,0.023871965985446268,0.37519837405838247,0.37519837405838247,0.12499074587873692,0.0,4.957623616675164,4.943325533317761,5.0005490692736885,4.957929793598112,4.94372303049829,5.000581052316875,24774.617318206314,21058.424720475366,0.85,1.0675711271497184,0.6633283074957388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270813416738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.340794987287,1534.018574369718,0.37519837405838247,0.12499074587873692,6.112874298809886,3.4913177494435477
3359.0,-30.055331344103337,5.0048377093824294,35.00210718164308,24.088067176658683,4.9966246890852055,-26.550143902858306,-40.05799937350673,1.491437247840226,-0.050142968128398024,-5.008191016647071,40.00418390701053,42254.22687453514,25750.396768981012,25750.396768981012,68004.62364351616,77287.35936836443,77287.35936836443,25750.396768981012,103037.75613734544,103037.75613734544,103037.75613734544,127812.36510125529,91477.31289686916,56444.180403040096,38925.70277092118,24774.608963909854,0.0,63700.31173483103,21058.417619323376,1534.0179516937003,0.0,0.8868618932938763,2.816454217409298,0.0014959135982669303,354542.77550239523,1554713.6337929517,4.385122871534716,1554713.6337929517,4.385122871534716,0.85,0.09553103562634775,4.027634451161993,1.2669431406399236,1.0,0.0,4.0276344511628945,1.284764233208804,1.2850623579396365,3.1349210594870356,19305.554390594174,1968.6186812616108,4632.441516551485,4632.441516551485,5.558709522176613,5.0048377093824294,-2.334005470719184,7.338843180101613,3.4913248196584163,3.4913248196584163,0.9975213770452618,0.0,0.0,0.00023203417658685126,0.9997525516247574,0.00023209160727797964,198.96793523245884,0.0,0.0,0.0,0.014568253182805043,7.833967709872263e-05,0.00015369449948812863,0.0006190252610924862,0.09553103562635146,0.07165907108616444,0.02387196454018702,0.09553101501055697,0.07165907108616167,0.02387196454018609,0.37519821525858865,0.37519821525858865,0.12499074887511388,0.0,4.957705396973495,4.9434350118738735,5.000547664890348,4.958048048518663,4.943888472590913,5.000557606434313,24774.608963909854,21058.417619323376,0.85,1.0675712848408487,0.663328415886397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269778473214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.33929661377,1534.0179516937003,0.37519821525858865,0.12499074887511388,6.112874298809886,3.4913248196584163
3360.0,-30.055313916420282,5.00483437258683,35.00210605774023,24.088061204552673,4.996627161296723,-26.550127970734405,-40.05798191120846,1.4914412156108434,-0.05010814108015893,-5.008185248107457,40.00418162722204,42254.225021535574,25750.400415471984,25750.400415471984,68004.62543700756,77287.32523479025,77287.32523479025,25750.400415471984,103037.72565026223,103037.72565026223,103037.72565026223,127812.32719163758,91477.27270886436,56444.1724956098,38925.66690361618,24774.601541375352,0.0,63700.268444991525,21058.41131016905,1534.0174352394718,0.0,0.8868619308925104,2.8164544332315997,0.0014959135982669303,354542.85522409854,1554713.5354864455,4.385121608229127,1554713.5354864455,4.385121608229127,0.85,0.09553099914514476,4.027634451161993,1.2669430763507261,1.0,0.0,4.027634451163415,1.284764214647695,1.2850623393742204,3.134921104777534,19305.545909237564,1968.6178164039263,4632.441516551485,4632.441516551485,5.558710309340565,5.00483437258683,-2.3339949835435476,7.338829356130377,3.4913318905849344,3.4913318905849344,0.9975233973099813,0.0,0.0,0.00023203417658685126,0.9997507373688085,0.0002320920284565429,198.96792096826343,0.0,0.0,0.0,0.014568253182805043,7.833983198380975e-05,0.0001536943446030415,0.0006190246372719733,0.09553099914514597,0.07165903578814994,0.02387196335699603,0.09553099421885526,0.07165903578814903,0.023871963356995728,0.3751980570774749,0.3751980570774749,0.12499075155306238,0.0,4.957777550647847,4.943526372740223,5.00056212902075,4.958077107027293,4.943902774687103,5.000630952897552,24774.601541375352,21058.41131016905,0.85,1.0675720385029943,0.6633288375860501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268742339995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.337799217008,1534.0174352394718,0.3751980570774749,0.12499075155306238,6.112874298809886,3.4913318905849344
3361.0,-30.055296448265665,5.0048311376981705,35.00210494885717,24.088064242992573,4.996639011175891,-26.550111064361904,-40.05796053735537,1.491453627272108,-0.05012801799483668,-5.008173226451122,40.004179816901036,42254.20705817653,25750.388186639135,25750.388186639135,68004.59524481566,77287.28968715746,77287.28968715746,25750.388186639135,103037.6778737966,103037.6778737966,103037.6778737966,127812.27216188613,91477.23488698466,56444.1522580036,38925.64736553451,24774.594288089524,0.0,63700.241653624034,21058.405144876095,1534.0167846082204,0.0,0.8868619986032282,2.81645609793113,0.0014959135982669303,354543.02136444725,1554713.4574238018,4.3851193331645275,1554713.4574238018,4.3851193331645275,0.85,0.09553096000130083,4.027634451161993,1.266942922496237,1.0,0.0,4.027634451163479,1.2847641565863277,1.2850622812993802,3.134921246451634,19305.53792723271,1968.6170024659505,4632.441516551485,4632.441516551485,5.558707669516014,5.0048311376981705,-2.333979900932559,7.3388110386307295,3.491338946833899,3.491338946833899,0.997525413381114,0.0,0.0,0.00023203417658685126,0.9997489189032552,0.00023209245061389758,198.9679066709449,0.0,0.0,0.0,0.014568253182805043,7.834002156354221e-05,0.00015369415502330903,0.0006190238737141116,0.0955309600013097,0.07165899836622143,0.023871961635088267,0.09553101745916177,0.07165899836621478,0.023871961635086054,0.37519789836515105,0.37519789836515105,0.12499075493802168,0.0,4.957826517723163,4.943600487966705,5.000535568315229,4.958045208456269,4.94391978588834,5.000452181496655,24774.594288089524,21058.405144876095,0.85,1.0675720135348457,0.6633288345739361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826770151187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.336303973456,1534.0167846082204,0.37519789836515105,0.12499075493802168,6.112874298809886,3.491338946833899
3362.0,-30.055279027022788,5.004827750318102,35.00210383466849,24.088054324407153,4.996633360481443,-26.550095950389114,-40.05794321475548,1.4914502838477728,-0.04997843526376755,-5.008173190552649,40.00417744459591,42254.205675915095,25750.406485608302,25750.406485608302,68004.6121615234,77287.27236963515,77287.27236963515,25750.406485608302,103037.67885524344,103037.67885524344,103037.67885524344,127812.26763428659,91477.20822900445,56444.14153528442,38925.62965968892,24774.588779043144,0.0,63700.21843873207,21058.400462186673,1534.016511716982,0.0,0.8868620073730819,2.816454136532876,0.0014959135982669303,354543.02186056686,1554713.3551279071,4.385119038499474,1554713.3551279071,4.385119038499474,0.85,0.09553092592550215,4.027634451161993,1.26694284172263,1.0,0.0,4.027634451159927,1.284764172226763,1.2850622969434449,3.1349212082877953,19305.532301279447,1968.6164287783747,4632.441516551485,4632.441516551485,5.558711619694144,5.004827750318102,-2.3339736183046504,7.338801368622752,3.491346028263465,3.491346028263465,0.9975274366467043,0.0,0.0,0.00023203417658685126,0.99974710532485,0.00023209287163822884,198.96789241202467,0.0,0.0,0.0,0.014568253182805043,7.834017521017188e-05,0.00015369400137667938,0.0006190232548816527,0.09553092592549732,0.07165896495272427,0.023871960972773054,0.09553093488110163,0.07165896495272789,0.023871960972774265,0.3751977382425309,0.3751977382425309,0.12499075640939235,0.0,4.9579001552910995,4.943683802893418,5.0005801304350825,4.9581947552889005,4.944017131096359,5.00075844725211,24774.588779043144,21058.400462186673,0.85,1.067572668168028,0.6633290546178565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518266658266827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.334810121605,1534.016511716982,0.3751977382425309,0.12499075640939235,6.112874298809886,3.491346028263465
3363.0,-30.05526155535681,5.004824427291198,35.002102693966386,24.08805809626358,4.996640780004183,-26.550079483875265,-40.057925682608015,1.4914587085226403,-0.0498936360381208,-5.0081630484727615,40.00417444395759,42254.20367645949,25750.398763228386,25750.398763228386,68004.60243968788,77287.2576055991,77287.2576055991,25750.398763228386,103037.65636882748,103037.65636882748,103037.65636882748,127812.23146500955,91477.18939583865,56444.135466699256,38925.61547682155,24774.575096182078,0.0,63700.19057300362,21058.388831754764,1534.0155375470888,0.0,0.8868620698304921,2.8164542063006386,0.0014959135982669303,354543.1620250517,1554713.2257377356,4.385116939945046,1554713.2257377356,4.385116939945046,0.85,0.09553088572527818,4.027634451161993,1.2669427939178424,1.0,0.0,4.0276344511609805,1.2847641328163966,1.2850622575239332,3.1349213044520563,19305.52832669061,1968.6160234831073,4632.441516551485,4632.441516551485,5.5587099526725785,5.004824427291198,-2.3339599633861314,7.338784390677329,3.4913530582999748,3.4913530582999748,0.9975294452285642,0.0,0.0,0.00023203417658685126,0.9997452865008944,0.00023209329388185483,198.9678781118363,0.0,0.0,0.0,0.014568253182805043,7.834033071571395e-05,0.0001536938458711373,0.000619022628562174,0.09553088572528265,0.0716589265240871,0.023871959201195538,0.09553088330885609,0.07165892652408376,0.02387195920119442,0.3751975775991989,0.3751975775991989,0.12499076064696968,0.0,4.957970156548413,4.943773553610697,5.000590813357519,4.958269412434618,4.9441518231436135,5.000652827529791,24774.575096182078,21058.388831754764,0.85,1.0675729825604083,0.6633293134034512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518265617823622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.333315912228,1534.0155375470888,0.3751975775991989,0.12499076064696968,6.112874298809886,3.4913530582999748
3364.0,-30.055244007421916,5.004821109620336,35.00210156715288,24.088067456055455,4.9966461796251345,-26.550063150777163,-40.057908185385145,1.4914653229803347,-0.04966815951837589,-5.0081556335075135,40.00417256709067,42254.202066774604,25750.398120503552,25750.398120503552,68004.60018727815,77287.27360270573,77287.27360270573,25750.398120503552,103037.67172320928,103037.67172320928,103037.67172320928,127812.24112521284,91477.20047495546,56444.12893902409,38925.63503992374,24774.56940200356,0.0,63700.2044419273,21058.383991703024,1534.015087834666,0.0,0.8868621143464405,2.816452109121744,0.0014959135982669303,354543.26450058626,1554713.144805583,4.385115444219678,1554713.144805583,4.385115444219678,0.85,0.09553084884533661,4.027634451161993,1.2669427340244876,1.0,0.0,4.0276344511614175,1.2847641018741718,1.2850622265745284,3.1349213799534184,19305.5306648495,1968.6162619089598,4632.441516551485,4632.441516551485,5.558709813928281,5.004821109620336,-2.3339482919166272,7.338769401536963,3.4913601021040557,3.4913601021040557,0.9975314577440159,0.0,0.0,0.00023203417658685126,0.9997434597408323,0.00023209371796941033,198.9678637492255,0.0,0.0,0.0,0.014568253182805043,7.834048591176887e-05,0.0001536936906750824,0.0006190220034891966,0.09553084884534314,0.0716588905605972,0.023871958284745948,0.09553078896428117,0.0716588905605923,0.023871958284744317,0.3751974169852788,0.3751974169852788,0.12499076507188246,0.0,4.958070806147703,4.943904625578568,5.000600098797804,4.958487473989123,4.944442999999751,5.000651338150817,24774.56940200356,21058.383991703024,0.85,1.0675727147669514,0.6633291437124965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264574369173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.331823293704,1534.015087834666,0.3751974169852788,0.12499076507188246,6.112874298809886,3.4913601021040557
3365.0,-30.055226449995942,5.00481776808328,35.00210043966759,24.08805617541077,4.996649043004763,-26.55004706276294,-40.05788691630585,1.4914696557717784,-0.04973198052107364,-5.008149611852025,40.00417029389584,42254.18496173872,25750.400984446736,25750.400984446736,68004.58594618546,77287.2163339961,77287.2163339961,25750.400984446736,103037.61731844283,103037.61731844283,103037.61731844283,127812.17922086439,91477.13725766657,56444.10588540919,38925.59041361931,24774.561902421556,0.0,63700.15231604087,21058.377617058322,1534.0145585260873,0.0,0.8868621532088217,2.8164536507741347,0.0014959135982669303,354543.34772046225,1554713.0467834275,4.385114138452916,1554713.0467834275,4.385114138452916,0.85,0.09553081261287205,4.027634451161993,1.2669426169851796,1.0,0.0,4.027634451163326,1.2847640816055106,1.285062206301164,3.1349214294104826,19305.517323346885,1968.6149014543078,4632.441516551485,4632.441516551485,5.558710432164513,5.00481776808328,-2.333937652004635,7.338755420087915,3.4913671419854975,3.4913671419854975,0.9975334691387135,0.0,0.0,0.00023203417658685126,0.9997416319963356,0.00023209414228705618,198.9678493788485,0.0,0.0,0.0,0.014568253182805043,7.834067456364373e-05,0.00015369350202320753,0.0006190212436684062,0.09553081261287412,0.07165885519605829,0.02387195741681583,0.09553081247880166,0.07165885519605673,0.023871957416815314,0.3751972589615445,0.3751972589615445,0.12499076956900497,0.0,4.958137886749455,4.943987734633993,5.000619033910027,4.958417631330974,4.944331610175027,5.0007062229590815,24774.561902421556,21058.377617058322,0.85,1.067573364798072,0.6633294179910201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263526359887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.330332785488,1534.0145585260873,0.3751972589615445,0.12499076956900497,6.112874298809886,3.4913671419854975
3366.0,-30.055208792209115,5.0048145257150525,35.00209932890195,24.088069796003424,4.9966607401663525,-26.55003000099644,-40.05786931430919,1.4914819489536888,-0.04957587957812848,-5.008137769006009,40.0041685259215,42254.18335428201,25750.389084187314,25750.389084187314,68004.57243846933,77287.22407086584,77287.22407086584,25750.389084187314,103037.61315505314,103037.61315505314,103037.61315505314,127812.16801822917,91477.14258168379,56444.10186509982,38925.6007962044,24774.554863176032,0.0,63700.155659380434,21058.371633699626,1534.0139284041627,0.0,0.8868622198564847,2.8164529821693423,0.0014959135982669303,354543.51138981484,1554712.970546824,4.385111899107476,1554712.970546824,4.385111899107476,0.85,0.0955307739590924,4.027634451161993,1.266942553794943,1.0,0.0,4.027634451160291,1.2847640240983982,1.2850621487807072,3.134921569732188,19305.518446938087,1968.6150160287243,4632.441516551485,4632.441516551485,5.558707863268742,5.0048145257150525,-2.333922732009416,7.3387372577244685,3.491374169137853,3.491374169137853,0.9975354768965294,0.0,0.0,0.00023203417658685126,0.9997397938078246,0.00023209456903088336,198.9678349263304,0.0,0.0,0.0,0.014568253182805043,7.834083068965056e-05,0.0001536933458972007,0.0006190206148499222,0.09553077395909665,0.07165881788643068,0.023871956072665977,0.09553075773878583,0.07165881788642749,0.023871956072664915,0.3751971001875901,0.3751971001875901,0.12499077471549899,0.0,4.958218190781736,4.944102452481729,5.0005959895195815,4.95856188942787,4.944583821706999,5.000526327998557,24774.554863176032,21058.371633699626,0.85,1.0675730967143253,0.6633293579410539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826247778392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.32884305234,1534.0139284041627,0.3751971001875901,0.12499077471549899,6.112874298809886,3.491374169137853
3367.0,-30.055191156284685,5.004811209745761,35.00209823109238,24.08806417314338,4.996661061870573,-26.550014096542075,-40.057848080154486,1.4914840021280047,-0.049487927961536116,-5.008134025296341,40.00416668176318,42254.166678487774,25750.397916314898,25750.397916314898,68004.56459480268,77287.20001092063,77287.20001092063,25750.397916314898,103037.59792723553,103037.59792723553,103037.59792723553,127812.14876902217,91477.11151227578,56444.078179843156,38925.5925915918,24774.550841786637,0.0,63700.143433378435,21058.36821551864,1534.0136542328853,0.0,0.8868622455772558,2.816452263518978,0.0014959135982669303,354543.56312828057,1554712.8910251055,4.385111034895819,1554712.8910251055,4.385111034895819,0.85,0.09553073951686927,4.027634451161993,1.2669424323597926,1.0,0.0,4.027634451161226,1.2847640144937147,1.285062139173795,3.1349215931683436,19305.511889988313,1968.614347405925,4632.441516551485,4632.441516551485,5.558709769850306,5.004811209745761,-2.333913743131575,7.338724952877336,3.4913812206369097,3.4913812206369097,0.9975374916105456,0.0,0.0,0.00023203417658685126,0.999737957898831,0.0002320949952470766,198.9678204917083,0.0,0.0,0.0,0.014568253182805043,7.834101903251741e-05,0.00015369315755433383,0.000619019856273703,0.09553073951686704,0.07165878409008256,0.023871955426784483,0.09553071905957643,0.07165878409008423,0.02387195542678504,0.3751969427864658,0.3751969427864658,0.12499077784735713,0.0,4.958302353151055,4.944209731458557,5.000610724676221,4.958646097334793,4.944645959615286,5.000676782983817,24774.550841786637,21058.36821551864,0.85,1.0675731784799838,0.6633292234683867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826142321429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.327355915002,1534.0136542328853,0.3751969427864658,0.12499077784735713,6.112874298809886,3.4913812206369097
3368.0,-30.055173483385,5.004807968662962,35.00209713358931,24.08806235706436,4.996670516441881,-26.549997245431168,-40.05783051308242,1.491494278488034,-0.04953972550862318,-5.008123319173282,40.00416449507052,42254.165260125475,25750.388929935896,25750.388929935896,68004.55419006138,77287.15439479855,77287.15439479855,25750.388929935896,103037.54332473445,103037.54332473445,103037.54332473445,127812.08505000474,91477.06256932912,56444.07343465604,38925.54348297009,24774.541725270283,0.0,63700.08520824037,21058.36046647974,1534.012925114803,0.0,0.8868623079577057,2.8164541940793137,0.0014959135982669303,354543.71108807175,1554712.7967330103,4.385108938928002,1554712.7967330103,4.385108938928002,0.85,0.0955307009680808,4.027634451161993,1.2669423543335872,1.0,0.0,4.027634451161796,1.2847639664212354,1.2850620910901607,3.134921710468842,19305.501560971326,1968.6132941393164,4632.441516551485,4632.441516551485,5.558707829970659,5.004807968662962,-2.333899659276899,7.338707627939861,3.4913882445290323,3.4913882445290323,0.9975394984368664,0.0,0.0,0.00023203417658685126,0.9997361181443494,0.000232095422357591,198.96780602682486,0.0,0.0,0.0,0.014568253182805043,7.834117484938356e-05,0.0001536930017374677,0.0006190192287003249,0.09553070096808657,0.0716587471526344,0.023871953815452165,0.09553074585550082,0.07165874715263008,0.02387195381545073,0.37519678610879265,0.37519678610879265,0.12499078164410282,0.0,4.958354536587194,4.944284757554669,5.0005943033882545,4.9585835936646845,4.944605200115632,5.0005489730863815,24774.541725270283,21058.36046647974,0.85,1.0675739909569881,0.663329807518992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260369950493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.325868928283,1534.012925114803,0.37519678610879265,0.12499078164410282,6.112874298809886,3.4913882445290323
3369.0,-30.055155746107737,5.004804697190132,35.00209604910189,24.088061518874042,4.996673697401924,-26.549980963809823,-40.05781301585955,1.4914989151039986,-0.04943385465213623,-5.0081175304558165,40.00416267917378,42254.164448196185,25750.39257673951,25750.39257673951,68004.5570249357,77287.1382050027,77287.1382050027,25750.39257673951,103037.53078174221,103037.53078174221,103037.53078174221,127812.06776518238,91477.04048664178,56444.06672983517,38925.52639645179,24774.536983440157,0.0,63700.063379891944,21058.35643592413,1534.0125634124204,0.0,0.8868623439796957,2.8164534787131497,0.0014959135982669303,354543.7910888008,1554712.7184299598,4.3851077285980695,1554712.7184299598,4.3851077285980695,0.85,0.09553066520391229,4.027634451161993,1.266942279604264,1.0,0.0,4.027634451161492,1.2847639447312975,1.2850620693951897,3.1349217633939395,19305.49690059699,1968.6128189133897,4632.441516551485,4632.441516551485,5.558708617202102,5.004804697190132,-2.3338891703888396,7.3386938675789715,3.4913952854852974,3.4913952854852974,0.9975415101386564,0.0,0.0,0.00023203417658685126,0.9997342716918162,0.00023209585102468053,198.96779150925187,0.0,0.0,0.0,0.014568253182805043,7.83413300469843e-05,0.00015369284653986694,0.0006190186036211214,0.09553066520391293,0.07165871243478644,0.023871952769126483,0.09553070294631065,0.07165871243478597,0.023871952769126327,0.3751966281247249,0.3751966281247249,0.12499078409242435,0.0,4.958418168344792,4.944368544259589,5.000597400744084,4.958683675803684,4.944714687960186,5.000620795870873,24774.536983440157,21058.35643592413,0.85,1.0675744012901962,0.6633300220786666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825931447859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.324383270163,1534.0125634124204,0.3751966281247249,0.12499078409242435,6.112874298809886,3.4913952854852974
3370.0,-30.055137996021237,5.004801445498669,35.0020949631599,24.08806557012724,4.9966795086601365,-26.549964407589883,-40.057795483712084,1.4915059202287928,-0.049306812737540895,-5.008109402616056,40.00416046783071,42254.16352137245,25750.390202975657,25750.390202975657,68004.55372434811,77287.13096578768,77287.13096578768,25750.390202975657,103037.52116876334,103037.52116876334,103037.52116876334,127812.04997235085,91477.02841432943,56444.06096991442,38925.51938268334,24774.528803587516,0.0,63700.048186270855,21058.349483049387,1534.0119514724668,0.0,0.8868623933328768,2.8164527582398735,0.0014959135982669303,354543.90341648745,1554712.6230749271,4.385106070343524,1554712.6230749271,4.385106070343524,0.85,0.09553062745667992,4.027634451161993,1.2669422131171455,1.0,0.0,4.027634451163026,1.2847639119615535,1.2850620366178416,3.13492184335461,19305.49435283213,1968.612559113676,4632.441516551485,4632.441516551485,5.5587081047803375,5.004801445498669,-2.3338769765799006,7.338678422078569,3.4914023118720987,3.4914023118720987,0.9975435176777425,0.0,0.0,0.00023203417658685126,0.9997324239095163,0.00023209628000207,198.96777698119695,0.0,0.0,0.0,0.014568253182805043,7.834148555464588e-05,0.0001536926910322054,0.0006190179772931064,0.09553062745668364,0.0716586761937683,0.023871951262915348,0.09553064571635146,0.07165867619376551,0.023871951262914415,0.3751964696770358,0.3751964696770358,0.12499078663519009,0.0,4.958491967671534,4.944467744521262,5.000594914455917,4.95880258987853,4.944879986120554,5.000600422222703,24774.528803587516,21058.349483049387,0.85,1.0675746041116025,0.66333016574514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518258255162044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.322899490839,1534.0119514724668,0.3751964696770358,0.12499078663519009,6.112874298809886,3.4914023118720987
