time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3371.0,-30.05512025344297,5.004798159111707,35.002093874339344,24.088070180173986,4.99668167783018,-26.549948222366808,-40.05777802141381,1.4915096467539801,-0.049090946003389035,-5.008103850719157,40.00415821210218,42254.1627894356,25750.394366435357,25750.394366435357,68004.55715587095,77287.14081297233,77287.14081297233,25750.394366435357,103037.53517940769,103037.53517940769,103037.53517940769,127812.05659819357,91477.03195691634,56444.053933379386,38925.53113726328,24774.521418785884,0.0,63700.052556049166,21058.343205968,1534.0114460358309,0.0,0.8868624297421628,2.81645056984115,0.0014959135982669303,354543.9801443615,1554712.5258059574,4.385104847000694,1554712.5258059574,4.385104847000694,0.85,0.09553059112457775,4.027634451161993,1.2669421532237908,1.0,0.0,4.027634451161205,1.2847638945289919,1.285062019181235,3.134921885891389,19305.495100466735,1968.6126353511888,4632.441516551485,4632.441516551485,5.558709003541753,5.004798159111707,-2.3338666795048573,7.338664838616564,3.491409338773824,3.491409338773824,0.9975455253639497,0.0,0.0,0.00023203417658685126,0.9997305769125041,0.00023209670879873343,198.96776245928945,0.0,0.0,0.0,0.014568253182805043,7.834164044303893e-05,0.00015369253614381232,0.0006190173534592784,0.0955305911245818,0.07165864108125716,0.02387195004332464,0.09553054393438912,0.07165864108125412,0.02387195004332363,0.3751963118493966,0.3751963118493966,0.12499078891683503,0.0,4.958594048901432,4.94459865294516,5.0006104229065045,4.959012904715792,4.945132834120216,5.000683012171066,24774.521418785884,21058.343205968,0.85,1.0675745847467595,0.6633301087507973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825719508065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.321416559367,1534.0114460358309,0.3751963118493966,0.12499078891683503,6.112874298809886,3.491409338773824
3372.0,-30.055102431296337,5.004794837987361,35.00209276879524,24.088059074152284,4.996683162048711,-26.54993203401164,-40.057756717409916,1.491512764764033,-0.04912380827266816,-5.008098359199233,40.00415554735124,42254.14669510835,25750.398534921525,25750.398534921525,68004.54523002988,77287.08999532339,77287.08999532339,25750.398534921525,103037.48853024491,103037.48853024491,103037.48853024491,127812.00012493393,91476.97452523439,56444.03122501936,38925.49255579447,24774.511594689022,0.0,63700.004150483495,21058.334855485668,1534.010795397706,0.0,0.8868624673248535,2.8164516427867565,0.0014959135982669303,354544.05603783217,1554712.410899591,4.385103584231836,1554712.410899591,4.385103584231836,0.85,0.0955305548212694,4.027634451161993,1.266942055965774,1.0,0.0,4.027634451161322,1.2847638799430443,1.2850620045919028,3.134921921482214,19305.48297997014,1968.6113994045002,4632.441516551485,4632.441516551485,5.5587099033882295,5.004794837987361,-2.333856452045278,7.338651290032638,3.491416349789588,3.491416349789588,0.9975475285113109,0.0,0.0,0.00023203417658685126,0.9997287216361653,0.0002320971395191107,198.96774787225917,0.0,0.0,0.0,0.014568253182805043,7.834182940726146e-05,0.0001536923471795898,0.0006190165923804657,0.09553055482126648,0.07165860598274436,0.023871948838522113,0.09553054385720036,0.07165860598274655,0.023871948838522845,0.37519615650755933,0.37519615650755933,0.12499079207960662,0.0,4.958668066108032,4.944687737087349,5.0006391828769665,4.958974550926541,4.945054506046574,5.000764663462348,24774.511594689022,21058.334855485668,0.85,1.0675752087767125,0.6633303601564621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256135447825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.319934069152,1534.010795397706,0.37519615650755933,0.12499079207960662,6.112874298809886,3.491416349789588
3373.0,-30.05508457761628,5.004791644233078,35.002091680895354,24.08807238042357,4.996696799105208,-26.549914601936184,-40.057735273707635,1.491526823425124,-0.04901734575088312,-5.008085199961744,40.00415385019062,42254.12997319586,25750.383250513918,25750.383250513918,68004.51322370977,77287.08861771003,77287.08861771003,25750.383250513918,103037.47186822395,103037.47186822395,103037.47186822395,127811.97615095697,91476.97144085067,56444.0127963365,38925.509605015744,24774.50428273301,0.0,63700.013887748755,21058.32864032306,1534.0101176913472,0.0,0.8868625404128803,2.8164517801431175,0.0014959135982669303,354544.2379001387,1554712.3377165617,4.3851011284929236,1554712.3377165617,4.3851011284929236,0.85,0.0955305160341991,4.027634451161993,1.2669419642025606,1.0,0.0,4.027634451159469,1.2847638141770976,1.2850619388106952,3.1349220819561516,19305.482329035654,1968.6113330276553,4632.441516551485,4632.441516551485,5.55870660396015,5.004791644233078,-2.333840586905673,7.338632231138751,3.49142334484893,3.49142334484893,0.9975495270996942,0.0,0.0,0.00023203417658685126,0.9997268630809221,0.0002320975710023203,198.96773325942155,0.0,0.0,0.0,0.014568253182805043,7.834201961101933e-05,0.00015369215697583194,0.0006190158263092578,0.095530516034206,0.07165856878148297,0.023871947252723028,0.09553051418483369,0.07165856878147779,0.0238719472527213,0.3751960007042961,0.3751960007042961,0.12499079676154404,0.0,4.958743026811987,4.944796382721677,5.000612984998725,4.9590678542108435,4.945255963953457,5.000533212288701,24774.50428273301,21058.32864032306,0.85,1.067574543131911,0.6633299962485955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255071063126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.318453764372,1534.0101176913472,0.3751960007042961,0.12499079676154404,6.112874298809886,3.49142334484893
3374.0,-30.05506666682377,5.004788414777395,35.002090622262855,24.088071507308655,4.996700437020288,-26.549898118473727,-40.05771774156017,1.4915318886702578,-0.048923514011903535,-5.008079636654278,40.00415252686642,42254.12974112481,25750.387534681944,25750.387534681944,68004.51727580675,77287.07027182265,77287.07027182265,25750.387534681944,103037.4578065046,103037.4578065046,103037.4578065046,127811.96029085472,91476.94731674265,56444.0067860447,38925.489478553274,24774.502484350134,0.0,63699.99196290341,21058.327111697614,1534.0099291289634,0.0,0.8868625735050877,2.8164511966647163,0.0014959135982669303,354544.31478576525,1554712.2806536814,4.385100016603347,1554712.2806536814,4.385100016603347,0.85,0.09553048178335187,4.027634451161993,1.2669418823299932,1.0,0.0,4.027634451161499,1.2847637904820521,1.2850619151101514,3.134922139773878,19305.477237835825,1968.6108138697543,4632.441516551485,4632.441516551485,5.558707528778742,5.004788414777395,-2.3338302652769083,7.338618680054303,3.4914303727963674,3.4914303727963674,0.9975515350846764,0.0,0.0,0.00023203417658685126,0.9997249985840707,0.00023209800386654893,198.96771859984088,0.0,0.0,0.0,0.014568253182805043,7.834217511994632e-05,0.00015369200146690492,0.0006190151999761458,0.0955304817833532,0.07165853532553731,0.02387194645781589,0.09553048621585836,0.07165853532553632,0.023871946457815558,0.375195845778012,0.375195845778012,0.12499079934387794,0.0,4.95882353542612,4.944904463949285,5.0006106882890435,4.959156122642355,4.945347357818605,5.000612078592155,24774.502484350134,21058.327111697614,0.85,1.0675749741916787,0.6633302209163872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518254004795321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.316974685387,1534.0099291289634,0.375195845778012,0.12499079934387794,6.112874298809886,3.4914303727963674
3375.0,-30.055048766839732,5.004785111220152,35.00208954320772,24.08806609399619,4.99669929245397,-26.549882122962362,-40.05770031418649,1.4915326485766343,-0.04880515765665905,-5.008075963236863,40.00414981474544,42254.12976159977,25750.396426869185,25750.396426869185,68004.52618846895,77287.05307165184,77287.05307165184,25750.396426869185,103037.44949852102,103037.44949852102,103037.44949852102,127811.94247686613,91476.9224067474,56443.99909669543,38925.47034450219,24774.492978345108,0.0,63699.963322847296,21058.319031593343,1534.009341409349,0.0,0.886862602010023,2.8164500702850663,0.0014959135982669303,354544.3655528743,1554712.1637046959,4.385099058844969,1554712.1637046959,4.385099058844969,0.85,0.09553044646766308,4.027634451161993,1.266941781775095,1.0,0.0,4.027634451163174,1.2847637869272355,1.2850619115545099,3.1349221484479033,19305.471980780792,1968.6102777993294,4632.441516551485,4632.441516551485,5.558709448325313,5.004785111220152,-2.3338213648691695,7.338606476089321,3.491437384650958,3.491437384650958,0.9975535384717024,0.0,0.0,0.00023203417658685126,0.9997231352161081,0.00023209843647030624,198.96770394910888,0.0,0.0,0.0,0.014568253182805043,7.834232969982009e-05,0.00015369184688703117,0.0006190145773849209,0.09553044646766445,0.07165850114155982,0.02387194532610464,0.09553041448071821,0.07165850114155879,0.02387194532610429,0.37519569159150107,0.37519569159150107,0.12499080167906801,0.0,4.958911597033364,4.945011672673843,5.000641242490076,4.959270805580218,4.945447486363037,5.000770443360636,24774.492978345108,21058.319031593343,0.85,1.067575594098933,0.6633305194768371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252935116776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.315497345677,1534.009341409349,0.37519569159150107,0.12499080167906801,6.112874298809886,3.491437384650958
3376.0,-30.05503082489164,5.004781912512241,35.00208846576996,24.08807447589936,4.996710778617508,-26.54986482653157,-40.05767890540881,1.4915447802574395,-0.04873591519998399,-5.008063876238485,40.00414770374634,42254.113479379805,25750.38384494934,25750.38384494934,68004.49732432915,77287.04048726657,77287.04048726657,25750.38384494934,103037.42433221592,103037.42433221592,103037.42433221592,127811.90783024981,91476.90720913258,56443.980201245686,38925.47445320766,24774.4834980339,0.0,63699.95795124156,21058.310973328815,1534.0085621361304,0.0,0.8868626711412054,2.8164505715463535,0.0014959135982669303,354544.5325968141,1554712.0726766046,4.385096736055479,1554712.0726766046,4.385096736055479,0.85,0.09553040793511508,4.027634451161993,1.2669417207827793,1.0,0.0,4.027634451162965,1.2847637301756463,1.2850618547897517,3.1349222869261384,19305.46877344588,1968.6099507421882,4632.441516551485,4632.441516551485,5.558706732280265,5.004781912512241,-2.3338062980653027,7.338588210577544,3.491444368769152,3.491444368769152,0.9975555339340435,0.0,0.0,0.00023203417658685126,0.9997212674835099,0.00023209887008898567,198.96768926403237,0.0,0.0,0.0,0.014568253182805043,7.834251959492061e-05,0.00015369165699193066,0.0006190138125568719,0.09553040793512399,0.0716584643167704,0.023871943618353576,0.09553039040024529,0.07165846431676373,0.02387194361835135,0.37519553801593086,0.37519553801593086,0.12499080580796712,0.0,4.958990280252749,4.945121830098799,5.000625405660401,4.959327961038525,4.945585421713133,5.000585038546319,24774.4834980339,21058.310973328815,0.85,1.067575230997522,0.6633303198052777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518251866083896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.314020386464,1534.0085621361304,0.37519553801593086,0.12499080580796712,6.112874298809886,3.491444368769152
3377.0,-30.055012891738524,5.004778717060018,35.00208741792253,24.08807318368929,4.996716992298851,-26.549848065347362,-40.05765753155572,1.4915521659077158,-0.0487072320745483,-5.008056487633667,40.00414641075374,42254.097486575556,25750.383454266794,25750.383454266794,68004.48094084235,77287.01005627599,77287.01005627599,25750.383454266794,103037.39351054278,103037.39351054278,103037.39351054278,127811.8745267624,91476.87203369242,56443.959463992076,38925.458410778156,24774.48101621962,0.0,63699.93942699778,21058.308863786675,1534.008290644587,0.0,0.8868627134093682,2.816451057243837,0.0014959135982669303,354544.63470835506,1554712.0169216557,4.385095315856483,1554712.0169216557,4.385095315856483,0.85,0.095530373163281,4.027634451161993,1.26694160154555,1.0,0.0,4.027634451162276,1.2847636956258286,1.2850618202319168,3.1349223712303522,19305.461349950896,1968.609193756369,4632.441516551485,4632.441516551485,5.558706647944058,5.004778717060018,-2.333794647537689,7.338573364597707,3.4914513790109654,3.4914513790109654,0.9975575368602758,0.0,0.0,0.00023203417658685126,0.9997194006702104,0.00023209930349585682,198.96767458615656,0.0,0.0,0.0,0.014568253182805043,7.834270918066541e-05,0.00015369146740618585,0.0006190130489747947,0.09553037316327812,0.07165843054290046,0.02387194262037766,0.0955303945203502,0.07165843054290262,0.023871942620378377,0.3751953851794736,0.3751953851794736,0.12499080857781374,0.0,4.959059271078786,4.945217070443846,5.0006155642539625,4.959349255559118,4.945612068193213,5.0005902460839025,24774.48101621962,21058.308863786675,0.85,1.0675752842556108,0.6633302616402036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518250794544973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.312544864595,1534.008290644587,0.3751953851794736,0.12499080857781374,6.112874298809886,3.4914513790109654
3378.0,-30.054994900324512,5.004775475409195,35.00208636622503,24.088067351281666,4.9967184887628475,-26.549831723446584,-40.05764003433285,1.4915553118849205,-0.048652420920461736,-5.008051459334192,40.004144202915114,42254.097666834066,25750.388998098773,25750.388998098773,68004.48666493283,77286.98045988365,77286.98045988365,25750.388998098773,103037.36945798242,103037.36945798242,103037.36945798242,127811.84339810163,91476.83575962135,56443.952966571786,38925.425325610624,24774.473940119202,0.0,63699.89926572982,21058.30284910132,1534.0078096345737,0.0,0.8868627469815404,2.8164509240501405,0.0014959135982669303,354544.7042001627,1554711.9217177678,4.385094187840514,1554711.9217177678,4.385094187840514,0.85,0.09553033805541446,4.027634451161993,1.26694155044388,1.0,0.0,4.027634451161952,1.284763680909056,1.285061805511729,3.1349224071404116,19305.45369459866,1968.6084131276898,4632.441516551485,4632.441516551485,5.558707844684905,5.004775475409195,-2.3337847436767323,7.338560219085927,3.491458384903732,3.491458384903732,0.9975595385439234,0.0,0.0,0.00023203417658685126,0.9997175277958151,0.00023209973831152286,198.96765986059768,0.0,0.0,0.0,0.014568253182805043,7.834286438107617e-05,0.00015369131220577508,0.0006190124238842734,0.09553033805541791,0.07165839661068403,0.023871941444733886,0.09553036366398554,0.07165839661068144,0.023871941444733022,0.37519523210277544,0.37519523210277544,0.1249908106135828,0.0,4.959125317209612,4.945300455183542,5.000629533508572,4.959399038413721,4.945643546606732,5.000694970500717,24774.473940119202,21058.30284910132,0.85,1.067576047196653,0.6633306826839289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249723531467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.311069764599,1534.0078096345737,0.37519523210277544,0.1249908106135828,6.112874298809886,3.491458384903732
3379.0,-30.054976905457178,5.004772205980105,35.00208529599514,24.088071996253007,4.9967204540184325,-26.54981533153421,-40.05762253710998,1.491558880095463,-0.048437123688927386,-5.008045628009847,40.00414155972408,42254.09783070122,25750.39233149084,25750.39233149084,68004.49016219206,77286.99124566966,77286.99124566966,25750.39233149084,103037.38357716051,103037.38357716051,103037.38357716051,127811.84740785262,91476.84005620904,56443.9466412406,38925.43712774271,24774.463830692108,0.0,63699.900958434824,21058.29425608829,1534.0071402684146,0.0,0.8868627862147802,2.816448775772098,0.0014959135982669303,354544.78478990076,1554711.8077411195,4.38509286961427,1554711.8077411195,4.38509286961427,0.85,0.09553030181725361,4.027634451161993,1.266941493297927,1.0,0.0,4.027634451159898,1.284763664217091,1.285061788815891,3.134922447870093,19305.454601359088,1968.608505591521,4632.441516551485,4632.441516551485,5.558708564260545,5.004772205980105,-2.333774278185081,7.338546484165186,3.4914653715341673,3.4914653715341673,0.9975615347240477,0.0,0.0,0.00023203417658685126,0.9997156545657302,0.00023210017321139716,198.96764513221456,0.0,0.0,0.0,0.014568253182805043,7.834301958177135e-05,0.0001536911570050799,0.0006190117987926068,0.09553030181725594,0.07165836166827473,0.02387194014898121,0.09553025333851131,0.07165836166827298,0.023871940148980624,0.37519507817813813,0.37519507817813813,0.12499081350004235,0.0,4.959219742163157,4.945418074293457,5.000654299979544,4.959608504320897,4.945899629007215,5.00076445259765,24774.463830692108,21058.29425608829,0.85,1.0675760737299427,0.663330667629651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824864903863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.309596429535,1534.0071402684146,0.37519507817813813,0.12499081350004235,6.112874298809886,3.4914653715341673
3380.0,-30.05495886591629,5.004769056435052,35.0020842434245,24.088080098759406,4.996733694591061,-26.549797771835085,-40.05760483033953,1.4915726005098453,-0.04841019829467541,-5.008032807297296,40.00413993362988,42254.09746628899,25750.377945406366,25750.377945406366,68004.47541169536,77286.97042396561,77286.97042396561,25750.377945406366,103037.34836937198,103037.34836937198,103037.34836937198,127811.8052843715,91476.81729197473,56443.94433429823,38925.41439741834,24774.456914999526,0.0,63699.87131241786,21058.288377749595,1534.0064900906418,0.0,0.8868628573232257,2.8164499187527925,0.0014959135982669303,354544.9619740351,1554711.7376225544,4.38509048038994,1554711.7376225544,4.38509048038994,0.85,0.0955302638793647,4.027634451161993,1.2669414064800364,1.0,0.0,4.027634451162466,1.2847636000334726,1.285061724617379,3.134922604483081,19305.44979714972,1968.6080156985024,4632.441516551485,4632.441516551485,5.558705458752483,5.004769056435052,-2.333758672009354,7.338527728444406,3.4914723443820734,3.4914723443820734,0.9975635269663067,0.0,0.0,0.00023203417658685126,0.9997137766890043,0.00023210060919169823,198.96763036726927,0.0,0.0,0.0,0.014568253182805043,7.834317664144699e-05,0.00015369099994540426,0.0006190111662136462,0.09553026387936818,0.07165832532760849,0.02387193855175969,0.09553025927669227,0.07165832532760588,0.023871938551758815,0.37519492570762436,0.37519492570762436,0.12499081773139822,0.0,4.959295447069678,4.945527679009956,5.000628202508722,4.959622609002622,4.945990453737522,5.00054818779563,24774.456914999526,21058.288377749595,0.85,1.0675763390190451,0.6633309706239837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247574339713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.308123763367,1534.0064900906418,0.37519492570762436,0.12499081773139822,6.112874298809886,3.4914723443820734
3381.0,-30.05494074798368,5.004765705133702,35.002083181083336,24.088065430428856,4.996724717115037,-26.549782363540395,-40.057587472815044,1.4915663326717168,-0.048274533241396966,-5.008035150708195,40.00413754389963,42254.098725646225,25750.40215616207,25750.40215616207,68004.50088180829,77286.94737255611,77286.94737255611,25750.40215616207,103037.34952871819,103037.34952871819,103037.34952871819,127811.80137020297,91476.78327121318,56443.93462430295,38925.38738545581,24774.45184148479,0.0,63699.8392269406,21058.284065262073,1534.0062938679007,0.0,0.8868628540519357,2.816447862488016,0.0014959135982669303,354544.9295877467,1554711.6345753595,4.3850905903043875,1554711.6345753595,4.3850905903043875,0.85,0.09553023283691137,4.027634451161993,1.26694132625591,1.0,0.0,4.02763445116014,1.2847636293541993,1.2850617539449094,3.13492253293824,19305.44261734041,1968.6072835617067,4632.441516551485,4632.441516551485,5.558710685101398,5.004765705133702,-2.3337542026877545,7.338519907821456,3.4914793479459494,3.4914793479459494,0.997565527984557,0.0,0.0,0.00023203417658685126,0.9997118906557146,0.00023210104706732976,198.96761553816444,0.0,0.0,0.0,0.014568253182805043,7.83433306035807e-05,0.00015369084598327055,0.0006190105461104522,0.09553023283691345,0.07165829448091195,0.0238719383560015,0.09553017695877204,0.07165829448091039,0.02387193835600098,0.3751947739926157,0.3751947739926157,0.12499081996943635,0.0,4.959389375093053,4.945631553615897,5.00069224848869,4.95976061746677,4.946042600753401,5.00094397721432,24774.45184148479,21058.284065262073,0.85,1.067577276600835,0.6633313245126007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246496972935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.306652591988,1534.0062938679007,0.3751947739926157,0.12499081996943635,6.112874298809886,3.4914793479459494
3382.0,-30.054922624099945,5.004762564321813,35.00208211304679,24.088078003283613,4.996742761328816,-26.549764247496803,-40.05756588941438,1.4915843847257149,-0.04828392061824616,-5.008018146313872,40.00413525332731,42254.082682230364,25750.376897426642,25750.376897426642,68004.459579657,77286.92530068589,77286.92530068589,25750.376897426642,103037.30219811253,103037.30219811253,103037.30219811253,127811.74120010149,91476.7611676033,56443.91854914824,38925.380687172285,24774.439001988954,0.0,63699.81968916124,21058.27315169061,1534.0052069282185,0.0,0.8868629488490796,2.816449971063306,0.0014959135982669303,354545.1645910692,1554711.5358039439,4.385087405146651,1554711.5358039439,4.385087405146651,0.85,0.09553019210922589,4.027634451161993,1.2669412163598461,1.0,0.0,4.027634451161499,1.2847635449073282,1.285061669478443,3.1349227389951446,19305.43795255054,1968.6068078855205,4632.441516551485,4632.441516551485,5.558705232526265,5.004762564321813,-2.3337355637503654,7.338498128072178,3.4914862853974338,3.4914862853974338,0.9975675101135525,0.0,0.0,0.00023203417658685126,0.9997100040067636,0.00023210148508755088,198.967600704191,0.0,0.0,0.0,0.014568253182805043,7.834352204984398e-05,0.00015369065453700728,0.0006190097750348868,0.09553019210922802,0.07165825583244259,0.023871936276785428,0.0955301910009379,0.071658255832441,0.023871936276784897,0.37519462260745423,0.37519462260745423,0.12499082606412465,0.0,4.959451886982322,4.945726162982567,5.000658369220105,4.959734225695627,4.946136903950276,5.000555181491563,24774.439001988954,21058.27315169061,0.85,1.067576955657038,0.6633312761075217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824541492457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.305183592372,1534.0052069282185,0.37519462260745423,0.12499082606412465,6.112874298809886,3.4914862853974338
3383.0,-30.054904476063495,5.004759354932379,35.00208108523771,24.088077374640875,4.996744785956789,-26.549747711872747,-40.05754458541048,1.49158802176597,-0.04815292214271949,-5.008014145867322,40.00413428896769,42254.06769628319,25750.385126732097,25750.385126732097,68004.4528230153,77286.91450613516,77286.91450613516,25750.385126732097,103037.29963286726,103037.29963286726,103037.29963286726,127811.73946518182,91476.74384556865,56443.897035716334,38925.38534428035,24774.439832314558,0.0,63699.82517659491,21058.273857467375,1534.005204865954,0.0,0.8868629726911438,2.816448716750186,0.0014959135982669303,354545.2198778684,1554711.494219942,4.385086604059983,1554711.494219942,4.385086604059983,0.85,0.09553016005243598,4.027634451161993,1.2669411575654523,1.0,0.0,4.027634451161085,1.284763527893384,1.2850616524605505,3.1349227805104896,19305.43429687383,1968.6064351102398,4632.441516551485,4632.441516551485,5.558707008977282,5.004759354932379,-2.3337264153616664,7.338485770294045,3.4914932807610706,3.4914932807610706,0.9975695087888773,0.0,0.0,0.00023203417658685126,0.9997081148474201,0.00023210192369226226,198.96758585045126,0.0,0.0,0.0,0.014568253182805043,7.834371101826295e-05,0.0001536904655685883,0.0006190090139391723,0.0955301600524381,0.0716582240801503,0.0238719359722878,0.09553015089609197,0.07165822408014871,0.02387193597228727,0.37519447099332903,0.37519447099332903,0.12499082934603198,0.0,4.959532237586359,4.9458315797488694,5.00066344115902,4.959861223724602,4.946260846923053,5.0006913346941815,24774.439832314558,21058.273857467375,0.85,1.0675767576203965,0.6633309837058786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824433252095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.303715315911,1534.005204865954,0.37519447099332903,0.12499082934603198,6.112874298809886,3.4914932807610706
3384.0,-30.054886310849955,5.004756183583921,35.00208005585683,24.088070669118338,4.996751928827773,-26.5497306488665,-40.057523211557395,1.4915962668443266,-0.04823936228621051,-5.008005171097381,40.00413218756464,42254.05245962186,25750.380561814887,25750.380561814887,68004.43302143675,77286.8584087461,77286.8584087461,25750.380561814887,103037.238970561,103037.238970561,103037.238970561,127811.67055670335,91476.68328614395,56443.877337019716,38925.339943471365,24774.43158614236,0.0,63699.771529613725,21058.266848221007,1534.0045624701743,0.0,0.8868630259546958,2.8164509003804867,0.0014959135982669303,354545.3439106219,1554711.4036056714,4.385084814419681,1554711.4036056714,4.385084814419681,0.85,0.09553012357927136,4.027634451161993,1.266941024041735,1.0,0.0,4.027634451161581,1.2847634893232032,1.2850616138814197,3.1349228746247286,19305.421516292172,1968.6051318536067,4632.441516551485,4632.441516551485,5.558706023553681,5.004756183583921,-2.333713637304808,7.338469820888729,3.491500250202461,3.491500250202461,0.9975715000578459,0.0,0.0,0.00023203417658685126,0.9997062239038523,0.0002321023627128757,198.96757098265476,0.0,0.0,0.0,0.014568253182805043,7.834390060667332e-05,0.00015369027598017795,0.0006190082503463592,0.09553012357927335,0.07165818902772092,0.02387193455155242,0.09553019069406317,0.07165818902771943,0.023871934551551927,0.37519431991475466,0.37519431991475466,0.12499083271816828,0.0,4.959575544792699,4.945892439922602,5.0006540281052025,4.959765808811198,4.946152930107758,5.000633439009505,24774.43158614236,21058.266848221007,0.85,1.0675773458594244,0.6633313031582562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824324867503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.302248127438,1534.0045624701743,0.37519431991475466,0.12499083271816828,6.112874298809886,3.491500250202461
3385.0,-30.054868099422873,5.0047529459295905,35.00207902164859,24.088070319872372,4.996752071295671,-26.54971424436396,-40.057509451266355,1.4915982162367631,-0.048065049694628215,-5.008001122461195,40.00412998819573,42254.069175129895,25750.388518519663,25750.388518519663,68004.45769364956,77286.85643934952,77286.85643934952,25750.388518519663,103037.24495786917,103037.24495786917,103037.24495786917,127811.66981608963,91476.67400182456,56443.886737604946,38925.31918246624,24774.42485822046,0.0,63699.7440406867,21058.26112948739,1534.00412639142,0.0,0.8868630545123369,2.816449082534567,0.0014959135982669303,354545.39986343164,1554711.3087670312,4.385083854891066,1554711.3087670312,4.385083854891066,0.85,0.09553008908611518,4.027634451161993,1.2669409927213566,1.0,0.0,4.027634451162823,1.2847634802040158,1.2850616047601162,3.1349228968762555,19305.41955691091,1968.6049320523227,4632.441516551485,4632.441516551485,5.5587077411586945,5.0047529459295905,-2.33370448120652,7.3384574271361105,3.491507225770563,3.491507225770563,0.9975734930773037,0.0,0.0,0.00023203417658685126,0.9997043281534688,0.00023210280285115533,198.9675560770358,0.0,0.0,0.0,0.014568253182805043,7.834402266218159e-05,0.00015369015392466967,0.0006190077587513892,0.09553008908611883,0.07165815547038112,0.023871933615737705,0.09553010495453414,0.07165815547037839,0.023871933615736793,0.3751941666317989,0.3751941666317989,0.12499083528711284,0.0,4.959646115319401,4.9459790388419265,5.000676455969142,4.959936072766595,4.94633312603014,5.000773864844689,24774.42485822046,21058.26112948739,0.85,1.0675781938811766,0.6633318518225302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242163803414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.300781888014,1534.00412639142,0.3751941666317989,0.12499083528711284,6.112874298809886,3.491507225770563
3386.0,-30.05484988118323,5.0047497071034,35.002077969458455,24.088074650522344,4.99675580556563,-26.549697474501357,-40.05748814726246,1.4916033988837585,-0.0478946415416317,-5.007994073473529,40.00412739601755,42254.054331135696,25750.38865914289,25750.38865914289,68004.44299027859,77286.85891032849,77286.85891032849,25750.38865914289,103037.24756947138,103037.24756947138,103037.24756947138,127811.6620158556,91476.67060937884,56443.86603018605,38925.338421325316,24774.414446384224,0.0,63699.75286770954,21058.25227942659,1534.0034103282014,0.0,0.8868630997554007,2.816447666281725,0.0014959135982669303,354545.4972816033,1554711.196990135,4.385082334737088,1554711.196990135,4.385082334737088,0.85,0.095530052535072,4.027634451161993,1.2669409092003479,1.0,0.0,4.02763445116272,1.2847634559597807,1.2850615805102554,3.1349229560340777,19305.418840962404,1968.604859045893,4632.441516551485,4632.441516551485,5.558707771514874,5.0047497071034,-2.3336931520230877,7.338442859126488,3.491514176050813,3.491514176050813,0.9975754788716609,0.0,0.0,0.00023203417658685126,0.9997024316977914,0.00023210324315485397,198.96754116584313,0.0,0.0,0.0,0.014568253182805043,7.834421163171662e-05,0.00015368996495513463,0.0006190069976511796,0.0955300525350722,0.07165812017790417,0.023871932357168033,0.09553001719779522,0.07165812017790402,0.023871932357167985,0.3751940131873953,0.3751940131873953,0.12499083913891096,0.0,4.959734103448227,4.9460896547134325,5.000696486604795,4.960099431931894,4.946545509702673,5.000790010931269,24774.414446384224,21058.25227942659,0.85,1.0675778151213389,0.6633315268724531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518241076171974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.29931717991,1534.0034103282014,0.3751940131873953,0.12499083913891096,6.112874298809886,3.491514176050813
3387.0,-30.054831634872173,5.004746550462309,35.002076933528386,24.088072624895744,4.996766529584111,-26.549679980386056,-40.057466668635584,1.4916148750979938,-0.047981100802815035,-5.007983061419047,40.00412576524827,42254.03916098285,25750.37879693093,25750.37879693093,68004.41795791379,77286.80729796138,77286.80729796138,25750.37879693093,103037.18609489231,103037.18609489231,103037.18609489231,127811.59433310726,91476.61595191859,56443.84781493995,38925.29792997626,24774.408238214943,0.0,63699.7061681912,21058.2470024827,1534.0028387669033,0.0,0.8868631616795049,2.8164500880078123,0.0014959135982669303,354545.64947005286,1554711.1266699971,4.3850802541051,1554711.1266699971,4.3850802541051,0.85,0.0955300157618367,4.027634451161993,1.2669408119423315,1.0,0.0,4.027634451162417,1.2847634022744692,1.2850615268124863,3.134923087030427,19305.407305943085,1968.6036828012711,4632.441516551485,4632.441516551485,5.558705642570144,5.004746550462309,-2.3336789021569633,7.338425452619273,3.4915211205814622,3.4915211205814622,0.9975774630232749,0.0,0.0,0.00023203417658685126,0.9997005323238749,0.00023210368413776006,198.96752623167694,0.0,0.0,0.0,0.014568253182805043,7.834440215060879e-05,0.00015368977443624247,0.000619006230310726,0.09553001576183949,0.07165808465655837,0.02387193110528112,0.09553007041567464,0.07165808465655628,0.023871931105280415,0.37519386112859454,0.37519386112859454,0.12499084388651201,0.0,4.959783493722682,4.946160481562515,5.000681495798858,4.960001960616239,4.946464708805365,5.000642469049751,24774.408238214943,21058.2470024827,0.85,1.0675782048092424,0.6633317750228908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518239988133834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.297853215328,1534.0028387669033,0.37519386112859454,0.12499084388651201,6.112874298809886,3.4915211205814622
3388.0,-30.054813277730013,5.004743332334894,35.002075908804066,24.088077374640875,4.9967677149072465,-26.549663340462995,-40.05744910156352,1.4916177776402577,-0.047744482450127634,-5.007978785830074,40.00412401977911,42254.04064081217,25750.386175289856,25750.386175289856,68004.42681610203,77286.82171668053,77286.82171668053,25750.386175289856,103037.20789197038,103037.20789197038,103037.20789197038,127811.61201850165,91476.62341886683,56443.84234299857,38925.31230652029,24774.404126531277,0.0,63699.716433051566,21058.243507551586,1534.0025491786614,0.0,0.8868631897486776,2.8164474779513395,0.0014959135982669303,354545.7085594274,1554711.0514039085,4.385079310989078,1554711.0514039085,4.385079310989078,0.85,0.09552998201067393,4.027634451161993,1.2669407652365043,1.0,0.0,4.027634451163962,1.2847633886964829,1.2850615132313494,3.134923120161775,19305.408881782714,1968.6038434921932,4632.441516551485,4632.441516551485,5.558707235328283,5.004743332334894,-2.3336695863469314,7.338412918681826,3.491528084506572,3.491528084506572,0.9975794527161634,0.0,0.0,0.00023203417658685126,0.9996986214167753,0.00023210412780004823,198.9675112068004,0.0,0.0,0.0,0.014568253182805043,7.834455797369551e-05,0.00015368961861315575,0.0006190056027122935,0.09552998201067892,0.071658051543121,0.023871930467557905,0.09552996687560773,0.07165805154311727,0.02387193046755666,0.3751937078381526,0.3751937078381526,0.12499084723947503,0.0,4.959872034346802,4.946273221467493,5.000697360773017,4.960234303379934,4.9467323040015,5.000768949569078,24774.404126531277,21058.243507551586,0.85,1.0675781718365216,0.6633316913619417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518238898419362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.296390420388,1534.0025491786614,0.3751937078381526,0.12499084723947503,6.112874298809886,3.491528084506572
3389.0,-30.054794921406323,5.004740093477287,35.00207486615478,24.088076676148944,4.996770188305029,-26.549646572422667,-40.05743156941605,1.4916218393213767,-0.04763186221498472,-5.007972664740877,40.00412144822588,42254.042039527725,25750.388662912894,25750.388662912894,68004.43070244062,77286.80880202349,77286.80880202349,25750.388662912894,103037.19746493638,103037.19746493638,103037.19746493638,127811.59163109618,91476.60407440619,56443.83731191042,38925.29640277308,24774.3941661598,0.0,63699.69056893288,21058.23504123583,1534.0018783060104,0.0,0.8868632301965891,2.816446712719345,0.0014959135982669303,354545.79315394553,1554710.9405163887,4.38507795195112,1554710.9405163887,4.38507795195112,0.85,0.09552994638577622,4.027634451161993,1.2669406998483463,1.0,0.0,4.0276344511609805,1.2847633696960883,1.2850614942265457,3.134923166524224,19305.404799289197,1968.6034271937103,4632.441516551485,4632.441516551485,5.5587077723287015,5.004740093477287,-2.333658947587008,7.338399041064296,3.491535024622239,3.491535024622239,0.997581435606354,0.0,0.0,0.00023203417658685126,0.9996967105988183,0.00023210457144333586,198.96749618259608,0.0,0.0,0.0,0.014568253182805043,7.834471348728125e-05,0.00015368946309957002,0.000619004976360418,0.09552994638578023,0.071658016993852,0.02387192939192823,0.09552990349835402,0.071658016993849,0.02387192939192723,0.37519355615234096,0.37519355615234096,0.12499085133865107,0.0,4.959963465352928,4.946387656280251,5.000719705535914,4.960340802525877,4.946857024389999,5.000820722223011,24774.3941661598,21058.23504123583,0.85,1.0675786663178426,0.6633319826538614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823780208595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.294930453972,1534.0018783060104,0.37519355615234096,0.12499085133865107,6.112874298809886,3.491535024622239
3390.0,-30.054776558246616,5.004736885484334,35.00207382346124,24.088075279165082,4.996776808446888,-26.54962938354248,-40.05741012571377,1.4916296337427568,-0.047621379711870304,-5.007964122680331,40.00411936163956,42254.02752775204,25750.38495915433,25750.38495915433,68004.41248690637,77286.77643354355,77286.77643354355,25750.38495915433,103037.16139269788,103037.16139269788,103037.16139269788,127811.54751293079,91476.56695212286,56443.81804633134,38925.27656199057,24774.38612023291,0.0,63699.66268222348,21058.228202197974,1534.0012595059895,0.0,0.8868632812051092,2.816447572240647,0.0014959135982669303,354545.9112067351,1554710.8505410508,4.38507623807993,1554710.8505410508,4.38507623807993,0.85,0.09552991066724899,4.027634451161993,1.2669405740173536,1.0,0.0,4.027634451161433,1.2847633332340738,1.2850614577560704,3.134923255494395,19305.396964928554,1968.6026283112535,4632.441516551485,4632.441516551485,5.558706972802458,5.004736885484334,-2.3336465380048392,7.338383423489173,3.4915419531207523,3.4915419531207523,0.9975834151773578,0.0,0.0,0.00023203417658685126,0.9996947990731928,0.00023210501525262295,198.96748115279885,0.0,0.0,0.0,0.014568253182805043,7.834490369751215e-05,0.0001536892728893391,0.0006190042102631391,0.0955299106672477,0.07165798230075256,0.02387192836649514,0.09552989961081239,0.07165798230075353,0.023871928366495463,0.375193405928218,0.375193405928218,0.12499085643848136,0.0,4.9600360782852135,4.946482167957299,5.000726550067611,4.960342742968464,4.946876442501491,5.000770168642077,24774.38612023291,21058.228202197974,0.85,1.0675788477273083,0.6633320452345782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518236705801586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.293471083067,1534.0012595059895,0.375193405928218,0.12499085643848136,6.112874298809886,3.4915419531207523
3391.0,-30.054758128650974,5.004733698937491,35.00207279533203,24.0880791557953,4.996783495330198,-26.549612128214218,-40.05739252371711,1.4916374948934474,-0.04752389760727738,-5.007955992873584,40.004117700470466,42254.028927186046,25750.382385621208,25750.382385621208,68004.41131280725,77286.76503801378,77286.76503801378,25750.382385621208,103037.14742363499,103037.14742363499,103037.14742363499,127811.52821252077,91476.55080283892,56443.81469201117,38925.262345364165,24774.380788885785,0.0,63699.64313424995,21058.223670552918,1534.0008080468745,0.0,0.886863328576468,2.816447240440266,0.0014959135982669303,354546.0235621333,1554710.7789100625,4.385074646416401,1554710.7789100625,4.385074646416401,0.85,0.09552987583208673,4.027634451161993,1.2669404937932267,1.0,0.0,4.027634451162487,1.2847632964599043,1.2850614209733675,3.1349233452262544,19305.393556751493,1968.602280773913,4632.441516551485,4632.441516551485,5.558706417256725,5.004733698937491,-2.3336344209076363,7.338368119845127,3.491548885532007,3.491548885532007,0.9975853958662878,0.0,0.0,0.00023203417658685126,0.9996928806358483,0.00023210546066834787,198.96746606862777,0.0,0.0,0.0,0.014568253182805043,7.834505983131115e-05,0.00015368911675554012,0.0006190035814132713,0.09552987583209145,0.0716579482899461,0.02387192754214536,0.09552986534469006,0.07165794828994256,0.023871927542144178,0.3751932557410655,0.3751932557410655,0.12499086141338421,0.0,4.960112195732165,4.946584060220005,5.0007252614524305,4.960432095266299,4.947007074027908,5.000735563641285,24774.380788885785,21058.223670552918,0.85,1.0675791569112059,0.6633322707653749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518235609109122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.292012460986,1534.0008080468745,0.3751932557410655,0.12499086141338421,6.112874298809886,3.491548885532007
3392.0,-30.05473970175398,5.004730525612077,35.00207177973686,24.088072589971148,4.996789621293979,-26.549594931409537,-40.05737108001483,1.4916448509495421,-0.0475864686165437,-5.007948231989213,40.00411600929223,42254.01466861774,25750.380799049708,25750.380799049708,68004.39546766745,77286.71369246054,77286.71369246054,25750.380799049708,103037.09449151024,103037.09449151024,103037.09449151024,127811.46994757281,91476.4944775369,56443.79545369421,38925.22113760298,24774.37545606257,0.0,63699.596593665556,21058.219137653185,1534.0003607433912,0.0,0.8868633741796379,2.8164489686993575,0.0014959135982669303,354546.1308189837,1554710.7059850562,4.385073114163601,1554710.7059850562,4.385073114163601,0.85,0.09552984114309301,4.027634451161993,1.2669403745559977,1.0,0.0,4.0276344511615605,1.28476326204855,1.2850613865540284,3.1349234291926633,19305.38166974752,1968.6010686368454,4632.441516551485,4632.441516551485,5.558706074765298,5.004730525612077,-2.333622569554374,7.33835309516645,3.491555819066183,3.491555819066183,0.9975873768760523,0.0,0.0,0.00023203417658685126,0.9996909624833814,0.00023210590601964006,198.96745098666773,0.0,0.0,0.0,0.014568253182805043,7.834525004231956e-05,0.00015368892654453171,0.0006190028153128609,0.0955298411430944,0.07165791449891658,0.023871926644177824,0.0955299010211553,0.07165791449891554,0.023871926644177477,0.37519310609425277,0.37519310609425277,0.12499086579949721,0.0,4.960159163481762,4.946648097698187,5.000720960241836,4.960361763372646,4.946918991258315,5.000718510638819,24774.37545606257,21058.219137653185,0.85,1.0675796881644612,0.6633325315724148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234508449113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.290555781943,1534.0003607433912,0.37519310609425277,0.12499086579949721,6.112874298809886,3.491555819066183
3393.0,-30.054721238461454,5.00472722205825,35.0020707414237,24.088073043990903,4.996784726334636,-26.54957880398773,-40.05735361771656,1.491642291860888,-0.0472935781985484,-5.007947296759781,40.00411331639011,42254.01688937167,25750.396426459218,25750.396426459218,68004.41331583088,77286.73533680494,77286.73533680494,25750.396426459218,103037.13176326416,103037.13176326416,103037.13176326416,127811.49865231343,91476.50666564042,56443.78821820713,38925.24271937032,24774.366889049274,0.0,63699.60960841959,21058.211855691883,1533.999892364452,0.0,0.8868633886850191,2.8164452292505917,0.0014959135982669303,354546.1437440282,1554710.589864889,4.385072626787175,1554710.589864889,4.385072626787175,0.85,0.09552980815458464,4.027634451161993,1.266940369610675,1.0,0.0,4.027634451160297,1.2847632740198704,1.2850613985281267,3.1349233999817003,19305.384241949174,1968.6013309284185,4632.441516551485,4632.441516551485,5.558709448236816,5.00472722205825,-2.3336157569055977,7.338342978963848,3.491562751277912,3.491562751277912,0.9975893575079748,0.0,0.0,0.00023203417658685126,0.9996890405462956,0.00023210635225134866,198.9674358749211,0.0,0.0,0.0,0.014568253182805043,7.834540493759315e-05,0.0001536887716492581,0.0006190021914513205,0.09552980815458496,0.07165788199149727,0.0238719261630877,0.09552974657862705,0.07165788199149703,0.023871926163087618,0.3751929546511164,0.3751929546511164,0.12499086953095515,0.0,4.960257722522783,4.946762549601033,5.000771783896425,4.960653718561218,4.947222134453,5.000976856714601,24774.366889049274,21058.211855691883,0.85,1.0675797502351145,0.6633324309068714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518233407950438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.289099663158,1533.999892364452,0.3751929546511164,0.12499086953095515,6.112874298809886,3.491562751277912
3394.0,-30.05470273372077,5.004724032371347,35.00206969238638,24.088076152279996,4.996796202151004,-26.549561002063818,-40.057332104165084,1.4916544704940373,-0.047318677732732795,-5.007934924477285,40.004110927400575,42254.00257847633,25750.382762428388,25750.382762428388,68004.38534090472,77286.7014699557,77286.7014699557,25750.382762428388,103037.08423238409,103037.08423238409,103037.08423238409,127811.4395385196,91476.46995359754,56443.771062118045,38925.22099053277,24774.3553061355,0.0,63699.57629666827,21058.202010215176,1533.9989820608196,0.0,0.8868634602733688,2.816447003493424,0.0014959135982669303,354546.3147313062,1554710.4868496922,4.385070221440415,1554710.4868496922,4.385070221440415,0.85,0.09552977021246242,4.027634451161993,1.2669402196025477,1.0,0.0,4.027634451160789,1.2847632170486853,1.2850613415437215,3.1349235389958774,19305.376494166496,1968.6005408744572,4632.441516551485,4632.441516551485,5.5587064985976715,5.004724032371347,-2.333600576660949,7.338324609032296,3.4915696389151947,3.4915696389151947,0.9975913254043414,0.0,0.0,0.00023203417658685126,0.9996871142986645,0.00023210679948559303,198.96742072925255,0.0,0.0,0.0,0.014568253182805043,7.834559576895984e-05,0.00015368858081789142,0.0006190014228523338,0.09552977021246833,0.07165784544408454,0.02387192476838379,0.09552975778048023,0.07165784544408012,0.023871924768382312,0.3751928048720879,0.3751928048720879,0.12499087608006336,0.0,4.960324729273793,4.946853715266286,5.000766236062589,4.960616246744564,4.947241882173046,5.0007675673165295,24774.3553061355,21058.202010215176,0.85,1.0675798693571783,0.6633325531348373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182323052783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.287644887727,1533.9989820608196,0.3751928048720879,0.12499087608006336,6.112874298809886,3.4915696389151947
3395.0,-30.054684183582626,5.004720832873222,35.00206867100745,24.088080238457792,4.996801421413842,-26.549543785037017,-40.057314502168424,1.4916610228682514,-0.0471847655047668,-5.0079282899889055,40.00410963493787,42254.004489147206,25750.383939774987,25750.383939774987,68004.38842892219,77286.6969507445,77286.6969507445,25750.383939774987,103037.08089051949,103037.08089051949,103037.08089051949,127811.4337157858,91476.46003758846,56443.76757599106,38925.21384621933,24774.352825266313,0.0,63699.56667148565,21058.199901476364,1533.9987291383968,0.0,0.8868634987029984,2.8164460184235525,0.0014959135982669303,354546.40642121417,1554710.431117638,4.385068930216669,1554710.431117638,4.385068930216669,0.85,0.09552973694487883,4.027634451161993,1.2669402020191778,1.0,0.0,4.027634451160265,1.2847631863969287,1.2850613108848523,3.134923613788582,19305.374401472178,1968.6003274790248,4632.441516551485,4632.441516551485,5.558706752750172,5.004720832873222,-2.333589575154351,7.3383104080275725,3.4915765553964095,3.4915765553964095,0.9975933015418313,0.0,0.0,0.00023203417658685126,0.9996851833294127,0.00023210724781782844,198.96740554642957,0.0,0.0,0.0,0.014568253182805043,7.834575190403358e-05,0.0001536884246828177,0.0006190007939973317,0.09552973694488043,0.07165781256499526,0.02387192437988516,0.09552971275711919,0.07165781256499407,0.023871924379884765,0.3751926550879485,0.3751926550879485,0.12499088149730395,0.0,4.960405970596753,4.946961397880273,5.000768070512493,4.960743524484144,4.947404732535347,5.000788022018014,24774.352825266313,21058.199901476364,0.85,1.0675800791493224,0.6633326833612779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518231200130949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.286191558083,1533.9987291383968,0.3751926550879485,0.12499088149730395,6.112874298809886,3.4915765553964095
