time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3396.0,-30.0546656459403,5.004717606781207,35.00206764756393,24.088074231427186,4.996804210640432,-26.549526822243788,-40.057296900171764,1.4916653869439598,-0.04716883218048906,-5.007922477535796,40.00410753204251,42254.00650361029,25750.38713104176,25750.38713104176,68004.39363465205,77286.66125068623,77286.66125068623,25750.38713104176,103037.04838172799,103037.04838172799,103037.04838172799,127811.39411858539,91476.41796211191,56443.76321503608,38925.17194119537,24774.345736857395,0.0,63699.51767805276,21058.193876328784,1533.998227113669,0.0,0.8868635358842917,2.816446487645375,0.0014959135982669303,354546.48675045185,1554710.340439062,4.385067680936711,1554710.340439062,4.385067680936711,0.85,0.09552970296064958,4.027634451161993,1.2669401311362165,1.0,0.0,4.027634451161141,1.2847631659819496,1.285061290465136,3.1349236636027435,19305.36552177977,1968.5994220023936,4632.441516551485,4632.441516551485,5.5587074416453826,5.004717606781207,-2.333579191614548,7.3382967983957545,3.4915834636017604,3.4915834636017604,0.9975952753147886,0.0,0.0,0.00023203417658685126,0.9996832536649274,0.00023210769584885353,198.96739037383645,0.0,0.0,0.0,0.014568253182805043,7.834590803939541e-05,0.00015368826854745583,0.0006190001651411693,0.09552970296065172,0.07165777926496832,0.0238719236956834,0.09552970141389135,0.07165777926496672,0.02387192369568287,0.37519250636252577,0.37519250636252577,0.12499088645321041,0.0,4.960473300175977,4.947046728377927,5.000781335459465,4.9607536453552825,4.94739909274989,5.000845446081712,24774.345736857395,21058.193876328784,0.85,1.0675809819841462,0.6633332251771291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823009227252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.284739754727,1533.998227113669,0.37519250636252577,0.12499088645321041,6.112874298809886,3.4915834636017604
3397.0,-30.054647091292512,5.004714467205534,35.00206663768935,24.088077444490068,4.996815121902493,-26.549509031895262,-40.05727161476386,1.4916770625052596,-0.04717647752158882,-5.00791132074747,40.00410588038064,42253.97671915588,25750.376749080795,25750.376749080795,68004.35346823667,77286.6300287018,77286.6300287018,25750.376749080795,103037.00677778259,103037.00677778259,103037.00677778259,127811.34587521263,91476.38364603608,56443.73033649003,38925.17034394005,24774.339097430035,0.0,63699.509441370086,21058.18823281553,1533.9976285073192,0.0,0.8868635986201183,2.816447890631585,0.0014959135982669303,354546.64093948505,1554710.2692180488,4.3850655730324934,1554710.2692180488,4.3850655730324934,0.85,0.09552966672986145,4.027634451161993,1.266939989370294,1.0,0.0,4.0276344511603694,1.2847631113641247,1.2850612358346372,3.1349237968745585,19305.358279646745,1968.5986835103472,4632.441516551485,4632.441516551485,5.5587052005030095,5.004714467205534,-2.333564881615237,7.3382793488207705,3.491590358452125,3.491590358452125,0.9975972452720356,0.0,0.0,0.00023203417658685126,0.9996813222342846,0.00023210814429167848,198.9673751873271,0.0,0.0,0.0,0.014568253182805043,7.834613232958509e-05,0.00015368804425726617,0.0006189992617822743,0.09552966672986807,0.07165774421226305,0.02387192251760502,0.09552971848057037,0.07165774421225808,0.02387192251760337,0.37519235719983635,0.37519235719983635,0.1249908917347227,0.0,4.96052137249967,4.947118436293749,5.0007584252027755,4.960734843225907,4.947426463037516,5.000687995835733,24774.339097430035,21058.18823281553,0.85,1.0675804894671728,0.6633328433721617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518228985160542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.283288319377,1533.9976285073192,0.37519235719983635,0.1249908917347227,6.112874298809886,3.491590358452125
3398.0,-30.054628518781225,5.004711186293599,35.00206562203718,24.088067351281666,4.996810283559709,-26.549492800535962,-40.05725411754099,1.4916745653144916,-0.047057941592868247,-5.007910906128903,40.004103692345524,42253.979318928905,25750.39370943225,25750.39370943225,68004.37302836115,77286.60881800862,77286.60881800862,25750.39370943225,103037.00252744087,103037.00252744087,103037.00252744087,127811.33636385499,91476.35295772157,56443.72345864209,38925.143887866085,24774.33383641413,0.0,63699.477724280216,21058.18376095201,1533.9973572071135,0.0,0.886863608649517,2.816446381456775,0.0014959135982669303,354546.6466695971,1554710.1748681879,4.385065236047843,1554710.1748681879,4.385065236047843,0.85,0.0955296349769903,4.027634451161993,1.266939894859679,1.0,0.0,4.027634451160013,1.284763123045886,1.2850612475191092,3.1349237683701356,19305.351803123704,1968.5980230887922,4632.441516551485,4632.441516551485,5.558708861715224,5.004711186293599,-2.3335584613991096,7.338269647692709,3.491597274024765,3.491597274024765,0.9975992211499329,0.0,0.0,0.00023203417658685126,0.9996793889481927,0.00023210859316704003,198.96735998619923,0.0,0.0,0.0,0.014568253182805043,7.834628753626534e-05,0.00015368788905058593,0.0006189986366665019,0.09552963497698858,0.07165771274088002,0.02387192223610856,0.09552965147672356,0.07165771274088131,0.02387192223610899,0.37519220691778393,0.37519220691778393,0.12499089509093395,0.0,4.960587536743219,4.947192867978231,5.000799749620967,4.960852964536059,4.947491382619205,5.000965835654142,24774.33383641413,21058.18376095201,0.85,1.067581328103104,0.6633332144703445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518227877033125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.28183784262,1533.9973572071135,0.37519220691778393,0.12499089509093395,6.112874298809886,3.491597274024765
3399.0,-30.054609851963363,5.0047079403144465,35.00206457724117,24.088076676148944,4.996815771549249,-26.54947545154931,-40.057236480619736,1.4916813711351868,-0.04684960209959854,-5.00790230312427,40.00410081216368,42253.98162180931,25750.389517498264,25750.389517498264,68004.37113930758,77286.62432066535,77286.62432066535,25750.389517498264,103037.0138381636,103037.0138381636,103037.0138381636,127811.33463334745,91476.36312543876,56443.72042658285,38925.158554284346,24774.320795183838,0.0,63699.47934946818,21058.172675906262,1533.9964548475264,0.0,0.8868636628405491,2.8164446482257737,0.0014959135982669303,354546.76556486974,1554710.0506723982,4.385063415246247,1554710.0506723982,4.385063415246247,0.85,0.09552959794150248,4.027634451161993,1.2669398734299464,1.0,0.0,4.027634451160949,1.284763091208521,1.2850612156743566,3.134923846055829,19305.353948939,1968.598241901057,4632.441516551485,4632.441516551485,5.558707956807095,5.0047079403144465,-2.333546078991689,7.338254019306135,3.4916041417283408,3.4916041417283408,0.9976011833509545,0.0,0.0,0.00023203417658685126,0.999677445849422,0.00023210904432248417,198.9673447078862,0.0,0.0,0.0,0.014568253182805043,7.834644398240874e-05,0.0001536877326044425,0.0006189980065586249,0.09552959794150505,0.07165767693896033,0.023871921002544715,0.09552954233097945,0.0716576769389584,0.023871921002544073,0.3751920559532884,0.3751920559532884,0.12499090078853445,0.0,4.96067730380264,4.9473063116238905,5.000818410830789,4.961052701024698,4.947776430175168,5.000909412002784,24774.320795183838,21058.172675906262,0.85,1.067581271209799,0.6633332336987474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226767839026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.280388342222,1533.9964548475264,0.3751920559532884,0.12499090078853445,6.112874298809886,3.4916041417283408
3400.0,-30.054591183593384,5.004704734225821,35.00206354748534,24.088080378156178,4.9968235756534085,-26.549457869592594,-40.05721500199286,1.4916902616525847,-0.0467824416006124,-5.007893421405986,40.00409916065146,42253.96810688367,25750.384730635054,25750.384730635054,68004.35283751873,77286.60766694038,77286.60766694038,25750.384730635054,103036.99239757544,103036.99239757544,103036.99239757544,127811.30754027062,91476.34207361728,56443.702513560354,38925.15506672992,24774.315142695174,0.0,63699.4702094251,21058.167871290898,1533.9959667607857,0.0,0.8868637140019694,2.81644480264475,0.0014959135982669303,354546.8883120551,1554709.9794578464,4.385061696238793,1554709.9794578464,4.385061696238793,0.85,0.0955295631552872,4.027634451161993,1.2669397767214106,1.0,0.0,4.027634451162678,1.284763049619028,1.285061174075213,3.1349239475374944,19305.34950612065,1968.5977888596667,4632.441516551485,4632.441516551485,5.558706923472255,5.004704734225821,-2.3335334765595186,7.33823821078534,3.4916110145017862,3.4916110145017862,0.9976031470005103,0.0,0.0,0.00023203417658685126,0.9996755025931575,0.0002321094955162498,198.96732942830516,0.0,0.0,0.0,0.014568253182805043,7.83466345063191e-05,0.00015368754208053216,0.0006189972391979599,0.09552956315529001,0.07165764283818533,0.023871920317104677,0.09552952268397173,0.07165764283818322,0.023871920317103973,0.37519190685918513,0.37519190685918513,0.12499090701189465,0.0,4.960760667282727,4.9474173986577625,5.000818517770256,4.961110979805369,4.9478786202463425,5.0008358317435295,24774.315142695174,21058.167871290898,0.85,1.0675811370791695,0.6633331167114117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822565301289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.27894135018,1533.9959667607857,0.37519190685918513,0.12499090701189465,6.112874298809886,3.4916110145017862
3401.0,-30.054572508805784,5.004701595133641,35.00206254784059,24.088078387454175,4.99683392638706,-26.54944002719697,-40.05719726029781,1.491701444778265,-0.046863372138886916,-5.00788319812516,40.00409797818983,42253.97014240451,25750.376691061614,25750.376691061614,68004.34683346613,77286.55777511494,77286.55777511494,25750.376691061614,103036.93446617655,103036.93446617655,103036.93446617655,127811.24620346242,91476.28881204227,56443.701179331845,38925.09736967825,24774.311737285872,0.0,63699.40910696413,21058.16497669299,1533.995573052875,0.0,0.8868637702903623,2.8164470596211606,0.0014959135982669303,354547.0295999529,1554709.928469143,4.3850598049668434,1554709.928469143,4.3850598049668434,0.85,0.09552952851431021,4.027634451161993,1.2669396838592366,1.0,0.0,4.027634451162846,1.2847629973048074,1.2850611217488528,3.134924075188356,19305.338265691727,1968.5966426549055,4632.441516551485,4632.441516551485,5.558705187978476,5.004701595133641,-2.3335198663302776,7.3382214614639185,3.491617893898908,3.491617893898908,0.9976051125425451,0.0,0.0,0.00023203417658685126,0.999673558672941,0.00023210994686592975,198.96731414347377,0.0,0.0,0.0,0.014568253182805043,7.834679188249068e-05,0.00015368738470436058,0.0006189966053442694,0.09552952851431432,0.07165760901377742,0.023871919500536888,0.09552958078218839,0.07165760901377434,0.02387191950053586,0.375191759194057,0.375191759194057,0.1249909125426777,0.0,4.960808617436783,4.94748972670169,5.000793257053033,4.961019825986284,4.947798460647903,5.00071165103509,24774.311737285872,21058.16497669299,0.85,1.0675820668802931,0.6633337849563344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224538094229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.277495011458,1533.995573052875,0.375191759194057,0.1249909125426777,6.112874298809886,3.491617893898908
3402.0,-30.054553804304785,5.004698398949697,35.002061559155415,24.08808310227471,4.996835392112198,-26.549423046610197,-40.057175886444725,1.4917046344176301,-0.046638199124231505,-5.007878799804803,40.00409629812028,42253.95713891706,25750.38354207326,25750.38354207326,68004.34068099032,77286.57085358798,77286.57085358798,25750.38354207326,103036.95439566125,103036.95439566125,103036.95439566125,127811.26209713853,91476.29491164068,56443.681196969985,38925.126349634105,24774.307701477283,0.0,63699.434051111384,21058.16154625569,1533.995283510307,0.0,0.8868637987470462,2.816444614314139,0.0014959135982669303,354547.0903856819,1554709.8560231798,4.385058848831454,1554709.8560231798,4.385058848831454,0.8500000000000001,0.09552949567317959,4.027634451161993,1.266939632757567,1.0,0.0,4.027634451162105,1.2847629823838007,1.2850611068243838,3.134924111596801,19305.33955296313,1968.5967739200576,4632.441516551485,4632.441516551485,5.558706666898743,5.004698398949697,-2.33351052545385,7.338208924403547,3.4916247881631435,3.4916247881631435,0.9976070823323268,0.0,0.0,0.00023203417658685126,0.9996716116638487,0.0002321103989345608,198.9672988343251,0.0,0.0,0.0,0.014568253182805043,7.834698147779383e-05,0.00015368719510905744,0.0006189958417236948,0.09552949567318278,0.07165757678516596,0.023871918888016812,0.09552948287510375,0.07165757678516357,0.023871918888016014,0.37519161039478827,0.37519161039478827,0.12499091598049915,0.0,4.9608933459517175,4.947600836649315,5.000798759809811,4.961240600680583,4.948053632641233,5.000829133065679,24774.307701477283,21058.16154625569,0.85,1.0675815522383567,0.6633333210623689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223422792462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.276049423584,1533.995283510307,0.37519161039478827,0.12499091598049915,6.112874298809886,3.4916247881631435
3403.0,-30.05453503364082,5.004695173032936,35.00206055179814,24.088077200017892,4.9968372547104245,-26.54940596674642,-40.05715447766704,1.491708187815985,-0.046601583412325454,-5.007873188105513,40.0040937768834,42253.9443429866,25750.387110011205,25750.387110011205,68004.33145299781,77286.53948392237,77286.53948392237,25750.387110011205,103036.92659393357,103036.92659393357,103036.92659393357,127811.22464253074,91476.25669715594,56443.66155621994,38925.10571215112,24774.29804859716,0.0,63699.403760748275,21058.153341307585,1533.9946388931153,0.0,0.8868638364212681,2.816444788330036,0.0014959135982669303,354547.16794057935,1554709.7473054074,4.385057582989833,1554709.7473054074,4.385057582989833,0.85,0.09552946115185479,4.027634451161993,1.2669394871452826,1.0,0.0,4.027634451161248,1.2847629657611448,1.2850610901978707,3.1349241521574074,19305.331488102125,1968.595951533105,4632.441516551485,4632.441516551485,5.55870743710554,5.004695173032936,-2.3335003259600686,7.338195498993005,3.4916316599728763,3.4916316599728763,0.9976090457065361,0.0,0.0,0.00023203417658685126,0.9996696577717501,0.00023211085260310116,198.96728347102615,0.0,0.0,0.0,0.014568253182805043,7.834717138331806e-05,0.0001536870052035332,0.0006189950768536628,0.09552946115185688,0.07165754334242716,0.023871917809429724,0.09552945269206657,0.07165754334242559,0.0238719178094292,0.37519146308919454,0.37519146308919454,0.12499091959342824,0.0,4.960966868440892,4.947692877243753,5.000816665928767,4.961271604693195,4.948071700771834,5.000898959562335,24774.29804859716,21058.153341307585,0.85,1.0675819150273151,0.6633334356109559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518222305716315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.27460505346,1533.9946388931153,0.37519146308919454,0.12499091959342824,6.112874298809886,3.4916316599728763
3404.0,-30.054516260810686,5.004691982564857,35.002059542835866,24.088075768109434,4.996844089656897,-26.549388387679052,-40.05713680582119,1.4917162165252809,-0.04659939460668738,-5.007864520919189,40.00409171542101,42253.9469353061,25750.382856169494,25750.382856169494,68004.3297914756,77286.50607847924,77286.50607847924,25750.382856169494,103036.88893464874,103036.88893464874,103036.88893464874,127811.17884019473,91476.21845903566,56443.65931586251,38925.06571463683,24774.289905545986,0.0,63699.35562018282,21058.14641971409,1533.9940105647577,0.0,0.8868638879751645,2.816445771438123,0.0014959135982669303,354547.2877229942,1554709.6584134859,4.385055850795767,1554709.6584134859,4.385055850795767,0.85,0.0955294258703249,4.027634451161993,1.2669394453847782,1.0,0.0,4.027634451161494,1.2847629282031636,1.2850610526311743,3.134924243801881,19305.32341825303,1968.595128637509,4632.441516551485,4632.441516551485,5.558706518833459,5.004691982564857,-2.3334878921154587,7.338179874680316,3.4916385174862365,3.4916385174862365,0.9976110049960676,0.0,0.0,0.00023203417658685126,0.999667703658289,0.00023211130632481275,198.9672681059566,0.0,0.0,0.0,0.014568253182805043,7.83473281408914e-05,0.00015368684844595986,0.0006189944454914599,0.0955294258703274,0.07165750920641,0.023871916663917407,0.09552945246161751,0.07165750920640812,0.02387191666391678,0.37519131589574006,0.37519131589574006,0.12499092410258261,0.0,4.961023229668285,4.947767446718899,5.000818340906733,4.961265126312526,4.948082190297782,5.000841519150697,24774.289905545986,21058.14641971409,0.85,1.0675826957648025,0.6633339776190476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518221184688935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.273162632286,1533.9940105647577,0.37519131589574006,0.12499092410258261,6.112874298809886,3.4916385174862365
3405.0,-30.054497430581453,5.004688807225795,35.00205854760043,24.088079714588844,4.996850318899273,-26.54937081754715,-40.057119133975334,1.4917237058649853,-0.0464926698441559,-5.007856778850679,40.00409009732053,42253.949765416444,25750.381040687414,25750.381040687414,68004.33080610386,77286.49680122687,77286.49680122687,25750.381040687414,103036.87784191428,103036.87784191428,103036.87784191428,127811.16268085764,91476.20408056575,56443.65704475556,38925.05226201132,24774.28483894336,0.0,63699.33710095468,21058.142113101854,1533.993582649207,0.0,0.8868639332179059,2.8164452729294416,0.0014959135982669303,354547.3947201054,1554709.5886396896,4.385054330654559,1554709.5886396896,4.385054330654559,0.8499999999999999,0.09552939157702695,4.027634451161993,1.266939371204935,1.0,0.0,4.027634451162439,1.284762893168334,1.285061017588215,3.1349243292896682,19305.32038379209,1968.5948192086073,4632.441516551485,4632.441516551485,5.55870612692736,5.004688807225795,-2.333476126895289,7.338164934121084,3.491645380316754,3.491645380316754,0.9976129658047869,0.0,0.0,0.00023203417658685126,0.9996657435741535,0.00023211176143462533,198.96725269390976,0.0,0.0,0.0,0.014568253182805043,7.834748489875365e-05,0.0001536866916880976,0.0006189938141280935,0.09552939157702814,0.07165747580494139,0.023871915772086742,0.0955294137779164,0.0716574758049405,0.023871915772086447,0.3751911677934428,0.3751911677934428,0.12499092835596538,0.0,4.961088466741842,4.947855225153262,5.000815881879987,4.961364109006524,4.94822104719151,5.000820765239496,24774.28483894336,21058.142113101854,0.85,1.0675830220701723,0.6633342148984965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822006353236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.271720880195,1533.993582649207,0.3751911677934428,0.12499092835596538,6.112874298809886,3.491645380316754
3406.0,-30.054478625824448,5.004685580146573,35.00205754819581,24.088073952030413,4.996851378548024,-26.549353787321287,-40.05709772519765,1.4917265400448219,-0.04643461961529738,-5.007852209784043,40.00408798541242,42253.93713763678,25750.387249506686,25750.387249506686,68004.32438714347,77286.46919592998,77286.46919592998,25750.387249506686,103036.85644543667,103036.85644543667,103036.85644543667,127811.13458323176,91476.16929148391,56443.63723319059,38925.03562032591,24774.27813779508,0.0,63699.31375812099,21058.136417125817,1533.9931318897686,0.0,0.8868639641063243,2.8164450435700834,0.0014959135982669303,354547.4578656355,1554709.4975725166,4.385053292813939,1554709.4975725166,4.385053292813939,0.85,0.0955293581842014,4.027634451161993,1.2669392788922416,1.0,0.0,4.027634451161919,1.2847628799101554,1.28506100432696,3.134924361640686,19305.313041834936,1968.594070537333,4632.441516551485,4632.441516551485,5.558707467218273,5.004685580146573,-2.3334667017628763,7.33815228190945,3.4916522423937453,3.4916522423937453,0.9976149263982129,0.0,0.0,0.00023203417658685126,0.9996637861456139,0.00023211221592961905,198.9672373027137,0.0,0.0,0.0,0.014568253182805043,7.834767480540669e-05,0.00015368650178144457,0.0006189930492535152,0.09552935818420495,0.07165744314993025,0.023871915034274698,0.09552938125454999,0.07165744314992759,0.02387191503427381,0.3751910198151278,0.3751910198151278,0.12499093215505126,0.0,4.961152558410561,4.947933698417444,5.000836776854669,4.9614175901687645,4.948256271817684,5.000929043627821,24774.27813779508,21058.136417125817,0.85,1.0675833125199663,0.6633342597391773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821893894795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.27028090376,1533.9931318897686,0.3751910198151278,0.12499093215505126,6.112874298809886,3.4916522423937453
3407.0,-30.054459756853916,5.0046823323118215,35.002056531058905,24.088078492227964,4.996853758249507,-26.54933656726625,-40.05708008827639,1.4917305686618298,-0.04623752950232074,-5.00784624688065,40.004085470111875,42253.940337158245,25750.389740170194,25750.389740170194,68004.33007732844,77286.47797501115,77286.47797501115,25750.389740170194,103036.86771518135,103036.86771518135,103036.86771518135,127811.13604691192,91476.17139530602,56443.63375745301,38925.04181983668,24774.268331730582,0.0,63699.31015156726,21058.128081970994,1533.9924745820626,0.0,0.8868640035456667,2.816443149945159,0.0014959135982669303,354547.54027431714,1554709.3891107417,4.385051967665174,1554709.3891107417,4.385051967665174,0.85,0.09552932350935964,4.027634451161993,1.266939214053564,1.0,0.0,4.027634451161386,1.2847628610644486,1.28506098547688,3.134924407625721,19305.31348582975,1968.5941158122039,4632.441516551485,4632.441516551485,5.558708004875037,5.0046823323118215,-2.3334562817905797,7.338138614102402,3.4916590835702226,3.4916590835702226,0.9976168810200636,0.0,0.0,0.00023203417658685126,0.999661822037109,0.0002321126719774218,198.96722185896294,0.0,0.0,0.0,0.014568253182805043,7.834783125411097e-05,0.0001536863453327403,0.000618992419135324,0.09552932350936136,0.07165740936317536,0.023871914146185995,0.09552928034022283,0.07165740936317407,0.023871914146185565,0.37519087143000396,0.37519087143000396,0.12499093700586968,0.0,4.961241527531854,4.948043659239147,5.000862702552354,4.96160871737834,4.948494831088112,5.000977742239854,24774.268331730582,21058.128081970994,0.85,1.067583462293669,0.6633343475246196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821781588498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.268841044706,1533.9924745820626,0.37519087143000396,0.12499093700586968,6.112874298809886,3.4916590835702226
3408.0,-30.054440885323423,5.004679121205969,35.002055515571215,24.088077060319506,4.996860751010698,-26.549318883589496,-40.057058609649516,1.4917387492767875,-0.04624104771551174,-5.007837582411503,40.00408348387605,42253.92758288744,25750.385332702233,25750.385332702233,68004.31291558967,77286.44382216968,77286.44382216968,25750.385332702233,103036.82915487191,103036.82915487191,103036.82915487191,127811.08977164498,91476.13243370861,56443.61619442659,38925.01804364669,24774.260616773066,0.0,63699.27866041976,21058.121524257105,1533.9918706052886,0.0,0.8868640548133774,2.81644420772548,0.0014959135982669303,354547.66001927876,1554709.303462666,4.385050245087297,1554709.303462666,4.385050245087297,0.85,0.09552928872038938,4.027634451161993,1.2669391283346343,1.0,0.0,4.027634451161353,1.284762822795865,1.2850609471994163,3.1349245010041367,19305.305263296596,1968.593277347167,4632.441516551485,4632.441516551485,5.558707053439828,5.004679121205969,-2.333443883835016,7.338123005040986,3.4916659131069836,3.4916659131069836,0.997618832316281,0.0,0.0,0.00023203417658685126,0.9996598576662973,0.00023211312808792212,198.96720641311927,0.0,0.0,0.0,0.014568253182805043,7.834802178114061e-05,0.00015368615480571064,0.0006189916517620955,0.09552928872039329,0.07165737540269132,0.023871913317701977,0.0955292841281673,0.07165737540268838,0.023871913317701,0.37519072468199366,0.37519072468199366,0.1249909430172013,0.0,4.961309239691502,4.948131708526887,5.000869336483163,4.961596534696014,4.948500366372059,5.000912345379334,24774.260616773066,21058.121524257105,0.85,1.0675837206590675,0.663334475232329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216688987202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.26740309889,1533.9918706052886,0.37519072468199366,0.1249909430172013,6.112874298809886,3.4916659131069836
3409.0,-30.0544220252171,5.004675907899697,35.00205451152799,24.088081216346495,4.9968656707723715,-26.549301417524376,-40.057037165947236,1.4917450630796127,-0.04610543428782421,-5.0078307281830945,40.00408178624562,42253.914914507564,25750.385596752647,25750.385596752647,68004.30051126021,77286.44068585636,77286.44068585636,25750.385596752647,103036.826282609,103036.826282609,103036.826282609,127811.0816480312,91476.12365393706,56443.59788258826,38925.02863483199,24774.255365422196,0.0,63699.28400025419,21058.117060608867,1533.9914527048497,0.0,0.8868640958273066,2.8164432259696506,0.0014959135982669303,354547.75474631897,1554709.2302594865,4.385048867033131,1554709.2302594865,4.385048867033131,0.8500000000000001,0.0955292553512948,4.027634451161993,1.2669390266807752,1.0,0.0,4.027634451160462,1.2847627932601542,1.285060917656852,3.1349245730736452,19305.30341039611,1968.5930884039005,4632.441516551485,4632.441516551485,5.558707110440096,5.004675907899697,-2.333432807477978,7.338108715377675,3.491672748310571,3.491672748310571,0.9976207852315918,0.0,0.0,0.00023203417658685126,0.9996578944887979,0.00023211358392313624,198.9671909766284,0.0,0.0,0.0,0.014568253182805043,7.834821199879718e-05,0.00015368596458805407,0.0006189908856349087,0.09552925535129586,0.0716573425420162,0.023871912809279663,0.09552922922170087,0.0716573425420154,0.0238719128092794,0.37519057798768174,0.37519057798768174,0.12499094880386011,0.0,4.961389849155182,4.948236713662652,5.00087668238308,4.961725293895256,4.948669756048673,5.000919097468227,24774.255365422196,21058.117060608867,0.85,1.0675834364321715,0.6633342207478965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821556193671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.265965833321,1533.9914527048497,0.37519057798768174,0.12499094880386011,6.112874298809886,3.491672748310571
3410.0,-30.054403099321352,5.004672747483704,35.002053522767596,24.088084743730747,4.996874404307471,-26.549283510843075,-40.05701942425219,1.4917548158291651,-0.04606373992123736,-5.00782125955666,40.00408022330445,42253.91792752233,25750.379249919293,25750.379249919293,68004.29717744162,77286.41965356254,77286.41965356254,25750.379249919293,103036.79890348183,103036.79890348183,103036.79890348183,127811.04867609705,91476.09849558558,56443.59676954525,38925.00191782259,24774.24977261522,0.0,63699.25169043781,21058.11230672294,1533.9909529777103,0.0,0.8868641496536882,2.8164437835376663,0.0014959135982669303,354547.8856049837,1554709.162864221,4.38504705848503,1554709.162864221,4.38504705848503,0.85,0.0955292209480652,4.027634451161993,1.2669389574462548,1.0,0.0,4.027634451159354,1.2847627476371946,1.2850608720233057,3.1349246843973413,19305.298100927484,1968.5925469887766,4632.441516551485,4632.441516551485,5.558705740356239,5.004672747483704,-2.333419807023698,7.338092554507401,3.4916795774985223,3.4916795774985223,0.9976227364281492,0.0,0.0,0.00023203417658685126,0.9996559244673608,0.00023211404134926153,198.9671754862931,0.0,0.0,0.0,0.014568253182805043,7.834836937789823e-05,0.00015368580720895303,0.0006189902517694194,0.09552922094807074,0.07165730897850803,0.023871911969562714,0.09552922281097544,0.07165730897850386,0.023871911969561326,0.3751904324236828,0.3751904324236828,0.12499095445839607,0.0,4.961459788309185,4.948334741396934,5.000862270552602,4.961757519635398,4.94874484085949,5.000822625292244,24774.24977261522,21058.11230672294,0.85,1.0675839255997108,0.6633346045078463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821443556867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.26452896794,1533.9909529777103,0.3751904324236828,0.12499095445839607,6.112874298809886,3.4916795774985223
3411.0,-30.05438414780977,5.004669481480774,35.00205252850179,24.08807953996586,4.996871860264045,-26.549266708933946,-40.0569980853237,1.4917544213882161,-0.04592062997778612,-5.007819275252494,40.00407808542554,42253.90603247204,25750.391920351514,25750.391920351514,68004.29795282356,77286.40894352303,77286.40894352303,25750.391920351514,103036.80086387454,103036.80086387454,103036.80086387454,127811.04472138823,91476.07908336964,56443.576172318775,38925.00323450096,24774.2438575137,0.0,63699.24709201466,21058.107278886644,1533.9906077422938,0.0,0.8868641674868277,2.8164421347312674,0.0014959135982669303,354547.91302854306,1554709.0706771829,4.385046459297647,1554709.0706771829,4.385046459297647,0.85,0.09552918958518597,4.027634451161993,1.2669388755736875,1.0,0.0,4.027634451161893,1.2847627494823726,1.2850608738689118,3.134924679894958,19305.294004134754,1968.5921292321798,4632.441516551485,4632.441516551485,5.558708475508356,5.004669481480774,-2.3334123092880565,7.338081790768831,3.491686417286197,3.491686417286197,0.9976246906531993,0.0,0.0,0.00023203417658685126,0.9996539517837373,0.00023211449939533572,198.96715997499427,0.0,0.0,0.0,0.014568253182805043,7.83485586669287e-05,0.00015368561791992256,0.0006189894893823991,0.09552918958518439,0.07165727792542421,0.02387191165976017,0.09552914730752576,0.07165727792542541,0.023871911659760565,0.3751902874106419,0.3751902874106419,0.12499095869216205,0.0,4.9615468088609305,4.948439806420936,5.000895097386945,4.961898645274687,4.948863836701207,5.001030177395819,24774.2438575137,21058.107278886644,0.85,1.067584014840712,0.6633344656560155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518213305271719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.26309404921,1533.9906077422938,0.3751902874106419,0.12499095869216205,6.112874298809886,3.491686417286197
3412.0,-30.054365163456197,5.0046663430582665,35.00205153628928,24.088082403782778,4.996884847759158,-26.54924832419128,-40.05698027377946,1.4917680084942122,-0.0459865150194787,-5.007806339187386,40.00407615670078,42253.90899183641,25750.37661070092,25750.37661070092,68004.28560253733,77286.36795077224,77286.36795077224,25750.37661070092,103036.74456147317,103036.74456147317,103036.74456147317,127810.97907838428,91476.03566323072,56443.5767042949,38924.95439881758,24774.234516911103,0.0,63699.18891572868,21058.099339374436,1533.9898108383934,0.0,0.8868642402768151,2.8164445107079867,0.0014959135982669303,354548.0918081052,1554708.9875090423,4.385044013579149,1554708.9875090423,4.385044013579149,0.8499999999999999,0.09552915303626466,4.027634451161993,1.2669387909537182,1.0,0.0,4.027634451162808,1.284762685922457,1.2850608102942473,3.1349248349862835,19305.284840662116,1968.591194818018,4632.441516551485,4632.441516551485,5.558705170631102,5.0046663430582665,-2.333396788562945,7.338063131621212,3.491693219954453,3.491693219954453,0.9976266342727008,0.0,0.0,0.00023203417658685126,0.9996519756857613,0.0002321149582360159,198.96714443681765,0.0,0.0,0.0,0.014568253182805043,7.834871666627894e-05,0.0001536854599205723,0.0006189888530187727,0.09552915303627144,0.07165724278043623,0.02387191025583521,0.0955291861102529,0.07165724278043115,0.023871910255833524,0.37519014333064826,0.37519014333064826,0.12499096464551648,0.0,4.961596499253972,4.948514362990295,5.000870112069094,4.96181982416789,4.948837164970939,5.000794765277476,24774.234516911103,21058.099339374436,0.85,1.0675847959776084,0.6633351179359056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518212173445102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.261660274515,1533.9898108383934,0.37519014333064826,0.12499096464551648,6.112874298809886,3.491693219954453
3413.0,-30.054346166681977,5.004663090670924,35.00205055390696,24.088077200017892,4.996882456391521,-26.54923146629835,-40.0569626717828,1.4917677560078695,-0.0458451734646701,-5.007804738320492,40.00407445860168,42253.9129286463,25750.390286481117,25750.390286481117,68004.30321512741,77286.35652124703,77286.35652124703,25750.390286481117,103036.74680772814,103036.74680772814,103036.74680772814,127810.97826136394,91476.01557493159,56443.57198233062,38924.93732511219,24774.2314536358,0.0,63699.16877874799,21058.09673559043,1533.9896380821442,0.0,0.886864254567431,2.81644284037359,0.0014959135982669303,354548.1139324793,1554708.9142856668,4.3850435334194104,1554708.9142856668,4.3850435334194104,0.85,0.09552912248657999,4.027634451161993,1.2669387480942533,1.0,0.0,4.027634451163335,1.2847626871035778,1.2850608114756423,3.1349248321042533,19305.280601187438,1968.5907625119116,4632.441516551485,4632.441516551485,5.558708122806567,5.004663090670924,-2.333389572370005,7.338052663040929,3.491700055666131,3.491700055666131,0.9976285873331803,0.0,0.0,0.00023203417658685126,0.9996499982991228,0.00023211541737773328,198.96712888847748,0.0,0.0,0.0,0.014568253182805043,7.834887280710319e-05,0.00015368530377974808,0.0006189882241406098,0.09552912248657797,0.07165721238839223,0.02387191009818573,0.09552912023618183,0.07165721238839375,0.02387191009818624,0.3751899982162895,0.3751899982162895,0.12499096848915567,0.0,4.961668507235345,4.9486007602022255,5.0008989011518565,4.9619595648558175,4.948949390646078,5.001017101139155,24774.2314536358,21058.09673559043,0.85,1.0675854099655966,0.6633353894367223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821103965727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.260227789471,1533.9896380821442,0.3751899982162895,0.12499096848915567,6.112874298809886,3.491700055666131
3414.0,-30.05432713378897,5.004659962796741,35.002049572848335,24.088085337448888,4.996895235096531,-26.549213058752237,-40.05694108838213,1.4917811600598223,-0.04581764536641231,-5.0077919446958346,40.0040725323919,42253.900388032445,25750.37534490188,25750.37534490188,68004.27573293433,77286.33779531853,77286.33779531853,25750.37534490188,103036.71314022041,103036.71314022041,103036.71314022041,127810.93530285997,91475.99431742825,56443.55691014229,38924.93045253996,24774.222162639566,0.0,63699.152615179526,21058.08883824363,1533.9888496399703,0.0,0.8868643266236439,2.8164439722702714,0.0014959135982669303,354548.2907435579,1554708.83122598,4.385041112355804,1554708.83122598,4.385041112355804,0.85,0.09552908570568862,4.027634451161993,1.266938666771166,1.0,0.0,4.0276344511625455,1.284762624399987,1.2850607487575014,3.134924985106092,19305.27611496158,1968.5903050441875,4632.441516551485,4632.441516551485,5.558704897384469,5.004659962796741,-2.3333741599150364,7.338034122711777,3.491706851767713,3.491706851767713,0.9976305290764894,0.0,0.0,0.00023203417658685126,0.9996480171570963,0.00023211587739325923,198.96711331057753,0.0,0.0,0.0,0.014568253182805043,7.834906426588709e-05,0.00015368511232096416,0.0006189874530146157,0.0955290857056966,0.07165717709625785,0.023871908609438747,0.09552911728962521,0.07165717709625187,0.023871908609436752,0.3751898530424754,0.3751898530424754,0.12499097389067942,0.0,4.961724807080941,4.948684728723833,5.000872111240255,4.961974299329427,4.949044908031851,5.000789275261752,24774.222162639566,21058.08883824363,0.85,1.067585249426519,0.6633353608845862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518209905127824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.258796186066,1533.9888496399703,0.3751898530424754,0.12499097389067942,6.112874298809886,3.491706851767713
3415.0,-30.054308074286936,5.0046568004764325,35.00204861814554,24.088084429409378,4.996898855816908,-26.5491955431674,-40.05691964467985,1.4917863246973668,-0.04573428383184819,-5.0077865546720775,40.00407133794565,42253.888496771,25750.379478437095,25750.379478437095,68004.26797520809,77286.31944803402,77286.31944803402,25750.379478437095,103036.69892647112,103036.69892647112,103036.69892647112,127810.91945150284,91475.9697199463,56443.5387686835,38924.92327918088,24774.220525031717,0.0,63699.143804212596,21058.087446276957,1533.9886708404142,0.0,0.8868643583673881,2.8164435061678432,0.0014959135982669303,354548.36523504945,1554708.7797205185,4.38504004577716,1554708.7797205185,4.38504004577716,0.8499999999999999,0.09552905372681508,4.027634451161993,1.2669385832501576,1.0,0.0,4.027634451164666,1.2847626002400316,1.2850607245919397,3.1349250440583436,19305.270923859975,1968.5897756991405,4632.441516551485,4632.441516551485,5.558705789686121,5.0046568004764325,-2.3333641502202167,7.338020950696649,3.4917136800101196,3.4917136800101196,0.9976324800028913,0.0,0.0,0.00023203417658685126,0.9996460332495656,0.00023211633805275453,198.96709771090121,0.0,0.0,0.0,0.014568253182805043,7.8349254485884e-05,0.00015368492210096727,0.0006189866868780029,0.09552905372681231,0.07165714570134288,0.023871908025469426,0.09552909376476165,0.07165714570134496,0.02387190802547012,0.3751897077313545,0.3751897077313545,0.12499097718591122,0.0,4.961788254679902,4.948770639997576,5.000868097398666,4.962052270840218,4.949124525219872,5.000862289710312,24774.220525031717,21058.087446276957,0.85,1.067585275309631,0.6633352659596758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518208768441465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.257365939467,1533.9886708404142,0.3751897077313545,0.12499097718591122,6.112874298809886,3.4917136800101196
3416.0,-30.054288952617586,5.004653637701279,35.00204765965135,24.08808865528556,4.996903338884049,-26.549177885348794,-40.056898166052974,1.491792271615204,-0.045588169085363006,-5.00777960235619,40.00406931810594,42253.87677080618,25750.379533018473,25750.379533018473,68004.25630382466,77286.31834168201,77286.31834168201,25750.379533018473,103036.69787470048,103036.69787470048,103036.69787470048,127810.91099269768,91475.96268752812,56443.52111665205,38924.93507875119,24774.21311799721,0.0,63699.1481967484,21058.08115029763,1533.9881265260776,0.0,0.8868644010465285,2.8164423978825353,0.0014959135982669303,354548.46131783084,1554708.6926234416,4.385038611773134,1554708.6926234416,4.385038611773134,0.85,0.09552901953296661,4.027634451161993,1.2669384876405823,1.0,0.0,4.027634451160658,1.2847625724206033,1.285060696766056,3.1349251119400083,19305.26943972443,1968.5896243594327,4632.441516551485,4632.441516551485,5.558705801468542,5.004653637701279,-2.3333530114580903,7.338006649159369,3.491720492648154,3.491720492648154,0.9976344264709012,0.0,0.0,0.00023203417658685126,0.9996440428752953,0.00023211680021565167,198.96708206034515,0.0,0.0,0.0,0.014568253182805043,7.834944501611343e-05,0.00015368473157073781,0.0006189859194918868,0.09552901953297344,0.07165711269403507,0.023871906838938365,0.09552902687362189,0.07165711269402995,0.023871906838936658,0.3751895624842276,0.3751895624842276,0.12499098015999777,0.0,4.961866251485105,4.948874903075875,5.000867215987,4.962191433270846,4.949305163680947,5.00087690829838,24774.21311799721,21058.08115029763,0.85,1.0675850184649096,0.6633350361341736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518207630166131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.255936860365,1533.9881265260776,0.3751895624842276,0.12499098015999777,6.112874298809886,3.491720492648154
3417.0,-30.05426979512463,5.004650382272774,35.002046680599626,24.088078177906596,4.996900971726404,-26.549160880348175,-40.056880564056314,1.491792056949957,-0.04553795777144387,-5.007777052688051,40.00406680233446,42253.88126890849,25750.390651420556,25750.390651420556,68004.27192032905,77286.28549631969,77286.28549631969,25750.390651420556,103036.67614774025,103036.67614774025,103036.67614774025,127810.88077174715,91475.92112829021,56443.5169008791,38924.893586012346,24774.2046240069,0.0,63699.09821001925,21058.073930405862,1533.9876177018486,0.0,0.8868644231236291,2.81644203577268,0.0014959135982669303,354548.49655490165,1554708.584141402,4.385037869990393,1554708.584141402,4.385037869990393,0.8499999999999999,0.09552898719573205,4.027634451161993,1.266938402471133,1.0,0.0,4.027634451163027,1.2847625734247983,1.285060697770484,3.134925109489691,19305.26066898005,1968.5887299924082,4632.441516551485,4632.441516551485,5.558708201585639,5.004650382272774,-2.3333451295865895,7.337995511859363,3.4917272998784434,3.4917272998784434,0.997636371393841,0.0,0.0,0.00023203417658685126,0.9996420487764355,0.00023211726324524033,198.96706638047092,0.0,0.0,0.0,0.014568253182805043,7.834960115827941e-05,0.00015368457542857183,0.0006189852906083198,0.09552898719572786,0.07165708114765228,0.023871906048075587,0.09552898528250718,0.07165708114765541,0.023871906048076635,0.3751894184589128,0.3751894184589128,0.12499098306452629,0.0,4.961939854353034,4.948960058421449,5.000906117708155,4.962239094916583,4.949305523915427,5.0010665721687815,24774.2046240069,21058.073930405862,0.85,1.067586101393703,0.6633356272893415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820648817821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.254509661998,1533.9876177018486,0.3751894184589128,0.12499098306452629,6.112874298809886,3.4917272998784434
3418.0,-30.054250633497904,5.004647185249567,35.00204568841773,24.088087118603312,4.996908717185606,-26.549142860288914,-40.05686278743667,1.4918009439765951,-0.045389667803021894,-5.007767445818826,40.00406446178733,42253.885167358145,25750.383642784807,25750.383642784807,68004.26881014295,77286.29037330874,77286.29037330874,25750.383642784807,103036.67401609354,103036.67401609354,103036.67401609354,127810.8681231758,91475.92138390326,56443.51617795265,38924.89467327845,24774.194107082247,0.0,63699.088780360704,21058.06499101991,1533.986834342593,0.0,0.8868644804678742,2.816441208818844,0.0014959135982669303,354548.62932433217,1554708.4832151777,4.3850359432442465,1554708.4832151777,4.3850359432442465,0.85,0.09552895168299926,4.027634451161993,1.2669383475231006,1.0,0.0,4.027634451161467,1.2847625318516684,1.2850606561877074,3.1349252109315104,19305.260722925137,1968.5887354932763,4632.441516551485,4632.441516551485,5.558706688639231,5.004647185249567,-2.3333320935833974,7.3379792788329645,3.4917340738870135,3.4917340738870135,0.997638306824861,0.0,0.0,0.00023203417658685126,0.9996400542515756,0.0002321177263755941,198.96705069721583,0.0,0.0,0.0,0.014568253182805043,7.834975884976744e-05,0.00015368441773708382,0.00061898465548465,0.09552895168300418,0.07165704687625213,0.023871904806752046,0.09552891462684117,0.07165704687624844,0.023871904806750815,0.37518927432135396,0.37518927432135396,0.12499098832633085,0.0,4.962023791462741,4.949069254446215,5.000914200666841,4.962377778015821,4.949524289981468,5.000964797390395,24774.194107082247,21058.06499101991,0.85,1.0675862106069811,0.6633357866868826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205344051005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.253083818685,1533.986834342593,0.37518927432135396,0.12499098832633085,6.112874298809886,3.4917340738870135
3419.0,-30.054231490543742,5.004643976289984,35.00204470883603,24.088080832175933,4.996913044350664,-26.549125198925847,-40.05684134373439,1.4918067527327485,-0.04541684190860451,-5.007761114870056,40.00406284443268,42253.87352539828,25750.385075149992,25750.385075149992,68004.25860054827,77286.2474151754,77286.2474151754,25750.385075149992,103036.6324903254,103036.6324903254,103036.6324903254,127810.8219338682,91475.87242788565,56443.49853810851,38924.85987753016,24774.1894435428,0.0,63699.04932107296,21058.06102701138,1533.9864572092247,0.0,0.8868645185290716,2.816442305003231,0.0014959135982669303,354548.71681971225,1554708.413473583,4.385034664401708,1554708.413473583,4.385034664401708,0.85,0.09552891939717188,4.027634451161993,1.2669382535619658,1.0,0.0,4.027634451161398,1.2847625046785576,1.285060629008291,3.1349252772361154,19305.25039114963,1968.5876819453772,4632.441516551485,4632.441516551485,5.558706997842313,5.004643976289984,-2.333321449347385,7.3379654256373685,3.4917408600888007,3.4917408600888007,0.9976402457396574,0.0,0.0,0.00023203417658685126,0.9996380616746324,0.00023211818905548534,198.96703502924612,0.0,0.0,0.0,0.014568253182805043,7.834994907132285e-05,0.0001536842275155284,0.0006189838893417601,0.09552891939717656,0.07165701508737682,0.023871904309799744,0.09552893242137296,0.07165701508737331,0.02387190430979858,0.375189131609238,0.375189131609238,0.12499099363021914,0.0,4.962085485075022,4.9491471864509435,5.000927123612371,4.962344272961445,4.949470942140579,5.000990852002076,24774.1894435428,21058.06102701138,0.85,1.0675867116599347,0.6633360148346802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182041996771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.25165869677,1533.9864572092247,0.375189131609238,0.12499099363021914,6.112874298809886,3.4917408600888007
3420.0,-30.054212299177024,5.004640746214864,35.002043725569024,24.088080028910213,4.9969160392581795,-26.549107627207285,-40.056819865107514,1.491811367288421,-0.0453258317570544,-5.007755246655757,40.00406077792576,42253.862133857845,25750.38760901436,25750.38760901436,68004.2497428722,77286.23199433081,77286.23199433081,25750.38760901436,103036.61960334517,103036.61960334517,103036.61960334517,127810.80178528202,91475.85045026407,56443.480589791216,38924.8554005254,24774.18218193685,0.0,63699.037582462246,21058.05485464632,1533.9859443056826,0.0,0.8868645558620452,2.8164417942287803,0.0014959135982669303,354548.79791999504,1554708.3243641958,4.3850334100273,1554708.3243641958,4.3850334100273,0.85,0.09552888658787036,4.027634451161993,1.2669381788326426,1.0,0.0,4.027634451160646,1.2847624830918658,1.28506060741659,3.1349253299094046,19305.245752948584,1968.5872089804964,4632.441516551485,4632.441516551485,5.558707544824797,5.004640746214864,-2.333311158933939,7.337951905148803,3.491747637361409,3.491747637361409,0.9976421821032597,0.0,0.0,0.00023203417658685126,0.9996360640627534,0.00023211865290634915,198.96701932165465,0.0,0.0,0.0,0.014568253182805043,7.835013960311381e-05,0.00015368403698373743,0.0006189831219493547,0.09552888658787043,0.0716569828255536,0.02387190376231682,0.0955288871770676,0.07165698282555355,0.023871903762316807,0.3751889882135898,0.3751889882135898,0.1249909992667889,0.0,4.962152044228162,4.949229455209206,5.000946499609711,4.962429414898679,4.949569678861053,5.001035160455842,24774.18218193685,21058.05485464632,0.85,1.067586769342262,0.6633359582420326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518203056418544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.250233839502,1533.9859443056826,0.3751889882135898,0.1249909992667889,6.112874298809886,3.491747637361409
