time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3421.0,-30.05419303376456,5.004637603367334,35.002042757755945,24.088088480662577,4.9969269746982174,-26.549089194750465,-40.056802053563274,1.4918231356840823,-0.0452542076369582,-5.007744253513197,40.00405926152154,42253.86620202783,25750.37714170371,25750.37714170371,68004.24334373153,77286.22189895547,77286.22189895547,25750.37714170371,103036.59904065917,103036.59904065917,103036.59904065917,127810.77508792884,91475.83698285779,56443.481285929774,38924.83966325335,24774.176047269662,0.0,63699.01571052301,21058.04964017921,1533.9853787773739,0.0,0.8868646172753081,2.81644213650512,0.0014959135982669303,354548.94984818867,1554708.2589756676,4.385031346564036,1554708.2589756676,4.385031346564036,0.85,0.09552885191348895,4.027634451161993,1.2669381238846107,1.0,0.0,4.027634451160469,1.284762428039824,1.2850605523517737,3.134925464240886,19305.242910760324,1968.5869191579516,4632.441516551485,4632.441516551485,5.558705285258084,5.004637603367334,-2.333297101102098,7.337934704469432,3.4917544029158982,3.4917544029158982,0.9976441151188281,0.0,0.0,0.00023203417658685126,0.9996340587478514,0.00023211911854774026,198.9670035534612,0.0,0.0,0.0,0.014568253182805043,7.835029760541207e-05,0.00015368387898143917,0.0006189824855738549,0.09552885191349422,0.07165694905821786,0.023871902855276367,0.09552887018339479,0.0716569490582139,0.023871902855275053,0.3751888445861669,0.3751888445861669,0.1249910055696043,0.0,4.962215470167507,4.9493203639966055,5.000927394240534,4.962490045876223,4.949704884107007,5.000871873283643,24774.176047269662,21058.04964017921,0.85,1.0675870354539452,0.6633362498731284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201910268869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.248810590198,1533.9853787773739,0.3751888445861669,0.1249910055696043,6.112874298809886,3.4917544029158982
3422.0,-30.054173796255704,5.004634460616001,35.00204181709433,24.088087188452505,4.99693285964958,-26.54907129251911,-40.0567805400118,1.4918303559130286,-0.045229618760799895,-5.007737294642225,40.00405811674018,42253.85479657606,25750.3771301599,25750.3771301599,68004.23192673596,77286.19291693058,77286.19291693058,25750.3771301599,103036.57004709048,103036.57004709048,103036.57004709048,127810.74395525246,91475.80259526543,56443.46447491104,38924.8201337271,24774.173908161974,0.0,63698.99404188908,21058.04782193768,1533.985133300464,0.0,0.8868646568202443,2.8164426258341706,0.0014959135982669303,354549.046021688,1554708.2096118063,4.385030017868681,1554708.2096118063,4.385030017868681,0.85,0.09552881977988731,4.027634451161993,1.2669380073947831,1.0,0.0,4.027634451160794,1.2847623942639097,1.2850605185680217,3.134925546656883,19305.235653534313,1968.5861791268492,4632.441516551485,4632.441516551485,5.558705282766135,5.004634460616001,-2.333285978769087,7.337920439385088,3.491761189400584,3.491761189400584,0.9976460541144526,0.0,0.0,0.00023203417658685126,0.9996320563417339,0.00023211958351556516,198.96698780810866,0.0,0.0,0.0,0.014568253182805043,7.835048844779594e-05,0.0001536836881390553,0.0006189817169304949,0.0955288197798905,0.07165691747176366,0.023871902308126837,0.09552887575312184,0.07165691747176127,0.02387190230812604,0.37518870135233184,0.37518870135233184,0.12499101008379729,0.0,4.962271269941709,4.949399060389169,5.0009144330895765,4.9625076758813975,4.949727066594448,5.00087581891222,24774.173908161974,21058.04782193768,0.85,1.0675872193839626,0.6633362964694468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518200759697197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.247389463988,1533.985133300464,0.37518870135233184,0.12499101008379729,6.112874298809886,3.491761189400584
3423.0,-30.054154536043217,5.004631195022533,35.002040854561685,24.088087572623067,4.996928485126466,-26.549054395823045,-40.05676297293974,1.491828344906304,-0.04495732529471752,-5.007736202571183,40.00405559837375,42253.85977626656,25750.391871216143,25750.391871216143,68004.2516474827,77286.21206285682,77286.21206285682,25750.391871216143,103036.60393407296,103036.60393407296,103036.60393407296,127810.76977241726,91475.81217303354,56443.45988644329,38924.83587398916,24774.165838344292,0.0,63699.001712333455,21058.040962592648,1533.984687111774,0.0,0.886864671491619,2.816439175414435,0.0014959135982669303,354549.0611144094,1554708.1010178956,4.385029524915896,1554708.1010178956,4.385029524915896,0.85,0.09552878842454898,4.027634451161993,1.2669379518972708,1.0,0.0,4.027634451161351,1.2847624036713106,1.2850605279776057,3.134925523702054,19305.23767484558,1968.586385243236,4632.441516551485,4632.441516551485,5.5587084649015575,5.004631195022533,-2.333279194226442,7.337910389248975,3.4917679706762113,3.4917679706762113,0.9976479916217746,0.0,0.0,0.00023203417658685126,0.999630051576762,0.00023212004903299294,198.96697204417632,0.0,0.0,0.0,0.014568253182805043,7.835064428207473e-05,0.00015368353230477654,0.000618981089286985,0.09552878842454748,0.07165688660506751,0.023871901819479964,0.09552873251481239,0.07165688660506865,0.02387190181948034,0.37518855775308757,0.37518855775308757,0.12499101352710468,0.0,4.9623723794694,4.949520281108619,5.000955145015325,4.962778877276492,4.950007239328215,5.001120069070112,24774.165838344292,21058.040962592648,0.85,1.0675874004209969,0.6633362947677928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518199610792175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.245968420957,1533.984687111774,0.37518855775308757,0.12499101352710468,6.112874298809886,3.4917679706762113
3424.0,-30.05413523476515,5.004628093582115,35.00203989484311,24.088095256034308,4.996943896108828,-26.54903548347836,-40.05673751290885,1.4918441448220472,-0.044998547810337186,-5.007721618450947,40.004053755275585,42253.83233294752,25750.372172850235,25750.372172850235,68004.20450579775,77286.1809691453,77286.1809691453,25750.372172850235,103036.55314199554,103036.55314199554,103036.55314199554,127810.70924242845,91475.77950481363,56443.430868615964,38924.83181799741,24774.15610043291,0.0,63698.98791843031,21058.032685367973,1533.9838295719887,0.0,0.8868647523553644,2.816441419721293,0.0014959135982669303,354549.2626710115,1554708.0215420814,4.385026807924023,1554708.0215420814,4.385026807924023,0.85,0.09552875162067861,4.027634451161993,1.2669378315610809,1.0,0.0,4.027634451162907,1.2847623297600035,1.2850604540491477,3.1349257040517093,19305.230780479356,1968.5856822135345,4632.441516551485,4632.441516551485,5.558704212637208,5.004628093582115,-2.3332625205084927,7.3378906140906075,3.491774709656542,3.491774709656542,0.9976499170447263,0.0,0.0,0.00023203417658685126,0.9996280425416872,0.00023212051554383518,198.96695624663545,0.0,0.0,0.0,0.014568253182805043,7.83508701338529e-05,0.00015368330645299834,0.0006189801796385823,0.0955287516206858,0.07165685142056025,0.02387190020012555,0.09552876394481777,0.07165685142055486,0.023871900200123756,0.3751884164937894,0.3751884164937894,0.12499101936122949,0.0,4.962436978523442,4.949617500911643,5.000921787458537,4.962723070640607,4.9500340873301525,5.000816085047006,24774.15610043291,21058.032685367973,0.85,1.0675868915355529,0.6633360075839136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518198460531426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.244548474006,1533.9838295719887,0.3751884164937894,0.12499101936122949,6.112874298809886,3.491774709656542
3425.0,-30.05411592577617,5.0046249048068505,35.00203896081252,24.08808966809886,4.99694401473164,-26.549018093594874,-40.056719841063,1.4918461825503253,-0.0449206778710618,-5.007718790263326,40.00405258405717,42253.83721060931,25750.382653031684,25750.382653031684,68004.21986364099,77286.1577423634,77286.1577423634,25750.382653031684,103036.54039539509,103036.54039539509,103036.54039539509,127810.69588360719,91475.74850897017,56443.42797721595,38924.800590838015,24774.1554882121,0.0,63698.95607905011,21058.032164980286,1533.983766877085,0.0,0.8868647709823834,2.816440726698566,0.0014959135982669303,354549.3017573623,1554707.9710382384,4.3850261820631395,1554707.9710382384,4.3850261820631395,0.85,0.09552872195355269,4.027634451161993,1.2669377518864349,1.0,0.0,4.027634451161044,1.2847623202276013,1.2850604445145335,3.1349257273115545,19305.22423905479,1968.585015173866,4632.441516551485,4632.441516551485,5.558706474982325,5.0046249048068505,-2.333254441313399,7.33787934612025,3.4917814927137196,3.4917814927137196,0.9976518550610628,0.0,0.0,0.00023203417658685126,0.9996260327083544,0.0002321209822419144,198.96694044278595,0.0,0.0,0.0,0.014568253182805043,7.835102689826783e-05,0.0001536831496885834,0.000618979548248824,0.09552872195355311,0.07165682197893246,0.02387189997462065,0.0955287385407902,0.07165682197893214,0.023871899974620546,0.37518827573120633,0.37518827573120633,0.12499102264160089,0.0,4.962508133543395,4.9497083108251445,5.000933915375754,4.9627981123922495,4.9500769238104,5.000987804089391,24774.1554882121,21058.032164980286,0.85,1.0675876662601513,0.663336415720416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197307818335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.24312999174,1533.983766877085,0.37518827573120633,0.12499102264160089,6.112874298809886,3.4917814927137196
3426.0,-30.05409657310106,5.004621626465535,35.002037989724776,24.08807926056909,4.996941072817309,-26.549000970387073,-40.056698432285316,1.491845470103331,-0.04486243972030479,-5.007716202671315,40.0040496366236,42253.8267444233,25750.393400957924,25750.393400957924,68004.22014538123,77286.12757938837,77286.12757938837,25750.393400957924,103036.5209803463,103036.5209803463,103036.5209803463,127810.66511940639,91475.70932050412,56443.408485538916,38924.77870551689,24774.144139060096,0.0,63698.922844576984,21058.02251820108,1533.98309251416,0.0,0.8868647948148514,2.8164402635475647,0.0014959135982669303,354549.3375186167,1554707.843942638,4.385025381301138,1554707.843942638,4.385025381301138,0.85,0.09552868975369871,4.027634451161993,1.2669376749591903,1.0,0.0,4.0276344511612505,1.2847623235603967,1.2850604478481022,3.1349257191792597,19305.215968642828,1968.5841718265492,4632.441516551485,4632.441516551485,5.558708795125215,5.004621626465535,-2.333246594252877,7.337868220718412,3.4917882442558184,3.4917882442558184,0.9976537840730909,0.0,0.0,0.00023203417658685126,0.9996240183321973,0.00023212144999675382,198.96692460318314,0.0,0.0,0.0,0.014568253182805043,7.835121681285792e-05,0.00015368295977399334,0.0006189787833422783,0.09552868975370252,0.07165679054153944,0.023871899212163088,0.0955286834027345,0.07165679054153658,0.02387189921216214,0.37518813504194193,0.37518813504194193,0.1249910266161833,0.0,4.9625762791440025,4.949783745638399,5.000980160294375,4.962853762950999,4.950090401035538,5.001170059676554,24774.144139060096,21058.02251820108,0.85,1.0675882276896427,0.663336597504499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196154644918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.241712307326,1533.98309251416,0.37518813504194193,0.1249910266161833,6.112874298809886,3.4917882442558184
3427.0,-30.054077208360965,5.004618418446575,35.002037006701094,24.088082822877936,4.996949563416528,-26.548982693004543,-40.05668065566567,1.4918550480601451,-0.04482354083006612,-5.007706132716543,40.004047346790166,42253.83130884985,25750.384962275202,25750.384962275202,68004.21627112504,77286.10765543721,77286.10765543721,25750.384962275202,103036.49261771241,103036.49261771241,103036.49261771241,127810.62623784284,91475.68499463324,56443.408648046,38924.75149620804,24774.13362013042,0.0,63698.88511633845,21058.013577110854,1533.9822950759908,0.0,0.8868648543311757,2.816440928053127,0.0014959135982669303,354549.47668827063,1554707.7452032643,4.385023381575048,1554707.7452032643,4.385023381575048,0.85,0.09552865482684157,4.027634451161993,1.2669376084720714,1.0,0.0,4.027634451163189,1.2847622787551427,1.2850604030324515,3.1349258285077672,19305.210834862566,1968.5836483266526,4632.441516551485,4632.441516551485,5.558706973476157,5.004618418446575,-2.3332332774284605,7.3378516958750355,3.4917949634641996,3.4917949634641996,0.9976557038469142,0.0,0.0,0.00023203417658685126,0.9996220027046108,0.00023212191804407247,198.966908753708,0.0,0.0,0.0,0.014568253182805043,7.835137450735146e-05,0.0001536828020794998,0.0006189781482065034,0.09552865482684111,0.07165675664252687,0.023871898184314243,0.09552866269197773,0.07165675664252721,0.023871898184314358,0.37518799353911625,0.37518799353911625,0.12499103322398454,0.0,4.962633718067195,4.949857531590169,5.00098850261287,4.962882591886455,4.950171806512174,5.0010410172089905,24774.13362013042,21058.013577110854,0.85,1.0675887991904947,0.6633370620487037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518194998862652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.240296141728,1533.9822950759908,0.37518799353911625,0.12499103322398454,6.112874298809886,3.4917949634641996
3428.0,-30.054057788456337,5.004615250914914,35.00203605134495,24.08809169372546,4.996957971651554,-26.548964374264983,-40.0566591071896,1.4918645574602054,-0.04469037432619416,-5.007697390954842,40.00404618662111,42253.820388845124,25750.380103799365,25750.380103799365,68004.2004926445,77286.1094047049,77286.1094047049,25750.380103799365,103036.48950850427,103036.48950850427,103036.48950850427,127810.6200377882,91475.68228608498,56443.39327022507,38924.765573177676,24774.130529283942,0.0,63698.896102461615,21058.01094989135,1533.9819568251633,0.0,0.8868649030016393,2.8164401988307954,0.0014959135982669303,354549.5975019511,1554707.6951758866,4.385021746265926,1554707.6951758866,4.385021746265926,0.85,0.09552862225396605,4.027634451161993,1.26693750187289,1.0,0.0,4.027634451161238,1.2847622342705973,1.2850603585375835,3.1349259370537275,19305.210263245142,1968.583590037897,4632.441516551485,4632.441516551485,5.5587059246823785,5.004615250914914,-2.333220907299383,7.337836158214297,3.4918016984225893,3.4918016984225893,0.9976576281207398,0.0,0.0,0.00023203417658685126,0.9996199813394868,0.00023212238742559586,198.96689285908488,0.0,0.0,0.0,0.014568253182805043,7.835156566197406e-05,0.00015368261092487718,0.0006189773783055599,0.09552862225397096,0.07165672449903639,0.023871897754934583,0.09552862213604549,0.0716567244990327,0.02387189775493335,0.37518785133570054,0.37518785133570054,0.1249910396697664,0.0,4.962705058890606,4.9499554499644205,5.0009800309185835,4.963007016628637,4.950363731482696,5.0009627642548935,24774.130529283942,21058.01094989135,0.85,1.0675883673597368,0.6633367762116091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518193842360028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.238880862917,1533.9819568251633,0.37518785133570054,0.1249910396697664,6.112874298809886,3.4918016984225893
3429.0,-30.05403834978456,5.004611981751759,35.002035090559005,24.088086455035977,4.996955626194689,-26.548947114050467,-40.05664143534375,1.4918643904606328,-0.04455745913838882,-5.007695371717418,40.0040441177522,42253.825870228226,25750.392299578612,25750.392299578612,68004.21816980685,77286.09772824871,77286.09772824871,25750.392299578612,103036.49002782733,103036.49002782733,103036.49002782733,127810.61477843308,91475.66179064005,56443.38993261981,38924.746508911376,24774.124750605748,0.0,63698.871259517124,21058.006038014886,1533.9816171482646,0.0,0.8868649207626026,2.816438688081415,0.0014959135982669303,354549.6254084019,1554707.6059646788,4.385021149504326,1554707.6059646788,4.385021149504326,0.85,0.09552859190369062,4.027634451161993,1.266937457914464,1.0,0.0,4.027634451162611,1.2847622350518138,1.2850603593189813,3.134925935147495,19305.205937845607,1968.5831489698937,4632.441516551485,4632.441516551485,5.558708557371686,5.004611981751759,-2.333213484207562,7.3378254659593205,3.4918084402479495,3.4918084402479495,0.997659554356557,0.0,0.0,0.00023203417658685126,0.9996179580253443,0.00023212285726160222,198.96687694910383,0.0,0.0,0.0,0.014568253182805043,7.835172242767497e-05,0.0001536824541591763,0.0006189767469106221,0.09552859190368868,0.0716566942321049,0.023871897671583774,0.09552855165389998,0.07165669423210635,0.02387189767158426,0.3751877100850371,0.3751877100850371,0.12499104497144416,0.0,4.962790865394368,4.950058185923069,5.001014992707439,4.963137912579043,4.950472966369148,5.001158678954539,24774.124750605748,21058.006038014886,0.85,1.0675890612370382,0.663337120968453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819268256305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.237467334728,1533.9816171482646,0.3751877100850371,0.12499104497144416,6.112874298809886,3.4918084402479495
3430.0,-30.0540189059779,5.004608767209588,35.00203411681197,24.08809015704321,4.996963068113747,-26.548928870385485,-40.05661988686768,1.4918730325213085,-0.044494479295622114,-5.007686060848758,40.00404181866064,42253.81509256725,25750.385745060557,25750.385745060557,68004.20083762781,77286.08271824554,77286.08271824554,25750.385745060557,103036.4684633061,103036.4684633061,103036.4684633061,127810.58286253853,91475.64192213684,56443.374296458445,38924.74180630933,24774.114399232436,0.0,63698.856205541764,21057.99723934757,1533.9808468024776,0.0,0.8868649764507741,2.816438947546354,0.0014959135982669303,354549.75408734934,1554707.5068261006,4.385019278403087,1554707.5068261006,4.385019278403087,0.85,0.0955285577196224,4.027634451161993,1.2669373650522906,1.0,0.0,4.027634451162735,1.2847621946246455,1.285060318882432,3.1349260337931266,19305.201744757098,1968.58272139386,4632.441516551485,4632.441516551485,5.558707142455161,5.004608767209588,-2.3332007389875953,7.337809506197183,3.491815146135256,3.491815146135256,0.9976614703243588,0.0,0.0,0.00023203417658685126,0.9996159341811577,0.0002321233272225934,198.96686103492266,0.0,0.0,0.0,0.014568253182805043,7.835191358308248e-05,0.00015368226300376876,0.0006189759770065173,0.09552855771962686,0.07165666089731422,0.023871896822312635,0.09552851847971684,0.07165666089731088,0.02387189682231152,0.3751875699541211,0.3751875699541211,0.1249910519871555,0.0,4.962867473425092,4.950158642893257,5.0010199807635445,4.963191581553133,4.950578160058001,5.0010576351127725,24774.114399232436,21057.99723934757,0.85,1.0675890414451663,0.6633371085380838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518191521645436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.236054829837,1533.9808468024776,0.3751875699541211,0.1249910519871555,6.112874298809886,3.491815146135256
3431.0,-30.053999407021223,5.004605623868431,35.00203317376156,24.088093439955287,4.9969736209724305,-26.548910266020673,-40.056598268542416,1.4918844799718851,-0.04450334486205065,-5.007675888820058,40.00404076527377,42253.804319133356,25750.377200938772,25750.377200938772,68004.18152007213,77286.05311013813,77286.05311013813,25750.377200938772,103036.43031107691,103036.43031107691,103036.43031107691,127810.54158029554,91475.60869247778,56443.359901473006,38924.720878894186,24774.111269218625,0.0,63698.83214811281,21057.99457883583,1533.9804696054875,0.0,0.8868650320106998,2.8164402515873412,0.0014959135982669303,354549.89466782357,1554707.4614032577,4.385017411611015,1554707.4614032577,4.385017411611015,0.85,0.09552852511058768,4.027634451161993,1.2669373150495815,1.0,0.0,4.027634451159509,1.2847621410739947,1.285060265319355,3.13492616446115,19305.19473190364,1968.5820062818232,4632.441516551485,4632.441516551485,5.558705298045091,5.004605623868431,-2.3331873324970913,7.337792956365522,3.4918218630512867,3.4918218630512867,0.9976633894432247,0.0,0.0,0.00023203417658685126,0.9996139046010156,0.00023212379851745362,198.9668450756054,0.0,0.0,0.0,0.014568253182805043,7.83521053585513e-05,0.00015368207122829996,0.0006189752046050323,0.09552852511059198,0.07165662884411239,0.02387189626647959,0.09552854520514056,0.07165662884410916,0.02387189626647852,0.37518743064923515,0.37518743064923515,0.12499105857899512,0.0,4.962924625033395,4.9502427143219165,5.000996292768264,4.963172543958024,4.950598325243334,5.000920880189199,24774.111269218625,21057.99457883583,0.85,1.067589141382506,0.6633371899328487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819036042135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.234643075772,1533.9804696054875,0.37518743064923515,0.12499105857899512,6.112874298809886,3.4918218630512867
3432.0,-30.053979957270467,5.004602404010425,35.00203223938038,24.088087817095243,4.996973607722434,-26.548892762614454,-40.05658059669656,1.491886413066425,-0.044426824339893756,-5.007672661659511,40.004039131681104,42253.80969768331,25750.386382960754,25750.386382960754,68004.19608064406,77286.03049196376,77286.03049196376,25750.386382960754,103036.41687492451,103036.41687492451,103036.41687492451,127810.52443052264,91475.5781949706,56443.357400690045,38924.68977142284,24774.10755559812,0.0,63698.79732702096,21057.9914222584,1533.9802191911622,0.0,0.8868650543409929,2.8164396228782627,0.0014959135982669303,354549.9392681555,1554707.3909615022,4.385016661321822,1554707.3909615022,4.385016661321822,0.85,0.09552849495573464,4.027634451161993,1.266937237023376,1.0,0.0,4.027634451161095,1.284762132031067,1.285060256274329,3.1349261865266436,19305.188295648953,1968.5813499664978,4632.441516551485,4632.441516551485,5.558707280157967,5.004602404010425,-2.3331790199177886,7.337781423928214,3.4918285960887205,3.4918285960887205,0.9976653131682058,0.0,0.0,0.00023203417658685126,0.9996118801469835,0.00023212426862387111,198.96682915656427,0.0,0.0,0.0,0.014568253182805043,7.835226212525031e-05,0.00015368191446160095,0.0006189745732060745,0.09552849495573787,0.07165659891643587,0.023871896039301996,0.09552851069123826,0.07165659891643344,0.023871896039301194,0.3751872910780883,0.3751872910780883,0.12499106309538227,0.0,4.962987644134898,4.950322195246713,5.001009871779445,4.963245837319619,4.950646250211491,5.001070323411909,24774.10755559812,21057.9914222584,0.85,1.0675899535672513,0.6633376369848555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189195903777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.23323307467,1533.9802191911622,0.3751872910780883,0.12499106309538227,6.112874298809886,3.4918285960887205
3433.0,-30.05396042694661,5.004599255747281,35.002031304067984,24.0880912746303,4.996982813434626,-26.548874264705585,-40.0565589783713,1.4918966511936333,-0.044403993740388614,-5.0076624944207,40.00403723579487,42253.79911587017,25750.37779157729,25750.37779157729,68004.17690744746,77286.00720141419,77286.00720141419,25750.37779157729,103036.38499299149,103036.38499299149,103036.38499299149,127810.48425229828,91475.55072492361,56443.342639379945,38924.67565060407,24774.099259306793,0.0,63698.77490991086,21057.984370410773,1533.979546129545,0.0,0.8868651129261286,2.8164405098770113,0.0014959135982669303,354550.0797824901,1554707.3092094501,4.385014692884103,1554707.3092094501,4.385014692884103,0.85,0.09552846059697705,4.027634451161993,1.266937118335627,1.0,0.0,4.027634451161187,1.2847620841375798,1.2850602083697282,3.13492630339073,19305.182498315502,1968.5807588030063,4632.441516551485,4632.441516551485,5.55870542554557,5.004599255747281,-2.3331656306367963,7.337764886384077,3.4918353008046696,3.4918353008046696,0.9976672288013342,0.0,0.0,0.00023203417658685126,0.9996098473108385,0.00023212474067864795,198.96681317157902,0.0,0.0,0.0,0.014568253182805043,7.83524539015083e-05,0.00015368172268534296,0.000618973800801411,0.09552846059697886,0.07165656573083197,0.02387189486614689,0.09552850517223128,0.07165656573083061,0.02387189486614644,0.3751871510714898,0.3751871510714898,0.12499106819648052,0.0,4.963037954679237,4.950395062332234,5.000992443467908,4.963258500680297,4.950705846744256,5.000942060498176,24774.099259306793,21057.984370410773,0.85,1.0675900282795976,0.6633377043063966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518188034325068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.231822737776,1533.979546129545,0.3751871510714898,0.12499106819648052,6.112874298809886,3.4918353008046696
3434.0,-30.053940869345382,5.004596068480472,35.002030379827794,24.088095779903256,4.9969853649052896,-26.548856407744925,-40.05653749974442,1.4919009033047814,-0.04421468428506614,-5.007657502432455,40.0040356876723,42253.789033689754,25750.382472017074,25750.382472017074,68004.17150570682,77286.01512546257,77286.01512546257,25750.382472017074,103036.39759747963,103036.39759747963,103036.39759747963,127810.49288920153,91475.55176431627,56443.32567254323,38924.695657525604,24774.095291721893,0.0,63698.7909492475,21057.98099796361,1533.9792438721292,0.0,0.8868651439250219,2.816438605177866,0.0014959135982669303,354550.14877330285,1554707.2424532357,4.385013651333441,1554707.2424532357,4.385013651333441,0.85,0.09552842923397832,4.027634451161993,1.2669370502000676,1.0,0.0,4.02763445116187,1.2847620642464008,1.2850601884739337,3.134926351926861,19305.182717671,1968.5807811710422,4632.441516551485,4632.441516551485,5.558706435906904,5.004596068480472,-2.3331560282135717,7.337752096694044,3.491842021751972,3.491842021751972,0.997669149071992,0.0,0.0,0.00023203417658685126,0.9996078116399635,0.00023212521339361521,198.96679716427062,0.0,0.0,0.0,0.014568253182805043,7.83526444389308e-05,0.00015368153214792045,0.0006189730333863237,0.09552842923398125,0.07165653496030491,0.023871894273676333,0.09552842508430688,0.07165653496030272,0.023871894273675604,0.37518701036827773,0.37518701036827773,0.12499107189328941,0.0,4.9631170332645524,4.950499026384136,5.000996791337627,4.963442818147371,4.950924366914478,5.00102367373546,24774.095291721893,21057.98099796361,0.85,1.06758967465944,0.6633373789991679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186867934555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.230414663354,1533.9792438721292,0.37518701036827773,0.12499107189328941,6.112874298809886,3.491842021751972
3435.0,-30.053921325969227,5.004592899576826,35.002029452700086,24.08809979623186,4.996991031547114,-26.54883825202438,-40.05651968820018,1.4919079576022731,-0.044104693261772354,-5.007649840793185,40.00403375508594,42253.79439514087,25750.38026843749,25750.38026843749,68004.17466357836,77286.00843656497,77286.00843656497,25750.38026843749,103036.38870500246,103036.38870500246,103036.38870500246,127810.47650228182,91475.53945781048,56443.32541638637,38924.68226824901,24774.087797279346,0.0,63698.770065528355,21057.974627687443,1533.9786760120458,0.0,0.8868651898965401,2.816438054384353,0.0014959135982669303,354550.2546595338,1554707.159118656,4.385012106708553,1554707.159118656,4.385012106708553,0.85,0.09552839609270741,4.027634451161993,1.2669370243744926,1.0,0.0,4.027634451161341,1.2847620312467254,1.2850601554666008,3.1349264324488173,19305.18012048149,1968.5805163314171,4632.441516551485,4632.441516551485,5.558705960222628,5.004592899576826,-2.333144481581987,7.337737381158814,3.4918487256860637,3.4918487256860637,0.9976710644817325,0.0,0.0,0.00023203417658685126,0.9996057774541817,0.00023212568576564362,198.96678116860758,0.0,0.0,0.0,0.014568253182805043,7.835280244589932e-05,0.00015368137414095194,0.0006189723969920139,0.09552839609271013,0.0716565028949911,0.023871893197719034,0.09552837599077778,0.07165650289498907,0.02387189319771835,0.3751868710429021,0.3751868710429021,0.12499107577613626,0.0,4.963199747420958,4.950610091424551,5.000994370504088,4.96354514753142,4.951068907839726,5.000999253712337,24774.087797279346,21057.974627687443,0.85,1.0675900742450906,0.6633376806439659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518185699915171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.229007786402,1533.9786760120458,0.3751868710429021,0.12499107577613626,6.112874298809886,3.4918487256860637
3436.0,-30.053901744854013,5.004589686993774,35.00202852174013,24.08809392889964,4.996992576789985,-26.548820474510276,-40.056498209573306,1.4919113064462508,-0.0440688892297203,-5.00764511733828,40.00403178920795,42253.784456388144,25750.385509966218,25750.385509966218,68004.16996635435,77285.97849777421,77285.97849777421,25750.385509966218,103036.36400774043,103036.36400774043,103036.36400774043,127810.44537152824,91475.50221755121,56443.30817616514,38924.66004598452,24774.08136378782,0.0,63698.74140977234,21057.969159219647,1533.9782340180625,0.0,0.886865221041496,2.816438135372294,0.0014959135982669303,354550.31993915857,1554707.0743485163,4.385011060250366,1554707.0743485163,4.385011060250366,0.85,0.09552836477140257,4.027634451161993,1.26693688205909,1.0,0.0,4.027634451161221,1.2847620155809898,1.2850601397972299,3.1349264706745186,19305.172261222975,1968.579714910084,4632.441516551485,4632.441516551485,5.558707091705606,5.004589686993774,-2.3331350997360567,7.337724786729831,3.4918554298475977,3.4918554298475977,0.9976729799564564,0.0,0.0,0.00023203417658685126,0.9996037393447915,0.00023212615905072773,198.96676514205885,0.0,0.0,0.0,0.014568253182805043,7.835299298410522e-05,0.00015368118360274604,0.0006189716295737715,0.0955283647714039,0.0716564723084138,0.02387189246299011,0.09552835456737235,0.0716564723084128,0.023871892462989774,0.37518673331989827,0.37518673331989827,0.12499107940007739,0.0,4.963273251427552,4.950702175769436,5.0010120745992594,4.963576228108536,4.951079487230118,5.00109187137042,24774.08136378782,21057.969159219647,0.85,1.0675904807739498,0.6633378230280981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518184532745524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.227601276392,1533.9782340180625,0.37518673331989827,0.12499107940007739,6.112874298809886,3.4918554298475977
3437.0,-30.053882103059003,5.004586510164685,35.002027588548195,24.088092531915777,4.996999354613563,-26.54880211908512,-40.05647662617264,1.4919193706396814,-0.04407561162946649,-5.007636679410298,40.004029862277186,42253.774412349034,25750.381219490686,25750.381219490686,68004.15563183972,77285.94529823033,77285.94529823033,25750.381219490686,103036.32651772103,103036.32651772103,103036.32651772103,127810.40007696836,91475.46381043173,56443.29292455055,38924.63431764575,24774.07355924733,0.0,63698.70787689308,21057.962525360228,1533.9776275115084,0.0,0.8868652709416309,2.8164392088008428,0.0014959135982669303,354550.4365539855,1554706.9912578163,4.385009383625704,1554706.9912578163,4.385009383625704,0.85,0.09552833170105676,4.027634451161993,1.2669368397491056,1.0,0.0,4.027634451161944,1.2847619778570714,1.2850601020645578,3.1349265627240284,19305.16415570795,1968.5788883775754,4632.441516551485,4632.441516551485,5.558706165525425,5.004586510164685,-2.333123004776134,7.337709514940819,3.491862115551005,3.491862115551005,0.99767489015743,0.0,0.0,0.00023203417658685126,0.9996016949240165,0.0002321266338033661,198.96674906584818,0.0,0.0,0.0,0.014568253182805043,7.83531844521973e-05,0.00015368099213465395,0.0006189708584102876,0.09552833170105995,0.07165644027462398,0.02387189142643598,0.09552835858089609,0.07165644027462158,0.023871891426435178,0.3751865958013398,0.3751865958013398,0.12499108403619241,0.0,4.963327611011891,4.950774358652723,5.001012906953633,4.963561067780859,4.951079120970121,5.001032278817945,24774.07355924733,21057.962525360228,0.85,1.0675908177488864,0.6633380145482783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518183363322215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.226196173868,1533.9776275115084,0.3751865958013398,0.12499108403619241,6.112874298809886,3.491862115551005
3438.0,-30.053862413777075,5.004583343174922,35.00202666826065,24.088096513319783,4.997005145445101,-26.548783819648843,-40.056458849552996,1.4919265513168398,-0.043968476612917584,-5.007629432738342,40.00402837176186,42253.78027718841,25750.380038771673,25750.380038771673,68004.16031596008,77285.93801629305,77285.93801629305,25750.380038771673,103036.31805506472,103036.31805506472,103036.31805506472,127810.38695745755,91475.45090202073,56443.29316291608,38924.619710116276,24774.06890239283,0.0,63698.68861250911,21057.958567033907,1533.9772318143657,0.0,0.8868653132019279,2.8164386470898077,0.0014959135982669303,354550.53670530353,1554706.9269856787,4.385007963696654,1554706.9269856787,4.385007963696654,0.85,0.09552829975054367,4.027634451161993,1.2669367705145853,1.0,0.0,4.027634451162875,1.2847619442662022,1.285060068465894,3.1349266446885578,19305.16143149117,1968.5786105847737,4632.441516551485,4632.441516551485,5.558705910644923,5.004583343174922,-2.333111774761985,7.3376951179369065,3.4918688066858863,3.4918688066858863,0.9976768019102532,0.0,0.0,0.00023203417658685126,0.999599645565074,0.0002321271097046881,198.96673295077343,0.0,0.0,0.0,0.014568253182805043,7.83533421503517e-05,0.00015368083443649956,0.000618970223259768,0.09552829975054758,0.07165640906288148,0.02387189068766609,0.09552831943874729,0.07165640906287855,0.023871890687665112,0.37518645730037176,0.37518645730037176,0.124991088470297,0.0,4.963391529058242,4.950860027155443,5.001011507055466,4.963660956125409,4.951216468883956,5.001019685053507,24774.06890239283,21057.958567033907,0.85,1.0675912141557882,0.6633383072330729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518182190275177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.224792939665,1533.9772318143657,0.37518645730037176,0.124991088470297,6.112874298809886,3.4918688066858863
3439.0,-30.053842763615368,5.0045801270254655,35.002025743251984,24.088095989450835,4.9970062848773535,-26.548766020577993,-40.05643733600152,1.4919295418399563,-0.04383587326100269,-5.007624991514608,40.00402639367306,42253.7706048546,25750.385937934745,25750.385937934745,68004.15654278935,77285.93126712824,77285.93126712824,25750.385937934745,103036.31720506298,103036.31720506298,103036.31720506298,127810.37966276088,91475.43665913586,56443.27599686222,38924.62295808182,24774.062457697903,0.0,63698.68541577972,21057.953089043218,1533.9767979243927,0.0,0.8868653429552982,2.8164374232057585,0.0014959135982669303,354550.59808444267,1554706.841689009,4.385006963995383,1554706.841689009,4.385006963995383,0.85,0.09552826853001906,4.027634451161993,1.2669366760039704,1.0,0.0,4.027634451160972,1.2847619302766766,1.2850600544731223,3.134926678824171,19305.158425644368,1968.578304073702,4632.441516551485,4632.441516551485,5.558707184090698,5.0045801270254655,-2.33310261629427,7.337682743319736,3.4918754954942486,3.4918754954942486,0.9976787129983568,0.0,0.0,0.00023203417658685126,0.9995976002824887,0.00023212758466134556,198.96671686772,0.0,0.0,0.0,0.014568253182805043,7.835353299959215e-05,0.00015368064358725912,0.0006189694545887922,0.09552826853001896,0.07165637844501288,0.02387189008500608,0.09552825411130937,0.07165637844501295,0.023871890085006103,0.3751863188797256,0.3751863188797256,0.1249910926079248,0.0,4.963469362045089,4.950957058660549,5.001031684101235,4.963789118253601,4.951353622643978,5.001120836093094,24774.062457697903,21057.953089043218,0.85,1.0675912084983634,0.6633381886777103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518181014392313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.223391311512,1533.9767979243927,0.3751863188797256,0.1249910926079248,6.112874298809886,3.4918754954942486
3440.0,-30.053823049395216,5.004576964527422,35.00202481838906,24.088099621608876,4.997014342294945,-26.548747472002013,-40.05641571767626,1.4919387649017262,-0.043787324437403186,-5.0076157296249635,40.00402454790108,42253.76073671311,25750.379499765255,25750.379499765255,68004.14023647837,77285.9133503515,77285.9133503515,25750.379499765255,103036.29285011676,103036.29285011676,103036.29285011676,127810.34757976787,91475.41402351427,56443.261409875646,38924.614015154024,24774.05472965111,0.0,63698.66874480514,21057.946520203444,1533.9761782316557,0.0,0.8868653967532486,2.816437866575988,0.0014959135982669303,354550.72608676116,1554706.7620979445,4.385005156406016,1554706.7620979445,4.385005156406016,0.85,0.09552823522682116,4.027634451161993,1.2669365738006308,1.0,0.0,4.027634451162302,1.2847618871316324,1.2850600113180664,3.134926784101695,19305.153648577685,1968.5778169484672,4632.441516551485,4632.441516551485,5.55870579429021,5.004576964527422,-2.333089930907818,7.337666895435239,3.491882164194454,3.491882164194454,0.9976806183412725,0.0,0.0,0.00023203417658685126,0.9995955483369252,0.00023212806116723668,198.9667007322394,0.0,0.0,0.0,0.014568253182805043,7.835372477872532e-05,0.00015368045180812594,0.0006189686821725484,0.0955282352268298,0.07165634615020415,0.02387188907662564,0.09552823635310015,0.07165634615019767,0.023871889076623486,0.37518618126980474,0.37518618126980474,0.1249910978164392,0.0,4.963537653850608,4.951049683189979,5.001026905084359,4.963828405187542,4.951437777685896,5.001025398001673,24774.05472965111,21057.946520203444,0.85,1.0675912319129017,0.6633382073649547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518179840845973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.22198955596,1533.9761782316557,0.37518618126980474,0.1249910978164392,6.112874298809886,3.491882164194454
3441.0,-30.053803367095703,5.004573777185323,35.00202390393662,24.088093474879884,4.997017758460543,-26.548729416334435,-40.05639416920019,1.4919438076993172,-0.043797457793345984,-5.00761013896711,40.00402300140336,42253.751038658775,25750.382481051813,25750.382481051813,68004.1335197106,77285.8746273939,77285.8746273939,25750.382481051813,103036.25710844572,103036.25710844572,103036.25710844572,127810.30752994606,91475.368715507,56443.2451267722,38924.58176526088,24774.05042150034,0.0,63698.63218676122,21057.942858275288,1533.9758370488694,0.0,0.8868654307917285,2.816438652414703,0.0014959135982669303,354550.80335148313,1554706.6954118132,4.385004012726938,1554706.6954118132,4.385004012726938,0.85,0.09552820437883443,4.027634451161993,1.266936491928063,1.0,0.0,4.027634451163282,1.284761863541666,1.285059987722626,3.134926841663193,19305.14408668555,1968.5768419068233,4632.441516551485,4632.441516551485,5.5587064378572215,5.004573777185323,-2.333079931783858,7.337653708969182,3.4918888437192535,3.4918888437192535,0.9976825267769296,0.0,0.0,0.00023203417658685126,0.9995934997183359,0.0002321285369024844,198.96668462288739,0.0,0.0,0.0,0.014568253182805043,7.835391593864916e-05,0.00015368026064820208,0.0006189679122502534,0.09552820437883364,0.07165631581057232,0.023871888568261314,0.09552824542656253,0.07165631581057291,0.02387188856826151,0.3751860441057953,0.3751860441057953,0.1249911023811131,0.0,4.963590537652863,4.951117516036163,5.001034891507004,4.963812681173749,4.951399468919988,5.001077466328923,24774.05042150034,21057.942858275288,0.85,1.067591739180927,0.6633384358202995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518178663474133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.220589738716,1533.9758370488694,0.3751860441057953,0.1249911023811131,6.112874298809886,3.4918888437192535
3442.0,-30.053783658348443,5.004570511233942,35.002022968684216,24.088093370106094,4.9970161925679,-26.548711835068456,-40.056376497354336,1.491944369287866,-0.043601301256728675,-5.007607154527412,40.00402056665342,42253.75741839056,25750.39191416575,25750.39191416575,68004.1493325563,77285.88056535428,77285.88056535428,25750.39191416575,103036.27247952003,103036.27247952003,103036.27247952003,127810.314247768,91475.36604084421,56443.242893880255,38924.581274404394,24774.041768247956,0.0,63698.623042652354,21057.93550301076,1533.9753109751512,0.0,0.8868654547871541,2.816436423385028,0.0014959135982669303,354550.84459742205,1554706.5904235877,4.385003206490436,1554706.5904235877,4.385003206490436,0.85,0.09552817339987835,4.027634451161993,1.266936436430551,1.0,0.0,4.027634451162019,1.2847618609145817,1.285059985094932,3.1349268480734995,19305.143522219383,1968.5767843472934,4632.441516551485,4632.441516551485,5.55870847417304,5.004570511233942,-2.3330718766094223,7.337642387843363,3.4918955104785994,3.4918955104785994,0.9976844315653141,0.0,0.0,0.00023203417658685126,0.9995914483514978,0.00023212901327789113,198.96666849189134,0.0,0.0,0.0,0.014568253182805043,7.835407270869729e-05,0.00015368010387815397,0.0006189672808378068,0.09552817339987987,0.07165628528419872,0.02387188811568115,0.09552813964558415,0.07165628528419757,0.02387188811568077,0.3751859058562359,0.3751859058562359,0.12499110720196525,0.0,4.963672469569019,4.951213875877954,5.001073490479598,4.964005853270692,4.951604985586755,5.001233560544165,24774.041768247956,21057.93550301076,0.85,1.0675921406812983,0.6633386311992585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518177488008845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.219189939136,1533.9753109751512,0.3751859058562359,0.12499110720196525,6.112874298809886,3.4918955104785994
3443.0,-30.053763883935034,5.004567278814217,35.002022019007576,24.0880973515101,4.997022134937016,-26.54869344382126,-40.05635491395367,1.4919516948232576,-0.04350487949420767,-5.007598947508665,40.00401827601247,42253.74788945426,25750.387890366965,25750.387890366965,68004.13577982123,77285.87256646476,77285.87256646476,25750.387890366965,103036.26045683173,103036.26045683173,103036.26045683173,127810.29221241025,91475.35244252074,56443.22776551033,38924.58297445601,24774.031755578522,0.0,63698.61473003453,21057.926992241744,1533.9745852711274,0.0,0.8868655048290567,2.8164361145653567,0.0014959135982669303,354550.95802114275,1554706.4916494533,4.385001525103036,1554706.4916494533,4.385001525103036,0.85,0.09552814034465498,4.027634451161993,1.2669363649981098,1.0,0.0,4.027634451162611,1.284761826646079,1.2850599508184775,3.1349269316915263,19305.140652402104,1968.5764917073725,4632.441516551485,4632.441516551485,5.5587076055600715,5.004567278814217,-2.333060014364137,7.337627293178354,3.491902148211908,3.491902148211908,0.9976863280605451,0.0,0.0,0.00023203417658685126,0.9995893901544142,0.00023212949124140582,198.96665230715226,0.0,0.0,0.0,0.014568253182805043,7.835426417922858e-05,0.00015367991240762267,0.0006189665096644985,0.09552814034465507,0.07165625294752695,0.023871887397128116,0.09552808936810797,0.0716562529475269,0.023871887397128096,0.37518576851409613,0.37518576851409613,0.12499111409024564,0.0,4.963753673379415,4.951316589922726,5.001090097311419,4.964094068014447,4.951743038547534,5.00117212809522,24774.031755578522,21057.926992241744,0.85,1.0675920672377919,0.6633385681703247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518176310964235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.21779132547,1533.9745852711274,0.37518576851409613,0.12499111409024564,6.112874298809886,3.491902148211908
3444.0,-30.05374410479927,5.004564139213187,35.00202109922337,24.088105593714886,4.997034013917333,-26.54867445467266,-40.056337032560236,1.491964363790713,-0.04346351417581218,-5.007587874558014,40.00401724734256,42253.75369920881,25750.376752123604,25750.376752123604,68004.13045133241,77285.85800801202,77285.85800801202,25750.376752123604,103036.23476013562,103036.23476013562,103036.23476013562,127810.26292148954,91475.33468598501,56443.2303771817,38924.56034311479,24774.028161353923,0.0,63698.58850446872,21057.923937150834,1533.9741612181,0.0,0.8868655648824317,2.816436863760274,0.0014959135982669303,354551.1110530377,1554706.4472924478,4.384999507334438,1554706.4472924478,4.384999507334438,0.85,0.09552810800123962,4.027634451161993,1.266936295214109,1.0,0.0,4.027634451163037,1.2847617673812621,1.2850598915399085,3.1349270763026715,19305.136905027422,1968.5761095815008,4632.441516551485,4632.441516551485,5.558705201159859,5.004564139213187,-2.333046022267793,7.337610161480979,3.491908790617348,3.491908790617348,0.9976882258906709,0.0,0.0,0.00023203417658685126,0.999587331470395,0.00023212996931996777,198.9666361185507,0.0,0.0,0.0,0.014568253182805043,7.83544228088644e-05,0.00015367975377798685,0.0006189658707623123,0.09552810800124396,0.07165622115140825,0.02387188684983571,0.0955280948401034,0.07165622115140499,0.02387188684983462,0.37518563234762026,0.37518563234762026,0.12499112132401141,0.0,4.963823605744096,4.9514177181098376,5.001066353313661,4.964124360382186,4.951843268121138,5.000992429573159,24774.028161353923,21057.923937150834,0.85,1.0675924231282086,0.663338932482696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518175129998108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.216394684272,1533.9741612181,0.37518563234762026,0.12499112132401141,6.112874298809886,3.491908790617348
3445.0,-30.05372431046475,5.004560981067149,35.002020207065776,24.08809927236291,4.997038649560803,-26.548656176235717,-40.05631544915957,1.4919705153317888,-0.04350386636002668,-5.007581982552925,40.00401621245789,42253.74431941517,25750.37897752461,25750.37897752461,68004.12329693978,77285.8135561883,77285.8135561883,25750.37897752461,103036.1925337129,103036.1925337129,103036.1925337129,127810.21926706628,91475.2840973948,56443.2148606218,38924.52137419222,24774.026733353377,0.0,63698.5481075456,21057.92272335037,1533.9739772692944,0.0,0.8868655986019827,2.816438081847089,0.0014959135982669303,354551.1924825463,1554706.4026674563,4.3849983743715395,1554706.4026674563,4.3849983743715395,0.85,0.09552807825934835,4.027634451161993,1.2669361957581713,1.0,0.0,4.027634451163124,1.2847617386046521,1.285059862756621,3.134927146520029,19305.126228710542,1968.575020900159,4632.441516551485,4632.441516551485,5.558705681554701,5.004560981067149,-2.333035809248973,7.337596790316121,3.4919154556357275,3.4919154556357275,0.9976901301816364,0.0,0.0,0.00023203417658685126,0.9995852712090012,0.0002321304477668076,198.9666199175121,0.0,0.0,0.0,0.014568253182805043,7.835461428018674e-05,0.00015367956230666452,0.0006189650995858181,0.09552807825934832,0.07165619165978405,0.023871886599564265,0.09552812833193315,0.07165619165978408,0.023871886599564268,0.37518549709394283,0.37518549709394283,0.12499112639728636,0.0,4.963872271617049,4.951485860689274,5.001056528485719,4.964078116192923,4.9517696250732115,5.001028431233635,24774.026733353377,21057.92272335037,0.85,1.0675929878672408,0.6633392059121341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173948750148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.21499879683,1533.9739772692944,0.37518549709394283,0.12499112639728636,6.112874298809886,3.4919154556357275
