time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3446.0,-30.053704495538593,5.004557715295226,35.00201929210471,24.08809420829641,4.997035150196081,-26.548638692770435,-40.056297777313716,1.4919693474279163,-0.04334837747472875,-5.007580370639458,40.00401376393995,42253.75118836629,25750.39189263082,25750.39189263082,68004.1430809971,77285.80726611232,77285.80726611232,25750.39189263082,103036.19915874314,103036.19915874314,103036.19915874314,127810.21765102296,91475.26836893025,56443.21229118424,38924.50675305112,24774.01849227982,0.0,63698.525245330944,21057.91571843785,1533.9735046171577,0.0,0.8868656156649583,2.8164362269480328,0.0014959135982669303,354551.2147597402,1554706.29708556,4.384997801062672,1554706.29708556,4.384997801062672,0.85,0.09552804823222377,4.027634451161993,1.2669361677346753,1.0,0.0,4.02763445116094,1.2847617440680497,1.2850598682212862,3.1349271331888775,19305.12290934404,1968.574682418975,4632.441516551485,4632.441516551485,5.55870846952432,5.004557715295226,-2.3330287726946577,7.337586487989883,3.4919221098270277,3.4919221098270277,0.9976920313791507,0.0,0.0,0.00023203417658685126,0.9995832088089491,0.0002321309267122754,198.96660369962248,0.0,0.0,0.0,0.014568253182805043,7.835477105152677e-05,0.0001536794055353245,0.000618964468168168,0.09552804823222821,0.07165616202567993,0.02387188620654829,0.09552803782091128,0.0716561620256766,0.02387188620654718,0.37518536063679614,0.37518536063679614,0.12499113057076898,0.0,4.963943606245778,4.951568863749401,5.001092815728384,4.964231993164731,4.95190393866983,5.00124102937707,24774.01849227982,21057.91571843785,0.85,1.0675936816289442,0.6633395518283755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518172766594681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.213603873171,1533.9735046171577,0.37518536063679614,0.12499113057076898,6.112874298809886,3.4919221098270277
3447.0,-30.053684660614316,5.004554581506211,35.00201837645491,24.08810231080281,4.997048213432586,-26.54861953493835,-40.05627608913926,1.4919830877566136,-0.04333839540925055,-5.007567503298954,40.00401191395835,42253.74143887992,25750.376054681765,25750.376054681765,68004.11749356169,77285.78714808637,77285.78714808637,25750.376054681765,103036.16320276813,103036.16320276813,103036.16320276813,127810.17230223188,91475.24550985065,56443.1998006442,38924.495232451605,24774.009099463747,0.0,63698.50433191535,21057.907734544184,1533.9727057870568,0.0,0.8868656878195307,2.816437597998913,0.0014959135982669303,354551.392590811,1554706.2173129958,4.384995376699274,1554706.2173129958,4.384995376699274,0.85,0.09552801335431499,4.027634451161993,1.2669360809167847,1.0,0.0,4.027634451163001,1.284761679791465,1.2850598039297865,3.134927290029179,19305.118085118334,1968.5741904848583,4632.441516551485,4632.441516551485,5.558705050603865,5.004554581506211,-2.333013490298779,7.33756807180499,3.4919287262876098,3.4919287262876098,0.9976939217964599,0.0,0.0,0.00023203417658685126,0.9995811443320309,0.00023213140614202748,198.96658746536772,0.0,0.0,0.0,0.014568253182805043,7.835496345311293e-05,0.00015367921313373832,0.0006189636932449111,0.09552801335431804,0.07165612845550881,0.023871884898809235,0.09552804234927885,0.07165612845550652,0.023871884898808468,0.3751852241638382,0.3751852241638382,0.12499113681533344,0.0,4.963995819543868,4.951646577250756,5.001068453398432,4.964229107889707,4.95198187745757,5.000995467872201,24774.009099463747,21057.907734544184,0.85,1.0675936304439892,0.6633396165584567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518171583209631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.212210021842,1533.9727057870568,0.3751852241638382,0.12499113681533344,6.112874298809886,3.4919287262876098
3448.0,-30.053664808829208,5.004551412343234,35.0020174889293,24.088106641452782,4.997051742754306,-26.548601315438855,-40.05625454066319,1.4919882493639467,-0.04317593792046637,-5.007562428740671,40.00401090183721,42253.73232744113,25750.38029955715,25750.38029955715,68004.11262699828,77285.79046378248,77285.79046378248,25750.38029955715,103036.17076333963,103036.17076333963,103036.17076333963,127810.17889838867,91475.24221761004,56443.18408126868,38924.509040379286,24774.00813504903,0.0,63698.517175428315,21057.906914791674,1533.9725723639465,0.0,0.8868657172981758,2.816436055787472,0.0014959135982669303,354551.4627229706,1554706.1736695888,4.3849943862292315,1554706.1736695888,4.3849943862292315,0.85,0.09552798365411444,4.027634451161993,1.2669359979452564,1.0,0.0,4.027634451162967,1.2847616556457206,1.285059779778439,3.134927348946841,19305.117390317315,1968.5741196348717,4632.441516551485,4632.441516551485,5.558705966940395,5.004551412343234,-2.33300389371022,7.337555306053455,3.4919353771200825,3.4919353771200825,0.9976958220343093,0.0,0.0,0.00023203417658685126,0.9995790781047948,0.0002321318859802356,198.96657121731556,0.0,0.0,0.0,0.014568253182805043,7.835515461583084e-05,0.00015367902197102042,0.0006189629233113627,0.09552798365411959,0.07165609904217982,0.023871884611939773,0.0955279849068468,0.07165609904217596,0.02387188461193849,0.3751850874126668,0.3751850874126668,0.12499114106154749,0.0,4.964072028174371,4.951748999190102,5.001065946074505,4.964386490820232,4.95216832828703,5.001065564679436,24774.00813504903,21057.906914791674,0.85,1.0675933387854568,0.6633393397694428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170398630452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.210817231642,1533.9725723639465,0.3751850874126668,0.12499114106154749,6.112874298809886,3.4919353771200825
3449.0,-30.053644908632858,5.004548242814119,35.002016598284726,24.088100355025404,4.997056165982753,-26.548582962930546,-40.05623295726252,1.4919942202804302,-0.04321355142911898,-5.007555744849768,40.00400903593781,42253.723331212284,25750.38034349384,25750.38034349384,68004.10367470613,77285.74700091087,77285.74700091087,25750.38034349384,103036.12734440471,103036.12734440471,103036.12734440471,127810.12861883747,91475.19248927564,56443.16881957706,38924.47074410952,24774.001274432754,0.0,63698.47201854228,21057.90108326784,1533.9720583685387,0.0,0.8868657580541601,2.8164373303366457,0.0014959135982669303,354551.55509668397,1554706.0932106418,4.384993016845415,1554706.0932106418,4.384993016845415,0.85,0.09552795191573792,4.027634451161993,1.2669359012367205,1.0,0.0,4.027634451161068,1.2847616277140685,1.2850597518403057,3.1349274171024413,19305.10689555054,1968.5730494664886,4632.441516551485,4632.441516551485,5.55870597642496,5.004548242814119,-2.332993133881748,7.337541376695867,3.491942012058428,3.491942012058428,0.9976977177309794,0.0,0.0,0.00023203417658685126,0.9995770068434011,0.0002321323669895129,198.96655492964294,0.0,0.0,0.0,0.014568253182805043,7.835534608880638e-05,0.00015367883049804488,0.0006189621521282099,0.09552795191573805,0.07165606820480033,0.023871883710937725,0.09552800051802474,0.07165606820480022,0.02387188371093769,0.3751849519897122,0.3751849519897122,0.12499114501871,0.0,4.964123523966407,4.951817858935101,5.00106529494974,4.964342193420634,4.952105996498858,5.001075398061062,24774.001274432754,21057.90108326784,0.85,1.0675939550780826,0.6633396687900529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518169213044505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.209425440382,1533.9720583685387,0.3751849519897122,0.12499114501871,6.112874298809886,3.491942012058428
3450.0,-30.05362498817278,5.004544971222275,35.00201568528652,24.08810049472379,4.99705300399288,-26.548565350744752,-40.05621525049207,1.491993366564848,-0.04297957976319822,-5.007553916006125,40.004006603550366,42253.73054921831,25750.392591021286,25750.392591021286,68004.1231402396,77285.76041140244,77285.76041140244,25750.392591021286,103036.15300242373,103036.15300242373,103036.15300242373,127810.14600778287,91475.19655524433,56443.166693059946,38924.47762464931,24773.99300535913,0.0,63698.47063000844,21057.89405455526,1533.9715811123392,0.0,0.8868657761622868,2.816434469528787,0.0014959135982669303,354551.5803719464,1554705.9883243185,4.384992408420056,1554705.9883243185,4.384992408420056,0.85,0.09552792175517498,4.027634451161993,1.2669358270568774,1.0,0.0,4.0276344511621405,1.2847616317077082,1.285059755834872,3.1349274073576217,19305.10775364067,1968.5731369673304,4632.441516551485,4632.441516551485,5.558708620285093,5.004544971222275,-2.332985964892408,7.337530936114684,3.4919486416043832,3.4919486416043832,0.9976996118869667,0.0,0.0,0.00023203417658685126,0.9995749334775483,0.00023213284848950548,198.96653862538784,0.0,0.0,0.0,0.014568253182805043,7.835550317132799e-05,0.00015367867341552327,0.0006189615194572342,0.0955279217551751,0.07165603852498247,0.023871883230192646,0.09552787571449689,0.07165603852498237,0.023871883230192615,0.3751848156615058,0.3751848156615058,0.12499114885556917,0.0,4.964212994230195,4.9519231498126715,5.001107251908991,4.964574336242947,4.9523477883335545,5.001278556875661,24773.99300535913,21057.89405455526,0.85,1.067594283938785,0.663339796565108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518168024567537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.208035280688,1533.9715811123392,0.3751848156615058,0.12499114885556917,6.112874298809886,3.4919486416043832
3451.0,-30.053605049698124,5.004541833513113,35.002014773820406,24.088103288691514,4.99706625785021,-26.548546080655573,-40.05619352739302,1.4920072888077052,-0.04306286113450142,-5.007540998335172,40.004004822180804,42253.72115075144,25750.376525099473,25750.376525099473,68004.0976758509,77285.71810092262,77285.71810092262,25750.376525099473,103036.0946260221,103036.0946260221,103036.0946260221,127810.0786080262,91475.15153895771,56443.15458878664,38924.441055745636,24773.9839820041,0.0,63698.42503774974,21057.886384703485,1533.9707997447429,0.0,0.8868658483244576,2.8164370719076315,0.0014959135982669303,354551.7588987462,1554705.9115103679,4.3849899838019555,1554705.9115103679,4.3849899838019555,0.85,0.0955278872937861,4.027634451161993,1.2669357369421053,1.0,0.0,4.027634451162321,1.2847615665801493,1.2850596906922005,3.1349275662744,19305.098253313845,1968.5721682036012,4632.441516551485,4632.441516551485,5.558705152152412,5.004541833513113,-2.332970670001344,7.337512503514457,3.4919552350788674,3.4919552350788674,0.9977014957368192,0.0,0.0,0.00023203417658685126,0.9995728582413537,0.00023213333042584978,198.96652230639106,0.0,0.0,0.0,0.014568253182805043,7.835569588440528e-05,0.00015367848070244598,0.0006189607432794049,0.09552788729379227,0.07165600533574173,0.02387188195805054,0.09552792309530268,0.0716560053357371,0.023871881958048995,0.3751846808651599,0.3751846808651599,0.12499115518064198,0.0,4.964261116603097,4.951994161000982,5.001086639381242,4.964478137200672,4.952302747648957,5.001028748744375,24773.9839820041,21057.886384703485,0.85,1.0675946483064453,0.6633401238054241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518166834880581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.206646190283,1533.9707997447429,0.3751846808651599,0.12499115518064198,6.112874298809886,3.4919552350788674
3452.0,-30.05358511955392,5.00453856998249,35.002013871290075,24.088098224625014,4.997062939551216,-26.548528475425908,-40.05617582062257,1.4920062954232307,-0.04291008929618556,-5.007540271720689,40.004003259522726,42253.72841218025,25750.391623674823,25750.391623674823,68004.12003585507,77285.71095316668,77285.71095316668,25750.391623674823,103036.1025768415,103036.1025768415,103036.1025768415,127810.08407938723,91475.13497931448,56443.15243832817,38924.42504554034,24773.981502545732,0.0,63698.40654808607,21057.88427716387,1533.970677956336,0.0,0.886865857677209,2.8164351493618756,0.0014959135982669303,354551.7689408184,1554705.8441274154,4.384989669553521,1554705.8441274154,4.384989669553521,0.8499999999999999,0.09552785939482297,4.027634451161993,1.266935706171207,1.0,0.0,4.0276344511619735,1.284761571227152,1.2850596953402815,3.134927554935318,19305.094758533738,1968.5718118352077,4632.441516551485,4632.441516551485,5.558708411465086,5.00453856998249,-2.332964307830758,7.337502877813248,3.491961863488641,3.491961863488641,0.9977033895681832,0.0,0.0,0.00023203417658685126,0.9995707838768442,0.0002321338121617607,198.9665059942152,0.0,0.0,0.0,0.014568253182805043,7.835585296757533e-05,0.00015367832361927594,0.0006189601106058176,0.09552785939482204,0.07165597728621347,0.023871882108608578,0.09552785130945142,0.07165597728621416,0.023871882108608806,0.3751845452848618,0.3751845452848618,0.12499115972837482,0.0,4.964334656506708,4.952080095236511,5.001122952779156,4.964630182424514,4.952425212961771,5.001269587889851,24773.981502545732,21057.88427716387,0.85,1.0675953092251782,0.6633404303494282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518165644117957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.205258124786,1533.970677956336,0.3751845452848618,0.12499115972837482,6.112874298809886,3.491961863488641
3453.0,-30.053565172566728,5.004535432137431,35.00201296749015,24.088101123366528,4.997075549647179,-26.548509262052004,-40.05615036059169,1.4920196391324494,-0.04297769318236533,-5.00752774901251,40.00400141748181,42253.7033999546,25750.376541406993,25750.376541406993,68004.07994136159,77285.67166211306,77285.67166211306,25750.376541406993,103036.04820352005,103036.04820352005,103036.04820352005,127810.02045084418,91475.09271839478,56443.12445623608,38924.40918017633,24773.972247324127,0.0,63698.381427500455,21057.876410225508,1533.9698925442765,0.0,0.8868659280497151,2.816437499632766,0.0014959135982669303,354551.9420091633,1554705.7646972747,4.384987305067684,1554705.7646972747,4.384987305067684,0.85,0.0955278250130237,4.027634451161993,1.2669355374807494,1.0,0.0,4.0276344511625926,1.2847615088059507,1.2850596329045956,3.134927707248368,19305.085839705036,1968.5709023677848,4632.441516551485,4632.441516551485,5.558705155672698,5.004535432137431,-2.332949310823365,7.337484742960797,3.491968448712758,3.491968448712758,0.997705271060788,0.0,0.0,0.00023203417658685126,0.9995687077639379,0.00023213429430570906,198.9664896682565,0.0,0.0,0.0,0.014568253182805043,7.835607883323475e-05,0.0001536780977536165,0.0006189592009015063,0.09552782501302967,0.07165594410033449,0.02387188091269518,0.09552788969455947,0.07165594410033002,0.02387188091269369,0.37518441003007424,0.37518441003007424,0.12499116629400016,0.0,4.964372980267058,4.952138651035511,5.001100518175122,4.964550055830159,4.9523966657250185,5.001034588319499,24773.972247324127,21057.876410225508,0.85,1.067595100807416,0.663340299282902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816445385304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.20387055702,1533.9698925442765,0.37518441003007424,0.12499116629400016,6.112874298809886,3.491968448712758
3454.0,-30.053545166185497,5.004532105019018,35.002012055443366,24.088096827641152,4.9970672644992895,-26.54849208491314,-40.05613272367043,1.4920141832269842,-0.042704392924463264,-5.00753006249303,40.0039993696741,42253.7112299602,25750.39925420964,25750.39925420964,68004.11048416984,77285.68780954389,77285.68780954389,25750.39925420964,103036.08706375353,103036.08706375353,103036.08706375353,127810.05515924044,91475.09741228141,56443.12083269794,38924.41842175941,24773.968095486918,0.0,63698.38651724633,21057.87288116388,1533.9697470702588,0.0,0.8868659236931488,2.8164336384662287,0.0014959135982669303,354551.9100360235,1554705.6763943257,4.3849874514464275,1554705.6763943257,4.3849874514464275,0.85,0.09552779784149791,4.027634451161993,1.2669354907749222,1.0,0.0,4.027634451164039,1.2847615343284016,1.2850596584329688,3.134927644971411,19305.086830312226,1968.571003381606,4632.441516551485,4632.441516551485,5.5587100586601546,5.004532105019018,-2.3329452044781953,7.337477309497213,3.491975066412803,3.491975066412803,0.9977071618322294,0.0,0.0,0.00023203417658685126,0.9995666254738826,0.00023213477788621304,198.96647329368844,0.0,0.0,0.0,0.014568253182805043,7.835623529745373e-05,0.00015367794128939751,0.0006189585707208276,0.0955277978414941,0.07165591653465303,0.02387188130684107,0.09552774920292767,0.07165591653465589,0.023871881306842025,0.3751842734320262,0.3751842734320262,0.12499117093410297,0.0,4.964464400216855,4.952240530651295,5.00116052007553,4.96482566956854,4.952643654276585,5.00139612936897,24773.968095486918,21057.87288116388,0.85,1.0675954949935464,0.6633403692026016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518163262582418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.202483991012,1533.9697470702588,0.3751842734320262,0.12499117093410297,6.112874298809886,3.491975066412803
3455.0,-30.05352513811586,5.004528945893649,35.00201113233567,24.08810988944026,4.99708210002678,-26.54847257598939,-40.05611100057138,1.4920295379003115,-0.04265578924974989,-5.007515631608331,40.0039972234079,42253.70204915459,25750.37909504416,25750.37909504416,68004.08114419875,77285.68065432098,77285.68065432098,25750.37909504416,103036.05974936514,103036.05974936514,103036.05974936514,127810.0158541826,91475.08815541478,56443.10955024828,38924.42067240722,24773.95610481745,0.0,63698.37677722467,21057.862689094833,1533.9687639453432,0.0,0.886866004873993,2.81643468457772,0.0014959135982669303,354552.10947612417,1554705.5838457798,4.384984723805387,1554705.5838457798,4.384984723805387,0.85,0.09552776226658571,4.027634451161993,1.266935466048308,1.0,0.0,4.027634451162828,1.2847614625000159,1.2850595865879157,3.1349278202388042,19305.084876724646,1968.5708041711132,4632.441516551485,4632.441516551485,5.558705706923516,5.004528945893649,-2.3329288449525585,7.337457790846208,3.491981621785644,3.491981621785644,0.9977090347958982,0.0,0.0,0.00023203417658685126,0.9995645409311554,0.00023213526199188423,198.9664569013718,0.0,0.0,0.0,0.014568253182805043,7.835642801219548e-05,0.00015367774857465578,0.0006189577945362945,0.09552776226658989,0.07165588224793042,0.02387188001865947,0.09552773220523136,0.07165588224792728,0.023871880018658427,0.37518413842671844,0.37518413842671844,0.12499117901997929,0.0,4.964538007386409,4.95234595690232,5.001138580555448,4.964859842358578,4.952795079084069,5.001078258928089,24773.95610481745,21057.862689094833,0.85,1.0675951976301157,0.6633403265036164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518162067764875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.20109927976,1533.9687639453432,0.37518413842671844,0.12499117901997929,6.112874298809886,3.491981621785644
3456.0,-30.053505099892526,5.004525708194923,35.00201023631374,24.08809895804154,4.997082634171286,-26.548454488235123,-40.05608941717071,1.4920320225139097,-0.0426860484185454,-5.0075127163462705,40.00399616612535,42253.69377244235,25750.388523847123,25750.388523847123,68004.08229628947,77285.63413532956,77285.63413532956,25750.388523847123,103036.02265917668,103036.02265917668,103036.02265917668,127809.97840227174,91475.03374039322,56443.093377506135,38924.37818098565,24773.955743095048,0.0,63698.333924080696,21057.86238163079,1533.9687089442266,0.0,0.886866023531392,2.816435422517852,0.0014959135982669303,354552.14976612164,1554705.5382549958,4.384984096924948,1554705.5382549958,4.384984096924948,0.8500000000000001,0.09552773463147267,4.027634451161993,1.2669353374699135,1.0,0.0,4.027634451162424,1.2847614508771197,1.2850595749623224,3.134927848599665,19305.07339287007,1968.5696331438432,4632.441516551485,4632.441516551485,5.558707742308727,5.004525708194923,-2.33292090018592,7.337446608380843,3.4919882222911895,3.4919882222911895,0.9977109206546256,0.0,0.0,0.00023203417658685126,0.9995624553363178,0.0002321357463439139,198.96644050074747,0.0,0.0,0.0,0.014568253182805043,7.835661948804817e-05,0.00015367755709880308,0.0006189570233415536,0.09552773463147506,0.07165585430273234,0.023871880328742708,0.09552775581912978,0.07165585430273055,0.02387188032874211,0.37518400497868526,0.37518400497868526,0.12499118493136285,0.0,4.964594634496109,4.952416151092336,5.001154460206692,4.964826667927753,4.952702466667233,5.001223521408463,24773.955743095048,21057.86238163079,0.85,1.0675959339429602,0.6633406428306697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518160871652255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.199715669885,1533.9687089442266,0.37518400497868526,0.12499118493136285,6.112874298809886,3.4919882222911895
3457.0,-30.053485086999668,5.004522452296005,35.00200932236819,24.088103463314496,4.997085036144846,-26.548436236421498,-40.05606786869464,1.4920361855666737,-0.04250606719216421,-5.007507045563788,40.003993852015206,42253.68529355843,25750.39070787017,25750.39070787017,68004.0760014286,77285.64272820657,77285.64272820657,25750.39070787017,103036.03343607674,103036.03343607674,103036.03343607674,127809.97986148298,91475.03520394169,56443.077769293675,38924.39714960891,24773.946425406226,0.0,63698.34357501513,21057.854461595292,1533.968082006489,0.0,0.8868660607558475,2.8164337196687703,0.0014959135982669303,354552.22813843976,1554705.4384689021,4.38498284619959,1554705.4384689021,4.38498284619959,0.85,0.09552770343758181,4.027634451161993,1.2669352704333146,1.0,0.0,4.027634451161618,1.284761431402571,1.2850595554832547,3.1349278961192306,19305.073701740257,1968.5696646398371,4632.441516551485,4632.441516551485,5.558708213771355,5.004522452296005,-2.332910970169603,7.337433422465608,3.4919947938285634,3.4919947938285634,0.9977127982367324,0.0,0.0,0.00023203417658685126,0.9995603723825784,0.00023213623008460057,198.96642412085794,0.0,0.0,0.0,0.014568253182805043,7.835681065450031e-05,0.00015367736593235095,0.0006189562533929651,0.09552770343758228,0.07165582357149686,0.02387187986608542,0.0955276630290765,0.07165582357149651,0.023871879866085303,0.37518387070934417,0.37518387070934417,0.12499119138288892,0.0,4.964673751076418,4.952515286818425,5.001173457991172,4.96500097837162,4.9529226038799266,5.001260230612559,24773.946425406226,21057.854461595292,0.85,1.0675956733685354,0.6633404092179864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815967493344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.198332931022,1533.968082006489,0.37518387070934417,0.12499119138288892,6.112874298809886,3.4919947938285634
3458.0,-30.053465008763684,5.004519286292533,35.00200842320667,24.088106641452782,4.99709597742667,-26.548417071840134,-40.05604995237661,1.4920480405030938,-0.04253377311187023,-5.007496257675591,40.00399245474244,42253.69220758454,25750.37992041662,25750.37992041662,68004.07212800116,77285.61125654803,77285.61125654803,25750.37992041662,103035.99117696466,103035.99117696466,103035.99117696466,127809.93171743024,91475.00003356062,56443.08098459702,38924.354498848435,24773.94054046559,0.0,63698.29503931403,21057.84945939575,1533.9675303156862,0.0,0.8868661206930526,2.8164353431562708,0.0014959135982669303,354552.3772310942,1554705.3782175002,4.3849808323359705,1554705.3782175002,4.3849808323359705,0.85,0.09552767121990811,4.027634451161993,1.2669352138368413,1.0,0.0,4.027634451160852,1.2847613759457857,1.285059500013601,3.134928031438541,19305.066279312952,1968.5689077628908,4632.441516551485,4632.441516551485,5.55870588509575,5.004519286292533,-2.332897277037803,7.337416563330336,3.4920013544793806,3.4920013544793806,0.9977146727083944,0.0,0.0,0.00023203417658685126,0.9995582826325964,0.00023213671540565797,198.96640768748995,0.0,0.0,0.0,0.014568253182805043,7.835696959873506e-05,0.0001536772069881162,0.0006189556132236894,0.09552767121991387,0.07165579203647399,0.023871879183439883,0.09552769019401647,0.07165579203646967,0.023871879183438444,0.3751837375855394,0.3751837375855394,0.12499119846628216,0.0,4.964727400904053,4.952593854970019,5.001152280149597,4.964962484563728,4.9529286234133565,5.001088079056956,24773.94054046559,21057.84945939575,0.85,1.0675964260272532,0.6633410232017346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181584797276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.196950352645,1533.9675303156862,0.3751837375855394,0.12499119846628216,6.112874298809886,3.4920013544793806
3459.0,-30.05344492413756,5.0045160408415805,35.002007534379025,24.088101053517335,4.997095709294655,-26.54839902253578,-40.05602843882514,1.4920498076928788,-0.042458693105629663,-5.007493418083047,40.00399095741534,42253.68414206187,25750.389454114298,25750.389454114298,68004.07359617617,77285.58978872826,77285.58978872826,25750.389454114298,103035.97924284256,103035.97924284256,103035.97924284256,127809.91669015423,91474.97032620375,56443.06467953738,38924.33960740708,24773.93744731167,0.0,63698.27705471875,21057.84683021492,1533.9673226286095,0.0,0.886866140558322,2.8164346881428335,0.0014959135982669303,354552.4164753344,1554705.3136516842,4.384980164871736,1554705.3136516842,4.384980164871736,0.85,0.09552764279842964,4.027634451161993,1.2669351385580376,1.0,0.0,4.027634451161049,1.2847613676789629,1.28505949174486,3.134928051610298,19305.06000981317,1968.5682684518333,4632.441516551485,4632.441516551485,5.558707943124468,5.0045160408415805,-2.3328894082171696,7.33740544905875,3.4920079368221604,3.4920079368221604,0.9977165533777601,0.0,0.0,0.00023203417658685126,0.9995561922222376,0.00023213720088211074,198.96639124889455,0.0,0.0,0.0,0.014568253182805043,7.835716045614313e-05,0.0001536770161307081,0.0006189548445198173,0.09552764279843008,0.07165576361127193,0.023871879187158145,0.09552765718337994,0.0716557636112716,0.023871879187158034,0.375183604196488,0.375183604196488,0.12499120363051303,0.0,4.964787789411844,4.95266889233244,5.00116867376363,4.965034724977443,4.952974436882471,5.001239646951433,24773.93744731167,21057.84683021492,0.85,1.0675967505017225,0.6633410838689511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815728061955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.195569750405,1533.9673226286095,0.375183604196488,0.12499120363051303,6.112874298809886,3.4920079368221604
3460.0,-30.053424775979497,5.004512868067157,35.00200664457093,24.088104511052393,4.997104844479655,-26.548379975628585,-40.056006715726085,1.4920600441287408,-0.04244218683498957,-5.0074834516765785,40.00398915120161,42253.67572794503,25750.38073293088,25750.38073293088,68004.05646087592,77285.56678489994,77285.56678489994,25750.38073293088,103035.94751783082,103035.94751783082,103035.94751783082,127809.87691711179,91474.94286421224,56443.051807257085,38924.32339661683,24773.92939928097,0.0,63698.2527958978,21057.839989388824,1533.9666665053942,0.0,0.8868661977967434,2.816435634793603,0.0014959135982669303,354552.5542148597,1554705.2357664588,4.384978241686291,1554705.2357664588,4.384978241686291,0.85,0.09552761003603973,4.027634451161993,1.2669350198702891,1.0,0.0,4.027634451161845,1.2847613197934449,1.2850594438482301,3.1349281684550783,19305.054214179756,1968.5676774616977,4632.441516551485,4632.441516551485,5.558706060492301,5.004512868067157,-2.3328763266082775,7.337389194675435,3.4920144899216106,3.4920144899216106,0.9977184256918887,0.0,0.0,0.00023203417658685126,0.9995540952042068,0.00023213768789516806,198.96637475830315,0.0,0.0,0.0,0.014568253182805043,7.835735317298849e-05,0.00015367682341386275,0.0006189540683268117,0.09552761003604401,0.07165573180752281,0.023871878228521205,0.09552765459716572,0.0716557318075196,0.02387187822852013,0.3751834704334168,0.3751834704334168,0.1249912095246304,0.0,4.96483469975891,4.952736876685037,5.0011522987227295,4.965041264841602,4.953027749191449,5.001105746998121,24773.92939928097,21057.839989388824,0.85,1.0675968880775237,0.6633412044021746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156081130067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.194189945456,1533.9666665053942,0.3751834704334168,0.1249912095246304,6.112874298809886,3.4920144899216106
3461.0,-30.053404620244045,5.004509572174619,35.00200574745016,24.088104790449165,4.997100892107131,-26.548362230758272,-40.05598904388023,1.4920585026214177,-0.04219041348488872,-5.007482719081322,40.00398715858769,42253.68381780865,25750.395507104462,25750.395507104462,68004.07932491311,77285.58388643492,77285.58388643492,25750.395507104462,103035.97939353938,103035.97939353938,103035.97939353938,127809.90356029756,91474.950205908,56443.050137281934,38924.33340958451,24773.92416675818,0.0,63698.257576342694,21057.835541744455,1533.9663885449008,0.0,0.8868662087362069,2.81643241211567,0.0014959135982669303,354552.5643396061,1554705.1498435272,4.384977874125209,1554705.1498435272,4.384977874125209,0.85,0.09552758166204348,4.027634451161993,1.2669349984405565,1.0,0.0,4.027634451160715,1.2847613270045362,1.2850594510609947,3.134928150859395,19305.055763585857,1968.5678354571498,4632.441516551485,4632.441516551485,5.558709249776726,5.004509572174619,-2.3328700283009853,7.337379600475605,3.492021059536062,3.492021059536062,0.9977203027245892,0.0,0.0,0.00023203417658685126,0.9995519974022643,0.00023213817509232625,198.9663582615126,0.0,0.0,0.0,0.014568253182805043,7.835750994939544e-05,0.00015367666663745582,0.0006189534368887539,0.09552758166204336,0.07165570346279068,0.02387187819925269,0.09552752915899552,0.07165570346279077,0.023871878199252718,0.3751833359932722,0.3751833359932722,0.124991214025621,0.0,4.96492594529974,4.952845856967542,5.001190284778545,4.965292305596449,4.953283170450447,5.001343621895899,24773.92416675818,21057.835541744455,0.85,1.0675971668991082,0.6633412816224586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518154877846547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.192812082752,1533.9663885449008,0.3751833359932722,0.124991214025621,6.112874298809886,3.492021059536062
3462.0,-30.053384463240057,5.004506355764598,35.00200483679818,24.088108247984223,4.9971097941383515,-26.54834319919031,-40.05596732078118,1.4920685300886074,-0.04217191696966438,-5.007472517398494,40.00398497022035,42253.67544881061,25750.385969202525,25750.385969202525,68004.06141801314,77285.56197576436,77285.56197576436,25750.385969202525,103035.94794496689,103035.94794496689,103035.94794496689,127809.86161150063,91474.92373916607,56443.037212212424,38924.31836328183,24773.91366653374,0.0,63698.23202981557,21057.826616553677,1533.9655862038014,0.0,0.8868662685547608,2.8164333600822196,0.0014959135982669303,354552.70533078717,1554705.055479574,4.384975864248674,1554705.055479574,4.384975864248674,0.85,0.09552754856507352,4.027634451161993,1.266934883049689,1.0,0.0,4.027634451162717,1.2847612800965658,1.2850594041421395,3.134928265318882,19305.050177991903,1968.5672658850783,4632.441516551485,4632.441516551485,5.558707190840438,5.004506355764598,-2.3328568121689757,7.3373631679335745,3.492027586721925,3.492027586721925,0.9977221676348357,0.0,0.0,0.00023203417658685126,0.9995498994730515,0.0002321386623210871,198.9663417636866,0.0,0.0,0.0,0.014568253182805043,7.835770266703561e-05,0.00015367647391981566,0.0006189526606925471,0.0955275485650767,0.07165567135911881,0.023871877205957893,0.09552751778962842,0.07165567135911642,0.0238718772059571,0.3751832035438781,0.3751832035438781,0.1249912206991,0.0,4.964997002148209,4.952941478908599,5.001187574967787,4.9653006004288045,4.953343349021168,5.0011961314738755,24773.91366653374,21057.826616553677,0.85,1.0675973139440058,0.6633414162740452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518153674110685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.191435043453,1533.9655862038014,0.3751832035438781,0.1249912206991,6.112874298809886,3.492027586721925
3463.0,-30.053364289630306,5.004503099923527,35.00200393824761,24.08810231080281,4.997112117013576,-26.548324810679546,-40.05594573738051,1.4920726380627907,-0.042163149460634486,-5.007467875851479,40.00398350139763,42253.66753752439,25750.390700928547,25750.390700928547,68004.05823845294,77285.52834658268,77285.52834658268,25750.390700928547,103035.91904751123,103035.91904751123,103035.91904751123,127809.82900080732,91474.88288341755,56443.022074359156,38924.28978784266,24773.9099532961,0.0,63698.19974113876,21057.823460301686,1533.965300017081,0.0,0.8868662974836141,2.8164337867617304,0.0014959135982669303,354552.7694787662,1554704.9921428964,4.384974892252269,1554704.9921428964,4.384974892252269,0.85,0.09552751969382406,4.027634451161993,1.2669348165625705,1.0,0.0,4.02763445116251,1.284761260879677,1.2850593849207916,3.1349283122097478,19305.041555713327,1968.5663866573527,4632.441516551485,4632.441516551485,5.558708212272875,5.004503099923527,-2.3328476626981995,7.3373507626217265,3.49203413239186,3.49203413239186,0.9977240378262457,0.0,0.0,0.00023203417658685126,0.99954779982027,0.000232139149952182,198.966325252272,0.0,0.0,0.0,0.014568253182805043,7.835789414576742e-05,0.00015367628244108384,0.0006189518894862101,0.09552751969382546,0.07165564256705736,0.0238718771267681,0.0955275175554874,0.07165564256705631,0.023871877126767742,0.37518307194933187,0.37518307194933187,0.12499122666701121,0.0,4.9650567858597014,4.953016277458403,5.001202265152699,4.965304726390855,4.953324290277351,5.001269850552433,24773.9099532961,21057.823460301686,0.85,1.0675978051940658,0.6633416283229012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815247029927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.190058701426,1533.965300017081,0.37518307194933187,0.12499122666701121,6.112874298809886,3.49203413239186
3464.0,-30.053344139808267,5.004499867597593,35.00200303901002,24.08810098366814,4.9971179678981,-26.54830609073053,-40.05592411905525,1.4920799188203655,-0.04215543539390865,-5.007460299617173,40.003981684284575,42253.65932867248,25750.38787911206,25750.38787911206,68004.04720778455,77285.49945922784,77285.49945922784,25750.38787911206,103035.8873383399,103035.8873383399,103035.8873383399,127809.79017072142,91474.84820754708,56443.00807699184,38924.26681172804,24773.902832381515,0.0,63698.169644109556,21057.817407524286,1533.9647511803153,0.0,0.8868663426023041,2.816434569895579,0.0014959135982669303,354552.8741852821,1554704.9137876965,4.384973376284744,1554704.9137876965,4.384973376284744,0.85,0.09552748865207636,4.027634451161993,1.2669346989737824,1.0,0.0,4.0276344511617665,1.2847612268206743,1.2850593508538857,3.1349283953166545,19305.034237648528,1968.5656404224203,4632.441516551485,4632.441516551485,5.558707603130487,5.004499867597593,-2.3328363737033464,7.337336241300939,3.4920406608060777,3.4920406608060777,0.9977259030874508,0.0,0.0,0.00023203417658685126,0.9995457026480441,0.00023213963700922856,198.96630876032958,0.0,0.0,0.0,0.014568253182805043,7.835808593476948e-05,0.00015367609065208176,0.000618951117030218,0.0955274886520775,0.07165561205218272,0.023871876599894773,0.09552751479887855,0.07165561205218186,0.023871876599894495,0.3751829398391262,0.3751829398391262,0.12499123312426137,0.0,4.965103525131326,4.953077964620661,5.001204111755101,4.965304864223242,4.953339107375598,5.0012259023310435,24773.902832381515,21057.817407524286,0.85,1.067598136457178,0.6633418128770339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518151265496326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.188683363966,1533.9647511803153,0.3751829398391262,0.12499123312426137,6.112874298809886,3.4920406608060777
3465.0,-30.053323891867368,5.00449657352994,35.00200213393543,24.088100634422176,4.9971179894851385,-26.54828786544683,-40.055906342435605,1.4920819630645752,-0.04200409240678482,-5.007456760510795,40.003979715793925,42253.66750007141,25750.395288118452,25750.395288118452,68004.06278818985,77285.49791142734,77285.49791142734,25750.395288118452,103035.8931995458,103035.8931995458,103035.8931995458,127809.78972340787,91474.83847147968,56443.0080601234,38924.25601261809,24773.89652386207,0.0,63698.152536480164,21057.812045282757,1533.964344764118,0.0,0.886866367731526,2.8164329944860795,0.0014959135982669303,354552.92309712135,1554704.8289049927,4.384972531954329,1554704.8289049927,4.384972531954329,0.8499999999999999,0.09552745929787539,4.027634451161993,1.2669346660049632,1.0,0.0,4.027634451161478,1.2847612172578076,1.2850593412887998,3.1349284186508757,19305.03218292947,1968.5654308993867,4632.441516551485,4632.441516551485,5.55870920250446,5.00449657352994,-2.3328280581746443,7.337324631704584,3.4920471908876265,3.4920471908876265,0.9977277688250361,0.0,0.0,0.00023203417658685126,0.9995435952684899,0.00023214012643893133,198.96629218808297,0.0,0.0,0.0,0.014568253182805043,7.835824364204423e-05,0.00015367593294480703,0.0006189504818429651,0.09552745929788097,0.07165558280201728,0.023871876495863684,0.09552743876155208,0.07165558280201309,0.023871876495862292,0.37518280657083447,0.37518280657083447,0.12499123920359882,0.0,4.965172011583775,4.953160427542002,5.00123062207598,4.965452668104035,4.953497003410803,5.001343392050444,24773.89652386207,21057.812045282757,0.85,1.0675986677830833,0.6633421193161384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150062114223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.187308222414,1533.964344764118,0.37518280657083447,0.12499123920359882,6.112874298809886,3.4920471908876265
3466.0,-30.053303659418187,5.004493359393754,35.00200123181086,24.08810929572212,4.997127624561714,-26.548268692688385,-40.05588465426115,1.4920926578319682,-0.041915411845479866,-5.0074465671986435,40.003977991571084,42253.6593507459,25750.385696342255,25750.385696342255,68004.04504708815,77285.49384727882,77285.49384727882,25750.385696342255,103035.87954362108,103035.87954362108,103035.87954362108,127809.76836812674,91474.83011741386,56442.99562088116,38924.260551702995,24773.888824505666,0.0,63698.14937620866,21057.805500829814,1533.9637051808186,0.0,0.8868664258273693,2.8164330192866744,0.0014959135982669303,354553.0639727279,1554704.7545552906,4.384970579960572,1554704.7545552906,4.384970579960572,0.85,0.09552742697025118,4.027634451161993,1.2669345819344744,1.0,0.0,4.027634451162529,1.28476116722825,1.285059291247633,3.1349285407273255,19305.030419870767,1968.5652511174324,4632.441516551485,4632.441516551485,5.558707131938395,5.004493359393754,-2.3328148690133323,7.337308228407086,3.4920536969565474,3.4920536969565474,0.9977296277018707,0.0,0.0,0.00023203417658685126,0.9995414895060828,0.00023214061549512016,198.9662756285186,0.0,0.0,0.0,0.014568253182805043,7.83584360515142e-05,0.00015367574053533705,0.0006189497068879551,0.0955274269702527,0.07165555116814726,0.02387187580210544,0.09552740603046625,0.07165555116814612,0.023871875802105057,0.3751826736775947,0.3751826736775947,0.12499124647810275,0.0,4.965239969359459,4.953254970244984,5.001218749128441,4.965531155353176,4.953652507572087,5.001190637176421,24773.888824505666,21057.805500829814,0.85,1.0675984422317886,0.663342024290076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148852872497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.18593571817,1533.9637051808186,0.3751826736775947,0.12499124647810275,6.112874298809886,3.4920536969565474
3467.0,-30.05328338812739,5.004490160429792,35.002000356713445,24.08811313742774,4.997134210042317,-26.54824978998893,-40.05586296608669,1.4921006119038576,-0.0418356556587014,-5.007439352522267,40.00397697454685,42253.65152264912,25750.38387567551,25750.38387567551,68004.03539832463,77285.48279587172,77285.48279587172,25750.38387567551,103035.86667154724,103035.86667154724,103035.86667154724,127809.75335578807,91474.81352557633,56442.98225235398,38924.256970247065,24773.88668424083,0.0,63698.143654487896,21057.803681604706,1533.9634522782287,0.0,0.8868664662106545,2.8164328136073093,0.0014959135982669303,354553.163682436,1554704.7107004898,4.384969223100765,1554704.7107004898,4.384969223100765,0.85,0.09552739734941598,4.027634451161993,1.266934500061907,1.0,0.0,4.027634451160712,1.2847611300195236,1.2850592540302725,3.1349286315198435,19305.026918296317,1968.5648940562085,4632.441516551485,4632.441516551485,5.558706738913088,5.004490160429792,-2.332803839906202,7.337294000335994,3.4920602216480146,3.4920602216480146,0.9977314918994328,0.0,0.0,0.00023203417658685126,0.9995393797059023,0.00023214110549113473,198.96625903716645,0.0,0.0,0.0,0.014568253182805043,7.835862846142079e-05,0.00015367554812543047,0.0006189489319311865,0.09552739734941927,0.07165552181066477,0.023871875538754504,0.09552738765460343,0.0716555218106623,0.02387187553875368,0.37518254187221195,0.37518254187221195,0.12499125239782846,0.0,4.9653099757854875,4.953353108612646,5.0012042808342585,4.965603696863582,4.953759369579188,5.0011601244235635,24773.88668424083,21057.803681604706,0.85,1.0675983866530365,0.6633419609814972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518147644556163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.184563578505,1533.9634522782287,0.37518254187221195,0.12499125239782846,6.112874298809886,3.4920602216480146
3468.0,-30.053263087879856,5.00448696418972,35.00199949267811,24.088111949991458,4.9971393278097045,-26.548231007992136,-40.05584134776143,1.4921072479219277,-0.0418082038902412,-5.0074327171238355,40.003975546557456,42253.64388506919,25750.383548808575,25750.383548808575,68004.02743387777,77285.45733697734,77285.45733697734,25750.383548808575,103035.84088578592,103035.84088578592,103035.84088578592,127809.72312904615,91474.78192038977,56442.968468481384,38924.23716878709,24773.88224326023,0.0,63698.11941204732,21057.799906771193,1533.96307885524,0.0,0.8868665051346336,2.8164332275572797,0.0014959135982669303,354553.2553863113,1554704.6491245858,4.384967915273047,1554704.6491245858,4.384967915273047,0.85,0.0955273673780068,4.027634451161993,1.2669343929132446,1.0,0.0,4.027634451160018,1.284761098976585,1.2850592229801305,3.134928707267309,19305.020248274766,1968.564213903297,4632.441516551485,4632.441516551485,5.558706668352687,5.00448696418972,-2.332793235408444,7.337280199598164,3.4920667455595424,3.4920667455595424,0.997733355874155,0.0,0.0,0.00023203417658685126,0.9995372668967691,0.00023214159618804433,198.96624242211698,0.0,0.0,0.0,0.014568253182805043,7.83588202520848e-05,0.00015367535633476647,0.0006189481594685008,0.09552736737801071,0.07165549242413098,0.02387187495387973,0.095527382632661,0.07165549242412804,0.023871874953878748,0.37518241121828017,0.37518241121828017,0.12499125706836527,0.0,4.965370364260821,4.953437450901902,5.00119273912145,4.9656245132335926,4.953787426895531,5.00115918768671,24773.88224326023,21057.799906771193,0.85,1.0675986679289007,0.6633420935356169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146433920343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.183192891383,1533.96307885524,0.37518241121828017,0.12499125706836527,6.112874298809886,3.4920667455595424
3469.0,-30.053242758755342,5.004483728281097,35.00199862382794,24.088106082659237,4.997140941235539,-26.54821255044935,-40.055819729436166,1.492110732929553,-0.04178296927557312,-5.007428106037396,40.00397367824353,42253.63656140923,25750.388309034788,25750.388309034788,68004.02487044402,77285.42702488779,77285.42702488779,25750.388309034788,103035.81533392257,103035.81533392257,103035.81533392257,127809.69133117195,91474.74403162733,56442.95356814879,38924.211626087264,24773.875997249394,0.0,63698.08762333666,21057.794597661985,1533.9626478610041,0.0,0.8868665353545135,2.8164334343100044,0.0014959135982669303,354553.31911339116,1554704.5685615821,4.384966899899097,1554704.5685615821,4.384966899899097,0.85,0.09552733769280047,4.027634451161993,1.2669343363167718,1.0,0.0,4.027634451159992,1.284761082673906,1.2850592066736686,3.134928747047263,19305.012252154844,1968.5633985259844,4632.441516551485,4632.441516551485,5.558707695937429,5.004483728281097,-2.3327841296135254,7.337267857894623,3.49207326496117,3.49207326496117,0.9977352185603342,0.0,0.0,0.00023203417658685126,0.9995351510870004,0.0002321420875839261,198.9662257834355,0.0,0.0,0.0,0.014568253182805043,7.835901204318211e-05,0.00015367516454366914,0.0006189473870040699,0.09552733769280122,0.07165546337853294,0.023871874314268276,0.09552736606023435,0.07165546337853239,0.023871874314268092,0.3751822807139727,0.3751822807139727,0.12499126090745136,0.0,4.965423569025859,4.953505641657671,5.001200938034344,4.96564513676185,4.95378716544775,5.001242500421881,24773.875997249394,21057.794597661985,0.85,1.067599160473537,0.6633423096037978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814522155538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.18182346007,1533.9626478610041,0.3751822807139727,0.12499126090745136,6.112874298809886,3.49207326496117
3470.0,-30.05322247150389,5.004480450517594,35.00199773570351,24.088105593714886,4.997141678626337,-26.548194218183756,-40.05580195281652,1.492113425306209,-0.04165098014004798,-5.007423664574853,40.00397137913876,42253.64482697046,25750.393331620344,25750.393331620344,68004.0381585908,77285.42211629241,77285.42211629241,25750.393331620344,103035.81544791276,103035.81544791276,103035.81544791276,127809.6826474414,91474.73120871666,56442.95391939471,38924.1969881355,24773.86719952864,0.0,63698.064187664146,21057.787119599343,1533.9620770516456,0.0,0.8868665662708175,2.816432218553362,0.0014959135982669303,354553.3804962094,1554704.4694225793,4.384965861125673,1554704.4694225793,4.384965861125673,0.85,0.0955273073656581,4.027634451161993,1.2669342929078264,1.0,0.0,4.027634451164085,1.284761070079112,1.2850591940759521,3.1349287777796553,19305.009545982226,1968.563122573175,4632.441516551485,4632.441516551485,5.558708780157387,5.004480450517594,-2.3327751768117353,7.337255627329329,3.4920797670690518,3.4920797670690518,0.9977370763054434,0.0,0.0,0.00023203417658685126,0.9995330396401133,0.0002321425779686045,198.9662091790284,0.0,0.0,0.0,0.014568253182805043,7.83591697521807e-05,0.00015367500683467056,0.0006189467518098739,0.09552730736566062,0.07165543373787578,0.023871873627784847,0.09552729260740048,0.07165543373787389,0.02387187362778422,0.3751821494057332,0.3751821494057332,0.12499126527128036,0.0,4.965491706861826,4.95358842322031,5.001225097410952,4.965772684434796,4.953927988075407,5.001330179186539,24773.86719952864,21057.787119599343,0.85,1.067599761874091,0.663342683421035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814400746604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.180455283937,1533.9620770516456,0.3751821494057332,0.12499126527128036,6.112874298809886,3.4920797670690518
