time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3471.0,-30.053202125562578,5.004477219469946,35.001996845624994,24.088109365571313,4.997148933006877,-26.54817518136434,-40.05578026464207,1.4921219888086419,-0.041591865776297254,-5.007415070822931,40.00396954597387,42253.637219622666,25750.38772571777,25750.38772571777,68004.02494534044,77285.4079216184,77285.4079216184,25750.38772571777,103035.79564733617,103035.79564733617,103035.79564733617,127809.65512104836,91474.71171436064,56442.94101236489,38924.189668884166,24773.859473712197,0.0,63698.04914259636,21057.780552655368,1533.96147136475,0.0,0.8868666166237564,2.8164324451007903,0.0014959135982669303,354553.4992653774,1554704.3903752326,4.3849641692904635,1554704.3903752326,4.3849641692904635,0.85,0.09552727581325915,4.027634451161993,1.2669342429051174,1.0,0.0,4.027634451161953,1.2847610300195087,1.285059154007053,3.134928875528576,19305.00543185449,1968.5627030488995,4632.441516551485,4632.441516551485,5.5587075700174315,5.004477219469946,-2.3327631867498897,7.337240406219836,3.49208625115753,3.49208625115753,0.9977389289021514,0.0,0.0,0.00023203417658685126,0.9995309220897528,0.0002321430697728987,198.9661925265885,0.0,0.0,0.0,0.014568253182805043,7.83593621637527e-05,0.00015367481442309856,0.0006189459768463977,0.09552727581326258,0.0716554029922315,0.023871872821031075,0.09552726799600006,0.07165540299222893,0.02387187282103022,0.37518201838498416,0.37518201838498416,0.12499127102863776,0.0,4.965554743267717,4.9536722047116655,5.001225837012555,4.965823205046661,4.954023658218659,5.001245134114242,24773.859473712197,21057.780552655368,0.85,1.0675998065985441,0.6633427206700225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142795877629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.179086946582,1533.96147136475,0.37518201838498416,0.12499127102863776,6.112874298809886,3.49208625115753
3472.0,-30.0531817327394,5.004474054078751,35.001995984177604,24.088112683407985,4.997158874361611,-26.5481558336736,-40.055758541543014,1.4921329752958166,-0.041595228889434566,-5.0074055149183225,40.0039685997611,42253.629613288016,25750.379846943306,25750.379846943306,68004.00946023132,77285.38111835826,77285.38111835826,25750.379846943306,103035.76096530157,103035.76096530157,103035.76096530157,127809.6176924407,91474.68068011977,56442.92917504951,38924.16833896695,24773.856727139137,0.0,63698.025066106085,21057.778218068266,1533.9611279695287,0.0,0.8868666686607753,2.816433604900864,0.0014959135982669303,354553.6313319268,1554704.3495738807,4.384962420871087,1554704.3495738807,4.384962420871087,0.85,0.09552724514632473,4.027634451161993,1.2669341121288018,1.0,0.0,4.027634451162012,1.2847609786253165,1.285059102600935,3.1349290009348887,19304.998882326454,1968.562035182907,4632.441516551485,4632.441516551485,5.558705869235148,5.004474054078751,-2.332750465332043,7.337224519410794,3.492092743875686,3.492092743875686,0.9977407839644817,0.0,0.0,0.00023203417658685126,0.9995287996649133,0.0002321435627113891,198.96617583578026,0.0,0.0,0.0,0.014568253182805043,7.83595548856042e-05,0.00015367462170124706,0.0006189452006332291,0.09552724514632684,0.0716553729688105,0.02387187217751634,0.09552729155406926,0.07165537296880892,0.02387187217751581,0.37518188771007754,0.37518188771007754,0.12499127649612446,0.0,4.965602222911798,4.953743668115692,5.001201296625254,4.965810286028898,4.9540476771967406,5.001121303057857,24773.856727139137,21057.778218068266,0.85,1.0675999670265517,0.6633428519869653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141580784365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.177720461223,1533.9611279695287,0.37518188771007754,0.12499127649612446,6.112874298809886,3.492092743875686
3473.0,-30.053161348879303,5.004470754879265,35.001995116148265,24.08810779396447,4.9971542347301225,-26.548137952223914,-40.05574079984797,1.4921308380747431,-0.041416379804900316,-5.0074053777576175,40.003966685150836,42253.638543693116,25750.39590393829,25750.39590393829,68004.0344476314,77285.38013687391,77285.38013687391,25750.39590393829,103035.7760408122,103035.7760408122,103035.7760408122,127809.62811560874,91474.66956819656,56442.92797501566,38924.15732575656,24773.85207479654,0.0,63698.0094005531,21057.77426357706,1533.960894262465,0.0,0.8868666762888118,2.8164312709208854,0.0014959135982669303,354553.63322754495,1554704.267014558,4.384962164572664,1554704.267014558,4.384962164572664,0.85,0.09552721771071687,4.027634451161993,1.2669341000402348,1.0,0.0,4.027634451164819,1.2847609886231206,1.285059112601059,3.1349289765393733,19304.996537244042,1968.5617960510515,4632.441516551485,4632.441516551485,5.558709335440802,5.004470754879265,-2.332744667644148,7.337215422523413,3.492099251015125,3.492099251015125,0.9977426431471786,0.0,0.0,0.00023203417658685126,0.9995266781777832,0.00023214405543418618,198.9661591523108,0.0,0.0,0.0,0.014568253182805043,7.835971228576954e-05,0.0001536744643010817,0.0006189445666829005,0.09552721771071694,0.07165534560228892,0.02387187210842802,0.09552719865811901,0.07165534560228887,0.023871872108428,0.37518175662040193,0.37518175662040193,0.12499128019855499,0.0,4.965679528438102,4.953834745204745,5.001237242546665,4.9659889979527065,4.954199314510902,5.001381287061065,24773.85207479654,21057.77426357706,0.85,1.0676006218656013,0.6633431553251368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140362891447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.176355593263,1533.960894262465,0.37518175662040193,0.12499128019855499,6.112874298809886,3.492099251015125
3474.0,-30.053140948203055,5.004467608213912,35.00199424783433,24.088115686923288,4.997168515916227,-26.548118163409466,-40.05571900689972,1.4921457311226711,-0.04144344369058217,-5.00739179624019,40.0039649408033,42253.63070127509,25750.37759984242,25750.37759984242,68004.00830111752,77285.35426475269,77285.35426475269,25750.37759984242,103035.73186459512,103035.73186459512,103035.73186459512,127809.57454030795,91474.6412190918,56442.91765561443,38924.13729275264,24773.84267571284,0.0,63697.97996846548,21057.766274355912,1533.9600762849234,0.0,0.8868667516935597,2.816433212109639,0.0014959135982669303,354553.82092979306,1554704.191797086,4.384959631008858,1554704.191797086,4.384959631008858,0.85,0.09552718375089017,4.027634451161993,1.2669339945400138,1.0,0.0,4.027634451160974,1.2847609189542544,1.2850590429160265,3.1349291465374987,19304.990554392483,1968.561185969978,4632.441516551485,4632.441516551485,5.558705384155978,5.004467608213912,-2.332729022657415,7.337196630871327,3.492105712513412,3.492105712513412,0.9977444892895463,0.0,0.0,0.00023203417658685126,0.9995245549453448,0.0002321445485644314,198.96614245508064,0.0,0.0,0.0,0.014568253182805043,7.835990562810431e-05,0.00015367427095874694,0.0006189437879706521,0.09552718375089844,0.07165531306409915,0.023871870686799284,0.09552722168161516,0.07165531306409295,0.02387187068679722,0.37518162643645026,0.37518162643645026,0.12499128614208306,0.0,4.9657281344332205,4.953910580228808,5.001204085368499,4.965948352549617,4.954239724128797,5.001097278264524,24773.84267571284,21057.766274355912,0.85,1.0676007046814324,0.663343338708595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139145534021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.1749912255,1533.9600762849234,0.37518162643645026,0.12499128614208306,6.112874298809886,3.492105712513412
3475.0,-30.05312055054681,5.004464399679577,35.00199340694919,24.08812033189463,4.997170149277271,-26.548099642234547,-40.055697423499055,1.4921492409649844,-0.0412414516505919,-5.00738821967341,40.0039640030989,42253.62361639016,25750.385024120194,25750.385024120194,68004.00864051035,77285.36643583643,77285.36643583643,25750.385024120194,103035.75145995663,103035.75145995663,103035.75145995663,127809.59390143864,91474.64579366837,56442.902974221994,38924.158688273754,24773.842441482,0.0,63698.00112975575,21057.7660752597,1533.9600183136822,0.0,0.8868667732821569,2.816430975581077,0.0014959135982669303,354553.8703594539,1554704.151362623,4.384958905642272,1554704.151362623,4.384958905642272,0.85,0.09552715609060983,4.027634451161993,1.2669339379435405,1.0,0.0,4.027634451163212,1.284760902535404,1.2850590264933661,3.1349291866009317,19304.99151982024,1968.5612844162115,4632.441516551485,4632.441516551485,5.558706986826566,5.004464399679577,-2.332720685395887,7.337185085075464,3.4921122145274954,3.4921122145274954,0.9977463470078558,0.0,0.0,0.00023203417658685126,0.9995224320320811,0.00023214504162264143,198.9661257603251,0.0,0.0,0.0,0.014568253182805043,7.836009711181383e-05,0.0001536740794750374,0.0006189430167442668,0.09552715609060909,0.0716552855848633,0.0238718705057458,0.09552714453870739,0.07165528558486384,0.023871870505745983,0.37518149611311047,0.37518149611311047,0.12499128971019842,0.0,4.965810504494186,4.954019884719969,5.00120557747988,4.966146768022838,4.954463898341658,5.001218345794371,24773.842441482,21057.7660752597,0.85,1.0676003553389857,0.6633430071112842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813792717251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.173627874086,1533.9600183136822,0.37518149611311047,0.12499128971019842,6.112874298809886,3.4921122145274954
3476.0,-30.05310012071837,5.004461147777117,35.001992546257426,24.088109330646716,4.997170834760401,-26.548081186840424,-40.05567584009839,1.492151900882463,-0.04128412425473016,-5.007383858889052,40.00396174441578,42253.61670168837,25750.390228295273,25750.390228295273,68004.00692998365,77285.31917894783,77285.31917894783,25750.390228295273,103035.7094072431,103035.7094072431,103035.7094072431,127809.54323464562,91474.59054373181,56442.888066472246,38924.113863621744,24773.83382740251,0.0,63697.94769102425,21057.758753292135,1533.9594547924078,0.0,0.8868668036416759,2.81643204537988,0.0014959135982669303,354553.93062734004,1554704.0539666514,4.384957885576933,1554704.0539666514,4.384957885576933,0.85,0.09552712631843394,4.027634451161993,1.2669338066177445,1.0,0.0,4.027634451162196,1.2847608900924563,1.285059014047531,3.134929216962815,19304.979859763534,1968.5600954213248,4632.441516551485,4632.441516551485,5.558708110246055,5.004461147777117,-2.3327118091945933,7.33717295697171,3.492118692633327,3.492118692633327,0.9977481978952364,0.0,0.0,0.00023203417658685126,0.9995203057753272,0.00023214553545949473,198.96610903924054,0.0,0.0,0.0,0.014568253182805043,7.836028859595542e-05,0.00015367388799089583,0.0006189422455161413,0.09552712631843494,0.0716552565897625,0.023871869728672432,0.09552714900082562,0.07165525658976175,0.023871869728672182,0.37518136775929795,0.37518136775929795,0.1249912934579357,0.0,4.965866695822626,4.95408833686929,5.001224945285514,4.9660997346343265,4.954370430751908,5.001310707373989,24773.83382740251,21057.758753292135,0.85,1.0676012241374955,0.6633434550614631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136708991563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.172265142193,1533.9594547924078,0.37518136775929795,0.1249912934579357,6.112874298809886,3.492118692633327
3477.0,-30.053079655399912,5.004457871454845,35.00199166696139,24.08811394069346,4.997172697819587,-26.548062581737696,-40.05565418684853,1.492155624157405,-0.04109560032287618,-5.007378665915722,40.00395948114316,42253.60983974698,25750.393158672672,25750.393158672672,68004.00299841966,77285.33026767477,77285.33026767477,25750.393158672672,103035.72342634744,103035.72342634744,103035.72342634744,127809.5482083014,91474.59410179836,56442.87367387092,38924.13380880826,24773.824781953972,0.0,63697.95859076224,21057.751064660875,1533.9588535083465,0.0,0.8868668382512397,2.8164301745274813,0.0014959135982669303,354554.0023964403,1554703.9563727807,4.384956722712178,1554703.9563727807,4.384956722712178,0.85,0.09552709615752747,4.027634451161993,1.2669337467243897,1.0,0.0,4.027634451161739,1.284760872675181,1.285058996626214,3.1349292594624947,19304.98061066499,1968.5601719919637,4632.441516551485,4632.441516551485,5.558708742823367,5.004457871454845,-2.332702348299137,7.337160219753981,3.4921251523088843,3.4921251523088843,0.9977500435168241,0.0,0.0,0.00023203417658685126,0.9995181758298078,0.00023214603015519417,198.96609228911151,0.0,0.0,0.0,0.014568253182805043,7.836048070022191e-05,0.00015367369588662936,0.0006189414717903795,0.09552709615753097,0.07165522708737738,0.023871869070153578,0.09552705182867544,0.07165522708737476,0.023871869070152707,0.3751812385756015,0.3751812385756015,0.12499129843482405,0.0,4.965947998856052,4.95418815035589,5.0012506613053915,4.966283065592847,4.954597270916338,5.00136339844488,24773.824781953972,21057.751064660875,0.85,1.0676009797318984,0.6633432338265671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135488889443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.170903734737,1533.9588535083465,0.3751812385756015,0.12499129843482405,6.112874298809886,3.4921251523088843
3478.0,-30.053059199298332,5.0044546940551236,35.0019908026055,24.088117014057957,4.997184125365371,-26.548043028446198,-40.0556362356059,1.4921679545131985,-0.041140612807339494,-5.007367638373488,40.003958157716866,42253.618047381,25750.3812879665,25750.3812879665,68003.9993353475,77285.29648784718,77285.29648784718,25750.3812879665,103035.67777581367,103035.67777581367,103035.67777581367,127809.49676002361,91474.55666715009,56442.87822668377,38924.08715607368,24773.81898420994,0.0,63697.906140283616,21057.746136578447,1533.9582997413404,0.0,0.8868668991399474,2.8164320533840916,0.0014959135982669303,354554.1548018028,1554703.8993057306,4.38495467688093,1554703.8993057306,4.38495467688093,0.85,0.09552706478428258,4.027634451161993,1.2669336824351922,1.0,0.0,4.027634451162882,1.2847608149944585,1.285058938932107,3.1349294002085246,19304.972710382226,1968.5593663873217,4632.441516551485,4632.441516551485,5.5587061803072215,5.0044546940551236,-2.3326885980704644,7.337143292125588,3.492131599197961,3.492131599197961,0.9977518854851317,0.0,0.0,0.00023203417658685126,0.9995160468484315,0.00023214652462907117,198.966075546529,0.0,0.0,0.0,0.014568253182805043,7.836063996118527e-05,0.000153673536625666,0.0006189408303454367,0.09552706478428366,0.07165519653901233,0.02387186824527134,0.0955270876280425,0.0716551965390115,0.023871868245271065,0.3751811106762204,0.3751811106762204,0.12499130479307013,0.0,4.965999615943019,4.954263320968607,5.001231550513751,4.966227025566127,4.954584955016287,5.001176073237616,24773.81898420994,21057.746136578447,0.85,1.0676018013147945,0.6633439088927777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134266668012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.169543719261,1533.9582997413404,0.3751811106762204,0.12499130479307013,6.112874298809886,3.492131599197961
3479.0,-30.053038748065983,5.004451424358668,35.00198994800132,24.088111600745492,4.997182899692362,-26.548024744957317,-40.055614652205236,1.492168896583692,-0.041047526749537155,-5.0073655884953725,40.00395671304409,42253.61132370591,25750.39236357472,25750.39236357472,68004.00368728064,77285.27948588018,77285.27948588018,25750.39236357472,103035.6718494549,103035.6718494549,103035.6718494549,127809.4881206995,91474.53088956691,56442.862727392545,38924.0757357493,24773.8162712446,0.0,63697.8920069939,21057.74383055791,1533.958131093253,0.0,0.8868669147971525,2.8164310695952417,0.0014959135982669303,354554.1831320028,1554703.8370104525,4.384954150806412,1554703.8370104525,4.384954150806412,0.85,0.09552703777541138,4.027634451161993,1.266933620343916,1.0,0.0,4.027634451164708,1.2847608105875052,1.2850589345241312,3.1349294109618784,19304.96727022971,1968.5588116461495,4632.441516551485,4632.441516551485,5.558708571186455,5.004451424358668,-2.3326814271342386,7.337132851492907,3.492138070468137,3.492138070468137,0.9977537344194677,0.0,0.0,0.00023203417658685126,0.9995139183787161,0.0002321470189862163,198.96605880793456,0.0,0.0,0.0,0.014568253182805043,7.836083144655332e-05,0.00015367334514029794,0.0006189400591123714,0.09552703777541352,0.07165516947406969,0.023871868301343836,0.09552704544406687,0.07165516947406808,0.023871868301343302,0.3751809823758329,0.3751809823758329,0.12499130955405317,0.0,4.966062528693101,4.9543393931337505,5.001254941776608,4.966318061745824,4.954647576635523,5.001352404139482,24773.8162712446,21057.74383055791,0.85,1.0676021065157688,0.6633439505198468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133044997232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.168184201315,1533.958131093253,0.3751809823758329,0.12499130955405317,6.112874298809886,3.492138070468137
3480.0,-30.05301822757816,5.004448235724064,35.00198909093529,24.088120262045436,4.997192401218462,-26.54800532631283,-40.05559292910618,1.4921794999531517,-0.040959359013641006,-5.0073554186170215,40.00395493212845,42253.60419107941,25750.38263615239,25750.38263615239,68003.9868272318,77285.27602767493,77285.27602767493,25750.38263615239,103035.65866382731,103035.65866382731,103035.65866382731,127809.46663013323,91474.52297079974,56442.85113420418,38924.0798184395,24773.807966305914,0.0,63697.88778474541,21057.736771360025,1533.957456044042,0.0,0.8868669729787616,2.816431098404698,0.0014959135982669303,354554.3236841368,1554703.7602161544,4.384952195932603,1554703.7602161544,4.384952195932603,0.8499999999999999,0.0955270059728109,4.027634451161993,1.2669334961613643,1.0,0.0,4.027634451162794,1.2847607609855338,1.28505888491065,3.134929531995057,19304.965599037303,1968.55864123195,4632.441516551485,4632.441516551485,5.558706471338613,5.004448235724064,-2.3326683173440874,7.337116553068151,3.492144508599798,3.492144508599798,0.9977555738856566,0.0,0.0,0.00023203417658685126,0.9995117827061222,0.000232147515018414,198.96604201265987,0.0,0.0,0.0,0.014568253182805043,7.836102417174579e-05,0.00015367315241510547,0.0006189392828857466,0.09552700597281479,0.07165513861851937,0.023871867354295417,0.09552701064952558,0.07165513861851645,0.023871867354294442,0.37518085385944827,0.37518085385944827,0.12499131560294323,0.0,4.966125372542081,4.954427992666979,5.001240446450765,4.966396059603369,4.954801713052632,5.001201800414094,24773.807966305914,21057.736771360025,0.85,1.0676019125946217,0.663343882514083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131823617455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.166825267694,1533.957456044042,0.37518085385944827,0.12499131560294323,6.112874298809886,3.492144508599798
3481.0,-30.052997699448117,5.004445002564411,35.00198824646673,24.088119563553505,4.997194429375189,-26.547986648209992,-40.05557127585632,1.4921833781370863,-0.0408593548565932,-5.007351124452132,40.00395358492542,42253.59753907416,25750.387979158317,25750.387979158317,68003.98551823248,77285.26504656539,77285.26504656539,25750.387979158317,103035.6530257237,103035.6530257237,103035.6530257237,127809.4578601001,91474.50450027607,56442.83699278495,38924.075008323474,24773.804834376395,0.0,63697.87984269987,21057.734109219935,1533.9572121942456,0.0,0.8868669997000743,2.8164302857279315,0.0014959135982669303,354554.38303137245,1554703.7021238399,4.384951298109529,1554703.7021238399,4.384951298109529,0.85,0.09552697797115489,4.027634451161993,1.2669334335206082,1.0,0.0,4.027634451162999,1.2847607428436063,1.2850588667645124,3.1349295762629605,19304.96170098119,1968.5582437408482,4632.441516551485,4632.441516551485,5.558707624727361,5.004445002564411,-2.3326595062551494,7.337104508819561,3.4921509657356236,3.4921509657356236,0.9977574187816067,0.0,0.0,0.00023203417658685126,0.9995096462430895,0.0002321480112363203,198.96602521113311,0.0,0.0,0.0,0.014568253182805043,7.836121627767909e-05,0.00015367296030917218,0.0006189385091532714,0.09552697797115442,0.07165511082395186,0.023871867147202554,0.09552697077787402,0.07165511082395222,0.023871867147202675,0.37518072598097435,0.37518072598097435,0.12499132039930003,0.0,4.9661970225763525,4.954520868374857,5.001248358101066,4.966491769595564,4.9549005301406055,5.001288168892415,24773.804834376395,21057.734109219935,0.85,1.067602025156354,0.6633438607912576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813059810184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.165468403196,1533.9572121942456,0.37518072598097435,0.12499132039930003,6.112874298809886,3.4921509657356236
3482.0,-30.05297712866618,5.004441791076161,35.00198739916971,24.08812354495751,4.997200068419937,-26.547967570580006,-40.05555339446289,1.4921905103337632,-0.04076379952465459,-5.007343748063202,40.00395181360213,42253.60649979571,25750.385378590076,25750.385378590076,68003.99187838579,77285.25841373701,77285.25841373701,25750.385378590076,103035.64379232709,103035.64379232709,103035.64379232709,127809.44152592414,91474.49182276186,56442.83990882068,38924.05768215687,24773.797733597057,0.0,63697.855415753926,21057.728073557497,1533.956669860376,0.0,0.8868670436361552,2.8164298913428207,0.0014959135982669303,354554.48497631104,1554703.6257431773,4.384949821878722,1554703.6257431773,4.384949821878722,0.85,0.0955269478275387,4.027634451161993,1.2669334065960722,1.0,0.0,4.027634451163,1.2847607094795908,1.285058833392755,3.1349296576741046,19304.95902549333,1968.5579709170133,4632.441516551485,4632.441516551485,5.558707063345587,5.004441791076161,-2.3326484495525643,7.337090240628726,3.492157404125335,3.492157404125335,0.9977592583215243,0.0,0.0,0.00023203417658685126,0.9995075053460113,0.00023214850848621218,198.96600837470024,0.0,0.0,0.0,0.014568253182805043,7.836137492032663e-05,0.00015367280166652463,0.0006189378701986787,0.09552694782754315,0.07165508141245068,0.02387186641509246,0.09552692835993645,0.07165508141244735,0.023871866415091352,0.3751805989313166,0.3751805989313166,0.12499132554332322,0.0,4.966270806989598,4.954619940192117,5.001246209807732,4.966579948538538,4.955030242440955,5.001251640832095,24773.797733597057,21057.728073557497,0.85,1.0676025344107087,0.6633442558467272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129372130026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.164112375816,1533.956669860376,0.3751805989313166,0.12499132554332322,6.112874298809886,3.492157404125335
3483.0,-30.05295661307615,5.004438528522518,35.00198654757288,24.088117817323678,4.997200877152569,-26.547949025695047,-40.0555280042812,1.4921932897714376,-0.04072451053519899,-5.007339814689283,40.00394999376732,42253.58419524033,25750.391506437143,25750.391506437143,68003.97570167747,77285.23186332476,77285.23186332476,25750.391506437143,103035.6233697619,103035.6233697619,103035.6233697619,127809.41519934835,91474.45729439898,56442.80962631432,38924.0529645385,24773.791829586447,0.0,63697.84479412495,21057.72305514848,1533.956273215148,0.0,0.8868670702328473,2.8164298343105885,0.0014959135982669303,354554.53933727747,1554703.5472706645,4.384948928242941,1554703.5472706645,4.384948928242941,0.85,0.09552691964870522,4.027634451161993,1.2669332736218348,1.0,0.0,4.0276344511607745,1.284760696477538,1.2850588203876852,3.1349296894002623,19304.951738558822,1968.5572278564875,4632.441516551485,4632.441516551485,5.558708386157122,5.004438528522518,-2.3326399285479993,7.3370784570705165,3.4921638436639864,3.4921638436639864,0.9977610981897104,0.0,0.0,0.00023203417658685126,0.9995053701979367,0.00023214900440294826,198.96599158344267,0.0,0.0,0.0,0.014568253182805043,7.836160018100172e-05,0.00015367257640584953,0.0006189369629310232,0.0955269196487065,0.07165505357410715,0.023871866074599346,0.09552690458931214,0.07165505357410619,0.023871866074599023,0.3751804729825262,0.3751804729825262,0.12499133036045071,0.0,4.9663382141218335,4.954703215672623,5.001265962951663,4.966615304154061,4.955043791004755,5.001352453787092,24773.791829586447,21057.72305514848,0.85,1.067602458473598,0.6633440162976677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518128143611184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.162757887167,1533.956273215148,0.3751804729825262,0.12499133036045071,6.112874298809886,3.4921638436639864
3484.0,-30.052936043509305,5.004435310111071,35.001985693924745,24.088121589180105,4.99720797822604,-26.547929802945763,-40.05551008796317,1.4922017376625198,-0.04066658454530625,-5.007331426070933,40.00394823082485,42253.5930629148,25750.38620937364,25750.38620937364,68003.97927228844,77285.21837187251,77285.21837187251,25750.38620937364,103035.60458124615,103035.60458124615,103035.60458124615,127809.38890605682,91474.43835066196,56442.81304170447,38924.028121063886,24773.784324810662,0.0,63697.812445874544,21057.71667608906,1533.9556835371538,0.0,0.8868671192878833,2.8164300525278665,0.0014959135982669303,354554.6552717126,1554703.4712513918,4.384947280017933,1554703.4712513918,4.384947280017933,0.85,0.09552688931076231,4.027634451161993,1.2669332252675667,1.0,0.0,4.027634451163436,1.2847606569587808,1.2850587808597578,3.134929785829527,19304.947740634816,1968.5568201816948,4632.441516551485,4632.441516551485,5.55870724268591,5.004435310111071,-2.3326281517532896,7.337063461864361,3.4921702624454314,3.4921702624454314,0.9977629321272661,0.0,0.0,0.00023203417658685126,0.9995032294371892,0.00023214950162542999,198.96597474800996,0.0,0.0,0.0,0.014568253182805043,7.83617591342183e-05,0.00015367241745263294,0.000618936322725572,0.09552688931076328,0.07165502396298086,0.023871865347782413,0.09552688055248416,0.07165502396298014,0.023871865347782177,0.3751803470221665,0.3751803470221665,0.12499133624331664,0.0,4.966400354146458,4.954786757175555,5.0012638368681905,4.966664841525642,4.955136861235189,5.0012712812108475,24773.784324810662,21057.71667608906,0.85,1.067603056699521,0.6633444923845481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126918388692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.16140297853,1533.9556835371538,0.3751803470221665,0.12499133624331664,6.112874298809886,3.4921702624454314
3485.0,-30.052915467908054,5.004432009728204,35.0019848353292,24.088116140943043,4.9972066880402775,-26.54791141395638,-40.055488504562504,1.4922026340885728,-0.04057675070265532,-5.007328991709758,40.00394637942472,42253.58677863389,25750.396045944144,25750.396045944144,68003.98282457804,77285.20166367904,77285.20166367904,25750.396045944144,103035.59770962318,103035.59770962318,103035.59770962318,127809.37656299557,91474.41279046821,56442.79790542318,38924.01653893892,24773.77885337239,0.0,63697.79539231131,21057.71202536653,1533.9553471308095,0.0,0.886867138373189,2.816429156362807,0.0014959135982669303,354554.6889156723,1554703.3914177692,4.384946638761113,1554703.3914177692,4.384946638761113,0.85,0.09552686203155451,4.027634451161993,1.266933122514747,1.0,0.0,4.027634451161154,1.2847606527653506,1.2850587766653545,3.134929796061868,19304.942346360596,1968.5562701188069,4632.441516551485,4632.441516551485,5.558709366095449,5.004432009728204,-2.33262075245402,7.337052762182223,3.492176689105516,3.492176689105516,0.9977647683158617,0.0,0.0,0.00023203417658685126,0.9995010880533676,0.00023214999899476044,198.96595790764118,0.0,0.0,0.0,0.014568253182805043,7.836195062211497e-05,0.00015367222596473628,0.0006189355514823224,0.09552686203155503,0.07165499671532682,0.023871865316228202,0.09552683126268717,0.07165499671532644,0.023871865316228074,0.37518022112420707,0.37518022112420707,0.12499134166460228,0.0,4.966469808937234,4.954868718576108,5.001295730414142,4.9667522410071,4.955201189577849,5.001427932919967,24773.77885337239,21057.71202536653,0.85,1.0676033982925963,0.6633445713214455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125689942831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.160049835085,1533.9553471308095,0.37518022112420707,0.12499134166460228,6.112874298809886,3.492176689105516
3486.0,-30.052894845864426,5.004428728418865,35.001983961148696,24.08812033189463,4.997211416774605,-26.54789238121116,-40.055470588244475,1.492208952121283,-0.040463856372639384,-5.007321868715112,40.003944208287635,42253.59597412181,25750.393757120648,25750.393757120648,68003.98973124246,77285.19929767447,77285.19929767447,25750.393757120648,103035.59305479511,103035.59305479511,103035.59305479511,127809.36243804463,91474.40399055109,56442.80066699807,38924.00369283669,24773.76938324951,0.0,63697.7730760862,21057.703975762084,1533.954674787388,0.0,0.8868671824673793,2.8164285045734188,0.0014959135982669303,354554.78735865623,1554703.297796875,4.384945157218219,1554703.297796875,4.384945157218219,0.8500000000000001,0.09552683199260086,4.027634451161993,1.2669331087777387,1.0,0.0,4.027634451159722,1.2847606232099524,1.285058747103098,3.1349298681796594,19304.94048920855,1968.5560807420018,4632.441516551485,4632.441516551485,5.558708872009666,5.004428728418865,-2.332609942465116,7.337038670883981,3.4921830856735356,3.4921830856735356,0.9977665959067245,0.0,0.0,0.00023203417658685126,0.9994989418410675,0.00023215049748771772,198.96594102926383,0.0,0.0,0.0,0.014568253182805043,7.83621095759882e-05,0.00015367206701086305,0.0006189349112742265,0.09552683199260589,0.07165496715548322,0.023871864837122662,0.09552677203491022,0.07165496715547945,0.02387186483712141,0.3751800952360026,0.3751800952360026,0.12499134877906383,0.0,4.966544745201816,4.954963139985864,5.001312153672529,4.96685801234247,4.955354359199248,5.001391389163075,24773.76938324951,21057.703975762084,0.85,1.0676038807512553,0.6633449480824143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124461136794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.158697498178,1533.954674787388,0.3751800952360026,0.12499134877906383,6.112874298809886,3.4921830856735356
3487.0,-30.0528742553763,5.0044254880787955,35.001983101306905,24.088118725363188,4.997218954740225,-26.547873095959815,-40.05544886514542,1.4922177953237699,-0.040504660825831706,-5.00731368284926,40.0039428775742,42253.589205853634,25750.38884080835,25750.38884080835,68003.97804666198,77285.16246434378,77285.16246434378,25750.38884080835,103035.55130515213,103035.55130515213,103035.55130515213,127809.31591931146,91474.36187326597,56442.78861477606,38923.97028721101,24773.764614159325,0.0,63697.734901370335,21057.699922035426,1533.9542442516,0.0,0.8868672289264267,2.816429996381222,0.0014959135982669303,354554.90049102396,1554703.2404156185,4.384943596217416,1554703.2404156185,4.384943596217416,0.85,0.09552680293918189,4.027634451161993,1.2669330126186833,1.0,0.0,4.027634451164606,1.2847605818419559,1.2850587057255023,3.1349299691212433,19304.931600692777,1968.5551743656374,4632.441516551485,4632.441516551485,5.558707810730796,5.0044254880787955,-2.3325983423797094,7.337023830458505,3.4921894824947657,3.4921894824947657,0.997768423569933,0.0,0.0,0.00023203417658685126,0.9994967989178317,0.00023215099521887184,198.9659241767164,0.0,0.0,0.0,0.014568253182805043,7.836230230408679e-05,0.00015367187428276448,0.0006189341350358969,0.09552680293918489,0.07165493831130212,0.02387186462788276,0.09552680082626445,0.07165493831129988,0.02387186462788201,0.37517997016615023,0.37517997016615023,0.12499135633079769,0.0,4.966594492233867,4.955030749622267,5.00130825899663,4.966809022023426,4.955316740948206,5.001308243498556,24773.764614159325,21057.699922035426,0.85,1.0676043371394515,0.6633452393759237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123229557354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.157346777522,1533.9542442516,0.37517997016615023,0.12499135633079769,6.112874298809886,3.4921894824947657
3488.0,-30.052853644901752,5.004422227165486,35.001982252506494,24.088117817323678,4.99722236042868,-26.547854205978414,-40.05542721189556,1.4922229215053167,-0.04044276955107762,-5.007308378672228,40.003941479494,42253.58275851663,25750.391309597046,25750.391309597046,68003.97406811368,77285.14501503992,77285.14501503992,25750.391309597046,103035.53632463697,103035.53632463697,103035.53632463697,127809.29696754727,91474.33745893734,56442.77520241404,38923.958062803664,24773.7606429103,0.0,63697.71870571397,21057.696546473755,1533.953927760167,0.0,0.8868672609698774,2.8164298024037806,0.0014959135982669303,354554.97379716404,1554703.1801294626,4.384942519573528,1554703.1801294626,4.384942519573528,0.85,0.09552677502401591,4.027634451161993,1.266932929647155,1.0,0.0,4.02763445116251,1.2847605578619723,1.2850586817399543,3.134930027634535,19304.926448244216,1968.554648962104,4632.441516551485,4632.441516551485,5.558708343665468,5.004422227165486,-2.3325888526688394,7.337011079834326,3.4921958862062095,3.4921958862062095,0.9977702532017741,0.0,0.0,0.00023203417658685126,0.9994946539195027,0.00023215149343413981,198.96590730781367,0.0,0.0,0.0,0.014568253182805043,7.836249441291697e-05,0.00015367168217393428,0.000618933361291754,0.09552677502401871,0.0716549104024509,0.023871864621567814,0.09552677798901962,0.0716549104024488,0.023871864621567117,0.3751798441873463,0.3751798441873463,0.12499136301067688,0.0,4.966646702429273,4.955098669759991,5.001313290524763,4.966865609121157,4.955380428089086,5.001343501090105,24773.7606429103,21057.696546473755,0.85,1.0676045461266013,0.6633453068190698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812199986267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.155996112107,1533.953927760167,0.3751798441873463,0.12499136301067688,6.112874298809886,3.4921958862062095
3489.0,-30.05283300153192,5.004418959082554,35.00198140059426,24.08812214797365,4.997225990058364,-26.547835263977646,-40.055405523721106,1.4922282525040715,-0.04030034329497312,-5.0073024736093625,40.00393969125399,42253.57641275672,25750.39216995185,25750.39216995185,68003.96858270858,77285.14780364856,77285.14780364856,25750.39216995185,103035.53997360042,103035.53997360042,103035.53997360042,127809.2939829409,91474.33335994084,56442.76196904878,38923.968212102285,24773.75400934048,0.0,63697.72222144276,21057.690907939406,1533.9534467344672,0.0,0.8868672974823338,2.81642862039602,0.0014959135982669303,354555.0554078343,1554703.1030193567,4.384941292773353,1554703.1030193567,4.384941292773353,0.85,0.095526746003801,4.027634451161993,1.2669328439282252,1.0,0.0,4.02763445116254,1.2847605329238665,1.2850586567960616,3.134930088485732,19304.925583183827,1968.5545607504937,4632.441516551485,4632.441516551485,5.5587085293893015,5.004418959082554,-2.3325789362726685,7.336997895355223,3.4922022783108257,3.4922022783108257,0.9977720795173788,0.0,0.0,0.00023203417658685126,0.9994925055026309,0.00023215199244557065,198.96589041199024,0.0,0.0,0.0,0.014568253182805043,7.836268683203643e-05,0.00015367148975481483,0.0006189325862978795,0.0955267460038044,0.07165488165576045,0.02387186434804395,0.09552671187510253,0.0716548816557579,0.023871864348043104,0.3751797175452912,0.3751797175452912,0.12499136953199895,0.0,4.9667155464368875,4.955188333751835,5.00131961429048,4.96700213031437,4.9555582093072985,5.0013561362320615,24773.75400934048,21057.690907939406,0.85,1.0676044010851018,0.663345170583396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812076897457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.154646533434,1533.9534467344672,0.3751797175452912,0.12499136953199895,6.112874298809886,3.4922022783108257
3490.0,-30.052812307665945,5.004415757972976,35.001980563360334,24.08812557058411,4.99723528046185,-26.547815710428566,-40.05538380062205,1.4922386832245034,-0.04029564437337285,-5.007293053711902,40.00393841496749,42253.569900058326,25750.38413314937,25750.38413314937,68003.9540332077,77285.12403265676,77285.12403265676,25750.38413314937,103035.50816580614,103035.50816580614,103035.50816580614,127809.25716816819,91474.30497263517,56442.750840036984,38923.94903622021,24773.749002362045,0.0,63697.69803858225,21057.68665200774,1533.9529754730008,0.0,0.886867350021967,2.8164296583832265,0.0014959135982669303,354555.1855951561,1554703.0479850296,4.384939527468217,1554703.0479850296,4.384939527468217,0.85,0.09552671601135596,4.027634451161993,1.2669327637040988,1.0,0.0,4.0276344511633475,1.2847604841295588,1.2850586079904314,3.1349302075481917,19304.919592270275,1968.5539498473256,4632.441516551485,4632.441516551485,5.558706794493686,5.004415757972976,-2.3325664338726484,7.336982191845625,3.49220866281775,3.49220866281775,0.9977739036622143,0.0,0.0,0.00023203417658685126,0.9994903518354716,0.0002321524926786356,198.96587347484052,0.0,0.0,0.0,0.014568253182805043,7.836287956144799e-05,0.00015367129702540327,0.0006189318100542617,0.09552671601135992,0.07165485222605421,0.02387186378530571,0.09552672339264716,0.07165485222605124,0.02387186378530472,0.3751795917370425,0.3751795917370425,0.12499137600822541,0.0,4.9667683416204795,4.955266024149296,5.001297654568248,4.966997409338546,4.955594683212951,5.001227725068418,24773.749002362045,21057.68665200774,0.85,1.0676045779867447,0.6633453201788386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518119536122127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.153298300778,1533.9529754730008,0.3751795917370425,0.12499137600822541,6.112874298809886,3.49220866281775
3491.0,-30.052791627986686,5.004412424741813,35.001979718197234,24.088115442451112,4.997230560819995,-26.547797570740254,-40.055362217221386,1.4922365035735317,-0.04020884553676751,-5.007293032959127,40.00393650954424,42253.5641884786,25750.399987739598,25750.399987739598,68003.9641762182,77285.10211457891,77285.10211457891,25750.399987739598,103035.50210231851,103035.50210231851,103035.50210231851,127809.24631054845,91474.27277198262,56442.73484588209,38923.93102900059,24773.744208229946,0.0,63697.675237230535,21057.682576995452,1533.9527327070207,0.0,0.8868673570245404,2.8164285203222525,0.0014959135982669303,354555.1858819693,1554702.9658219102,4.384939292185301,1554702.9658219102,4.384939292185301,0.85,0.09552668985909635,4.027634451161993,1.2669327104045078,1.0,0.0,4.027634451160916,1.28476049432584,1.2850586181890786,3.134930182668356,19304.9127965804,1968.5532568798112,4632.441516551485,4632.441516551485,5.558710217006452,5.004412424741813,-2.3325608399409847,7.336973264682797,3.4922150620814985,3.4922150620814985,0.9977757320232853,0.0,0.0,0.00023203417658685126,0.9994881996497693,0.00023215299256975556,198.96585654930496,0.0,0.0,0.0,0.014568253182805043,7.836307105187521e-05,0.00015367110553497605,0.00061893103880082,0.09552668985909507,0.07165482592727856,0.023871863931816503,0.09552667042832451,0.07165482592727952,0.023871863931816818,0.37517946592921686,0.37517946592921686,0.12499138073672628,0.0,4.966831505434698,4.955338033222631,5.001334249882802,4.967084187422358,4.955626109169145,5.001480670655269,24773.744208229946,21057.682576995452,0.85,1.0676051193854355,0.6633454679642986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811830025419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.151951767843,1533.9527327070207,0.37517946592921686,0.12499138073672628,6.112874298809886,3.4922150620814985
3492.0,-30.05277094437977,5.004409176156667,35.00197885789473,24.088118934910767,4.9972395608973965,-26.547778055420245,-40.05534426597876,1.4922466719378908,-0.04020085458859057,-5.007282881356603,40.00393437825009,42253.57334013568,25750.389830217493,25750.389830217493,68003.96317035318,77285.07970633353,77285.07970633353,25750.389830217493,103035.46953655103,103035.46953655103,103035.46953655103,127809.20322708253,91474.24563419331,56442.73926799546,38923.89596244206,24773.733690531495,0.0,63697.629652973555,21057.67363695177,1533.9519284904177,0.0,0.8868674163812442,2.816429600477158,0.0014959135982669303,354555.3261818345,1554702.8739190905,4.384937297830233,1554702.8739190905,4.384937297830233,0.85,0.09552665812982274,4.027634451161993,1.2669326345762237,1.0,0.0,4.027634451161511,1.2847604467588212,1.285058570611022,3.1349302987361285,19304.907069367266,1968.5526728666025,4632.441516551485,4632.441516551485,5.558708024313445,5.004409176156667,-2.33254784481304,7.336957020969707,3.4922214161533858,3.4922214161533858,0.9977775474723959,0.0,0.0,0.00023203417658685126,0.9994860470602978,0.00023215349255681296,198.96583962055763,0.0,0.0,0.0,0.014568253182805043,7.836323031770685e-05,0.0001536709462691444,0.0006189303973362695,0.09552665812982464,0.07165479512470616,0.023871863005118486,0.09552666337562507,0.07165479512470473,0.023871863005118014,0.3751793398288562,0.3751793398288562,0.12499138760474578,0.0,4.966877754238567,4.955401783477214,5.001327941629995,4.967082026768026,4.95567607211251,5.001322009136516,24773.733690531495,21057.67363695177,0.85,1.0676058676098412,0.6633460863510041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117065233715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.150605640496,1533.9519284904177,0.3751793398288562,0.12499138760474578,6.112874298809886,3.4922214161533858
3493.0,-30.052750253448377,5.004405887627597,35.001978010015684,24.08812347510832,4.997241703994724,-26.547759219299518,-40.0553226127289,1.4922506698458837,-0.04002014360526118,-5.007278552855553,40.00393301950667,42253.56725119907,25750.394623488333,25750.394623488333,68003.9618746874,77285.08946519147,77285.08946519147,25750.394623488333,103035.4840886798,103035.4840886798,103035.4840886798,127809.21446426249,91474.24788427252,56442.72567028012,38923.913571102676,24773.730375582683,0.0,63697.64394668536,21057.67081924528,1533.951675062602,0.0,0.8868674433189152,2.8164277313796355,0.0014959135982669303,354555.3860037444,1554702.8153291736,4.384936392738241,1554702.8153291736,4.384936392738241,0.8499999999999999,0.09552663052952629,4.027634451161993,1.2669325702870267,1.0,0.0,4.027634451163652,1.2847604280568408,1.285058551904702,3.1349303443706327,19304.907544228467,1968.552721288969,4632.441516551485,4632.441516551485,5.558709059031495,5.004405887627597,-2.332539107575219,7.336944995202817,3.49222779020477,3.49222779020477,0.9977793686299342,0.0,0.0,0.00023203417658685126,0.9994838937135624,0.00023215399272191663,198.96582268581835,0.0,0.0,0.0,0.014568253182805043,7.836342242863974e-05,0.00015367075415821153,0.0006189296235836579,0.09552663052952913,0.07165476751067709,0.023871863018852038,0.09552658709958145,0.07165476751067495,0.023871863018851323,0.3751792130414386,0.3751792130414386,0.12499139360596062,0.0,4.966952242791024,4.9554971291783545,5.001339798756419,4.967258409250292,4.9558867362833325,5.001395456736873,24773.730375582683,21057.67081924528,0.85,1.067605607698872,0.6633458419053162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115829978886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.149260281154,1533.951675062602,0.3751792130414386,0.12499139360596062,6.112874298809886,3.49222779020477
3494.0,-30.05272950806535,5.004402693428326,35.00197717698841,24.088126618322008,4.997252745731178,-26.547739444236544,-40.05529704792423,1.492262681902382,-0.04005914106124919,-5.007267891410187,40.00393175633812,42253.54512984862,25750.38330391256,25750.38330391256,68003.92843376118,77285.05747461857,77285.05747461857,25750.38330391256,103035.44077853113,103035.44077853113,103035.44077853113,127809.1656857289,91474.21196557971,56442.69962080967,38923.90260530005,24773.724907197768,0.0,63697.62751249781,21057.6661711181,1533.9511478318273,0.0,0.8868675021268712,2.816429488453737,0.0014959135982669303,354555.5333499409,1554702.7608605102,4.38493441682108,1554702.7608605102,4.38493441682108,0.8499999999999999,0.09552659994369599,4.027634451161993,1.2669324230263008,1.0,0.0,4.027634451162088,1.2847603718651435,1.2850584956999656,3.1349304814834054,19304.899963875967,1968.5519483081346,4632.441516551485,4632.441516551485,5.5587066154872575,5.004402693428326,-2.332525721789128,7.336928415217454,3.492234146792095,3.492234146792095,0.9977811847977415,0.0,0.0,0.00023203417658685126,0.9994817347049593,0.00023215449420428507,198.96580570651543,0.0,0.0,0.0,0.014568253182805043,7.836364924404417e-05,0.00015367052734280707,0.0006189287100541208,0.09552659994369839,0.07165473766653788,0.023871862277160517,0.09552662019650729,0.07165473766653607,0.023871862277159914,0.37517908766366603,0.37517908766366603,0.12499140001155926,0.0,4.9669994950178875,4.95556971573734,5.001310978089975,4.967208750348959,4.9558803183599025,5.001215965288168,24773.724907197768,21057.6661711181,0.85,1.0676053581496179,0.6633456657637407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114594286835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.147915758002,1533.9511478318273,0.37517908766366603,0.12499140001155926,6.112874298809886,3.492234146792095
3495.0,-30.052708764899506,5.004399413390337,35.001976353363276,24.088126373849832,4.9972518391092695,-26.54772086609973,-40.05527923637999,1.4922639403095312,-0.039890141632611176,-5.0072656875466155,40.00393036414043,42253.555091703776,25750.393604558685,25750.393604558685,68003.94869626247,77285.06024586382,77285.06024586382,25750.393604558685,103035.4538504225,103035.4538504225,103035.4538504225,127809.1760840234,91474.20597219736,56442.700818037694,38923.89461573296,24773.722233600907,0.0,63697.61684933387,21057.66389856077,1533.950979000337,0.0,0.8868675183774057,2.8164275251998,0.0014959135982669303,354555.5638083796,1554702.7008280256,4.384933870811483,1554702.7008280256,4.384933870811483,0.85,0.09552657336130832,4.027634451161993,1.266932402695529,1.0,0.0,4.027634451161662,1.2847603659783888,1.285058489811845,3.1349304958476143,19304.898699020614,1968.5518193287835,4632.441516551485,4632.441516551485,5.558708839076283,5.004399413390337,-2.332518533763789,7.336917947154126,3.4922405263546943,3.4922405263546943,0.9977830075299127,0.0,0.0,0.00023203417658685126,0.9994795759321343,0.00023215499563405446,198.96578872903004,0.0,0.0,0.0,0.014568253182805043,7.836380727152892e-05,0.00015367036931532234,0.0006189280735771791,0.09552657336131311,0.07165471112241045,0.023871862238902655,0.09552654484401131,0.07165471112240686,0.02387186223890146,0.375178962096452,0.375178962096452,0.12499140428078356,0.0,4.96707387009269,4.955664453160409,5.001324207980872,4.967375545914024,4.956047590468302,5.001381317599737,24773.722233600907,21057.66389856077,0.85,1.0676058549743628,0.6633459332026117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113355343067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.146573015392,1533.950979000337,0.375178962096452,0.12499140428078356,6.112874298809886,3.4922405263546943
