time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3496.0,-30.05268796406726,5.004396214205493,35.001975528488465,24.088124522846215,4.997261324536281,-26.547701196756925,-40.05525744343174,1.492274557225903,-0.039979260543759665,-5.007255672194547,40.00392868049011,42253.54894169844,25750.383902181333,25750.383902181333,68003.93284387977,77285.01426153573,77285.01426153573,25750.383902181333,103035.39816371707,103035.39816371707,103035.39816371707,127809.11261323951,91474.15540729223,56442.69008745495,38923.85035537476,24773.71444952245,0.0,63697.56480489721,21057.657282094082,1533.9503320330402,0.0,0.8868675754206015,2.8164298654087756,0.0014959135982669303,354555.70222531597,1554702.6282279133,4.384931954189579,1554702.6282279133,4.384931954189579,0.85,0.09552654241514638,4.027634451161993,1.2669323191745208,1.0,0.0,4.027634451162207,1.2847603163130799,1.2850584401350114,3.1349306170354265,19304.88802770228,1968.5507311571516,4632.441516551485,4632.441516551485,5.558706744634872,5.004396214205493,-2.3325056311695427,7.336901845375036,3.492246874698948,3.492246874698948,0.9977848213425566,0.0,0.0,0.00023203417658685126,0.9994774111629203,0.0002321554984588125,198.96577170434986,0.0,0.0,0.0,0.014568253182805043,7.836400062320533e-05,0.00015367017596364593,0.0006189272948273059,0.0955265424151465,0.07165468124634625,0.02387186116880026,0.0955265900727931,0.07165468124634615,0.02387186116880023,0.37517883776989497,0.37517883776989497,0.12499140937276179,0.0,4.967110574569915,4.955720686684629,5.00130226899654,4.967276411650801,4.955964649571001,5.001233554533201,24773.71444952245,21057.657282094082,0.85,1.0676064783979227,0.6633463786428755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112116531925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.14523091988,1533.9503320330402,0.37517883776989497,0.12499140937276179,6.112874298809886,3.492246874698948
3497.0,-30.052667160093726,5.004392961368945,35.00197471361493,24.088129202742152,4.997262545790683,-26.54768235108881,-40.05523579018188,1.492277736785725,-0.039775002592989495,-5.0072519577847485,40.00392732204942,42253.54330457537,25750.390340385788,25750.390340385788,68003.93364496116,77285.02833689364,77285.02833689364,25750.390340385788,103035.41867727942,103035.41867727942,103035.41867727942,127809.12998678662,91474.16155489645,56442.67652257807,38923.87225813153,24773.711309507198,0.0,63697.58356763873,21057.65461308112,1533.9501028555733,0.0,0.8868675992332125,2.8164276152309604,0.0014959135982669303,354555.7535602393,1554702.569651058,4.3849311540982026,1554702.569651058,4.3849311540982026,0.85,0.09552651492484107,4.027634451161993,1.2669322680728512,1.0,0.0,4.027634451163516,1.2847603014392874,1.2850584252577675,3.134930653328817,19304.88932510492,1968.5508634554024,4632.441516551485,4632.441516551485,5.5587081344429095,5.004392961368945,-2.332497341358524,7.336890302727468,3.492253241967171,3.492253241967171,0.9977866405620489,0.0,0.0,0.00023203417658685126,0.9994752460718561,0.00023215600136050735,198.9657546771016,0.0,0.0,0.0,0.014568253182805043,7.836419273588491e-05,0.00015366998385096635,0.0006189265210676592,0.09552651492484415,0.07165465411153259,0.02387186081331157,0.09552650204504272,0.07165465411153027,0.023871860813310795,0.37517871216311854,0.37517871216311854,0.12499141299818464,0.0,4.967182441459329,4.955814397559436,5.0013085427929695,4.967476955191785,4.956196298639497,5.001340699918046,24773.711309507198,21057.65461308112,0.85,1.0676061765003948,0.663346094749536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110874277077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.143890671055,1533.9501028555733,0.37517871216311854,0.12499141299818464,6.112874298809886,3.492253241967171
3498.0,-30.05264632967418,5.004389668721854,35.00197387863173,24.08812347510832,4.997263267507678,-26.547663531536756,-40.05521413693202,1.4922804693702385,-0.03973742004865244,-5.007247669457209,40.003925106563926,42253.53779036812,25750.3951176509,25750.3951176509,68003.93290801902,77285.00217221647,77285.00217221647,25750.3951176509,103035.39728986737,103035.39728986737,103035.39728986737,127809.10001079597,91474.12724967972,56442.6628678315,38923.84931316468,24773.702720928606,0.0,63697.552034093285,21057.647312789315,1533.9495433825916,0.0,0.8868676290675999,2.816427622062478,0.0014959135982669303,354555.81282698835,1554702.4741178697,4.384930151678303,1554702.4741178697,4.384930151678303,0.85,0.09552648610805031,4.027634451161993,1.2669321356480943,1.0,0.0,4.027634451160886,1.2847602886564191,1.2850584124719329,3.134930684520165,19304.882085263627,1968.5501251970477,4632.441516551485,4632.441516551485,5.558709165705819,5.004389668721854,-2.3324886633652238,7.336878332087077,3.492259587718488,3.492259587718488,0.9977884536338537,0.0,0.0,0.00023203417658685126,0.9994730782335952,0.00023215650490249684,198.96573762821112,0.0,0.0,0.0,0.014568253182805043,7.836438484899958e-05,0.00015366979173785168,0.00061892574730626,0.09552648610805085,0.07165462596811188,0.023871860139938972,0.09552647064918698,0.07165462596811148,0.02387186013993884,0.3751785878432816,0.3751785878432816,0.12499141714731257,0.0,4.9672463757037235,4.955892450271733,5.001330077742409,4.967510249408576,4.956212809007241,5.001424370644884,24773.702720928606,21057.647312789315,0.85,1.0676066934506494,0.6633463365711836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109631834841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.142551178522,1533.9495433825916,0.3751785878432816,0.12499141714731257,6.112874298809886,3.492259587718488
3499.0,-30.052625457340397,5.004386421236678,35.00197304155863,24.088121973350667,4.997270292835613,-26.547644043870488,-40.05519241383297,1.4922888793656668,-0.03976728735221968,-5.007239397503565,40.00392337572574,42253.53204013128,25750.389698221148,25750.389698221148,68003.92173835242,77284.96772366618,77284.96772366618,25750.389698221148,103035.35742188733,103035.35742188733,103035.35742188733,127809.05281845343,91474.08719561828,56442.65151208339,38923.817426149886,24773.695396566112,0.0,63697.512822716,21057.641087081196,1533.9489640884954,0.0,0.8868676774127471,2.816428980209087,0.0014959135982669303,354555.92714938836,1554702.399482993,4.384928527306598,1554702.399482993,4.384928527306598,0.85,0.0955264561520993,4.027634451161993,1.2669320878433066,1.0,0.0,4.027634451161777,1.284760249314961,1.2850583731213459,3.134930780516865,19304.87363217469,1968.549263221864,4632.441516551485,4632.441516551485,5.558707995819543,5.004386421236678,-2.332477071606898,7.336863492843576,3.492265916038897,3.492265916038897,0.9977902617253991,0.0,0.0,0.00023203417658685126,0.9994709060383731,0.00023215700945870523,198.96572054501846,0.0,0.0,0.0,0.014568253182805043,7.836457758227157e-05,0.00015366959900457968,0.0006189249710470938,0.0955264561521043,0.07165459678373569,0.023871859368368605,0.0955264858461583,0.07165459678373194,0.023871859368367356,0.37517846366554164,0.37517846366554164,0.12499142264543038,0.0,4.967288381339472,4.955948689668219,5.001329337641437,4.967472110151334,4.956189363724661,5.001342104100559,24773.695396566112,21057.641087081196,0.85,1.0676071753008958,0.6633466546446174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810838781342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.141212909257,1533.9489640884954,0.37517846366554164,0.12499142264543038,6.112874298809886,3.492265916038897
3500.0,-30.05260456287642,5.0043831704867445,35.00197221674684,24.088131402991735,4.997274828181332,-26.5476247853272,-40.055174462590344,1.4922950506320822,-0.0395592868161998,-5.007233376120395,40.00392205871739,42253.54220129825,25750.39008999194,25750.39008999194,68003.9322912902,77284.9875362107,77284.9875362107,25750.39008999194,103035.37762620264,103035.37762620264,103035.37762620264,127809.06911891332,91474.10038551026,56442.65505059772,38923.82814990282,24773.691492710688,0.0,63697.51964261351,21057.637768804085,1533.9486385000207,0.0,0.8868677128111246,2.8164269501888284,0.0014959135982669303,354556.0103678338,1554702.3426927354,4.38492733793967,1554702.3426927354,4.38492733793967,0.85,0.09552642781875406,4.027634451161993,1.266932035093196,1.0,0.0,4.027634451163106,1.2847602204461452,1.285058344245831,3.1349308509593787,19304.876415795778,1968.5495470722192,4632.441516551485,4632.441516551485,5.558708080390669,5.0043831704867445,-2.3324671218124826,7.336850292299227,3.4922722524954053,3.4922722524954053,0.9977920721415444,0.0,0.0,0.00023203417658685126,0.999468731545142,0.00023215751455089037,198.96570344371597,0.0,0.0,0.0,0.014568253182805043,7.836473685093298e-05,0.00015366943973591827,0.0006189243295711462,0.0955264278187544,0.07165456879815607,0.02387185902059833,0.09552640052962778,0.07165456879815582,0.023871859020598248,0.3751783383301733,0.3751783383301733,0.12499142788574366,0.0,4.967363236985932,4.956047911186658,5.001331028700463,4.967674089304182,4.956456238059445,5.001349240953516,24773.691492710688,21057.637768804085,0.85,1.0676072266681433,0.663346743144308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810714128904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.139876174022,1533.9486385000207,0.3751783383301733,0.12499142788574366,6.112874298809886,3.4922722524954053
3501.0,-30.05258370297354,5.004379966740277,35.001971405379024,24.088135035149776,4.99728275031812,-26.547605219181307,-40.055152704566694,1.4923042665258799,-0.03952246680734106,-5.0072249720067985,40.003920800677996,42253.53635307519,25750.384449576108,25750.384449576108,68003.9208026513,77284.97017220852,77284.97017220852,25750.384449576108,103035.35462178462,103035.35462178462,103035.35462178462,127809.04152019673,91474.07778402731,56442.64396489399,38923.815354592574,24773.686898412107,0.0,63697.502253004684,21057.63386365029,1533.948214320112,0.0,0.8868677601171787,2.816427447537644,0.0014959135982669303,354556.1265167989,1554702.2884452543,4.384925748481157,1554702.2884452543,4.384925748481157,0.8500000000000001,0.0955263985851735,4.027634451161993,1.266931974650361,1.0,0.0,4.027634451161616,1.284760177334747,1.285058301124429,3.1349309561550833,19304.87164593378,1968.5490606816581,4632.441516551485,4632.441516551485,5.558706862800374,5.004379966740277,-2.3324554198035052,7.3368353865437825,3.49227858255457,3.49227858255457,0.9977938807298772,0.0,0.0,0.00023203417658685126,0.9994665606537965,0.00023215801880862043,198.96568637070342,0.0,0.0,0.0,0.014568253182805043,7.836492989486815e-05,0.0001536692466919831,0.0006189235520607423,0.09552639858517514,0.07165454022784339,0.02387185835733176,0.09552639607819423,0.07165454022784216,0.023871858357331348,0.3751782147137771,0.3751782147137771,0.12499143306681029,0.0,4.967427899083418,4.956139750103148,5.001314087390483,4.967702505199441,4.956523073610754,5.001262300282065,24773.686898412107,21057.63386365029,0.85,1.0676073377656417,0.6633468324275156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518105893443225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.138540577873,1533.948214320112,0.3751782147137771,0.12499143306681029,6.112874298809886,3.49227858255457
3502.0,-30.0525628494726,5.004376660556964,35.001970587171165,24.088124592695408,4.997279994606566,-26.547586726645793,-40.05513108624143,1.4923038717797505,-0.03948650181035873,-5.007223629521556,40.00391897871044,42253.531130871976,25750.396741997523,25750.396741997523,68003.9278728695,77284.93902846807,77284.93902846807,25750.396741997523,103035.3357704656,103035.3357704656,103035.3357704656,127809.0176648965,91474.03708245575,56442.62918485965,38923.78655288455,24773.681894430898,0.0,63697.46844731545,21057.629610266264,1533.9479273723207,0.0,0.8868677735414077,2.816427131710932,0.0014959135982669303,354556.1450706049,1554702.2098808286,4.384925297434152,1554702.2098808286,4.384925297434152,0.85,0.09552637230803554,4.027634451161993,1.2669318460719663,1.0,0.0,4.027634451163665,1.2847601791813454,1.285058302971456,3.1349309516492165,19304.86305619301,1968.5481847718652,4632.441516551485,4632.441516551485,5.558709516351718,5.004376660556964,-2.3324489113184375,7.336825571875401,3.4922849213751967,3.4922849213751967,0.9977956918214848,0.0,0.0,0.00023203417658685126,0.9994643904337834,0.00023215852291260194,198.96566930293346,0.0,0.0,0.0,0.014568253182805043,7.836512169979027e-05,0.00015366905488706098,0.00061892277954063,0.09552637230803929,0.07165451409114529,0.023871858216894,0.09552636894243999,0.07165451409114247,0.023871858216893062,0.3751780920908286,0.3751780920908286,0.12499143707124326,0.0,4.967489236988456,4.956211857958692,5.001343079383275,4.967737127711189,4.956502840276812,5.001461599759693,24773.681894430898,21057.629610266264,0.85,1.0676080153658847,0.6633471024962337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104647661667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.137204985831,1533.9479273723207,0.3751780920908286,0.12499143707124326,6.112874298809886,3.4922849213751967
3503.0,-30.05254198920089,5.004373472646027,35.001969769109,24.088132834900193,4.997291922183073,-26.547566759573314,-40.055109293293185,1.4923166925554905,-0.039463888767159006,-5.00721192545464,40.00391734653876,42253.525040675915,25750.38254931243,25750.38254931243,68003.90758998835,77284.92416483273,77284.92416483273,25750.38254931243,103035.30671414516,103035.30671414516,103035.30671414516,127808.98027404712,91474.01860290662,56442.61947874982,38923.776804618676,24773.673559901956,0.0,63697.45036452063,21057.62252591666,1533.9472126982157,0.0,0.8868678389887785,2.8164282009826924,0.0014959135982669303,354556.30682659737,1554702.1395005262,4.384923098437178,1554702.1395005262,4.384923098437178,0.8499999999999999,0.09552634091733844,4.027634451161993,1.266931774090044,1.0,0.0,4.027634451163924,1.2847601192065305,1.2850582429827242,3.134931097993192,19304.85915623214,1968.5477870865325,4632.441516551485,4632.441516551485,5.558706452592565,5.004373472646027,-2.33243481458855,7.336808287234577,3.4922912239544646,3.4922912239544646,0.9977974925584184,0.0,0.0,0.00023203417658685126,0.9994622195142182,0.00023215902718126742,198.96565222962488,0.0,0.0,0.0,0.014568253182805043,7.836531505446467e-05,0.0001536688615323866,0.0006189220007786822,0.09552634091734122,0.07165448383973623,0.02387185707760498,0.09552636775277727,0.07165448383973415,0.023871857077604287,0.3751779691268464,0.3751779691268464,0.12499144290969545,0.0,4.9675365512453595,4.956283214444511,5.001318200983064,4.967748036687453,4.956590877905796,5.001240939481647,24773.673559901956,21057.62252591666,0.85,1.0676080000192034,0.6633471951996851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810340226265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.135869960866,1533.9472126982157,0.3751779691268464,0.12499144290969545,6.112874298809886,3.4922912239544646
3504.0,-30.052521099957012,5.00437009096279,35.00196894005201,24.088123405259125,4.997282961797414,-26.54754885538202,-40.05509155159814,1.4923107172224135,-0.039275918111854935,-5.007214928843896,40.00391539016583,42253.53600311753,25750.405801988498,25750.405801988498,68003.94180510603,77284.92212608023,77284.92212608023,25750.405801988498,103035.32792806873,103035.32792806873,103035.32792806873,127808.99751673166,91474.00447984805,56442.61835688545,38923.762358847336,24773.669588662928,0.0,63697.43194751027,21057.619150363487,1533.9470880062056,0.0,0.8868678307917187,2.816425380550824,0.0014959135982669303,354556.2653182669,1554702.0551404606,4.384923373854034,1554702.0551404606,4.384923373854034,0.85,0.09552631671104432,4.027634451161993,1.266931735626422,1.0,0.0,4.027634451162819,1.2847601471587773,1.285058270941457,3.134931029787179,19304.85617567372,1968.547483154158,4632.441516551485,4632.441516551485,5.558711472121898,5.00437009096279,-2.3324315172402854,7.336801608203075,3.4922975567022605,3.4922975567022605,0.9977993019149316,0.0,0.0,0.00023203417658685126,0.999460045584632,0.00023215953215130613,198.96563513260665,0.0,0.0,0.0,0.014568253182805043,7.836547246532671e-05,0.00015366870412152455,0.0006189213667852712,0.09552631671104482,0.07165445921969006,0.02387185749135476,0.0955262634425223,0.07165445921968969,0.02387185749135463,0.3751778458925261,0.3751778458925261,0.12499144696655386,0.0,4.967618186979166,4.956372121001891,5.00137799594404,4.967939010732039,4.956722041236219,5.001611465813255,24773.669588662928,21057.619150363487,0.85,1.0676088458502462,0.6633475590968324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810215645949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.134535766661,1533.9470880062056,0.3751778458925261,0.12499144696655386,6.112874298809886,3.4922975567022605
3505.0,-30.052500200727266,5.004366824369431,35.00196808636633,24.088126618322008,4.997293411509172,-26.54752900101076,-40.05506975864989,1.4923222117926376,-0.03930961220737572,-5.007203501995475,40.00391301468826,42253.530139064605,25750.39199120313,25750.39199120313,68003.92213026773,77284.89290187719,77284.89290187719,25750.39199120313,103035.28489308032,103035.28489308032,103035.28489308032,127808.94175166347,91473.97102577367,56442.608262960755,38923.73640312546,24773.656858583152,0.0,63697.39326170861,21057.60832979568,1533.946125804512,0.0,0.8868678975193449,2.816427157293615,0.0014959135982669303,354556.42324300343,1554701.9527083335,4.384921131841356,1554701.9527083335,4.384921131841356,0.85,0.09552628478116476,4.027634451161993,1.2669316845247525,1.0,0.0,4.027634451162661,1.2847600933878742,1.2850582171580767,3.134931160993054,19304.849115459205,1968.546763212637,4632.441516551485,4632.441516551485,5.5587084908030135,5.004366824369431,-2.3324176786960984,7.3367845030655285,3.4923038256822267,3.4923038256822267,0.9978010930520648,0.0,0.0,0.00023203417658685126,0.999457870620925,0.0002321600373637533,198.96561802741826,0.0,0.0,0.0,0.014568253182805043,7.83656658208018e-05,0.00015366851076604944,0.0006189205880200983,0.0955262847811668,0.07165442831959093,0.023871856461575875,0.09552627097169139,0.07165442831958939,0.023871856461575365,0.37517772355421064,0.37517772355421064,0.1249914547184022,0.0,4.967668987290267,4.956440231255897,5.00137681501792,4.967893889788115,4.956734383111552,5.001393816349719,24773.656858583152,21057.60832979568,0.85,1.067609185369097,0.6633478699114226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100908926286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.133202848208,1533.946125804512,0.37517772355421064,0.1249914547184022,6.112874298809886,3.4923038256822267
3506.0,-30.052479274950944,5.0043636138934735,35.0019672736031,24.08813520977276,4.997303052807676,-26.547509203683223,-40.05504419384522,1.4923329815400073,-0.0392281434940287,-5.007194727190198,40.00391249927433,42253.50873442555,25750.385257114904,25750.385257114904,68003.89399154045,77284.88875897466,77284.88875897466,25750.385257114904,103035.27401608956,103035.27401608956,103035.27401608956,127808.93060189165,91473.96231460263,56442.58229005363,38923.75558283222,24773.656585802088,0.0,63697.41216863431,21057.608097931774,1533.9459423288733,0.0,0.8868679440230197,2.816427111267275,0.0014959135982669303,354556.54451522056,1554701.9304833547,4.384919569342807,1554701.9304833547,4.384919569342807,0.85,0.09552625702723604,4.027634451161993,1.2669315575947988,1.0,0.0,4.027634451163525,1.2847600430076525,1.2850581667661642,3.13493128392537,19304.847277036308,1968.5465757456734,4632.441516551485,4632.441516551485,5.558707037122875,5.0043636138934735,-2.3324057392822777,7.336769353175751,3.492310123744835,3.492310123744835,0.9978028924985243,0.0,0.0,0.00023203417658685126,0.9994556928996652,0.00023216054321894292,198.9656009005056,0.0,0.0,0.0,0.014568253182805043,7.836589264220942e-05,0.00015366828394464184,0.0006189196744663828,0.09552625702724007,0.07165440062946808,0.02387185639777199,0.09552626299367374,0.07165440062946506,0.02387185639777098,0.3751776007303277,0.3751776007303277,0.12499146176690198,0.0,4.967725174206294,4.956522711421712,5.001354051124338,4.967966583696182,4.956869304242332,5.0012796784619695,24773.656585802088,21057.608097931774,0.85,1.0676084267207753,0.6633473369775593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518099660796926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.131870826111,1533.9459423288733,0.3751776007303277,0.12499146176690198,6.112874298809886,3.492310123744835
3507.0,-30.052458347130994,5.004360355620102,35.001966473617216,24.08813458113002,4.997304740987875,-26.547490199860242,-40.05502631245179,1.4923365937171424,-0.039126800477504275,-5.007190831297111,40.00391124591353,42253.51918528366,25750.39099280448,25750.39099280448,68003.91017808815,77284.87934421841,77284.87934421841,25750.39099280448,103035.2703370229,103035.2703370229,103035.2703370229,127808.9241851558,91473.94511098274,56442.584952047975,38923.73350992751,24773.65384813291,0.0,63697.38735806042,21057.605770912975,1533.945728659215,0.0,0.8868679683784328,2.816426234519464,0.0014959135982669303,354556.5983584306,1554701.8764376293,4.384918751014021,1554701.8764376293,4.384918751014021,0.85,0.09552623053202257,4.027634451161993,1.2669314993498846,1.0,0.0,4.027634451162578,1.284760026110109,1.2850581498647,3.134931325156912,19304.843646350088,1968.5462055187131,4632.441516551485,4632.441516551485,5.558708275279808,5.004360355620102,-2.332397376461661,7.336757732081763,3.49231643329187,3.49231643329187,0.9978046952262486,0.0,0.0,0.00023203417658685126,0.9994535149708399,0.00023216104912455194,198.9655837719232,0.0,0.0,0.0,0.014568253182805043,7.836605129360928e-05,0.00015366812529324196,0.0006189190354765389,0.09552623053202455,0.07165437417704479,0.02387185635497976,0.09552622257367424,0.0716543741770433,0.023871856354979265,0.37517747843517224,0.37517747843517224,0.12499146694256895,0.0,4.9677914672991506,4.9566105168133845,5.001355747457637,4.968064030819619,4.956969140801846,5.001369939765368,24773.65384813291,21057.605770912975,0.85,1.0676090966780094,0.6633477594263809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098411082392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.130540032473,1533.945728659215,0.37517747843517224,0.12499146694256895,6.112874298809886,3.49231643329187
3508.0,-30.052437380445248,5.0043571199778025,35.001965669911314,24.088128085155063,4.997310265431998,-26.5474707773777,-40.05500078257171,1.4923436623644688,-0.039209172861546904,-5.007183656367911,40.0039095375872,42253.49817386976,25750.388277075934,25750.388277075934,68003.88645094569,77284.8306391058,77284.8306391058,25750.388277075934,103035.21891618174,103035.21891618174,103035.21891618174,127808.86587645194,91473.89015451491,56442.557689278896,38923.70273915113,24773.646960270198,0.0,63697.34969942133,21057.59991622967,1533.9451972399759,0.0,0.886868011061338,2.816428154469501,0.0014959135982669303,354556.6975195931,1554701.8027735031,4.384917316891437,1554701.8027735031,4.384917316891437,0.85,0.09552620166043144,4.027634451161993,1.2669313850579784,1.0,0.0,4.027634451163104,1.2847599930434106,1.2850581167903286,3.134931405842666,19304.832048227614,1968.5450228393606,4632.441516551485,4632.441516551485,5.558707689038506,5.0043571199778025,-2.3323866246251437,7.336743744602947,3.4923227230692255,3.4923227230692255,0.997806492305493,0.0,0.0,0.00023203417658685126,0.9994513330024378,0.00023216155597071507,198.96556661153363,0.0,0.0,0.0,0.014568253182805043,7.836627780618141e-05,0.00015366789878066986,0.0006189181231666999,0.09552620166043511,0.07165434598456111,0.02387185567587401,0.095526259197026,0.07165434598455835,0.023871855675873088,0.37517735694104926,0.37517735694104926,0.12499147208871415,0.0,4.967825346096333,4.95665824609182,5.001348032003193,4.967974483506339,4.956862795471977,5.001330811348055,24773.646960270198,21057.59991622967,0.85,1.067609355363234,0.6633478217423169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097161246017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.129209977302,1533.9451972399759,0.37517735694104926,0.12499147208871415,6.112874298809886,3.4923227230692255
3509.0,-30.052416425220386,5.004353747601743,35.00196484193553,24.088123405259125,4.99730437089073,-26.547452507175166,-40.054986777808494,1.492340452845525,-0.039011887888420915,-5.00718405129794,40.00390722326238,42253.524863840634,25750.40468512708,25750.40468512708,68003.92954896772,77284.83550388891,77284.83550388891,25750.40468512708,103035.240189016,103035.240189016,103035.240189016,127808.87982299176,91473.88414959639,56442.57350954798,38923.67848894267,24773.639633975767,0.0,63697.31812291844,21057.593688879402,1533.9448204989478,0.0,0.8868680174293606,2.8164255161834486,0.0014959135982669303,354556.69206145883,1554701.702978335,4.38491710292932,1554701.702978335,4.38491710292932,0.85,0.09552617554909648,4.027634451161993,1.2669313900033012,1.0,0.0,4.027634451162529,1.2847600080573431,1.285058131807745,3.1349313692073033,19304.830780937642,1968.5448936117475,4632.441516551485,4632.441516551485,5.5587112310262645,5.004353747601743,-2.332381455334059,7.336735202935802,3.4923290142431656,3.4923290142431656,0.9978082897837616,0.0,0.0,0.00023203417658685126,0.9994491522318781,0.00023216206254084444,198.96554946052734,0.0,0.0,0.0,0.014568253182805043,7.836640206299276e-05,0.00015366777452385848,0.0006189176227056856,0.0955261755490927,0.07165431986490352,0.023871855684189196,0.09552614693733451,0.07165431986490635,0.02387185568419014,0.37517723371500494,0.37517723371500494,0.12499147664139106,0.0,4.967894862058927,4.956734433671556,5.001397506165858,4.96817216340952,4.957038433886169,5.001594652069286,24773.639633975767,21057.593688879402,0.85,1.0676105612129334,0.6633485695944508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518095909088744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.127881398334,1533.9448204989478,0.37517723371500494,0.12499147664139106,6.112874298809886,3.4923290142431656
3510.0,-30.05239545355454,5.004350550059237,35.00196401499358,24.088136327359848,4.99731989189599,-26.54743208047198,-40.05496110823003,1.4923565188134698,-0.03899298621286107,-5.007169804636024,40.00390559742492,42253.50326277598,25750.383705100787,25750.383705100787,68003.88696787677,77284.82506551578,77284.82506551578,25750.383705100787,103035.20877061656,103035.20877061656,103035.20877061656,127808.83899001982,91473.8715050656,56442.549702326025,38923.69089193286,24773.630219403265,0.0,63697.32111133613,21057.585686492774,1533.9439856886063,0.0,0.88686809578803,2.8164269310541696,0.0014959135982669303,354556.88895761716,1554701.6328711864,4.384914470120567,1554701.6328711864,4.384914470120567,0.85,0.0955261431164861,4.027634451161993,1.266931265820749,1.0,0.0,4.027634451160043,1.2847599329017354,1.2850580566346976,3.1349315525938386,19304.82811241067,1968.5446214977255,4632.441516551485,4632.441516551485,5.558706702091314,5.004350550059237,-2.3323655567332815,7.336716106792519,3.4923352587763503,3.4923352587763503,0.9978100739361001,0.0,0.0,0.00023203417658685126,0.9994469697554884,0.00023216256950943349,198.9655322960677,0.0,0.0,0.0,0.014568253182805043,7.836662981597612e-05,0.00015366754677087512,0.0006189167053999235,0.09552614311649299,0.07165428859316465,0.023871854523328344,0.09552615137868722,0.07165428859315949,0.02387185452332662,0.3751771108617134,0.3751771108617134,0.1249914841836531,0.0,4.9679458413510815,4.956813207033235,5.001365029042006,4.96817681842316,4.957155369077213,5.0012622067129655,24773.630219403265,21057.585686492774,0.85,1.0676098426339347,0.6633481993523928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518094657616147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.126553288657,1533.9439856886063,0.3751771108617134,0.1249914841836531,6.112874298809886,3.4923352587763503
3511.0,-30.052374448594815,5.004347178883068,35.00196319686378,24.088121274858736,4.997313069772064,-26.547413858319317,-40.05493955975396,1.492352479496545,-0.03894461191538312,-5.007171919278816,40.00390420021394,42253.49881787522,25750.40454114027,25750.40454114027,68003.90335901549,77284.79169659613,77284.79169659613,25750.40454114027,103035.19623773641,103035.19623773641,103035.19623773641,127808.82551434479,91473.82687058534,56442.5339918643,38923.658754134485,24773.629276608375,0.0,63697.28803074286,21057.584885117118,1533.944010949238,0.0,0.8868680900881271,2.816426048578416,0.0014959135982669303,354556.8597321666,1554701.5726225576,4.3849146616342,1554701.5726225576,4.3849146616342,0.85,0.09552611965508045,4.027634451161993,1.2669311960367486,1.0,0.0,4.027634451162083,1.2847599517974102,1.2850580755347571,3.134931506486667,19304.818692661014,1968.543660950581,4632.441516551485,4632.441516551485,5.558711199943992,5.004347178883068,-2.33236164692007,7.336708825803138,3.4923415504303637,3.4923415504303637,0.9978118715515325,0.0,0.0,0.00023203417658685126,0.999444783819422,0.00023216307728389203,198.96551510436134,0.0,0.0,0.0,0.014568253182805043,7.836682100500683e-05,0.00015366735558184442,0.0006189159353603968,0.09552611965507565,0.07165426443975882,0.023871855215316838,0.09552612240647397,0.07165426443976242,0.02387185521531804,0.37517698851428655,0.37517698851428655,0.12499148917885468,0.0,4.968002940658437,4.956874135061071,5.0014106215207335,4.9682273073634065,4.957113829558523,5.001588971108561,24773.629276608375,21057.584885117118,0.85,1.0676106544158377,0.6633484740744691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093405161887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.125226206856,1533.944010949238,0.37517698851428655,0.12499148917885468,6.112874298809886,3.4923415504303637
3512.0,-30.052353382428535,5.004343870643803,35.001962350689745,24.08812508163976,4.997319909359185,-26.547394214744727,-40.054917766805715,1.492360741675388,-0.03889006210425805,-5.007163019672259,40.003901747104344,42253.49375760616,25750.396988711764,25750.396988711764,68003.89074631792,77284.77939638478,77284.77939638478,25750.396988711764,103035.17638509654,103035.17638509654,103035.17638509654,127808.79349799096,91473.80881133523,56442.52317255663,38923.650709754,24773.617112894426,0.0,63697.26782264843,21057.574545960262,1533.9431409686747,0.0,0.8868681442403923,2.8164263708182844,0.0014959135982669303,354556.98272931884,1554701.466842915,4.384912842147656,1554701.466842915,4.384912842147656,0.85,0.09552608885596023,4.027634451161993,1.2669311092188584,1.0,0.0,4.0276344511628785,1.2847599131474494,1.2850580368758278,3.134931600796101,19304.81488140089,1968.543272310207,4632.441516551485,4632.441516551485,5.558709569609647,5.004343870643803,-2.3323497071087576,7.336693577752561,3.4923477843756516,3.4923477843756516,0.9978136526787577,0.0,0.0,0.00023203417658685126,0.9994425915189169,0.00023216358653898675,198.96549786256293,0.0,0.0,0.0,0.014568253182805043,7.836701436355738e-05,0.00015366716222329387,0.0006189151565828371,0.09552608885596783,0.0716542343689968,0.023871854486971024,0.09552608499096776,0.0716542343689911,0.023871854486969123,0.37517686554145013,0.37517686554145013,0.124991496850979,0.0,4.9680535642465316,4.9569388294581245,5.001418988740966,4.96827295756799,4.957214516300837,5.001469377800049,24773.617112894426,21057.574545960262,0.85,1.0676107951075762,0.6633486050807089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518092150719495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.123900491097,1533.9431409686747,0.37517686554145013,0.124991496850979,6.112874298809886,3.4923477843756516
3513.0,-30.052332371349983,5.004340557856604,35.001961517263005,24.088129272591345,4.997324172705528,-26.547374878448473,-40.05489604370666,1.4923666798040227,-0.03876772663812744,-5.007157253267741,40.003900426050684,42253.488660915325,25750.397534463897,25750.397534463897,68003.88619537922,77284.7791858016,77284.7791858016,25750.397534463897,103035.1767202655,103035.1767202655,103035.1767202655,127808.7899366454,91473.80182077708,56442.51129589093,38923.65613876239,24773.613216379894,0.0,63697.269355142285,21057.57123392291,1533.9428189764617,0.0,0.8868681783562007,2.8164254366217194,0.0014959135982669303,354557.062424021,1554701.4098782437,4.384911695875202,1554701.4098782437,4.384911695875202,0.85,0.09552606151148275,4.027634451161993,1.2669310136092826,1.0,0.0,4.027634451161422,1.2847598853692528,1.2850580090911854,3.134931668577441,19304.81340609957,1968.5431218713393,4632.441516551485,4632.441516551485,5.558709687420554,5.004340557856604,-2.33234005111299,7.336680608969594,3.4923540316882784,3.4923540316882784,0.9978154376252224,0.0,0.0,0.00023203417658685126,0.9994404049564141,0.0002321640944634116,198.96548066585453,0.0,0.0,0.0,0.014568253182805043,7.836720710280839e-05,0.00015366696948404285,0.0006189143802995897,0.09552606151148575,0.07165420689089692,0.023871854620588825,0.09552603692803321,0.07165420689089468,0.023871854620588082,0.3751767423373978,0.3751767423373978,0.12499150443670418,0.0,4.96811856770978,4.957022768959746,5.001427129500598,4.968389526629608,4.95736948333888,5.001470655787671,24773.613216379894,21057.57123392291,0.85,1.0676106979755366,0.6633485091069167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518090892621989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.122576701675,1533.9428189764617,0.3751767423373978,0.12499150443670418,6.112874298809886,3.4923540316882784
3514.0,-30.05231132453852,5.004337287410549,35.001960696487274,24.088133009523176,4.997331534118594,-26.547355200159142,-40.05487805753944,1.4923754097391941,-0.03872212730209412,-5.007149267201284,40.00389912768474,42253.49918390052,25750.392453526543,25750.392453526543,68003.89163742706,77284.76443893112,77284.76443893112,25750.392453526543,103035.15689245766,103035.15689245766,103035.15689245766,127808.76535355272,91473.78153375647,56442.51627872575,38923.62806114524,24773.60846109506,0.0,63697.2365222403,21057.5671919308,1533.9423948820277,0.0,0.8868682236814305,2.816425769813432,0.0014959135982669303,354557.17279562633,1554701.3538918837,4.3849101729724245,1554701.3538918837,4.3849101729724245,0.85,0.09552603316317906,4.027634451161993,1.2669309608591721,1.0,0.0,4.027634451162724,1.2847598445311612,1.2850579682436174,3.1349317682261235,19304.80912468631,1968.542685288688,4632.441516551485,4632.441516551485,5.5587085906042555,5.004337287410549,-2.332328764161074,7.336666051571623,3.492360272115213,3.492360272115213,0.9978172206043466,0.0,0.0,0.00023203417658685126,0.9994382146804671,0.0002321646032526738,198.96546343990315,0.0,0.0,0.0,0.014568253182805043,7.836736668628171e-05,0.00015366680990056954,0.0006189137375556947,0.09552603316318195,0.07165417871985512,0.023871854443326825,0.09552602670069482,0.07165417871985295,0.023871854443326103,0.37517662015903863,0.37517662015903863,0.12499151194514956,0.0,4.968177249510006,4.957104850014275,5.001415549334013,4.968427139899177,4.9574483479268,5.0013844119976625,24773.60846109506,21057.5671919308,0.85,1.0676113337143451,0.6633490162347536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518089637814606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.121252510868,1533.9423948820277,0.37517662015903863,0.12499151194514956,6.112874298809886,3.492360272115213
3515.0,-30.052290205611317,5.004333925933332,35.001959870466756,24.088127735909097,4.99732938583297,-26.547336407990084,-40.05485640428958,1.4923755882117367,-0.038618541817129426,-5.0071475838695365,40.00389733336666,42253.49485422036,25750.40337726613,25750.40337726613,68003.89823148648,77284.75171746624,77284.75171746624,25750.40337726613,103035.15509473237,103035.15509473237,103035.15509473237,127808.75846251193,91473.75939294063,56442.50252969475,38923.61873693986,24773.603367779568,0.0,63697.22210471943,21057.56286261263,1533.942096346132,0.0,0.8868682387394426,2.816424605301596,0.0014959135982669303,354557.1960601526,1554701.2765197551,4.3849096670315255,1554701.2765197551,4.3849096670315255,0.85,0.0955260074030957,4.027634451161993,1.266930869645439,1.0,0.0,4.027634451162092,1.2847598436962777,1.28505796740854,3.134931770263316,19304.80445204442,1968.5422088118187,4632.441516551485,4632.441516551485,5.558710948699775,5.004333925933332,-2.3323221130184284,7.3366560389517606,3.4923665197937477,3.4923665197937477,0.9978190056553565,0.0,0.0,0.00023203417658685126,0.9994360169048625,0.0002321651137863074,198.96544615493104,0.0,0.0,0.0,0.014568253182805043,7.836755880659008e-05,0.0001536666177802612,0.0006189129637653221,0.09552600740309275,0.07165415270616571,0.023871854696927045,0.09552597023405648,0.07165415270616793,0.02387185469692778,0.3751764987444479,0.3751764987444479,0.12499151820079543,0.0,4.968246970693031,4.957188761972645,5.001442654653204,4.96852904205241,4.957527608419014,5.001554276356728,24773.603367779568,21057.56286261263,0.85,1.0676116788843129,0.6633490984073813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518088380873424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.119929736278,1533.942096346132,0.3751764987444479,0.12499151820079543,6.112874298809886,3.4923665197937477
3516.0,-30.052269107267392,5.004330678268252,35.00195904739531,24.088136047963076,4.997340951816461,-26.547316262818054,-40.05483457641674,1.4923881073671217,-0.03859182530419503,-5.0071362788056915,40.00389576722411,42253.48961961116,25750.389719809573,25750.389719809573,68003.87933942073,77284.73853313588,77284.73853313588,25750.389719809573,103035.12825294546,103035.12825294546,103035.12825294546,127808.72374896205,91473.74234991088,56442.49343638617,38923.60990391635,24773.595496016584,0.0,63697.20539993294,21057.556171614095,1533.9414169448926,0.0,0.8868683019178363,2.816425574074513,0.0014959135982669303,354557.3523020872,1554701.2089867028,4.384907544272495,1554701.2089867028,4.384907544272495,0.85,0.09552597711569355,4.027634451161993,1.2669308026088402,1.0,0.0,4.027634451162329,1.2847597851324553,1.2850579088311282,3.134931913164417,19304.800855249465,1968.5418420408055,4632.441516551485,4632.441516551485,5.558708000479811,5.004330678268252,-2.33230841371956,7.336639091987812,3.4923727345604716,3.4923727345604716,0.9978207813029919,0.0,0.0,0.00023203417658685126,0.9994338212764869,0.0002321656238233912,198.96542888680847,0.0,0.0,0.0,0.014568253182805043,7.836775247669656e-05,0.0001536664241101547,0.000618912183732929,0.09552597711569848,0.07165412314208347,0.02387185397361501,0.09552596758781144,0.07165412314207978,0.02387185397361378,0.3751763781066675,0.3751763781066675,0.12499152579340105,0.0,4.968302173166933,4.957270928060893,5.001416894534771,4.968544453501522,4.957621072199345,5.001335347571683,24773.595496016584,21057.556171614095,0.85,1.0676116622769816,0.6633491901931328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087119625627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.11860910797,1533.9414169448926,0.3751763781066675,0.12499152579340105,6.112874298809886,3.4923727345604716
3517.0,-30.05224800464826,5.00432740028108,35.00195824982705,24.088129866309487,4.997344209062893,-26.54729694476851,-40.054812853317685,1.4923931491831484,-0.038617982572816345,-5.007131685910729,40.003894863917004,42253.48490456822,25750.39335846053,25750.39335846053,68003.87826302875,77284.70045422747,77284.70045422747,25750.39335846053,103035.09381268799,103035.09381268799,103035.09381268799,127808.68839481102,91473.69704657851,56442.48149691938,38923.57283295459,24773.594582123023,0.0,63697.16741507761,21057.55539480457,1533.9412886846355,0.0,0.8868683285518021,2.816426453956949,0.0014959135982669303,354557.4157783296,1554701.1700355348,4.384906649386059,1554701.1700355348,4.384906649386059,0.8500000000000001,0.09552595127371753,4.027634451161993,1.2669307207362728,1.0,0.0,4.027634451162075,1.2847597615471578,1.2850578852403578,3.1349319707147107,19304.79129434393,1968.5408670997672,4632.441516551485,4632.441516551485,5.558708785951349,5.00432740028108,-2.3322996123360396,7.33662701261712,3.492378978058061,3.492378978058061,0.997822565159446,0.0,0.0,0.00023203417658685126,0.9994316252084229,0.0002321661339648548,198.96541161518982,0.0,0.0,0.0,0.014568253182805043,7.836794521762585e-05,0.0001536662313692254,0.0006189114074429219,0.09552595127372064,0.07165409724343255,0.023871854030288086,0.09552599231257429,0.07165409724343022,0.023871854030287312,0.3751762580403605,0.3751762580403605,0.12499153126647479,0.0,4.968342736021157,4.9573273771703725,5.0014097518096605,4.968513703337919,4.957561900201256,5.0013899130435675,24773.594582123023,21057.55539480457,0.85,1.0676122820326812,0.6633495117487201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085859607304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.117288771271,1533.9412886846355,0.3751762580403605,0.12499153126647479,6.112874298809886,3.492378978058061
3518.0,-30.052226893728033,5.004324036335435,35.00195743068934,24.0881246625446,4.997341675929998,-26.547278198275684,-40.054791200067825,1.4923929804776233,-0.038505835567207214,-5.007129796355596,40.00389264052157,42253.48057019926,25750.40367347747,25750.40367347747,68003.88424367673,77284.68953875359,77284.68953875359,25750.40367347747,103035.09321223106,103035.09321223106,103035.09321223106,127808.67997107885,91473.67655925865,56442.467590704306,38923.565520615935,24773.586758847792,0.0,63697.15227946373,21057.548745020624,1533.9408287987292,0.0,0.8868683462119824,2.8164252010297046,0.0014959135982669303,354557.44189298584,1554701.0741613302,4.384906056013844,1554701.0741613302,4.384906056013844,0.85,0.09552592451745745,4.027634451161993,1.2669306767778474,1.0,0.0,4.027634451162906,1.2847597623363518,1.285057886029735,3.1349319687890045,19304.786970659123,1968.5404262066174,4632.441516551485,4632.441516551485,5.558711012642588,5.004324036335435,-2.332292829722336,7.336616866057771,3.4923852069957113,3.4923852069957113,0.9978243448559175,0.0,0.0,0.00023203417658685126,0.9994294282816991,0.00023216664430802624,198.96539433678007,0.0,0.0,0.0,0.014568253182805043,7.836813733924576e-05,0.0001536660392476055,0.0006189106336472668,0.09552592451745764,0.07165407069251749,0.02387185382494015,0.09552592307936496,0.07165407069251735,0.023871853824940104,0.3751761369258462,0.3751761369258462,0.12499153615620481,0.0,4.968398265195958,4.9573918289491985,5.00143848169165,4.9686239607883635,4.957653226382206,5.001556993730389,24773.586758847792,21057.548745020624,0.85,1.0676126296088988,0.6633496013262431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808459933388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.1159692235,1533.9408287987292,0.3751761369258462,0.12499153615620481,6.112874298809886,3.4923852069957113
3519.0,-30.052205724658858,5.004320785427787,35.001956612254695,24.08813824821266,4.997353053211874,-26.547258008316533,-40.054769337270386,1.4924053368695303,-0.03838659277352008,-5.007118556392643,40.003891022725846,42253.47559469793,25750.390108917727,25750.390108917727,68003.86570361565,77284.69852542614,77284.69852542614,25750.390108917727,103035.08863434386,103035.08863434386,103035.08863434386,127808.66723228348,91473.68158222729,56442.45865149884,38923.58103414272,24773.57859793962,0.0,63697.159632082345,21057.541808248676,1533.9401367347311,0.0,0.8868684092461208,2.816424946481791,0.0014959135982669303,354557.5972352762,1554701.0044009655,4.384903938102057,1554701.0044009655,4.384903938102057,0.85,0.0955258938421995,4.027634451161993,1.26693061248865,1.0,0.0,4.027634451162424,1.2847597045339338,1.2850578282139042,3.1349321098322265,19304.788030716434,1968.5405343023801,4632.441516551485,4632.441516551485,5.558708084476158,5.004320785427787,-2.332279196475275,7.336599981903062,3.4923914045392435,3.4923914045392435,0.997826115582641,0.0,0.0,0.00023203417658685126,0.9994272253088815,0.0002321671560579502,198.96537701078083,0.0,0.0,0.0,0.014568253182805043,7.836833132054837e-05,0.0001536658452663029,0.0006189098523614896,0.09552589384220432,0.07165404094267579,0.023871852899528537,0.09552587813707802,0.07165404094267218,0.023871852899527334,0.3751760154958942,0.3751760154958942,0.12499154275076955,0.0,4.968460735467886,4.957482882494048,5.001415127271912,4.9687319636191205,4.957868452900698,5.001343079319724,24773.57859793962,21057.541808248676,0.85,1.0676122153077003,0.6633494466433967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808333856492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.114650545447,1533.9401367347311,0.3751760154958942,0.12499154275076955,6.112874298809886,3.4923914045392435
3520.0,-30.052184565074384,5.004317440114583,35.00195580400884,24.08813286982479,4.9973513749979865,-26.547239132568258,-40.054747684020526,1.4924059424919036,-0.038293136519882864,-5.00711704668202,40.00388968262714,42253.471378838774,25750.40143758445,25750.40143758445,68003.87281642322,77284.68359582665,77284.68359582665,25750.40143758445,103035.0850334111,103035.0850334111,103035.0850334111,127808.66135643923,91473.65740703639,56442.44519004875,38923.56912998627,24773.576323028123,0.0,63697.14545301439,21057.539874573904,1533.9400036156087,0.0,0.8868684217767807,2.816423894793989,0.0014959135982669303,354557.6181002872,1554700.946615073,4.384903517078917,1554700.946615073,4.384903517078917,0.85,0.0955258688873033,4.027634451161993,1.2669305146811531,1.0,0.0,4.027634451160844,1.2847597017008707,1.2850578253801836,3.1349321167451616,19304.782928735975,1968.5400140451607,4632.441516551485,4632.441516551485,5.558710529982847,5.004317440114583,-2.3322726902081135,7.336590130322697,3.4923976305759954,3.4923976305759954,0.9978278944502844,0.0,0.0,0.00023203417658685126,0.9994250233283343,0.00023216766757962458,198.96535969254742,0.0,0.0,0.0,0.014568253182805043,7.83685234430431e-05,0.00015366565314380818,0.000618909078562311,0.0955258688873025,0.07165401580524491,0.02387185308205758,0.09552583552626306,0.07165401580524551,0.023871853082057783,0.37517589547040026,0.37517589547040026,0.12499154756857433,0.0,4.968532798941169,4.9575720322122265,5.001435882911835,4.968823910162143,4.957931499874178,5.001521775791957,24773.576323028123,21057.539874573904,0.85,1.0676125646256103,0.6633495281198536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808207432346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.113333736008,1533.9400036156087,0.37517589547040026,0.12499154756857433,6.112874298809886,3.4923976305759954
