time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3521.0,-30.052163423029896,5.00431418783771,35.00195499549759,24.088136152736865,4.997361455371164,-26.547219096633995,-40.05472966292871,1.4924171289752535,-0.03831755371180634,-5.007106749376803,40.00388805840488,42253.48207015718,25750.390273224875,25750.390273224875,68003.87234338206,77284.65608690456,77284.65608690456,25750.390273224875,103035.04636012943,103035.04636012943,103035.04636012943,127808.61485110258,91473.62542027902,56442.451403531624,38923.526685274875,24773.568490973146,0.0,63697.095176248025,21057.533217327174,1533.9393479037196,0.0,0.8868684800387995,2.816425417771227,0.0014959135982669303,354557.76041459787,1554700.8765775985,4.3849015595079,1554700.8765775985,4.3849015595079,0.85,0.09552583909001816,4.027634451161993,1.2669304685248064,1.0,0.0,4.027634451163475,1.2847596493712155,1.2850577730383854,3.13493224443435,19304.77617818696,1968.539325680733,4632.441516551485,4632.441516551485,5.558708119944959,5.00431418783771,-2.3322597536338763,7.3365739414715865,3.4924038227155587,3.4924038227155587,0.9978296636330167,0.0,0.0,0.00023203417658685126,0.999422823178309,0.0002321681786783186,198.96534238867284,0.0,0.0,0.0,0.014568253182805043,7.836868333887052e-05,0.00015366549324798075,0.0006189084345603679,0.09552583909002257,0.07165398690904996,0.023871852180972607,0.09552585262284653,0.07165398690904666,0.023871852180971504,0.37517577651367634,0.37517577651367634,0.12499155362541184,0.0,4.968580167066989,4.957642392362516,5.001414212818304,4.9687891956650105,4.957943398036321,5.001347109960591,24773.568490973146,21057.533217327174,0.85,1.067613399876671,0.663350219554644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080810648655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.112017442196,1533.9393479037196,0.37517577651367634,0.12499155362541184,6.112874298809886,3.4924038227155587
3522.0,-30.05214228963741,5.004310866516686,35.0019541974454,24.08813052987682,4.997361465419757,-26.547200075617976,-40.05470797475425,1.4924192514003107,-0.03826593957728619,-5.007104049482847,40.00388674602527,42253.47766004684,25750.39855852283,25750.39855852283,68003.87621856967,77284.63323915328,77284.63323915328,25750.39855852283,103035.03179767611,103035.03179767611,103035.03179767611,127808.59763696538,91473.59402105257,56442.43844194593,38923.50619900738,24773.565839289266,0.0,63697.07203829665,21057.530963395875,1533.9391647753957,0.0,0.8868684985236405,2.8164250548021212,0.0014959135982669303,354557.79772859585,1554700.8199869753,4.384900938427691,1554700.8199869753,4.384900938427691,0.85,0.09552581362245885,4.027634451161993,1.2669303877511995,1.0,0.0,4.027634451160314,1.284759639442647,1.2850577631075133,3.1349322686609744,19304.76955163165,1968.5386499601443,4632.441516551485,4632.441516551485,5.558709908483017,5.004310866516686,-2.3322523803301127,7.336563246846799,3.4924100373455595,3.4924100373455595,0.9978314392415885,0.0,0.0,0.00023203417658685126,0.9994206239338898,0.00023216868956888766,198.9653250918825,0.0,0.0,0.0,0.014568253182805043,7.836887577203988e-05,0.00015366530081481136,0.0006189076595099053,0.0955258136224604,0.07165396147456055,0.023871852147899858,0.09552583089861409,0.07165396147455938,0.023871852147899473,0.37517565733150116,0.37517565733150116,0.12499155811348477,0.0,4.9686307318089575,4.957705799274095,5.00142621146648,4.968838109905562,4.9579645568935575,5.001479339173557,24773.565839289266,21057.530963395875,0.85,1.067613848524837,0.6633503912808228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079548021583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.110701502317,1533.9391647753957,0.37517565733150116,0.12499155811348477,6.112874298809886,3.4924100373455595
3523.0,-30.052121126490647,5.004307532567323,35.00195338165378,24.088135035149776,4.9973638061897425,-26.54718079469359,-40.054686286579795,1.4924234743927212,-0.03810124043070573,-5.007098769241341,40.003884633220395,42253.47321255934,25750.40007392349,25750.40007392349,68003.87328648282,77284.64203697797,77284.64203697797,25750.40007392349,103035.04211090146,103035.04211090146,103035.04211090146,127808.59925866191,91473.59519912822,56442.42637470958,38923.52091602071,24773.557147760454,0.0,63697.07806378116,21057.523575596384,1533.9385788363215,0.0,0.8868685330320842,2.816423507232948,0.0014959135982669303,354557.8707044042,1554700.7288815214,4.384899778963529,1554700.7288815214,4.384899778963529,0.85,0.09552578551024071,4.027634451161993,1.26693031961564,1.0,0.0,4.027634451160213,1.2847596196877593,1.2850577433480415,3.134932316864727,19304.76980025508,1968.5386753126786,4632.441516551485,4632.441516551485,5.558710235610873,5.004307532567323,-2.332243146021275,7.3365506785885986,3.4924162257267803,3.4924162257267803,0.9978332073505086,0.0,0.0,0.00023203417658685126,0.9994184215983271,0.0002321692011797911,198.9653077707426,0.0,0.0,0.0,0.014568253182805043,7.836906820564563e-05,0.00015366510838120564,0.0006189068844576854,0.09552578551024168,0.07165393391905509,0.0238718515911866,0.09552574563678373,0.07165393391905436,0.023871851591186356,0.3751755375940419,0.3751755375940419,0.12499156337466964,0.0,4.9687020867158935,4.957796181466449,5.001440431265451,4.9689975288106325,4.958167743060756,5.001507349403141,24773.557147760454,21057.523575596384,0.85,1.0676137015011768,0.6633502587081009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518078285911435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.109386093845,1533.9385788363215,0.3751755375940419,0.12499156337466964,6.112874298809886,3.4924162257267803
3524.0,-30.052099932777608,5.0043042134050815,35.00195256466382,24.08813388263809,4.997368665821458,-26.547161234372126,-40.05466449363155,1.4924299674160066,-0.03808539618376017,-5.0070922090965455,40.00388296673416,42253.468719147655,25750.39829946899,25750.39829946899,68003.86701861664,77284.61772524274,77284.61772524274,25750.39829946899,103035.01602471173,103035.01602471173,103035.01602471173,127808.56668740863,91473.56427497887,56442.41526888378,38923.49889566121,24773.550662696907,0.0,63697.049558358114,21057.51806329237,1533.9380866462743,0.0,0.8868685724359321,2.8164240649143824,0.0014959135982669303,354557.9613691885,1554700.6570216052,4.384898455016643,1554700.6570216052,4.384898455016643,0.85,0.0955257577816966,4.027634451161993,1.2669302613707263,1.0,0.0,4.027634451162035,1.284759589313814,1.285057712967048,3.1349323909799653,19304.76327396098,1968.5380098158882,4632.441516551485,4632.441516551485,5.5587098525613525,5.0043042134050815,-2.332232979289581,7.336537192694662,3.4924224047629173,3.4924224047629173,0.9978349727894049,0.0,0.0,0.00023203417658685126,0.9994162160871292,0.00023216971353066628,198.96529042458852,0.0,0.0,0.0,0.014568253182805043,7.8369261569323e-05,0.00015366491501752824,0.0006189061056594766,0.09552575778169982,0.0716539066012137,0.023871851180486122,0.09552573814507143,0.07165390660121128,0.02387185118048532,0.37517541909112695,0.37517541909112695,0.124991569397093,0.0,4.968760541046834,4.957872347367356,5.001445700463648,4.969006812912767,4.958189475523113,5.001479249575141,24773.550662696907,21057.51806329237,0.85,1.0676140808737569,0.6633504850242047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807702202455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.108071985898,1533.9380866462743,0.37517541909112695,0.124991569397093,6.112874298809886,3.4924224047629173
3525.0,-30.052078783923346,5.004300922008203,35.001951759631496,24.088137794192903,4.997374978271901,-26.54714156914875,-40.0546427356079,1.4924377634973314,-0.038017046436948476,-5.007085017363438,40.003881681046664,42253.46398043098,25750.394967625387,25750.394967625387,68003.85894805637,77284.60789200464,77284.60789200464,25750.394967625387,103035.00285963003,103035.00285963003,103035.00285963003,127808.54904035118,91473.54843559895,56442.40452402528,38923.49323508185,24773.546180721147,0.0,63697.039415802996,21057.514253612975,1533.9376962906144,0.0,0.8868686136743305,2.8164240064527735,0.0014959135982669303,354558.0607628882,1554700.6015819667,4.384897069429984,1554700.6015819667,4.384897069429984,0.85,0.09552573035836598,4.027634451161993,1.266930135539733,1.0,0.0,4.027634451160638,1.284759552844249,1.2850576764890203,3.134932479969084,19304.759931186683,1968.5376689477737,4632.441516551485,4632.441516551485,5.5587091333199785,5.004300922008203,-2.3322223434277745,7.336523265435977,3.4924285827032526,3.4924285827032526,0.997836737915215,0.0,0.0,0.00023203417658685126,0.9994140152493792,0.00023217022479813117,198.9652731151524,0.0,0.0,0.0,0.014568253182805043,7.836945462356177e-05,0.00015366472196328947,0.0006189053281075737,0.09552573035836859,0.0716538795103507,0.0238718508480179,0.09552571629471247,0.07165387951034874,0.023871850848017243,0.3751753007736473,0.3751753007736473,0.12499157549498388,0.0,4.968819296066727,4.957952976380284,5.001438774091639,4.969067970926517,4.9582891570529455,5.001424741709798,24773.546180721147,21057.514253612975,0.85,1.0676141241689305,0.6633505162556746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807575631243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.106759195734,1533.9376962906144,0.3751753007736473,0.12499157549498388,6.112874298809886,3.4924285827032526
3526.0,-30.05205756386522,5.004297561941128,35.00195095038713,24.08813227610665,4.9973742758745106,-26.547122541362604,-40.05462104743344,1.4924392533719244,-0.037951986223674794,-5.0070823892383505,40.00387994829637,42253.459917041386,25750.40320804899,25750.40320804899,68003.86312509037,77284.58838032359,77284.58838032359,25750.40320804899,103034.99158837258,103034.99158837258,103034.99158837258,127808.53251588652,91473.52004900367,56442.391585721576,38923.47607031343,24773.540927513935,0.0,63697.01699782736,21057.509788386844,1533.9373654504702,0.0,0.8868686333156544,2.816423458436777,0.0014959135982669303,354558.09708502586,1554700.526864707,4.384896409492737,1554700.526864707,4.384896409492737,0.85,0.09552570469811826,4.027634451161993,1.266930111362599,1.0,0.0,4.027634451161347,1.2847595458747123,1.2850576695178664,3.1349324969754,19304.753940423052,1968.5370580598933,4632.441516551485,4632.441516551485,5.558710912171059,5.004297561941128,-2.3322150673502264,7.336512629291354,3.4924347634875366,3.4924347634875366,0.9978385038535819,0.0,0.0,0.00023203417658685126,0.9994118070071003,0.0002321707377879745,198.96525574744203,0.0,0.0,0.0,0.014568253182805043,7.836964705848185e-05,0.00015366452952836942,0.00061890455305006,0.09552570469811789,0.07165385386124282,0.023871850836875062,0.09552567922002622,0.07165385386124311,0.023871850836875153,0.3751751829260553,0.3751751829260553,0.124991580916897,0.0,4.968880520902815,4.958027176006112,5.001461034742761,4.969130403014674,4.958328968205535,5.001555074029227,24773.540927513935,21057.509788386844,0.85,1.0676145654891487,0.6633506859274526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074493279545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.105446213354,1533.9373654504702,0.3751751829260553,0.124991580916897,6.112874298809886,3.4924347634875366
3527.0,-30.052036362205445,5.004294272874472,35.00195014037075,24.088135768566303,4.997382796772763,-26.54710260773347,-40.054603026341624,1.4924490423007866,-0.03794041622012401,-5.0070732128884075,40.00387830732126,42253.4709118059,25750.394687998676,25750.394687998676,68003.86559980459,77284.56818299509,77284.56818299509,25750.394687998676,103034.96287099377,103034.96287099377,103034.96287099377,127808.49627879896,91473.49471834172,56442.39744715267,38923.44141243229,24773.53340780519,0.0,63696.974820237476,21057.50339663441,1533.9367538603246,0.0,0.8868686859358763,2.816424377705846,0.0014959135982669303,354558.22390726226,1554700.4561048546,4.3848946414834815,1554700.4561048546,4.3848946414834815,0.85,0.09552567582302665,4.027634451161993,1.2669300415785987,1.0,0.0,4.027634451162642,1.2847595000827383,1.2850576237152664,3.1349326087120692,19304.74859458968,1968.5365129365973,4632.441516551485,4632.441516551485,5.558709072957271,5.004294272874472,-2.332203000154603,7.3364972730290745,3.492440918070649,3.492440918070649,0.9978402623058997,0.0,0.0,0.00023203417658685126,0.9994096006846924,0.0002321712503340826,198.96523839479292,0.0,0.0,0.0,0.014568253182805043,7.836980695642861e-05,0.00015366436963042265,0.000618903909039581,0.09552567582303233,0.0716538256270446,0.023871850195987723,0.09552567798032177,0.07165382562704034,0.023871850195986307,0.3751750651180766,0.3751750651180766,0.1249915875640897,0.0,4.968927490840088,4.958093713012033,5.001449249089717,4.969132796668305,4.958377296381968,5.001419552791219,24773.53340780519,21057.50339663441,0.85,1.0676153112721884,0.6633512977822198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807322599451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.104135362388,1533.9367538603246,0.3751750651180766,0.1249915875640897,6.112874298809886,3.492440918070649
3528.0,-30.05201514051692,5.004291025286585,35.001949359863325,24.088144639413827,4.997390850765974,-26.547082702814013,-40.05457746153695,1.4924584130630367,-0.03782554515527181,-5.00706534888552,40.003877546801405,42253.45063967416,25750.389710546508,25750.389710546508,68003.84035022068,77284.57146537314,77284.57146537314,25750.389710546508,103034.96117591966,103034.96117591966,103034.96117591966,127808.4929562562,91473.49267008003,56442.37184438105,38923.467584109974,24773.53178033654,0.0,63696.999364446514,21057.50201328606,1533.9365130955375,0.0,0.8868687286931857,2.8164237864791253,0.0014959135982669303,354558.3325921645,1554700.423310772,4.384893204862533,1554700.423310772,4.384893204862533,0.85,0.09552564878572933,4.027634451161993,1.2669299371773377,1.0,0.0,4.027634451160949,1.2847594562469242,1.2850575798692805,3.1349327156755344,19304.74816232045,1968.5364688574032,4632.441516551485,4632.441516551485,5.558707998480206,5.004291025286585,-2.3321918676184845,7.336482892905069,3.49244708847211,3.49244708847211,0.9978420252777457,0.0,0.0,0.00023203417658685126,0.9994073922832731,0.00023217176336542768,198.96522102575418,0.0,0.0,0.0,0.014568253182805043,7.837003378891772e-05,0.00015366414279793355,0.0006189029954412332,0.09552564878572964,0.07165379890640199,0.023871849879327646,0.09552564753932402,0.07165379890640176,0.02387184987932757,0.3751749469263893,0.3751749469263893,0.12499159314087076,0.0,4.968986966909426,4.95818136658562,5.0014241199273215,4.969239803730261,4.95854692291482,5.001338554536801,24773.53178033654,21057.50201328606,0.85,1.0676145034891251,0.6633507239158678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071959808465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.102824850175,1533.9365130955375,0.3751749469263893,0.12499159314087076,6.112874298809886,3.49244708847211
3529.0,-30.05199391961628,5.004287749255677,35.00194859023401,24.088143871072702,4.9973935575653385,-26.54706333334384,-40.0545557035133,1.4924629712928705,-0.03775455282385565,-5.007060765048879,40.003876302633415,42253.44637220003,25750.39312370895,25750.39312370895,68003.83949590898,77284.55725110804,77284.55725110804,25750.39312370895,103034.95037481698,103034.95037481698,103034.95037481698,127808.47895583339,91473.47096072014,56442.360081812134,38923.45653212,24773.52858101641,0.0,63696.98511313641,21057.499293863948,1533.936255444325,0.0,0.8868687565147817,2.8164233888400534,0.0014959135982669303,354558.39594335336,1554700.3696614893,4.384892270072991,1554700.3696614893,4.384892270072991,0.85,0.09552562266189282,4.027634451161993,1.266929863546975,1.0,0.0,4.027634451161706,1.2847594349238234,1.2850575585412316,3.134932767705887,19304.74358073388,1968.5360016655925,4632.441516551485,4632.441516551485,5.558708735275786,5.004287749255677,-2.3321831393524897,7.336470888608167,3.4924532659045546,3.4924532659045546,0.9978437902584442,0.0,0.0,0.00023203417658685126,0.9994051839691149,0.00023217227637876842,198.9652036573633,0.0,0.0,0.0,0.014568253182805043,7.837022684491533e-05,0.00015366394974193593,0.0006189022178822462,0.09552562266189826,0.07165377315933694,0.02387184950256133,0.09552562100396804,0.07165377315933286,0.023871849502559963,0.37517482975316496,0.37517482975316496,0.12499159704395915,0.0,4.969049076017939,4.958266585702631,5.001416837877343,4.969306212225035,4.958616171838685,5.001396424579752,24773.52858101641,21057.499293863948,0.85,1.0676147289408262,0.6633508053348349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518070692426503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.10151544593,1533.936255444325,0.37517482975316496,0.12499159704395915,6.112874298809886,3.4924532659045546
3530.0,-30.051972672946857,5.004284475745933,35.00194781664497,24.088137584645324,4.9973976121164245,-26.547043805875887,-40.05453394548965,1.4924687450454217,-0.03780565640977329,-5.007054754929791,40.00387464803864,42253.442113098754,25750.39282116932,25750.39282116932,68003.83493426807,77284.515421597,77284.515421597,25750.39282116932,103034.90824276631,103034.90824276631,103034.90824276631,127808.43053091757,91473.42217141329,56442.34886291492,38923.414787220405,24773.522288151256,0.0,63696.937075371665,21057.493944928567,1533.9357845068698,0.0,0.8868687930775213,2.8164247619449148,0.0014959135982669303,354558.47900657746,1554700.2983143504,4.384891041586144,1554700.2983143504,4.384891041586144,0.85,0.0955255951903307,4.027634451161993,1.2669297701353206,1.0,0.0,4.027634451162294,1.284759407914588,1.285057531525729,3.13493283361094,19304.733284141344,1968.5349517053576,4632.441516551485,4632.441516551485,5.558708669966891,5.004284475745933,-2.332173379374015,7.3364578551199475,3.492459429344042,3.492459429344042,0.9978455512411548,0.0,0.0,0.00023203417658685126,0.9994029729786448,0.00023217279001611432,198.96518626788483,0.0,0.0,0.0,0.014568253182805043,7.83704199013532e-05,0.00015366375668549807,0.000618901440321486,0.0955255951903332,0.0716537464750721,0.023871848715261098,0.09552564218669714,0.07165374647507022,0.023871848715260473,0.3751747133054563,0.3751747133054563,0.12499160067406544,0.0,4.969086798475985,4.958318798122207,5.001411048145144,4.969249098520038,4.958539067237666,5.001399315798608,24773.522288151256,21057.493944928567,0.85,1.0676154624797753,0.6633512387432517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518069425091813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.100206733288,1533.9357845068698,0.3751747133054563,0.12499160067406544,6.112874298809886,3.492459429344042
3531.0,-30.051951431725286,5.004281096396774,35.00194702012463,24.08813255550342,4.997393654477371,-26.547025084570823,-40.054516099020816,1.4924673073228982,-0.03766123867484339,-5.007053913133479,40.003872432936376,42253.45400418146,25750.405521899065,25750.405521899065,68003.85952608053,77284.51117949901,77284.51117949901,25750.405521899065,103034.91670139808,103034.91670139808,103034.91670139808,127808.43151009118,91473.40772800687,56442.35055268922,38923.39686146406,24773.514808693097,0.0,63696.91167015716,21057.487587389132,1533.9353683804945,0.0,0.8868688053776405,2.8164229626984123,0.0014959135982669303,354558.49064067745,1554700.202797793,4.3848906283092886,1554700.202797793,4.3848906283092886,0.85,0.09552556938816928,4.027634451161993,1.266929746507667,1.0,0.0,4.027634451162422,1.2847594146401597,1.2850575382528613,3.1349328171999176,19304.730235976076,1968.5346408790033,4632.441516551485,4632.441516551485,5.558711411659303,5.004281096396774,-2.332167439864192,7.336448536260965,3.4924655880840283,3.4924655880840283,0.997847310881151,0.0,0.0,0.00023203417658685126,0.9994007625603749,0.00023217330352280356,198.96516888286826,0.0,0.0,0.0,0.014568253182805043,7.837057825134366e-05,0.00015366359833550761,0.0006189008025456092,0.09552556938816785,0.07165372099687896,0.02387184839128889,0.0955255565716997,0.07165372099688003,0.02387184839128925,0.37517459549256665,0.37517459549256665,0.1249916041714653,0.0,4.969147655914298,4.958386908535147,5.001450119935498,4.969392674458618,4.958660949815169,5.001608007605853,24773.514808693097,21057.487587389132,0.85,1.0676162743686242,0.6633516900000311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518068156218407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.098899244245,1533.9353683804945,0.37517459549256665,0.1249916041714653,6.112874298809886,3.4924655880840283
3532.0,-30.05193011401661,5.004277859919021,35.00194622540587,24.08814582685011,4.997406984855111,-26.54700456551239,-40.05449420129878,1.4924814363509096,-0.03759322939538379,-5.007041380737134,40.00387089237192,42253.449430525674,25750.388377330324,25750.388377330324,68003.837807856,77284.51099313468,77284.51099313468,25750.388377330324,103034.899370465,103034.899370465,103034.899370465,127808.40577576104,91473.40430848875,56442.34274587974,38923.40173623224,24773.506405296033,0.0,63696.90814152827,21057.480444501627,1533.9346308870386,0.0,0.8868688747066693,2.8164235322054028,0.0014959135982669303,354558.66384549317,1554700.1363677203,4.384888298894356,1554700.1363677203,4.384888298894356,0.85,0.09552553870464739,4.027634451161993,1.266929653645493,1.0,0.0,4.027634451162599,1.2847593485454984,1.285057472142863,3.1349329784770648,19304.72951431416,1968.5345672899678,4632.441516551485,4632.441516551485,5.558707710680309,5.004277859919021,-2.332152932952686,7.336430792871708,3.492471709439942,3.492471709439942,0.9978490598399834,0.0,0.0,0.00023203417658685126,0.9993985441879428,0.00023217381887962393,198.96515143525338,0.0,0.0,0.0,0.014568253182805043,7.837077254811616e-05,0.0001536634040387351,0.0006189000199892344,0.09552553870465265,0.07165369147862113,0.02387184722603151,0.09552553742807232,0.07165369147861719,0.023871847226030196,0.3751744775868187,0.3751744775868187,0.12499161028043924,0.0,4.969202994203783,4.958469643988565,5.001423195893551,4.969448151341737,4.958824397895796,5.001339326643233,24773.506405296033,21057.480444501627,0.85,1.0676159925495623,0.663351654944423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518066887670575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.097592354286,1533.9346308870386,0.3751744775868187,0.12499161028043924,6.112874298809886,3.492471709439942
3533.0,-30.051908834165502,5.004274482672755,35.00194543834518,24.088141007255786,4.997402101667788,-26.546985902044195,-40.05447258297352,1.4924791695465016,-0.037424296758842956,-5.00704216635986,40.00386952599273,42253.445830398836,25750.40526955196,25750.40526955196,68003.8510999508,77284.51109020524,77284.51109020524,25750.40526955196,103034.9163597572,103034.9163597572,103034.9163597572,127808.42112868925,91473.39381372837,56442.32855392221,38923.40584422906,24773.50476893205,0.0,63696.91061316111,21057.47905359224,1533.9345878765603,0.0,0.8868688756559767,2.816421220867661,0.0014959135982669303,354558.65298774035,1554700.077448622,4.384888266998181,1554700.077448622,4.384888266998181,0.85,0.09552551542537979,4.027634451161993,1.266929601994343,1.0,0.0,4.027634451160537,1.2847593591494595,1.2850574827492847,3.1349329526024086,19304.727299479015,1968.534341439637,4632.441516551485,4632.441516551485,5.558711357185415,5.004274482672755,-2.332148185423206,7.3364226680959606,3.4924778682631477,3.4924778682631477,0.9978508195037564,0.0,0.0,0.00023203417658685126,0.9993963297603683,0.00023217433332228425,198.9651340186263,0.0,0.0,0.0,0.014568253182805043,7.83709643662592e-05,0.00015366321222059207,0.0006188992474158732,0.09552551542537968,0.07165366782579075,0.023871847599588932,0.09552545645747337,0.07165366782579083,0.023871847599588956,0.3751743605394436,0.3751743605394436,0.12499161450097314,0.0,4.969286270037514,4.958568333434641,5.001460186519978,4.969617869600995,4.958961598941642,5.001606655440185,24773.50476893205,21057.47905359224,0.85,1.0676161598000609,0.663351572684726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065614555078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.096287704659,1533.9345878765603,0.3751743605394436,0.12499161450097314,6.112874298809886,3.4924778682631477
3534.0,-30.051887537608618,5.004271267114358,35.00194465390846,24.088148830365412,4.997416731553677,-26.54696527206213,-40.05445068525148,1.4924944660071562,-0.03747754691340788,-5.007028750721612,40.00386802829955,42253.441103750236,25750.38586700759,25750.38586700759,68003.82697075783,77284.48351825349,77284.48351825349,25750.38586700759,103034.86938526107,103034.86938526107,103034.86938526107,127808.36555169144,91473.36354330071,56442.32112879722,38923.380460559434,24773.496166430366,0.0,63696.876626989804,21057.47174146581,1533.9338152383268,0.0,0.8868689493228704,2.816423486726455,0.0014959135982669303,354558.8383995287,1554700.0128671871,4.384885791833793,1554700.0128671871,4.384885791833793,0.85,0.0955254849023145,4.027634451161993,1.2669294899003583,1.0,0.0,4.027634451160462,1.284759287593632,1.285057411176853,3.1349331272053274,19304.720911147648,1968.5336900111301,4632.441516551485,4632.441516551485,5.558707168779733,5.004271267114358,-2.3321330362220736,7.3364043033364315,3.492483979227056,3.492483979227056,0.9978525654934446,0.0,0.0,0.00023203417658685126,0.9993941135996538,0.00023217484816985982,198.9651165883293,0.0,0.0,0.0,0.014568253182805043,7.837115866391641e-05,0.00015366301792293485,0.0006188984648559352,0.09552548490231573,0.07165363848451006,0.023871846417805667,0.09552549312813571,0.07165363848450913,0.02387184641780536,0.37517424520179915,0.37517424520179915,0.12499162107029552,0.0,4.969334160276219,4.958644474983714,5.001423250414518,4.96955120380818,4.958974531465117,5.0013010121700745,24773.496166430366,21057.47174146581,0.85,1.0676163506256298,0.6633518524179332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064343700694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.094983007208,1533.9338152383268,0.37517424520179915,0.12499162107029552,6.112874298809886,3.492483979227056
3535.0,-30.05186620275642,5.004267965671994,35.00194389465934,24.088138003740482,4.997416306935314,-26.5469461132215,-40.05442896215243,1.492496217400417,-0.037504184730323686,-5.007026907033814,40.003867193070015,42253.43742546524,25750.396173083667,25750.396173083667,68003.83359854891,77284.44140440898,77284.44140440898,25750.396173083667,103034.83757749264,103034.83757749264,103034.83757749264,127808.3341862822,91473.31262036826,56442.30864142466,38923.337754381784,24773.496608789563,0.0,63696.83436317135,21057.472117471127,1533.9338263741079,0.0,0.8868689617249936,2.8164240519635633,0.0014959135982669303,354558.86388035316,1554699.9768515844,4.384885375129762,1554699.9768515844,4.384885375129762,0.85,0.09552546131231027,4.027634451161993,1.2669294146215542,1.0,0.0,4.027634451162562,1.2847592794007312,1.285057402982051,3.1349331471967736,19304.710164270513,1968.5325941346448,4632.441516551485,4632.441516551485,5.558709393540916,5.004267965671994,-2.3321263464423967,7.3363943121143915,3.492490133338061,3.492490133338061,0.9978543238108746,0.0,0.0,0.00023203417658685126,0.9993918934591662,0.00023217536394428624,198.96509912669234,0.0,0.0,0.0,0.014568253182805043,7.837135141259058e-05,0.00015366282517426067,0.0006188976885347346,0.09552546131231188,0.07165361471663252,0.023871846595679362,0.09552551432877876,0.07165361471663131,0.023871846595678953,0.37517412992982657,0.37517412992982657,0.12499162505842071,0.0,4.9693711741249444,4.958691340684027,5.001430676627422,4.969522722303509,4.958882306633484,5.0014638867431245,24773.496608789563,21057.472117471127,0.85,1.067617163057444,0.6633522348152299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518063071848848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.09367935376,1533.9338263741079,0.37517412992982657,0.12499162505842071,6.112874298809886,3.492490133338061
3536.0,-30.051844914108965,5.004264651920789,35.00194311542349,24.088142509013437,4.997418588270447,-26.54692672528876,-40.054407239053376,1.4925003994502284,-0.03734057048353634,-5.007021689622151,40.00386509241266,42253.43342101324,25750.397650144634,25750.397650144634,68003.83107115787,77284.45047209154,77284.45047209154,25750.397650144634,103034.84812223617,103034.84812223617,103034.84812223617,127808.33594018513,91473.31399343991,56442.296942361696,38923.35227897579,24773.48781794896,0.0,63696.84009692475,21057.464645256616,1533.933235235359,0.0,0.8868689958697364,2.8164225113259147,0.0014959135982669303,354558.9359879893,1554699.886269975,4.384884227886561,1554699.886269975,4.384884227886561,0.85,0.09552543365906183,4.027634451161993,1.2669293475849552,1.0,0.0,4.027634451163014,1.2847592598373812,1.2850573834141614,3.134933194933183,19304.71045404629,1968.5326236835506,4632.441516551485,4632.441516551485,5.558709712392425,5.004264651920789,-2.3321172192694086,7.3363818711901985,3.4924962561814716,3.4924962561814716,0.9978560731947062,0.0,0.0,0.00023203417658685126,0.9993896781321138,0.00023217587860275822,198.965081702875,0.0,0.0,0.0,0.014568253182805043,7.83715441617032e-05,0.00015366263242514805,0.0006188969122117682,0.0955254336590658,0.07165358773487725,0.02387184592418854,0.09552542893919848,0.07165358773487428,0.02387184592418755,0.3751740129850843,0.3751740129850843,0.12499162964827805,0.0,4.969431182372432,4.9587678193853435,5.001441226939789,4.969681119138613,4.959083647665636,5.001493347660414,24773.48781794896,21057.464645256616,0.85,1.067617027276068,0.6633521122353636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061797710191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.092377177378,1533.933235235359,0.3751740129850843,0.12499162964827805,6.112874298809886,3.4924962561814716
3537.0,-30.05182352686579,5.004261354443429,35.0019423344322,24.08814135650175,4.997423525424707,-26.546906983037083,-40.05438544610513,1.4925069815959617,-0.03732839036905489,-5.007015136186073,40.003863482811404,42253.429600542884,25750.39569728324,25750.39569728324,68003.82529782612,77284.42578285457,77284.42578285457,25750.39569728324,103034.8214801378,103034.8214801378,103034.8214801378,127808.30299569922,91473.2826448296,56442.28646251782,38923.32909145753,24773.481515561423,0.0,63696.81060701895,21057.459288227208,1533.9327528417134,0.0,0.8868690350334213,2.816423116367424,0.0014959135982669303,354559.026560269,1554699.8168630046,4.384882912009947,1554699.8168630046,4.384882912009947,0.85,0.09552540627084537,4.027634451161993,1.2669292876916005,1.0,0.0,4.027634451161588,1.284759229046544,1.2850573526161793,3.134933270065718,19304.703838173107,1968.5319490522359,4632.441516551485,4632.441516551485,5.558709290830407,5.004261354443429,-2.33210711802884,7.3363684724722695,3.4925023698093116,3.4925023698093116,0.9978578199455176,0.0,0.0,0.00023203417658685126,0.9993874525503963,0.0002321763956458623,198.9650641983645,0.0,0.0,0.0,0.014568253182805043,7.837173753102787e-05,0.00015366243905582338,0.0006188961333908144,0.09552540627084603,0.07165356087845988,0.023871845392386154,0.09552542363793506,0.07165356087845938,0.023871845392385984,0.37517389652989214,0.37517389652989214,0.12499163491400063,0.0,4.969479806562788,4.95883191059545,5.001443405563691,4.969686745817,4.959100727330963,5.001464579605397,24773.481515561423,21057.459288227208,0.85,1.0676174309162751,0.6633523593705153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806052633115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.091074786524,1533.9327528417134,0.37517389652989214,0.12499163491400063,6.112874298809886,3.4925023698093116
3538.0,-30.051802207391184,5.004258012470576,35.001941548801874,24.088140832632803,4.997424329379902,-26.546887715129586,-40.054367494862504,1.4925098371182899,-0.03721501484636747,-5.007011463311868,40.0038617857068,42253.441476476546,25750.40103674234,25750.40103674234,68003.84251321889,77284.42048823702,77284.42048823702,25750.40103674234,103034.82152497937,103034.82152497937,103034.82152497937,127808.29741969309,91473.26904490941,56442.29003314894,38923.31001306718,24773.47589471372,0.0,63696.7859077809,21057.45451050666,1533.932377777978,0.0,0.8868690598603297,2.816422055506355,0.0014959135982669303,354559.07732152386,1554699.743682838,4.384882077840568,1554699.743682838,4.384882077840568,0.85,0.09552538027711877,4.027634451161993,1.2669292415352538,1.0,0.0,4.027634451161379,1.2847592156886023,1.2850573392551379,3.1349333026603516,19304.70096801885,1968.5316563779527,4632.441516551485,4632.441516551485,5.558710443453508,5.004258012470576,-2.332099140221027,7.336357152691603,3.492508482823509,3.492508482823509,0.9978595665210026,0.0,0.0,0.00023203417658685126,0.9993852340260792,0.0002321769110516959,198.9650467493226,0.0,0.0,0.0,0.014568253182805043,7.837189681314253e-05,0.00015366227977370872,0.0006188954918606819,0.09552538027711999,0.07165353504760207,0.02387184522951792,0.09552536697350746,0.07165353504760115,0.023871845229517612,0.3751737797658181,0.3751737797658181,0.1249916402195665,0.0,4.969541741236014,4.958907853554649,5.001463274014554,4.969796448465502,4.95921860421322,5.0015497307906,24773.47589471372,21057.45451050666,0.85,1.0676181151694792,0.6633528030386078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180592490641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.089775080492,1533.932377777978,0.3751737797658181,0.1249916402195665,6.112874298809886,3.492508482823509
3539.0,-30.05178085106515,5.004254707160907,35.001940760566065,24.088139470573537,4.997430498329328,-26.546867877512813,-40.05434193005783,1.4925175247769826,-0.03723468023474652,-5.00700399558876,40.00386013855592,42253.42179021662,25750.396637160185,25750.396637160185,68003.8184273768,77284.39002257824,77284.39002257824,25750.396637160185,103034.78665973843,103034.78665973843,103034.78665973843,127808.25562310364,91473.23243110185,56442.26419874024,38923.29803595734,24773.46896336521,0.0,63696.76699932255,21057.448618860428,1533.9318375649368,0.0,0.8868691038109137,2.8164231857056885,0.0014959135982669303,354559.1805298128,1554699.6726567077,4.384880601127128,1554699.6726567077,4.384880601127128,0.85,0.09552535258481788,4.027634451161993,1.2669291173527015,1.0,0.0,4.027634451161743,1.2847591797262523,1.285057303284443,3.1349333904118697,19304.693240967947,1968.5308684380443,4632.441516551485,4632.441516551485,5.5587094937206,5.004254707160907,-2.332088390856216,7.336343098017123,3.4925145769191044,3.4925145769191044,0.9978613076911726,0.0,0.0,0.00023203417658685126,0.9993830116722922,0.00023217742734948314,198.96502927012259,0.0,0.0,0.0,0.014568253182805043,7.837212365122374e-05,0.0001536620529356275,0.0006188945782398112,0.09552535258482292,0.07165350780869174,0.023871844776131176,0.09552537639905877,0.07165350780868797,0.023871844776129917,0.37517366351637216,0.37517366351637216,0.12499164663164226,0.0,4.96958442012135,4.958964638243344,5.001463593716892,4.9697693153540285,4.959205966049581,5.001479070337098,24773.46896336521,21057.448618860428,0.85,1.067618053960259,0.6633526908934956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057975844476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.088474729737,1533.9318375649368,0.37517366351637216,0.12499164663164226,6.112874298809886,3.4925145769191044
3540.0,-30.051759497625028,5.004251335120774,35.00193996808438,24.088144464790844,4.997429807020682,-26.54684872857426,-40.0543240486644,1.4925190379698994,-0.03699850608273891,-5.00700141016165,40.003858438414106,42253.43387588903,25750.404644815957,25750.404644815957,68003.83852070499,77284.41303096655,77284.41303096655,25750.404644815957,103034.81767578251,103034.81767578251,103034.81767578251,127808.28141880204,91473.24651506748,56442.26735998974,38923.31017230861,24773.463743019533,0.0,63696.77391532814,21057.444181566603,1533.9315133225427,0.0,0.8868691231169339,2.816420384436478,0.0014959135982669303,354559.2162619292,1554699.5993455802,4.384879952456382,1554699.5993455802,4.384879952456382,0.85,0.09552532730544391,4.027634451161993,1.2669290931755675,1.0,0.0,4.027634451162707,1.284759172647638,1.285057296204186,3.134933407684356,19304.69621327612,1968.5311715291275,4632.441516551485,4632.441516551485,5.558711222324345,5.004251335120774,-2.3320812315809536,7.336332566701728,3.492520676504805,3.492520676504805,0.9978630504299443,0.0,0.0,0.00023203417658685126,0.999380789624144,0.00023217794357856,198.96501179328757,0.0,0.0,0.0,0.014568253182805043,7.837228231428525e-05,0.00015366189427256602,0.0006188939392029987,0.09552532730544622,0.07165348238749338,0.02387184491795285,0.09552526327500141,0.07165348238749164,0.023871844917952273,0.37517354656698887,0.37517354656698887,0.12499165275621416,0.0,4.969667136517899,4.959065944777365,5.001490488377897,4.97000290407891,4.959476083760194,5.001602982532347,24773.463743019533,21057.444181566603,0.85,1.0676182534943168,0.6633528086062309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056700424278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.08717582789,1533.9315133225427,0.37517354656698887,0.12499165275621416,6.112874298809886,3.492520676504805
3541.0,-30.05173807626286,5.004248110913398,35.00193919265217,24.088152322825067,4.997444123389487,-26.546828017638063,-40.05429834416134,1.492534064764722,-0.03704441916858059,-5.00698870491169,40.003857350054474,42253.41392258931,25750.38690488512,25750.38690488512,68003.80082747442,77284.38692086714,77284.38692086714,25750.38690488512,103034.77382575226,103034.77382575226,103034.77382575226,127808.23171251391,91473.21752896998,56442.24453069227,38923.30333141968,24773.457886761655,0.0,63696.76121818133,21057.439203747406,1533.9309145162015,0.0,0.886869191688296,2.8164224709553665,0.0014959135982669303,354559.39185596234,1554699.5524148662,4.384877648499729,1554699.5524148662,4.384877648499729,0.85,0.09552529810846445,4.027634451161993,1.266928985477425,1.0,0.0,4.027634451161827,1.2847591023533096,1.2850572258935462,3.134933579209148,19304.690095992344,1968.5305477397833,4632.441516551485,4632.441516551485,5.5587073928252,5.004248110913398,-2.3320666428499046,7.336314753763302,3.4925267504512996,3.4925267504512996,0.9978647858432285,0.0,0.0,0.00023203417658685126,0.9993785605133475,0.00023217846145074698,198.9649942608645,0.0,0.0,0.0,0.014568253182805043,7.837251039295787e-05,0.00015366166619389338,0.0006188930205854791,0.0955252981084696,0.07165345393365563,0.023871844174813972,0.09552530413930835,0.07165345393365177,0.02387184417481268,0.37517343179650414,0.37517343179650414,0.12499166026321025,0.0,4.969717739827615,4.959146505996216,5.001451142213455,4.969944285743111,4.959492891596881,5.00131791312657,24773.457886761655,21057.439203747406,0.85,1.0676178745500124,0.6633526275827141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805542517665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.085877580104,1533.9309145162015,0.37517343179650414,0.12499166026321025,6.112874298809886,3.4925267504512996
3542.0,-30.05171668163961,5.004244806357953,35.001938442581746,24.08814673488962,4.997444018251198,-26.546808773054213,-40.054276621062286,1.492536109665802,-0.03699389152501453,-5.006986667545813,40.00385653790626,42253.41043418194,25750.39654665338,25750.39654665338,68003.80698083532,77284.36459480689,77284.36459480689,25750.39654665338,103034.76114146027,103034.76114146027,103034.76114146027,127808.21940850043,91473.18649896463,56442.232338339796,38923.282400694254,24773.458267040158,0.0,63696.74066773441,21057.439526984133,1533.9309191983737,0.0,0.8868692049920968,2.8164220449215223,0.0014959135982669303,354559.4200135647,1554699.5173945518,4.384877201500026,1554699.5173945518,4.384877201500026,0.85,0.09552527476890647,4.027634451161993,1.266928905802779,1.0,0.0,4.0276344511612505,1.284759092787401,1.285057216325418,3.1349336025508685,19304.683547358185,1968.5298799649408,4632.441516551485,4632.441516551485,5.5587094741829945,5.004244806357953,-2.3320598537207125,7.336304660078666,3.4925328633739423,3.4925328633739423,0.997866532392555,0.0,0.0,0.00023203417658685126,0.9993763341903609,0.0002321789786775694,198.9649767503291,0.0,0.0,0.0,0.014568253182805043,7.83727031447052e-05,0.00015366147344214606,0.0006188922442519012,0.09552527476890507,0.07165343031450933,0.02387184445439574,0.09552529141395508,0.07165343031451038,0.023871844454396093,0.3751733175781268,0.3751733175781268,0.1249916648754654,0.0,4.969771974870582,4.959217932218792,5.001453756139767,4.969992776020774,4.959507508403533,5.001468085332817,24773.458267040158,21057.439526984133,0.85,1.0676183155990373,0.6633527868339645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518054145872878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.084581404806,1533.9309191983737,0.3751733175781268,0.1249916648754654,6.112874298809886,3.4925328633739423
3543.0,-30.051695243515475,5.004241560613232,35.00193769016971,24.08815564066174,4.997451750939784,-26.546788705433972,-40.05425856504587,1.4925452128582595,-0.03687799230982591,-5.006978123185989,40.00385496955933,42253.42230480867,25750.3894893665,25750.3894893665,68003.81179417517,77284.36936906578,77284.36936906578,25750.3894893665,103034.75885843228,103034.75885843228,103034.75885843228,127808.21001631724,91473.18572505057,56442.23866079333,38923.27451584138,24773.45115788496,0.0,63696.72567372634,21057.433484202214,1533.9303469968977,0.0,0.8868692541342648,2.8164215196234563,0.0014959135982669303,354559.5381016922,1554699.449766503,4.38487555035283,1554699.449766503,4.38487555035283,0.85,0.0955252466809827,4.027634451161993,1.266928893714212,1.0,0.0,4.02763445116453,1.284759050203288,1.2850571737314234,3.1349337064601324,19304.683384029817,1968.5298633100822,4632.441516551485,4632.441516551485,5.558707950734322,5.004241560613232,-2.3320483104546565,7.336289871067889,3.4925389466845718,3.4925389466845718,0.9978682704813062,0.0,0.0,0.00023203417658685126,0.9993741033460509,0.0002321794969571123,198.9649592041933,0.0,0.0,0.0,0.014568253182805043,7.8372863358308e-05,0.00015366131322854326,0.0006188915989700749,0.09552524668098727,0.07165340310166027,0.023871843579327,0.09552524325667827,0.07165340310165684,0.02387184357932585,0.37517320330095305,0.37517320330095305,0.12499166969127586,0.0,4.969834360780169,4.95930835324674,5.001431965961331,4.970100130876176,4.95968627234771,5.001361049990976,24773.45115788496,21057.433484202214,0.85,1.0676186424795369,0.663353129346763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518052868166205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.083285407884,1533.9303469968977,0.37517320330095305,0.12499166969127586,6.112874298809886,3.4925389466845718
3544.0,-30.051673822434864,5.0042382113792065,35.00193693071118,24.08813995951789,4.997448659349412,-26.546769735664714,-40.054236876871414,1.4925445725792708,-0.036931692110727,-5.0069772360248646,40.003853259490995,42253.419090380194,25750.401908083062,25750.401908083062,68003.82099846326,77284.3184696541,77284.3184696541,25750.401908083062,103034.72037773716,103034.72037773716,103034.72037773716,127808.16695065184,91473.12490206267,56442.225522788765,38923.221532526564,24773.44657291468,0.0,63696.66810544125,21057.429586977476,1533.9300900268724,0.0,0.8868692648370836,2.8164223287575614,0.0014959135982669303,354559.550362788,1554699.3760273466,4.384875190744591,1554699.3760273466,4.384875190744591,0.85,0.09552522254926421,4.027634451161993,1.2669287689821798,1.0,0.0,4.027634451162992,1.2847590531984694,1.2850571767272998,3.134933699151606,19304.670547825255,1968.5285543814919,4632.441516551485,4632.441516551485,5.55871063154886,5.0042382113792065,-2.3320423937386625,7.336280605117869,3.4925450422288447,3.4925450422288447,0.9978700120653842,0.0,0.0,0.00023203417658685126,0.9993718742806373,0.00023218001482568527,198.96494167200993,0.0,0.0,0.0,0.014568253182805043,7.837305580096654e-05,0.00015366112078588472,0.0006188908238813935,0.09552522254926335,0.07165337909989584,0.023871843449367512,0.09552525585031313,0.07165337909989648,0.02387184344936773,0.37517309017671124,0.37517309017671124,0.12499167319115749,0.0,4.969876262292075,4.959355614047809,5.001457767757927,4.970045543914125,4.959546342991359,5.00156266166357,24773.44657291468,21057.429586977476,0.85,1.067619751882345,0.6633536784127445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518051587861844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.08199099558,1533.9300900268724,0.37517309017671124,0.12499167319115749,6.112874298809886,3.4925450422288447
3545.0,-30.05165235553077,5.0042349044496,35.001936153567286,24.088143940921896,4.997454513194946,-26.546749830019746,-40.05421508392317,1.4925519876839342,-0.03685890492835142,-5.0069695592775405,40.0038512254492,42253.41549315203,25750.396831552836,25750.396831552836,68003.81232470486,77284.31076514372,77284.31076514372,25750.396831552836,103034.70759669655,103034.70759669655,103034.70759669655,127808.14466834505,91473.11087715009,56442.21560515851,38923.216968879526,24773.437071648503,0.0,63696.654040528025,21057.421510901226,1533.9293993986685,0.0,0.8868693112513129,2.8164222686210967,0.0014959135982669303,354559.65646002506,1554699.2883182648,4.3848736312546315,1554699.2883182648,4.3848736312546315,0.85,0.09552519420545591,4.027634451161993,1.266928695901297,1.0,0.0,4.0276344511621085,1.2847590185111173,1.2850571420318986,3.134933783792031,19304.66758797976,1968.5282525612477,4632.441516551485,4632.441516551485,5.558709535683923,5.0042349044496,-2.332031527310131,7.33626643175973,3.492551101144269,3.492551101144269,0.9978717431840769,0.0,0.0,0.00023203417658685126,0.9993696404522507,0.00023218053380313558,198.96492410232523,0.0,0.0,0.0,0.014568253182805043,7.837324917373902e-05,0.00015366092741311225,0.0006188900450465532,0.09552519420545699,0.07165335159985252,0.023871842605604467,0.09552521580119233,0.07165335159985171,0.023871842605604196,0.3751729754167086,0.3751729754167086,0.12499167851101577,0.0,4.969920225203225,4.9594132438953125,5.0014606897194085,4.970110654349185,4.9596583495829805,5.001486972770522,24773.437071648503,21057.421510901226,0.85,1.0676198514514803,0.6633537684140773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050308575565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.080696956446,1533.9293993986685,0.3751729754167086,0.12499167851101577,6.112874298809886,3.492551101144269
