time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3546.0,-30.051630892602613,5.004231537282782,35.0019353723018,24.088148830365412,4.997454232577126,-26.54673054147076,-40.054193360824115,1.49255388144526,-0.036633877456949904,-5.006966716044799,40.00384955111224,42253.41225455055,25750.404060018165,25750.404060018165,68003.81631456871,77284.33183906531,77284.33183906531,25750.404060018165,103034.73589908348,103034.73589908348,103034.73589908348,127808.16773599651,91473.12314859274,56442.20356407786,38923.24398279431,24773.431836913027,0.0,63696.675819707336,21057.417061376073,1533.9290678887553,0.0,0.8868693317753623,2.816419643914756,0.0014959135982669303,354559.6957552072,1554699.216119872,4.384872941659046,1554699.216119872,4.384872941659046,0.85,0.09552516898208076,4.027634451161993,1.2669286656798797,1.0,0.0,4.027634451161974,1.2847590096522319,1.2850571331709575,3.134933805408551,19304.67017776947,1968.5285166463034,4632.441516551485,4632.441516551485,5.558711096084699,5.004231537282782,-2.332024211763399,7.336255749046181,3.4925571672394695,3.4925571672394695,0.9978734763541341,0.0,0.0,0.00023203417658685126,0.99936740704298,0.00023218105268553362,198.96490653589774,0.0,0.0,0.0,0.014568253182805043,7.837344192716682e-05,0.00015366073465968445,0.0006188892687062068,0.09552516898208344,0.07165332639731654,0.023871842584766892,0.09552510834439364,0.07165332639731453,0.023871842584766222,0.3751728600086599,0.3751728600086599,0.12499168391601322,0.0,4.970001669412966,4.959512829859875,5.001487658952669,4.970332838587865,4.959916576422415,5.001600941538015,24773.431836913027,21057.417061376073,0.85,1.067619549049195,0.663353490755912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804902655289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.079404549344,1533.9290678887553,0.3751728600086599,0.12499168391601322,6.112874298809886,3.4925571672394695
3547.0,-30.051609432682444,5.004228308167917,35.00193460749251,24.088156828098022,4.997467852496566,-26.546709865483308,-40.05417142817748,1.492568285297433,-0.03666390415241949,-5.006954519154021,40.00384846790412,42253.40816125902,25750.38749378375,25750.38749378375,68003.79565504278,77284.30899341336,77284.30899341336,25750.38749378375,103034.69648719711,103034.69648719711,103034.69648719711,127808.12264513492,91473.09712936766,56442.19629721321,38923.223146838274,24773.42615793781,0.0,63696.64930477609,21057.41223424714,1533.9284909379485,0.0,0.8868693977419415,2.816421462351219,0.0014959135982669303,354559.8643235951,1554699.169411302,4.384870725222242,1554699.169411302,4.384870725222242,0.85,0.09552514023610917,4.027634451161993,1.266928567872383,1.0,0.0,4.027634451163407,1.284758942272004,1.2850570657750944,3.134933969822705,19304.66468662036,1968.5279567049258,4632.441516551485,4632.441516551485,5.558707519950095,5.004228308167917,-2.332010028882504,7.336238337050421,3.4925632096515624,3.4925632096515624,0.9978752027575892,0.0,0.0,0.00023203417658685126,0.9993651739521011,0.00023218157149627918,198.96488897193527,0.0,0.0,0.0,0.014568253182805043,7.837363654039684e-05,0.0001536605400464544,0.0006188884848752569,0.09552514023611088,0.07165329843202398,0.0238718418040869,0.09552514119647283,0.0716532984320227,0.023871841804086476,0.3751727466659321,0.3751727466659321,0.12499169084993782,0.0,4.970054825104739,4.95959533774402,5.001452684360743,4.970290615001602,4.959948544258793,5.001335975037364,24773.42615793781,21057.41223424714,0.85,1.0676196691235331,0.6633537026270357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804774476789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.078112778154,1533.9284909379485,0.3751727466659321,0.12499169084993782,6.112874298809886,3.4925632096515624
3548.0,-30.05158799844393,5.0042250122577805,35.00193386834226,24.088145791925513,4.997468634150994,-26.546690496558973,-40.05414970507843,1.4925711322660664,-0.0367235637558565,-5.006951892322831,40.003847685660524,42253.404757699805,25750.395509216385,25750.395509216385,68003.8002669162,77284.26121356766,77284.26121356766,25750.395509216385,103034.65672278404,103034.65672278404,103034.65672278404,127808.08315536045,91473.04098856742,56442.18453269957,38923.17383985317,24773.426432576416,0.0,63696.60027242958,21057.412467689952,1533.9284730352808,0.0,0.886869413936097,2.8164225528865527,0.0014959135982669303,354559.9006279948,1554699.1356805,4.3848701811085355,1554699.1356805,4.3848701811085355,0.85,0.09552511688000445,4.027634451161993,1.266928475010209,1.0,0.0,4.0276344511617115,1.2847589289540817,1.2850570524540816,3.134934002319702,19304.652838554015,1968.5267485383913,4632.441516551485,4632.441516551485,5.558709250232627,5.0042250122577805,-2.3320028404273008,7.336227852685081,3.492569288097383,3.492569288097383,0.9978769394563951,0.0,0.0,0.00023203417658685126,0.9993629435389852,0.0002321820896872184,198.9648714289951,0.0,0.0,0.0,0.014568253182805043,7.837382929470478e-05,0.00015366034729214647,0.0006188877085313656,0.09552511688000648,0.07165327490280012,0.023871841977206362,0.09552517881377723,0.07165327490279859,0.023871841977205856,0.3751726340057814,0.3751726340057814,0.12499169526705822,0.0,4.970088529518591,4.959640030055482,5.001453391185578,4.970228328566975,4.959823790497069,5.001461212670677,24773.426432576416,21057.412467689952,0.85,1.0676205633591866,0.6633541598292925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046463162757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.076821662133,1533.9284730352808,0.3751726340057814,0.12499169526705822,6.112874298809886,3.492569288097383
3549.0,-30.05156647799354,5.004221677850616,35.001933108346215,24.088145337905758,4.997469106849051,-26.546671080879555,-40.05412798197938,1.4925737097351013,-0.03660568433008393,-5.006948021779869,40.003845600178714,42253.401674754445,25750.40012885977,25750.40012885977,68003.80180361422,77284.25745861072,77284.25745861072,25750.40012885977,103034.65758747049,103034.65758747049,103034.65758747049,127808.07576933602,91473.02871292416,56442.172929067994,38923.17309317352,24773.41818186553,0.0,63696.591275039056,21057.4054545857,1533.9279417757139,0.0,0.886869441174262,2.8164214559318226,0.0014959135982669303,354559.9541212508,1554699.045753306,4.3848692659229,1554699.045753306,4.3848692659229,0.85,0.09552509047799997,4.027634451161993,1.2669284332497046,1.0,0.0,4.027634451162178,1.2847589168968603,1.2850570403940624,3.1349340317404697,19304.650247877802,1968.5264843629377,4632.441516551485,4632.441516551485,5.558710247469906,5.004221677850616,-2.331994776684759,7.336216454535375,3.4925753410114377,3.4925753410114377,0.9978786688604108,0.0,0.0,0.00023203417658685126,0.9993607041602057,0.00023218260996347347,198.96485381549763,0.0,0.0,0.0,0.014568253182805043,7.837402204945095e-05,0.0001536601545374003,0.0006188869321857093,0.0955250904779999,0.07165324898971727,0.023871841488282624,0.09552511145787329,0.07165324898971732,0.023871841488282645,0.3751725196525529,0.3751725196525529,0.12499169981209149,0.0,4.970137822150662,4.959700491906688,5.001469141733821,4.970342337449779,4.9599496936981495,5.001539502699927,24773.41818186553,21057.4054545857,0.85,1.0676207382900103,0.6633542051301635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518045183091577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.075530746955,1533.9279417757139,0.3751725196525529,0.12499169981209149,6.112874298809886,3.4925753410114377
3550.0,-30.051544927436098,5.004218390545026,35.00193234628791,24.08815441830086,4.997475956775609,-26.546651000352227,-40.054106154106535,1.4925820296917445,-0.03646929583811698,-5.006940136154188,40.00384402012012,42253.39830996423,25750.394476670783,25750.394476670783,68003.79278663501,77284.26636607526,77284.26636607526,25750.394476670783,103034.66084274605,103034.66084274605,103034.66084274605,127808.0721430399,91473.03166930645,56442.16361319554,38923.18672901212,24773.411300293857,0.0,63696.598029305984,21057.39960524978,1533.9273982629359,0.0,0.8868694870077495,2.816420584526071,0.0014959135982669303,354560.0631054093,1554698.9776202606,4.384867725945927,1554698.9776202606,4.384867725945927,0.85,0.09552506279128968,4.027634451161993,1.266928345882334,1.0,0.0,4.027634451162811,1.2847588779766812,1.2850570014648521,3.1349341267094135,19304.65087179861,1968.5265479851541,4632.441516551485,4632.441516551485,5.558709027338153,5.004218390545026,-2.3319837754013912,7.336202165946418,3.49258137681904,3.49258137681904,0.9978803933768685,0.0,0.0,0.00023203417658685126,0.9993584616539609,0.00023218313096867108,198.9648361773621,0.0,0.0,0.0,0.014568253182805043,7.837421573432405e-05,0.0001536599608525272,0.0006188861520938418,0.0955250627912939,0.07165322194994742,0.02387184084134648,0.09552505299181954,0.07165322194994425,0.023871840841345433,0.3751724049313424,0.3751724049313424,0.12499170537257882,0.0,4.970201430859902,4.959787445149175,5.001462656330887,4.970470840316068,4.960150241557301,5.001451707044112,24773.411300293857,21057.39960524978,0.85,1.06762048352013,0.6633540819640632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043897871977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.074242273364,1533.9273982629359,0.3751724049313424,0.12499170537257882,6.112874298809886,3.49258137681904
3551.0,-30.051523439913446,5.004215102041903,35.00193159729387,24.08814806202429,4.997480369091818,-26.546631220357774,-40.05408436115829,1.4925881495361262,-0.036532935541288225,-5.006934492207093,40.00384287652916,42253.39487248441,25750.394620374755,25750.394620374755,68003.78949285916,77284.2228409851,77284.2228409851,25750.394620374755,103034.61746135986,103034.61746135986,103034.61746135986,127808.02554922817,91472.9812316772,56442.15326317639,38923.14218722312,24773.408087868316,0.0,63696.55027509144,21057.396874688067,1533.9271113615039,0.0,0.8868695198579337,2.8164220795850463,0.0014959135982669303,354560.14110821794,1554698.9283079535,4.384866622200018,1554698.9283079535,4.384866622200018,0.85,0.09552503718638994,4.027634451161993,1.2669282469758762,1.0,0.0,4.027634451163405,1.2847588493484758,1.2850569728300036,3.134934196564965,19304.64022734083,1968.5254625525365,4632.441516551485,4632.441516551485,5.558709058359371,5.004215102041903,-2.331974408420042,7.336189510461946,3.4925874212782713,3.4925874212782713,0.9978821203652204,0.0,0.0,0.00023203417658685126,0.9993562257123948,0.00023218365045101394,198.96481859082067,0.0,0.0,0.0,0.014568253182805043,7.837440910974328e-05,0.00015365976747710796,0.0006188853732483412,0.09552503718639335,0.07165319661168827,0.023871840574705077,0.09552508937157132,0.07165319661168572,0.023871840574704227,0.37517229156319865,0.37517229156319865,0.12499171040694873,0.0,4.970239313058869,4.9598392423812925,5.001458753224085,4.97040155666582,4.960057155228014,5.001453871190222,24773.408087868316,21057.396874688067,0.85,1.067621232220045,0.6633545253236047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804261085459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.072955120264,1533.9271113615039,0.37517229156319865,0.12499171040694873,6.112874298809886,3.4925874212782713
3552.0,-30.051501961863607,5.00421169126226,35.001930823772874,24.088148516044043,4.9974751275122165,-26.546612414309827,-40.05406651468945,1.4925855799584469,-0.036275812804206,-5.00693462797145,40.00384066413887,42253.40767079426,25750.409293557244,25750.409293557244,68003.8169643515,77284.24589603604,77284.24589603604,25750.409293557244,103034.65518959328,103034.65518959328,103034.65518959328,127808.05594971585,91472.9934697363,56442.155244494745,38923.153583601736,24773.40076012257,0.0,63696.5543437243,21057.390646104184,1533.9267279361727,0.0,0.8868695271753191,2.816418685407492,0.0014959135982669303,354560.13923187094,1554698.8329084003,4.384866376340397,1554698.8329084003,4.384866376340397,0.85,0.09552501282785594,4.027634451161993,1.2669282420305534,1.0,0.0,4.02763445116333,1.2847588613687806,1.2850569848530977,3.1349341672342748,19304.64281008521,1968.5257259191683,4632.441516551485,4632.441516551485,5.558712225842961,5.00421169126226,-2.3319693154121417,7.336181006674401,3.4925934598974044,3.4925934598974044,0.9978838456849727,0.0,0.0,0.00023203417658685126,0.9993539907619323,0.00023218416970541403,198.96480101203542,0.0,0.0,0.0,0.014568253182805043,7.837456746718494e-05,0.00015365960911966633,0.0006188847354424537,0.09552501282785407,0.07165317219943286,0.023871840628421213,0.09552495116107575,0.07165317219943426,0.023871840628421678,0.37517217720267915,0.37517217720267915,0.12499171517276039,0.0,4.97032326715987,4.959935827010042,5.001504778274295,4.970658815167269,4.960321907970297,5.001688620446089,24773.40076012257,21057.390646104184,0.85,1.0676215953124248,0.6633546838779243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041327601918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.07166742272,1533.9267279361727,0.37517217720267915,0.12499171517276039,6.112874298809886,3.4925934598974044
3553.0,-30.051480425761678,5.00420837789737,35.001930037843515,24.088146595191233,4.997484660274584,-26.546592078469324,-40.05404084511099,1.49259631298219,-0.036384775161138805,-5.006924480067886,40.00383875567775,42253.388409715226,25750.39760378683,25750.39760378683,68003.78601350206,77284.1996371342,77284.1996371342,25750.39760378683,103034.59724092102,103034.59724092102,103034.59724092102,127807.98817145675,91472.9423518498,56442.13112443047,38923.12358602147,24773.39093053572,0.0,63696.51451655719,21057.38229095536,1533.9259571902135,0.0,0.8868695857056951,2.8164213017672775,0.0014959135982669303,354560.27948215307,1554698.750614454,4.384864409756058,1554698.750614454,4.384864409756058,0.85,0.09552498420499068,4.027634451161993,1.2669281151005993,1.0,0.0,4.0276344511637845,1.2847588111604462,1.2850569346331127,3.134934289747404,19304.632022064583,1968.5246258472143,4632.441516551485,4632.441516551485,5.558709702385216,5.00420837789737,-2.331956703332463,7.336165081229833,3.492599456148948,3.492599456148948,0.9978855588996994,0.0,0.0,0.00023203417658685126,0.9993517497761425,0.00023218469036435623,198.96478338574036,0.0,0.0,0.0,0.014568253182805043,7.837479524210781e-05,0.00015365938134474344,0.0006188838180483271,0.09552498420499629,0.0716531442791805,0.02387183992581579,0.09552499820683968,0.0716531442791763,0.023871839925814386,0.3751720647998926,0.3751720647998926,0.12499172275009826,0.0,4.97036270002917,4.959989902412417,5.001500241320343,4.9705397049067415,4.960225485756098,5.001501386926577,24773.39093053572,21057.38229095536,0.85,1.0676217769470768,0.6633547962617631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180400449152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.070380251656,1533.9259571902135,0.3751720647998926,0.12499172275009826,6.112874298809886,3.492599456148948
3554.0,-30.05145890393289,5.004204998008706,35.00192926236515,24.088151519559347,4.997484550693397,-26.54657271982198,-40.054022893868364,1.4925983665825342,-0.03616601532024788,-5.006922011719461,40.00383748822784,42253.40104968753,25750.405586639597,25750.405586639597,68003.80663632712,77284.21990446384,77284.21990446384,25750.405586639597,103034.62549110343,103034.62549110343,103034.62549110343,127808.01372825129,91472.95386203135,56442.13500725506,38923.13206086255,24773.388237147854,0.0,63696.5202980104,21057.380001575675,1533.9257795363249,0.0,0.8868696028498895,2.81641871565658,0.0014959135982669303,354560.3135962564,1554698.6959612821,4.384863833721793,1554698.6959612821,4.384863833721793,0.85,0.09552496048922499,4.027634451161993,1.2669280821317805,1.0,0.0,4.027634451161393,1.284758801553848,1.2850569250242851,3.134934313188422,19304.634451196234,1968.524873549707,4632.441516551485,4632.441516551485,5.558711425634768,5.004204998008706,-2.331949712671904,7.33615471068061,3.4926054761026433,3.4926054761026433,0.9978872788864696,0.0,0.0,0.00023203417658685126,0.9993495102809856,0.00023218521067930534,198.9647657711303,0.0,0.0,0.0,0.014568253182805043,7.837495452996794e-05,0.0001536592220568833,0.000618883176495054,0.0955249604892233,0.07165312010728457,0.023871840381938732,0.0955249012765687,0.07165312010728583,0.023871840381939156,0.3751719514487892,0.3751719514487892,0.1249917295399122,0.0,4.970440423323851,4.960085829850016,5.001523302589192,4.970755996399191,4.960474230012778,5.0016202405684,24773.388237147854,21057.380001575675,0.85,1.0676220038106423,0.66335493449251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038758761787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.069094959503,1533.9257795363249,0.3751719514487892,0.1249917295399122,6.112874298809886,3.4926054761026433
3555.0,-30.051437322453097,5.004201751341778,35.00192850346973,24.088159552216553,4.99749779516216,-26.54655197197877,-40.05400096122173,1.4926124446878681,-0.036189795708423844,-5.006910129500571,40.00383642028482,42253.39740484081,25750.389600031387,25750.389600031387,68003.7870048722,77284.19881145249,77284.19881145249,25750.389600031387,103034.58841148387,103034.58841148387,103034.58841148387,127807.97108708319,91472.92939423179,56442.127987620464,38923.112674012584,24773.382675599314,0.0,63696.4953496119,21057.375274259415,1533.9252161643424,0.0,0.8868696671603449,2.816420415283931,0.0014959135982669303,354560.4778159123,1554698.6499109655,4.384861672930632,1554698.6499109655,4.384861672930632,0.85,0.0955249324571565,4.027634451161993,1.266927989819087,1.0,0.0,4.0276344511615445,1.2847587356974624,1.285056859152618,3.134934473884308,19304.62928746306,1968.5243469954635,4632.441516551485,4632.441516551485,5.55870797462343,5.004201751341778,-2.3319358138158433,7.336137565157621,3.492611470466059,3.492611470466059,0.9978889915617312,0.0,0.0,0.00023203417658685126,0.9993472645841648,0.00023218573243746483,198.96474810770187,0.0,0.0,0.0,0.014568253182805043,7.837514914666983e-05,0.00015365902744018142,0.0006188823926501207,0.0955249324571641,0.07165309263527572,0.023871839821888386,0.09552493076608984,0.07165309263527002,0.023871839821886485,0.3751718399141059,0.3751718399141059,0.12499173737097453,0.0,4.9704918915504095,4.960166753331919,5.001486331646674,4.970720333792144,4.960513024507918,5.001361038658331,24773.382675599314,21057.375274259415,0.85,1.0676221137696635,0.6633551370907295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037473461005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.06781009928,1533.9252161643424,0.3751718399141059,0.12499173737097453,6.112874298809886,3.492611470466059
3556.0,-30.05141576552593,5.004198444651722,35.001927770677675,24.08815371980893,4.997498964646234,-26.546532453847636,-40.05397920319808,1.4926156529678885,-0.03617468950830016,-5.006907271414815,40.003835662810786,42253.39440732635,25750.39680280676,25750.39680280676,68003.79121013312,77284.17049425459,77284.17049425459,25750.39680280676,103034.56729706135,103034.56729706135,103034.56729706135,127807.95016878677,91472.89282343272,56442.11673650424,38923.08454103164,24773.38287172542,0.0,63696.46741275706,21057.375440966603,1533.9251898975735,0.0,0.886869684441205,2.8164205504688975,0.0014959135982669303,354560.5173164439,1554698.6172482502,4.384861092304555,1554698.6172482502,4.384861092304555,0.8499999999999999,0.09552490946241174,4.027634451161993,1.2669279376184566,1.0,0.0,4.027634451160864,1.2847587206893554,1.2850568441410282,3.1349345105055284,19304.62156948875,1968.5235599811099,4632.441516551485,4632.441516551485,5.558709529478541,5.004198444651722,-2.3319285089696518,7.336126953621374,3.4926174993848833,3.4926174993848833,0.9978907141099667,0.0,0.0,0.00023203417658685126,0.9993450214476465,0.0002321862536031126,198.96473046437168,0.0,0.0,0.0,0.014568253182805043,7.837534221431775e-05,0.0001536588343725335,0.0006188816150442106,0.09552490946241607,0.07165306937091644,0.02387184009149964,0.09552493557674427,0.07165306937091319,0.023871840091498554,0.37517172898627044,0.37517172898627044,0.12499174240845562,0.0,4.9705389454093165,4.960230845661727,5.001482223727578,4.970732581906532,4.960492645706381,5.001471225904197,24773.38287172542,21057.375440966603,0.85,1.06762264804207,0.6633553809746109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518036184598049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.066527151463,1533.9251898975735,0.37517172898627044,0.12499174240845562,6.112874298809886,3.4926174993848833
3557.0,-30.051394177140473,5.00419516347121,35.001927033518534,24.088157736137532,4.997504337933241,-26.546512486948195,-40.053957410249836,1.4926226477409674,-0.03609154983894314,-5.006900432470556,40.00383407002406,42253.39126464939,25750.393741661483,25750.393741661483,68003.78500631088,77284.16503546135,77284.16503546135,25750.393741661483,103034.55877712283,103034.55877712283,103034.55877712283,127807.93498957415,91472.88080042232,56442.10702961036,38923.081967568854,24773.376212451312,0.0,63696.45818002017,21057.369780583616,1533.9246808913024,0.0,0.8868697249962121,2.8164202565075467,0.0014959135982669303,354560.61183494306,1554698.5485663738,4.384859729681777,1554698.5485663738,4.384859729681777,0.8500000000000001,0.09552488281311039,4.027634451161993,1.2669278249749913,1.0,0.0,4.0276344511631805,1.2847586879683026,1.2850568114123828,3.1349345903480375,19304.619032128685,1968.5233012423903,4632.441516551485,4632.441516551485,5.558708868672511,5.00419516347121,-2.331918303927602,7.336113467398812,3.4926235047856196,3.4926235047856196,0.9978924299387485,0.0,0.0,0.00023203417658685126,0.9993427750431273,0.00023218677553038563,198.96471279529754,0.0,0.0,0.0,0.014568253182805043,7.837553559230565e-05,0.00015365864099454562,0.0006188808361883645,0.09552488281310914,0.07165304338037207,0.023871839432737067,0.09552489827632515,0.07165304338037301,0.02387183943273738,0.37517161757677225,0.37517161757677225,0.12499174718011449,0.0,4.970590335619363,4.960303930723228,5.001468473281307,4.970808882631616,4.960609265648827,5.0014264738449015,24773.376212451312,21057.369780583616,0.85,1.0676227053962288,0.663355427788968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518034897201622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.065244431153,1533.9246808913024,0.37517161757677225,0.12499174718011449,6.112874298809886,3.4926235047856196
3558.0,-30.051372588990056,5.004191834482406,35.00192629255965,24.088157282117777,4.997504935713633,-26.546492997851857,-40.05393565222619,1.4926253445754412,-0.03597767774181193,-5.0068970586127595,40.003832485030316,42253.38841115904,25750.399478656484,25750.399478656484,68003.78788981552,77284.16068886242,77284.16068886242,25750.399478656484,103034.56016751891,103034.56016751891,103034.56016751891,127807.931279615,91472.86795628048,56442.0956785773,38923.08030855908,24773.371112096094,0.0,63696.451420655176,21057.36544528168,1533.9243412312123,0.0,0.8868697478961036,2.81641915422769,0.0014959135982669303,354560.6584637811,1554698.4802205362,4.384858960259831,1554698.4802205362,4.384858960259831,0.85,0.09552485796792967,4.027634451161993,1.266927781566046,1.0,0.0,4.0276344511606155,1.2847586753527025,1.2850567987938553,3.134934621131314,19304.616321475394,1968.5230248326793,4632.441516551485,4632.441516551485,5.558710107111247,5.004191834482406,-2.3319106486788588,7.336102483161265,3.4926295123705846,3.4926295123705846,0.9978941463915956,0.0,0.0,0.00023203417658685126,0.9993405286685214,0.00023218729745305504,198.9646951264189,0.0,0.0,0.0,0.014568253182805043,7.83757286608338e-05,0.00015365844792601744,0.0006188800585789089,0.09552485796792946,0.07165301886744907,0.02387183910048039,0.09552484220443744,0.07165301886744922,0.023871839100480442,0.3751715063702312,0.3751715063702312,0.124991751151397,0.0,4.9706548643531505,4.960386847253972,5.001477789760941,4.970919380870953,4.960724924238036,5.001521470133355,24773.371112096094,21057.36544528168,0.85,1.067622863960104,0.6633554533849167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803360792671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.063963059625,1533.9243412312123,0.3751715063702312,0.124991751151397,6.112874298809886,3.4926295123705846
3559.0,-30.051350973566286,5.004188546068282,35.00192554882925,24.088155885133915,4.997511302806511,-26.546472907230402,-40.053913824353344,1.4926332364705843,-0.03600694149525907,-5.00688955047064,40.00383092238627,42253.385302804476,25750.394609694937,25750.394609694937,68003.77991249942,77284.12927515818,77284.12927515818,25750.394609694937,103034.52388485312,103034.52388485312,103034.52388485312,127807.88827678817,91472.83036976159,56442.08639740764,38923.04885817105,24773.364391935054,0.0,63696.41325010611,21057.359733144796,1533.9238106836976,0.0,0.8868697917461961,2.8164204152525785,0.0014959135982669303,354560.76223104773,1554698.4128384325,4.384857486924402,1554698.4128384325,4.384857486924402,0.85,0.09552483118161845,4.027634451161993,1.266927742003463,1.0,0.0,4.02763445115804,1.2847586384349794,1.2850567618675655,3.1349347112141084,19304.608389141555,1968.5222159597372,4632.441516551485,4632.441516551485,5.558709056053929,5.004188546068282,-2.331899973117677,7.336088519185959,3.4926355000647478,3.4926355000647478,0.9978958571613565,0.0,0.0,0.00023203417658685126,0.9993382794614126,0.00023218782003617903,198.96467743522146,0.0,0.0,0.0,0.014568253182805043,7.83759223496061e-05,0.00015365825423724517,0.0006188792784713369,0.09552483118162397,0.07165299282960007,0.023871838352023896,0.09552485665811708,0.07165299282959593,0.023871838352022518,0.37517139597122173,0.37517139597122173,0.12499175587260496,0.0,4.970697561677014,4.96044666700891,5.001469073531098,4.970882608975387,4.960700212177414,5.001448483245383,24773.364391935054,21057.359733144796,0.85,1.0676233785013967,0.6633558021060799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518032318666065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.062682403,1533.9238106836976,0.37517139597122173,0.12499175587260496,6.112874298809886,3.4926355000647478
3560.0,-30.05132934351885,5.0041852560000715,35.001924815984154,24.08815483739602,4.997515554085923,-26.546453015065495,-40.0538920314051,1.4926392256325793,-0.035981723655368114,-5.006884004160718,40.003829751983986,42253.382374157736,25750.394808185323,25750.394808185323,68003.77718234307,77284.10778615784,77284.10778615784,25750.394808185323,103034.50259434315,103034.50259434315,103034.50259434315,127807.86350576066,91472.80184533911,56442.076433339134,38923.02823555553,24773.3609114175,0.0,63696.38914697303,21057.356774704876,1533.923512323592,0.0,0.8868698241966739,2.8164207314156973,0.0014959135982669303,354560.8388845695,1554698.3623700188,4.384856396608891,1554698.3623700188,4.384856396608891,0.85,0.09552480586841108,4.027634451161993,1.2669276452949272,1.0,0.0,4.027634451162142,1.2847586104181077,1.2850567338441925,3.1349347795779727,19304.6023692906,1968.5216021057752,4632.441516551485,4632.441516551485,5.5587090989018275,5.0041852560000715,-2.3318907288783706,7.336075984878442,3.492641494450624,3.492641494450624,0.9978975698430353,0.0,0.0,0.00023203417658685126,0.999336028738098,0.00023218834297393458,198.96465973205835,0.0,0.0,0.0,0.014568253182805043,7.837611572891751e-05,0.00015365806085793375,0.0006188784996101601,0.0955248058684118,0.07165296793319788,0.02387183793521393,0.09552485229637359,0.07165296793319734,0.02387183793521375,0.37517128487231083,0.37517128487231083,0.12499176010597988,0.0,4.970736399464386,4.960500132563084,5.001463987110867,4.970902280505356,4.960724533288499,5.001454186185697,24773.3609114175,21057.356774704876,0.85,1.0676237396350863,0.6633560071460612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031027776865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.061403012356,1533.923512323592,0.37517128487231083,0.12499176010597988,6.112874298809886,3.492641494450624
3561.0,-30.051307709741153,5.004181938572331,35.001924079198396,24.08815937759357,4.9975174490476215,-26.546433355175648,-40.05387023845685,1.4926430944821032,-0.03581243306553006,-5.006879693366509,40.00382817151279,42253.37960165564,25750.39809132883,25750.39809132883,68003.77769298447,77284.11864173585,77284.11864173585,25750.39809132883,103034.51673306468,103034.51673306468,103034.51673306468,127807.8721530161,91472.80471008152,56442.065670001175,38923.04337786705,24773.35541995142,0.0,63696.39879781847,21057.352106958704,1533.9231302756764,0.0,0.886869851846372,2.8164190103798177,0.0014959135982669303,354560.8984624894,1554698.2942192035,4.384855467596583,1554698.2942192035,4.384855467596583,0.85,0.09552478037913496,4.027634451161993,1.266927583203651,1.0,0.0,4.02763445116194,1.2847585923199065,1.2850567157417918,3.1349348237393277,19304.60297387154,1968.521663755874,4632.441516551485,4632.441516551485,5.558709807630368,5.004181938572331,-2.3318824033923393,7.33606434196467,3.4926474828568277,3.4926474828568277,0.9978992808162365,0.0,0.0,0.00023203417658685126,0.9993337776320933,0.00023218886600296132,198.96464202584536,0.0,0.0,0.0,0.014568253182805043,7.837630910867049e-05,0.00015365786747818078,0.000618877720747205,0.09552478037913562,0.07165294288670661,0.023871837492429004,0.09552477310999863,0.07165294288670612,0.023871837492428844,0.3751711728678704,0.3751711728678704,0.12499176416348602,0.0,4.97080093521663,4.960583604038675,5.001471665747715,4.97106726030097,4.960925681070478,5.001510576064618,24773.35541995142,21057.352106958704,0.85,1.067623585892795,0.663355863112041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029736014557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.060124635187,1533.9231302756764,0.3751711728678704,0.12499176416348602,6.112874298809886,3.4926474828568277
3562.0,-30.051286070091518,5.004178559968133,35.001923321927904,24.088148690667026,4.997516316505777,-26.546413992753877,-40.0538485153578,1.4926442391681503,-0.035833381216605176,-5.006877041859361,40.00382610127862,42253.37703355576,25750.4054325038,25750.4054325038,68003.78246605955,77284.0798271905,77284.0798271905,25750.4054325038,103034.4852596943,103034.4852596943,103034.4852596943,127807.83297959337,91472.75667669729,56442.05388306266,38923.00310403847,24773.34771989908,0.0,63696.35082393755,21057.34556191422,1533.922654396155,0.0,0.8868698728280324,2.816419595163062,0.0014959135982669303,354560.9351080098,1554698.2049495324,4.3848547626261345,1554698.2049495324,4.3848547626261345,0.85,0.09552475536376807,4.027634451161993,1.2669274760549887,1.0,0.0,4.027634451162687,1.2847585869651474,1.2850567103857902,3.1349348368054564,19304.592836810425,1968.520630063317,4632.441516551485,4632.441516551485,5.558711392361647,5.004178559968133,-2.3318753240718904,7.336053884040023,3.4926534575261257,3.4926534575261257,0.9979009878646073,0.0,0.0,0.00023203417658685126,0.9993315259205661,0.00023218938917503437,198.96462431482968,0.0,0.0,0.0,0.014568253182805043,7.837650186905544e-05,0.00015365767471779582,0.0006188769443788376,0.09552475536376817,0.07165291815940189,0.023871837204366274,0.09552476556877354,0.07165291815940182,0.02387183720436625,0.37517106199500927,0.37517106199500927,0.12499176885131964,0.0,4.970848474559546,4.960636734435184,5.001502409979651,4.971043660642749,4.960854294205205,5.001630428050873,24773.34771989908,21057.34556191422,0.85,1.067624464924657,0.6633563224108064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518028444029705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.05884705375,1533.922654396155,0.37517106199500927,0.12499176885131964,6.112874298809886,3.4926534575261257
3563.0,-30.051264456178224,5.00417525819667,35.001922563798836,24.08815218312668,4.9975250245926155,-26.546393669374467,-40.05382665256036,1.4926542377888494,-0.03583407614240741,-5.006867910712271,40.00382456173103,42253.37377773193,25750.396212575502,25750.396212575502,68003.76999030744,77284.05872226745,77284.05872226745,25750.396212575502,103034.45493484296,103034.45493484296,103034.45493484296,127807.79540178193,91472.73034734183,56442.045402806085,38922.983271706384,24773.340466938967,0.0,63696.323738645355,21057.33939689812,1533.9220571648157,0.0,0.886869924850701,2.8164206703001176,0.0014959135982669303,354561.06130631035,1554698.1385633722,4.384853014697647,1554698.1385633722,4.384853014697647,0.85,0.09552472782096286,4.027634451161993,1.2669274029741064,1.0,0.0,4.027634451162542,1.284758540192319,1.2850566636021081,3.134934950935672,19304.587280210784,1968.5200634478426,4632.441516551485,4632.441516551485,5.5587094020659755,5.00417525819667,-2.331863500232682,7.3360387584293525,3.49265940821148,3.49265940821148,0.9979026880604228,0.0,0.0,0.00023203417658685126,0.9993292768924821,0.00023218991172597843,198.96460662488104,0.0,0.0,0.0,0.014568253182805043,7.837669586949965e-05,0.0001536574807173516,0.000618876163015965,0.09552472782097052,0.0716528912208497,0.023871836600120815,0.0955247704451678,0.07165289122084395,0.023871836600118903,0.3751709502423671,0.3751709502423671,0.1249917754478471,0.0,4.970882078204113,4.960683975191671,5.001495062939057,4.97103383456988,4.960890288185453,5.001483035100705,24773.340466938967,21057.33939689812,0.85,1.0676247230426692,0.6633565533719537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027151694408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.057570311074,1533.9220571648157,0.3751709502423671,0.1249917754478471,6.112874298809886,3.49265940821148
3564.0,-30.051242778324752,5.004171911747171,35.0019218169182,24.088156828098022,4.997526374567445,-26.546374024338075,-40.053804859612114,1.4926576205808133,-0.035651240909089665,-5.0068644669913045,40.003823373108084,42253.37119266926,25750.401573940002,25750.401573940002,68003.77276660927,77284.07213134092,77284.07213134092,25750.401573940002,103034.47370528092,103034.47370528092,103034.47370528092,127807.81146957987,91472.73552701766,56442.03458834634,38923.001042968135,24773.337764298958,0.0,63696.33880726709,21057.337099654113,1533.9218554937543,0.0,0.8868699466712442,2.8164186700794764,0.0014959135982669303,354561.1089007489,1554698.0873092809,4.384852281541353,1554698.0873092809,4.384852281541353,0.85,0.0955247036201781,4.027634451161993,1.2669273485755546,1.0,0.0,4.027634451161032,1.284758524367862,1.2850566477739793,3.134934989548876,19304.588373339888,1968.5201749159896,4632.441516551485,4632.441516551485,5.558710559417768,5.004171911747171,-2.3318558383296155,7.336027750076786,3.4926653764437026,3.4926653764437026,0.9979043932696293,0.0,0.0,0.00023203417658685126,0.9993270212166202,0.00023219043582386442,198.96458888260364,0.0,0.0,0.0,0.014568253182805043,7.83768892505756e-05,0.00015365728733627567,0.0006188753841476813,0.09552470362017756,0.07165286684954031,0.023871836770637256,0.09552469239478278,0.07165286684954071,0.023871836770637395,0.3751708374640155,0.3751708374640155,0.12499178128095527,0.0,4.9709470010038785,4.960766380236123,5.001507491740654,4.971213226082227,4.9611025440483445,5.001563754226368,24773.337764298958,21057.337099654113,0.85,1.067624514061564,0.6633563558577498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802586089633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.056293774132,1533.9218554937543,0.3751708374640155,0.12499178128095527,6.112874298809886,3.4926653764437026
3565.0,-30.051221094706943,5.004168516351479,35.00192105073259,24.088156513776653,4.997526018758009,-26.546354544665775,-40.05378690836949,1.4926594687168049,-0.03551866128970005,-5.006861299591197,40.00382131704676,42253.3844140855,25750.407447482958,25750.407447482958,68003.79186156846,77284.07225144425,77284.07225144425,25750.407447482958,103034.4796989272,103034.4796989272,103034.4796989272,127807.80955687653,91472.72672494958,56442.038887590694,38922.986485954316,24773.329857949324,0.0,63696.31634390364,21057.330379256924,1533.921359798207,0.0,0.8868699702259343,2.8164172979066517,0.0014959135982669303,354561.1526762598,1554697.9986507588,4.384851490118861,1554697.9986507588,4.384851490118861,0.85,0.09552467856658896,4.027634451161993,1.2669273189036176,1.0,0.0,4.027634451160307,1.2847585157224155,1.2850566391265266,3.1349350106446017,19304.586515733903,1968.5199854928956,4632.441516551485,4632.441516551485,5.558711827332957,5.004168516351479,-2.3318484111919355,7.336016927543414,3.4926713256950976,3.4926713256950976,0.9979060930557422,0.0,0.0,0.00023203417658685126,0.9993247649464377,0.00023219096006220553,198.96457113561158,0.0,0.0,0.0,0.014568253182805043,7.837704854237015e-05,0.0001536571280444811,0.0006188747425785617,0.09552467856659119,0.07165284181903271,0.023871836747558488,0.09552461752243041,0.07165284181903103,0.02387183674755793,0.37517072602989043,0.37517072602989043,0.1249917876981644,0.0,4.971024926695122,4.960860852299504,5.001535733026515,4.971342638301508,4.961244759257511,5.001654720135491,24773.329857949324,21057.330379256924,0.85,1.0676251903549379,0.6633567973688569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024566279932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.055019238593,1533.921359798207,0.37517072602989043,0.1249917876981644,6.112874298809886,3.4926713256950976
3566.0,-30.051199429572073,5.004165258521961,35.00192030145747,24.088164511509262,4.99753947356367,-26.54633370049717,-40.05376120386643,1.4926737444887594,-0.035550162141021246,-5.00684932362375,40.00382027723154,42253.36536663437,25750.39093954219,25750.39093954219,68003.75630617655,77284.05016571838,77284.05016571838,25750.39093954219,103034.44110526057,103034.44110526057,103034.44110526057,127807.76543871399,91472.7013157287,56442.01651664459,38922.98311009346,24773.324333453424,0.0,63696.30744354689,21057.32568343541,1533.9207957922201,0.0,0.8868700349113011,2.8164191099129288,0.0014959135982669303,354561.3181918874,1554697.9538133428,4.384849316732136,1554697.9538133428,4.384849316732136,0.85,0.09552465090640637,4.027634451161993,1.2669272232940423,1.0,0.0,4.027634451162578,1.284758448941389,1.2850565723300038,3.134935173596772,19304.581153321302,1968.5194386789885,4632.441516551485,4632.441516551485,5.558708263782137,5.004165258521961,-2.331834513017395,7.335999771539356,3.4926772546036426,3.4926772546036426,0.9979077870296121,0.0,0.0,0.00023203417658685126,0.9993225106049752,0.00023219148385477794,198.96455340375007,0.0,0.0,0.0,0.014568253182805043,7.837727663386584e-05,0.0001536568999529854,0.0006188738239093956,0.0955246509064122,0.07165281471665864,0.023871836189753554,0.09552465082425073,0.07165281471665427,0.0238718361897521,0.37517061645814903,0.37517061645814903,0.12499179555023086,0.0,4.971075224048491,4.960939328001643,5.001501425582376,4.971299161482705,4.961275986407543,5.001386964799508,24773.324333453424,21057.32568343541,0.85,1.0676247813336321,0.6633565910250435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518023271319518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.053745541125,1533.9207957922201,0.37517061645814903,0.12499179555023086,6.112874298809886,3.4926772546036426
3567.0,-30.05117773070469,5.0041618519350495,35.00191955962446,24.088154488150053,4.997533864510327,-26.546314732503955,-40.053743322473,1.4926708663096147,-0.03546059145509162,-5.006850800883292,40.00381899544812,42253.37896049172,25750.408790429305,25750.408790429305,68003.78775092102,77284.03234724984,77284.03234724984,25750.408790429305,103034.44113767915,103034.44113767915,103034.44113767915,127807.76422947532,91472.67244193755,56442.01905517942,38922.948207509035,24773.32309179616,0.0,63696.2712993052,21057.324628026734,1533.9207872007942,0.0,0.8868700320360564,2.81641776059417,0.0014959135982669303,354561.2977752002,1554697.898542125,4.384849413338503,1554697.898542125,4.384849413338503,0.85,0.0955246298721888,4.027634451161993,1.2669271348277107,1.0,0.0,4.027634451161157,1.2847584624053021,1.285056585797041,3.134935140743519,19304.575059738883,1968.5188173065098,4632.441516551485,4632.441516551485,5.558712117233292,5.0041618519350495,-2.3318304768113007,7.33599232874635,3.4926832193523243,3.4926832193523243,0.9979094912435212,0.0,0.0,0.00023203417658685126,0.999320252759013,0.00023219200846398387,198.96453564428327,0.0,0.0,0.0,0.014568253182805043,7.837743530657266e-05,0.0001536567412802786,0.0006188731848337353,0.09552462987218707,0.0716527929886683,0.02387183688351876,0.09552460421460651,0.0716527929886696,0.02387183688351919,0.37517050746885006,0.37517050746885006,0.12499180077438778,0.0,4.971138784577988,4.96101298531903,5.0015346645406,4.971390209428193,4.961304807905833,5.001664811823787,24773.32309179616,21057.324628026734,0.85,1.0676258808207948,0.663357180861427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021977463145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.05247219617,1533.9207872007942,0.37517050746885006,0.12499180077438778,6.112874298809886,3.4926832193523243
3568.0,-30.051156064273854,5.004158470253234,35.00191878755855,24.08815351026135,4.99753778415194,-26.546294840704373,-40.053721494600154,1.4926765605824788,-0.035437450413724036,-5.006844226273802,40.00381663118227,42253.376179328865,25750.40580181782,25750.40580181782,68003.78198114669,77284.01241147876,77284.01241147876,25750.40580181782,103034.41821329658,103034.41821329658,103034.41821329658,127807.72998759737,91472.64532197556,56442.00908982591,38922.929146832954,24773.31177430079,0.0,63696.24092113374,21057.31500815567,1533.9200148085515,0.0,0.8868700740387483,2.8164182240922404,0.0014959135982669303,354561.38864058326,1554697.7965936612,4.384848002075175,1554697.7965936612,4.384848002075175,0.85,0.09552460311566419,4.027634451161993,1.2669270892208444,1.0,0.0,4.027634451162923,1.2847584357679078,1.2850565591534657,3.1349352057413435,19304.569336288067,1968.5182336769506,4632.441516551485,4632.441516551485,5.558711472085053,5.004158470253234,-2.3318205844640008,7.335979054717235,3.492689133796142,3.492689133796142,0.9979111810846121,0.0,0.0,0.00023203417658685126,0.9993179982936843,0.00023219253229006686,198.9645179113674,0.0,0.0,0.0,0.014568253182805043,7.837762899924395e-05,0.00015365654758760732,0.0006188724047104595,0.09552460311566682,0.07165276669658824,0.023871836419078585,0.09552457635862058,0.07165276669658625,0.023871836419077926,0.3751703987055068,0.3751703987055068,0.1249918079711605,0.0,4.9711898860853125,4.961076489028869,5.001548522985502,4.971406775860089,4.961342996368671,5.001616456559816,24773.31177430079,21057.31500815567,0.85,1.067626299412965,0.6633574535684984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518020681592476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.05120024916,1533.9200148085515,0.3751703987055068,0.1249918079711605,6.112874298809886,3.492689133796142
3569.0,-30.05113437931783,5.004155132092079,35.00191802882363,24.08816252080726,4.997544861569334,-26.54627461648518,-40.053699631802715,1.492685098736652,-0.03531343704810297,-5.006836736988767,40.0038154753465,42253.37327129882,25750.40057933858,25750.40057933858,68003.7738506374,77284.02024211764,77284.02024211764,25750.40057933858,103034.42082145621,103034.42082145621,103034.42082145621,127807.72824700564,91472.64723915412,56442.0002683352,38922.94107868768,24773.307425549432,0.0,63696.24850423711,21057.311311717018,1533.9196244351388,0.0,0.8868701163203232,2.8164174690261077,0.0014959135982669303,354561.49214740057,1554697.7467533816,4.384846581441655,1554697.7467533816,4.384846581441655,0.85,0.09552457777620241,4.027634451161993,1.2669270397676158,1.0,0.0,4.027634451162259,1.2847583958270454,1.2850565192033352,3.1349353032009253,19304.569740893254,1968.5182749351975,4632.441516551485,4632.441516551485,5.558710344714267,5.004155132092079,-2.3318100083851703,7.335965140477249,3.4926950500753526,3.4926950500753526,0.9979128714501008,0.0,0.0,0.00023203417658685126,0.9993157419062269,0.00023219305656512387,198.96450016329268,0.0,0.0,0.0,0.014568253182805043,7.837782300226734e-05,0.00015365635358458393,0.0006188716233371988,0.09552457777620149,0.0716527413881962,0.02387183638800529,0.09552453099272377,0.07165274138819688,0.02387183638800552,0.3751702895560474,0.3751702895560474,0.12499181559243402,0.0,4.971253724471751,4.961164048847536,5.00154113691832,4.971523299940657,4.96152851876127,5.001525831435629,24773.307425549432,21057.311311717018,0.85,1.067626044665939,0.6633573289404651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801938765917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.049928375634,1533.9196244351388,0.3751702895560474,0.12499181559243402,6.112874298809886,3.4926950500753526
3570.0,-30.05111269093493,5.00415178511619,35.00191728402519,24.088161542918556,4.997548614210201,-26.546254721686886,-40.05367783885447,1.4926906449621535,-0.03528163432332576,-5.00683168698655,40.00381436380634,42253.37057717586,25750.401637106705,25750.401637106705,68003.77221428257,77284.00108817623,77284.00108817623,25750.401637106705,103034.40272528294,103034.40272528294,103034.40272528294,127807.70710577752,91472.62082429347,56441.99031329323,38922.92279000026,24773.30438049457,0.0,63696.22717049483,21057.308723420385,1533.9193619455166,0.0,0.8868701460329563,2.816417640731313,0.0014959135982669303,354561.56194174674,1554697.6988231507,4.384845583116486,1554697.6988231507,4.384845583116486,0.85,0.09552455389681522,4.027634451161993,1.2669269502023237,1.0,0.0,4.027634451161618,1.2847583698822087,1.2850564932524782,3.1349353665088486,19304.564166248423,1968.517706479626,4632.441516551485,4632.441516551485,5.558710573053495,5.00415178511619,-2.3318012145914357,7.335952999707626,3.4927009738471604,3.4927009738471604,0.9979145639563315,0.0,0.0,0.00023203417658685126,0.9993134851676971,0.00023219358092412118,198.9644824124165,0.0,0.0,0.0,0.014568253182805043,7.837801638591494e-05,0.00015365616020093632,0.0006188708444585574,0.09552455389681966,0.0716527173666048,0.02387183653021486,0.09552452367030576,0.07165271736660146,0.02387183653021375,0.375170181599435,0.375170181599435,0.12499182227371343,0.0,4.971311072769822,4.961241473487291,5.001538204029998,4.971550052663247,4.961560767767537,5.001536073643706,24773.30438049457,21057.308723420385,0.85,1.0676263765553615,0.6633575088219407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018092619756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.048657595444,1533.9193619455166,0.375170181599435,0.12499182227371343,6.112874298809886,3.4927009738471604
