time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3571.0,-30.051090994464655,5.0041484164279835,35.00191653641045,24.08815553588795,4.997550761439031,-26.546234980142795,-40.05365604590622,1.4926947471171366,-0.035299199233918443,-5.006827272658866,40.00381279217773,42253.368008851445,25750.404242584766,25750.404242584766,68003.77225143621,77283.96817421624,77283.96817421624,25750.404242584766,103034.372416801,103034.372416801,103034.372416801,127807.67122163027,91472.57999626004,56441.97983089514,38922.889072627666,24773.29880482927,0.0,63696.187877456934,21057.303984104878,1533.9189672987534,0.0,0.8868701741772573,2.8164183868593837,0.0014959135982669303,354561.62295066286,1554697.6310536535,4.3848446374863,1554697.6310536535,4.3848446374863,0.85,0.09552452962180623,4.027634451161993,1.2669268837152052,1.0,0.0,4.02763445116189,1.284758350692629,1.2850564740584456,3.1349354133332903,19304.555549818895,1968.5168278483372,4632.441516551485,4632.441516551485,5.558711135495147,5.0041484164279835,-2.331792900743455,7.3359413171714385,3.4927068893962536,3.4927068893962536,0.9979162541132153,0.0,0.0,0.00023203417658685126,0.9993112275931599,0.00023219410547973662,198.96446465492429,0.0,0.0,0.0,0.014568253182805043,7.837820977000268e-05,0.00015365596681684858,0.0006188700655781434,0.09552452962180734,0.07165269313697081,0.023871836484836526,0.09552452743161359,0.07165269313696998,0.023871836484836248,0.37517007404060576,0.37517007404060576,0.12499182846823301,0.0,4.971352797143197,4.96129524446485,5.001543753348699,4.971528073424963,4.961518716128467,5.001574343236371,24773.29880482927,21057.303984104878,0.85,1.0676270357382533,0.6633578777138336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801679737592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.047387606737,1533.9189672987534,0.37517007404060576,0.12499182846823301,6.112874298809886,3.4927068893962536
3572.0,-30.051069262076798,5.004145121931734,35.001915800907156,24.08815895849841,4.997559847374671,-26.546214512364344,-40.05363037632776,1.4927050976622094,-0.03531082795268503,-5.006818328048003,40.003811649720774,42253.349462192586,25750.395339549854,25750.395339549854,68003.74480174243,77283.94528824325,77283.94528824325,25750.395339549854,103034.3406277931,103034.3406277931,103034.3406277931,127807.63453964572,91472.55199080348,56441.95616475293,38922.88425116727,24773.29391185261,0.0,63696.17816301988,21057.299825074715,1533.918508912671,0.0,0.8868702238135922,2.816419583875598,0.0014959135982669303,354561.746571102,1554697.5817902784,4.384842969737874,1554697.5817902784,4.384842969737874,0.8499999999999999,0.09552450335445961,4.027634451161993,1.2669267633790153,1.0,0.0,4.0276344511621,1.2847583022735412,1.2850564256281223,3.1349355314805813,19304.54963949154,1968.5162251626743,4632.441516551485,4632.441516551485,5.5587092136069,5.004145121931734,-2.331781259602643,7.335926381534377,3.492712792817172,3.492712792817172,0.9979179408049063,0.0,0.0,0.00023203417658685126,0.9993089662868186,0.0002321946309048262,198.96444686803852,0.0,0.0,0.0,0.014568253182805043,7.837843755471077e-05,0.0001536557390321405,0.0006188691481446056,0.09552450335446391,0.07165266734440488,0.02387183601005903,0.0955245448312331,0.07165266734440165,0.023871836010057955,0.37516996541663067,0.37516996541663067,0.12499183478597668,0.0,4.971380340157793,4.961340623137687,5.001517742029932,4.971507500095299,4.961539133507586,5.001430702449284,24773.29391185261,21057.299825074715,0.85,1.0676267676170152,0.663357687710118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015501649333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.046118502994,1533.918508912671,0.37516996541663067,0.12499183478597668,6.112874298809886,3.492712792817172
3573.0,-30.05104756213109,5.004141699479196,35.00191505917721,24.088154138904088,4.997554905371381,-26.546195476672956,-40.05361249493433,1.492702819913209,-0.0351513585285943,-5.006818917178375,40.00380999734846,42253.363019289005,25750.410694304646,25750.410694304646,68003.77371359365,77283.9456312356,77283.9456312356,25750.410694304646,103034.35632554026,103034.35632554026,103034.35632554026,127807.64635134985,91472.5415481688,56441.958936222196,38922.869568829556,24773.290025809594,0.0,63696.159594639146,21057.296521938155,1533.9183300939574,0.0,0.8868702267976374,2.8164174198540564,0.0014959135982669303,354561.7384289296,1554697.5105390728,4.3848428694759045,1554697.5105390728,4.3848428694759045,0.85,0.09552448092450366,4.027634451161993,1.2669267534883697,1.0,0.0,4.0276344511614806,1.2847583129286828,1.2850564362857364,3.134935505480997,19304.547435657107,1968.5160004341042,4632.441516551485,4632.441516551485,5.558712528220744,5.004141699479196,-2.331776621944904,7.3359183214241,3.49271871300485,3.49271871300485,0.9979196322870999,0.0,0.0,0.00023203417658685126,0.99930670836166,0.0002321951555466548,198.96442910770818,0.0,0.0,0.0,0.014568253182805043,7.837859622959075e-05,0.0001536555803572605,0.0006188685090601924,0.09552448092450343,0.07165264462663329,0.023871836297870142,0.09552446061959276,0.07165264462663347,0.023871836297870194,0.37516985546725307,0.37516985546725307,0.12499183929132052,0.0,4.9714380097241815,4.961407030546525,5.0015491699887775,4.971667558649756,4.9616715409692915,5.001673761800021,24773.290025809594,21057.296521938155,0.85,1.0676275327487255,0.6633580939288712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014203777958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.044850842016,1533.9183300939574,0.37516985546725307,0.12499183929132052,6.112874298809886,3.49271871300485
3574.0,-30.05102579061425,5.0041384259603765,35.001914317421196,24.088162136636697,4.997568269116267,-26.546174545845737,-40.0535905273631,1.4927170243477221,-0.03518196041858346,-5.006806505419275,40.00380851312981,42253.360032581426,25750.392822258353,25750.392822258353,68003.75285483978,77283.92396511234,77283.92396511234,25750.392822258353,103034.31678737068,103034.31678737068,103034.31678737068,127807.5983792677,91472.516478705,56441.952546174085,38922.84881392324,24773.28159189701,0.0,63696.13040582025,21057.289353112457,1533.917589059464,0.0,0.8868702953083101,2.8164192709230362,0.0014959135982669303,354561.909967703,1554697.4465387468,4.384840567562274,1554697.4465387468,4.384840567562274,0.85,0.09552445204209807,4.027634451161993,1.2669266589777548,1.0,0.0,4.027634451161935,1.2847582464813891,1.285056369823024,3.1349356676188784,19304.542144947514,1968.5154609318693,4632.441516551485,4632.441516551485,5.55870867020198,5.0041384259603765,-2.3317624621692983,7.335900888129675,3.4927245891015537,3.4927245891015537,0.9979213111718724,0.0,0.0,0.00023203417658685126,0.9993044429949046,0.0002321956819199636,198.96441128880366,0.0,0.0,0.0,0.014568253182805043,7.837879116456611e-05,0.00015365538542228514,0.0006188677239333699,0.09552445204210123,0.07165261679162066,0.023871835250480578,0.09552448463377311,0.07165261679161829,0.023871835250479787,0.37516974576354917,0.37516974576354917,0.1249918458140531,0.0,4.9714706014414105,4.961462566373768,5.0015128713644685,4.9716245450006795,4.961708293350512,5.001391274390926,24773.28159189701,21057.289353112457,0.85,1.0676276945173095,0.6633583510234793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012907844278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.043583255525,1533.917589059464,0.37516974576354917,0.1249918458140531,6.112874298809886,3.4927245891015537
3575.0,-30.05100404313248,5.004135101139895,35.00191360396293,24.088161473069363,4.997569945528069,-26.546154805521375,-40.05356873441485,1.4927207079169336,-0.035093617121617626,-5.006803428104883,40.00380785385168,42253.35767149188,25750.398978457688,25750.398978457688,68003.75664994957,77283.91454699497,77283.91454699497,25750.398978457688,103034.31352545266,103034.31352545266,103034.31352545266,127807.59572910976,91472.49893506785,56441.942059564535,38922.840972781465,24773.282203657098,0.0,63696.12317643856,21057.289873108533,1533.9175832246185,0.0,0.8868703133488723,2.816418469452005,0.0014959135982669303,354561.95249824633,1554697.418110313,4.384839961411264,1554697.418110313,4.384839961411264,0.85,0.09552442904723113,4.027634451161993,1.26692659963388,1.0,0.0,4.027634451160982,1.284758229249926,1.2850563525875622,3.1349357096653327,19304.538442503377,1968.5150833876378,4632.441516551485,4632.441516551485,5.55870999913389,5.004135101139895,-2.3317551166455543,7.335890217785449,3.4927305044225085,3.4927305044225085,0.9979230012635739,0.0,0.0,0.00023203417658685126,0.9993021801345754,0.00023219620771326984,198.96439348957375,0.0,0.0,0.0,0.014568253182805043,7.837898455042148e-05,0.00015365519203642977,0.0006188669450458364,0.09552442904723146,0.07165259370725036,0.023871835339981103,0.09552445903006034,0.0716525937072501,0.023871835339981023,0.3751696356411133,0.3751696356411133,0.12499184986290264,0.0,4.9715172756759785,4.961526857224328,5.001506649419696,4.9717098109832705,4.961789868004757,5.001487612290191,24773.282203657098,21057.289873108533,0.85,1.0676278752723907,0.6633583892452902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801160763656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.042317826175,1533.9175832246185,0.3751696356411133,0.12499184986290264,6.112874298809886,3.4927305044225085
3576.0,-30.05098227437395,5.00413179147175,35.00191288571858,24.088160355482273,4.997574474880611,-26.546134760685945,-40.05354690654201,1.4927269611926286,-0.035078907809975135,-5.0067972665689435,40.003806287528235,42253.355211621274,25750.397160177472,25750.397160177472,68003.75237179875,77283.89174359586,77283.89174359586,25750.397160177472,103034.28890377333,103034.28890377333,103034.28890377333,127807.56484354791,91472.4691527582,56441.932620783606,38922.818368860666,24773.275939774587,0.0,63696.09430863525,21057.2845488084,1533.9171102689859,0.0,0.8868703503619466,2.81641899550979,0.0014959135982669303,354562.03765480744,1554697.3505695853,4.384838717796401,1554697.3505695853,4.384838717796401,0.85,0.09552440293061362,4.027634451161993,1.2669264985295015,1.0,0.0,4.0276344511608455,1.2847581999975681,1.2850563233284165,3.134935781043948,19304.5321571854,1968.5144424635732,4632.441516551485,4632.441516551485,5.55870960662376,5.00413179147175,-2.33174552816733,7.33587731963908,3.4927363988115974,3.4927363988115974,0.9979246853747421,0.0,0.0,0.00023203417658685126,0.9992999150659028,0.0002321967340220867,198.9643756729331,0.0,0.0,0.0,0.014568253182805043,7.837917824663279e-05,0.00015365499834021847,0.0006188661649083028,0.09552440293061688,0.0716525683179918,0.02387183461262508,0.09552445140578669,0.07165256831798936,0.023871834612624272,0.37516952575185375,0.37516952575185375,0.12499185373309851,0.0,4.971555152372105,4.961580918448988,5.001495929277155,4.971718358758949,4.961808870999732,5.0014647631353455,24773.275939774587,21057.2845488084,0.85,1.0676282919685942,0.6633586512680889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801030886446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.04105264104,1533.9171102689859,0.37516952575185375,0.12499185373309851,6.112874298809886,3.4927363988115974
3577.0,-30.050960503913466,5.004128448353752,35.00191216333078,24.08816503537821,4.99757583252181,-26.54611503151658,-40.053525113593764,1.4927303601249502,-0.03489876132709924,-5.0067934073551665,40.003804730352584,42253.35295032232,25750.401174159735,25750.401174159735,68003.75412448205,77283.90511010289,77283.90511010289,25750.401174159735,103034.30628426262,103034.30628426262,103034.30628426262,127807.57697728313,91472.47425556277,56441.92209578222,38922.83573308951,24773.270693020506,0.0,63696.10642611001,21057.28008906743,1533.9167524375055,0.0,0.8868703756300402,2.8164170791365626,0.0014959135982669303,354562.0909917388,1554697.2834233213,4.384837868805172,1554697.2834233213,4.384837868805172,0.85,0.09552437793989813,4.027634451161993,1.2669264441309496,1.0,0.0,4.027634451162468,1.284758184097616,1.285056307424775,3.134935819841388,19304.533234091447,1968.514552277429,4632.441516551485,4632.441516551485,5.558710473117646,5.004128448353752,-2.3317376367363933,7.335866085090146,3.492742292230273,3.492742292230273,0.9979263692086494,0.0,0.0,0.00023203417658685126,0.9992976498256761,0.00023219726037315187,198.96435785490272,0.0,0.0,0.0,0.014568253182805043,7.83793716333712e-05,0.00015365480495348004,0.0006188653860172127,0.09552437793989911,0.07165254381475782,0.023871834125141298,0.09552436684590619,0.07165254381475708,0.023871834125141052,0.3751694154713986,0.3751694154713986,0.12499185718333285,0.0,4.971621586194317,4.961667420941012,5.001502105912152,4.97189464602809,4.962020764130898,5.001534149663428,24773.270693020506,21057.28008906743,0.85,1.067628116380537,0.6633584895701258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009008821935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.039788607066,1533.9167524375055,0.3751694154713986,0.12499185718333285,6.112874298809886,3.492742292230273
3578.0,-30.05093871454734,5.004125131539005,35.00191143805862,24.08816908663141,4.997581106932768,-26.546094893624733,-40.05350328572092,1.4927372860101822,-0.03481688917605652,-5.006786757468219,40.00380320156402,42253.350517362116,25750.39801776968,25750.39801776968,68003.7485351318,77283.90010080038,77283.90010080038,25750.39801776968,103034.29811857006,103034.29811857006,103034.29811857006,127807.56251492685,91472.46256064251,56441.91297720426,38922.83287048695,24773.264396356783,0.0,63696.09726684373,21057.274736903266,1533.9162680392694,0.0,0.8868704149914658,2.816416779766829,0.0014959135982669303,354562.1828976675,1554697.217501124,4.384836546287383,1554697.217501124,4.384836546287383,0.85,0.09552435191241145,4.027634451161993,1.2669263787427916,1.0,0.0,4.027634451163558,1.2847581516988429,1.2850562750184837,3.13493589889757,19304.53076597217,1968.5143005993045,4632.441516551485,4632.441516551485,5.558709791751235,5.004125131539005,-2.3317277091014903,7.335852840640495,3.49274817004213,3.49274817004213,0.9979280485834657,0.0,0.0,0.00023203417658685126,0.9992953826238453,0.00023219778718240464,198.9643400214022,0.0,0.0,0.0,0.014568253182805043,7.837956533046681e-05,0.00015365461125638446,0.0006188646058761174,0.09552435191241732,0.07165251851687232,0.02387183339554499,0.09552433076598363,0.07165251851686792,0.023871833395543527,0.3751693068821313,0.3751693068821313,0.12499186131552235,0.0,4.971688717035249,4.961758605322814,5.00149701674502,4.971969868292149,4.962135978688082,5.001489302957282,24773.264396356783,21057.274736903266,0.85,1.067628182151285,0.6633585467622772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518007708678002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.03852533281,1533.9162680392694,0.3751693068821313,0.12499186131552235,6.112874298809886,3.49274817004213
3579.0,-30.050916978064816,5.004121838392131,35.0019107255232,24.08816252080726,4.997586965548644,-26.546074744922336,-40.05348145784808,1.4927447324061813,-0.034922725711624025,-5.006780203381061,40.00380212200551,42253.34786374647,25750.39517762478,25750.39517762478,68003.74304137126,77283.8497730056,77283.8497730056,25750.39517762478,103034.24495063038,103034.24495063038,103034.24495063038,127807.50584694826,91472.40580508113,56441.903895822106,38922.77989917669,24773.260896317875,0.0,63696.04079549457,21057.271761870194,1533.915941483915,0.0,0.886870452239514,2.816418935481101,0.0014959135982669303,354562.2734795958,1554697.170949971,4.384835294777746,1554697.170949971,4.384835294777746,0.85,0.09552432694681491,4.027634451161993,1.2669262584066017,1.0,0.0,4.027634451163148,1.2847581168651612,1.285056240176719,3.1349359838951725,19304.518788165406,1968.5130792029292,4632.441516551485,4632.441516551485,5.558709178652313,5.004121838392131,-2.3317178429731253,7.335839681365257,3.4927540502169374,3.4927540502169374,0.9979297286334107,0.0,0.0,0.00023203417658685126,0.9992931209301278,0.00023219831271416855,198.96432223118742,0.0,0.0,0.0,0.014568253182805043,7.837975902800439e-05,0.00015365441755884685,0.0006188638257332419,0.09552432694681662,0.0716524941155488,0.023871832831267807,0.09552438755706943,0.07165249411554753,0.02387183283126738,0.37516919998751724,0.37516919998751724,0.1249918653139351,0.0,4.971719979987881,4.961804399742448,5.001484645820767,4.9718574776694595,4.96200003096294,5.00144762287465,24773.260896317875,21057.271761870194,0.85,1.0676290424346342,0.6633590932191061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006407405248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.037263162982,1533.915941483915,0.37516919998751724,0.1249918653139351,6.112874298809886,3.4927540502169374
3580.0,-30.050895196752645,5.004118392383911,35.001909987771356,24.0881580504589,4.997579518280374,-26.54605588652373,-40.05345980459822,1.4927402080514471,-0.03470471589156432,-5.0067820352335195,40.003799962450096,42253.34617513499,25750.413520986367,25750.413520986367,68003.75969612136,77283.86186297053,77283.86186297053,25750.413520986367,103034.2753839569,103034.2753839569,103034.2753839569,127807.52973877263,91472.40606229607,56441.89037446041,38922.79520870629,24773.254354815726,0.0,63696.049563522014,21057.266201593367,1533.915639598672,0.0,0.8868704507376638,2.816415857236581,0.0014959135982669303,354562.248162151,1554697.0778287705,4.384835345238913,1554697.0778287705,4.384835345238913,0.85,0.09552430452334726,4.027634451161993,1.266926196864806,1.0,0.0,4.0276344511623625,1.284758138029753,1.285056261346222,3.1349359322514907,19304.51884244856,1968.5130847382707,4632.441516551485,4632.441516551485,5.558713138413386,5.004118392383911,-2.3317141611675583,7.3358325535514695,3.4927599320035294,3.4927599320035294,0.9979314091438656,0.0,0.0,0.00023203417658685126,0.9992908545773839,0.00023219883933089954,198.964304404285,0.0,0.0,0.0,0.014568253182805043,7.837995117639953e-05,0.00015365422541045173,0.0006188630518297459,0.09552430452334702,0.07165247163635435,0.023871832886992673,0.0955242641907507,0.07165247163635453,0.023871832886992732,0.37516909175575763,0.37516909175575763,0.12499186876017371,0.0,4.971792145938764,4.961883140891359,5.001537063191051,4.972077319341963,4.962194625039103,5.001743250037805,24773.254354815726,21057.266201593367,0.85,1.0676291569432952,0.6633589753944958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005109290963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.03600066003,1533.915639598672,0.37516909175575763,0.12499186876017371,6.112874298809886,3.4927599320035294
3581.0,-30.050873356415654,5.004115081499792,35.001909237466016,24.088161053974204,4.997591336395297,-26.546035048314668,-40.05343787195159,1.4927530282943307,-0.03478872135832489,-5.006770373624655,40.00379812129992,42253.34352324669,25750.397306094314,25750.397306094314,68003.740829341,77283.82615203683,77283.82615203683,25750.397306094314,103034.22345813113,103034.22345813113,103034.22345813113,127807.4674615358,91472.36629447555,56441.88366568529,38922.75847643362,24773.244003404652,0.0,63696.00247983827,21057.257402893953,1533.9148038231144,0.0,0.8868705167241808,2.816418322385638,0.0014959135982669303,354562.4093335292,1554696.9984373795,4.384833128136011,1554696.9984373795,4.384833128136011,0.85,0.09552427603011965,4.027634451161993,1.2669261243334038,1.0,0.0,4.027634451161819,1.2847580780576213,1.2850562013601738,3.134936078589384,19304.510449768473,1968.512228923075,4632.441516551485,4632.441516551485,5.558709638122664,5.004115081499792,-2.331700607628265,7.335815689128058,3.4927657621883696,3.4927657621883696,0.9979330749109627,0.0,0.0,0.00023203417658685126,0.999288582088671,0.00023219936737580167,198.964286529077,0.0,0.0,0.0,0.014568253182805043,7.838014580457268e-05,0.00015365403078227856,0.0006188622679386105,0.09552427603012045,0.07165244415144205,0.023871831878678397,0.09552430286069451,0.07165244415144145,0.0238718318786782,0.3751689844835795,0.3751689844835795,0.12499187568691562,0.0,4.971825616914259,4.961932581108215,5.001522583339238,4.971981652266322,4.962152500398304,5.0014868352038775,24773.244003404652,21057.257402893953,0.85,1.0676296499276585,0.663359424111759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003808499658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.034739779714,1533.9148038231144,0.3751689844835795,0.12499187568691562,6.112874298809886,3.4927657621883696
3582.0,-30.05085154254,5.004111658662547,35.00190849685196,24.08815592005851,4.997588047152345,-26.546015744816632,-40.053416148852534,1.492752249429028,-0.034671479126757276,-5.006770298568788,40.003796902969896,42253.34169617141,25750.41074046953,25750.41074046953,68003.75243664093,77283.8187334012,77283.8187334012,25750.41074046953,103034.22947387074,103034.22947387074,103034.22947387074,127807.47190304389,91472.34871314734,56441.87167591763,38922.75226358856,24773.242429173144,0.0,63695.994692761706,21057.256064797173,1533.9147412891327,0.0,0.8868705215158584,2.816416790726581,0.0014959135982669303,354562.4103708527,1554696.9459023296,4.384832967138853,1554696.9459023296,4.384832967138853,0.85,0.09552425447615778,4.027634451161993,1.266926090265624,1.0,0.0,4.0276344511615365,1.2847580817010942,1.2850562050044922,3.1349360696989517,19304.506739369936,1968.5118505677206,4632.441516551485,4632.441516551485,5.558712538186308,5.004111658662547,-2.3316955390665175,7.335807197729064,3.4927716273923,3.4927716273923,0.9979347506835143,0.0,0.0,0.00023203417658685126,0.9992863123588178,0.000232199894782041,198.96426867552944,0.0,0.0,0.0,0.014568253182805043,7.838033857368111e-05,0.00015365383801317016,0.0006188614915351084,0.09552425447615806,0.07165242200346272,0.023871832472695337,0.09552424753331659,0.07165242200346252,0.023871832472695264,0.3751688762539707,0.3751688762539707,0.12499188137457361,0.0,4.971880230849763,4.961993998878029,5.001556761822769,4.97209881944201,4.9622398127353335,5.0016936185041345,24773.242429173144,21057.256064797173,0.85,1.0676299626790937,0.6633594765256566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518002504183596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.033480807908,1533.9147412891327,0.3751688762539707,0.12499188137457361,6.112874298809886,3.4927716273923
3583.0,-30.050829680362853,5.004108358375112,35.00190775768291,24.088164197187893,4.99759967791519,-26.545994905707843,-40.053394181281305,1.4927649032602075,-0.034662292087773494,-5.006759219406061,40.00379546383003,42253.33913214449,25750.396034492187,25750.396034492187,68003.73516663667,77283.80519061373,77283.80519061373,25750.396034492187,103034.2012251059,103034.2012251059,103034.2012251059,127807.43596126404,91472.33102870066,56441.864970231305,38922.74006496595,24773.234736158138,0.0,63695.97480112409,21057.249525734416,1533.9140737298928,0.0,0.8868705830843389,2.8164179634418427,0.0014959135982669303,354562.56349248195,1554696.8838458443,4.384830898479246,1554696.8838458443,4.384830898479246,0.85,0.09552422689153527,4.027634451161993,1.2669260210311037,1.0,0.0,4.027634451162509,1.284758022507429,1.2850561457970915,3.1349362141373227,19304.503007209074,1968.5114699932265,4632.441516551485,4632.441516551485,5.558709363623328,5.004108358375112,-2.331682413861489,7.335790772236601,3.492777453305564,3.492777453305564,0.9979364152301612,0.0,0.0,0.00023203417658685126,0.9992840376087876,0.00023220042335719862,198.96425078245278,0.0,0.0,0.0,0.014568253182805043,7.838053351266286e-05,0.0001536536430741884,0.0006188607063921496,0.09552422689154058,0.07165239505210658,0.023871831839433998,0.09552425236759261,0.0716523950521026,0.02387183183943267,0.3751687680180158,0.3751687680180158,0.12499188901325022,0.0,4.97191936126319,4.962054255765565,5.001532458922384,4.972096927318262,4.962316335115133,5.001456311246557,24773.234736158138,21057.249525734416,0.85,1.0676300249578183,0.6633596434322693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001201448052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.032222034002,1533.9140737298928,0.3751687680180158,0.12499188901325022,6.112874298809886,3.492777453305564
3584.0,-30.050807843869556,5.004104950144428,35.001907027993674,24.088164267037087,4.997596663955423,-26.545975554322712,-40.05337245818225,1.492764374408633,-0.034464795815438265,-5.006758954666609,40.003794261612434,42253.337367545406,25750.408987682116,25750.408987682116,68003.74635522751,77283.81776975591,77283.81776975591,25750.408987682116,103034.22675743804,103034.22675743804,103034.22675743804,127807.45986464736,91472.33354744791,56441.85314523751,38922.756002456,24773.233107209326,0.0,63695.98910966533,21057.248141127926,1533.914005555499,0.0,0.8868705887826082,2.816415399490096,0.0014959135982669303,354562.56715136283,1554696.8320055746,4.384830707021235,1554696.8320055746,4.384830707021235,0.85,0.09552420524841079,4.027634451161993,1.2669259413564578,1.0,0.0,4.027634451162031,1.2847580249813566,1.285056148271593,3.134936208100696,19304.50353877051,1968.511524197408,4632.441516551485,4632.441516551485,5.5587121598140365,5.004104950144428,-2.3316772105404517,7.33578216068488,3.492783310483292,3.492783310483292,0.9979380887095121,0.0,0.0,0.00023203417658685126,0.9992817655367296,0.00023220095131248805,198.96423291040028,0.0,0.0,0.0,0.014568253182805043,7.838072628265251e-05,0.00015365345030419873,0.000618859929985098,0.09552420524841189,0.07165237283719089,0.023871832411220994,0.09552416177443011,0.07165237283719007,0.023871832411220723,0.3751686597475023,0.3751686597475023,0.12499189468765676,0.0,4.971994222087744,4.962145882195728,5.001556978536428,4.972294158851184,4.962512891314077,5.001655560345,24773.233107209326,21057.248141127926,0.85,1.0676299607836457,0.6633594667130119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517999895828153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.030964954867,1533.914005555499,0.3751686597475023,0.12499189468765676,6.112874298809886,3.492783310483292
3585.0,-30.05078602730406,5.004101667677147,35.00190630150283,24.08816727055239,4.99760862754114,-26.545954722982476,-40.05335052553562,1.4927773232195818,-0.03455151786994293,-5.0067477179488264,40.003792895393374,42253.33462358034,25750.393896073776,25750.393896073776,68003.72851965412,77283.78137806797,77283.78137806797,25750.393896073776,103034.17527414174,103034.17527414174,103034.17527414174,127807.40102372342,91472.29316729975,56441.84641281224,38922.71861609723,24773.225749581678,0.0,63695.94436567891,21057.241887144424,1533.9133509224316,0.0,0.8868706508885912,2.8164178507255277,0.0014959135982669303,354562.72245056543,1554696.7730934757,4.384828620302119,1554696.7730934757,4.384828620302119,0.85,0.0955241779391343,4.027634451161993,1.2669258671766146,1.0,0.0,4.027634451162111,1.2847579644078038,1.2850560876839843,3.134936355906142,19304.495016863584,1968.5106552047423,4632.441516551485,4632.441516551485,5.558708902005324,5.004101667677147,-2.331663972032961,7.335765639710107,3.492789129597661,3.492789129597661,0.9979397513136175,0.0,0.0,0.00023203417658685126,0.9992794955436972,0.00023220147878707744,198.96421505466088,0.0,0.0,0.0,0.014568253182805043,7.838092091260554e-05,0.00015365325567424573,0.0006188591460867941,0.09552417793913787,0.07165234626667116,0.023871831672466707,0.09552421083503261,0.07165234626666848,0.023871831672465815,0.3751685533925988,0.3751685533925988,0.12499190173634453,0.0,4.972030348852911,4.9622049966167765,5.001524085029985,4.9721962000788835,4.962462805508949,5.001413874491561,24773.225749581678,21057.241887144424,0.85,1.0676304307420923,0.6633598896187741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517998591742343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.029708089936,1533.9133509224316,0.3751685533925988,0.12499190173634453,6.112874298809886,3.492789129597661
3586.0,-30.050764251609735,5.0040982575900905,35.00190558114359,24.088157072570198,4.997604212341798,-26.545935566448733,-40.053328837361164,1.4927755271807908,-0.03449429125345205,-5.0067483816991265,40.0037916210081,42253.33273116508,25750.409210446764,25750.409210446764,68003.74194161184,77283.757953471,77283.757953471,25750.409210446764,103034.16716391777,103034.16716391777,103034.16716391777,127807.39124770642,91472.2591396274,56441.83391732147,38922.694691451026,24773.224083788653,0.0,63695.91877523968,21057.240471220353,1533.9132980497584,0.0,0.8868706521248805,2.816417021349457,0.0014959135982669303,354562.7132770761,1554696.7181413004,4.384828578763637,1554696.7181413004,4.384828578763637,0.85,0.09552415679632559,4.027634451161993,1.2669257611269131,1.0,0.0,4.027634451161266,1.2847579728095364,1.2850560960876667,3.1349363354050843,19304.487835595803,1968.5099229192235,4632.441516551485,4632.441516551485,5.558712207901993,5.0040982575900905,-2.3316594554835524,7.335757713073643,3.4927949809702716,3.4927949809702716,0.9979414231343633,0.0,0.0,0.00023203417658685126,0.9992772298088308,0.00023220200527459344,198.9641972323756,0.0,0.0,0.0,0.014568253182805043,7.838111337355503e-05,0.0001536530632132962,0.0006188583709244433,0.09552415679632643,0.07165232464264817,0.023871832153678264,0.09552417954567657,0.07165232464264754,0.023871832153678052,0.37516844665887233,0.37516844665887233,0.12499190641774105,0.0,4.972075351329693,4.962256272192178,5.001550245825513,4.972254090445688,4.96246011340412,5.0016536271047585,24773.224083788653,21057.240471220353,0.85,1.0676310703920127,0.6633601264197493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517997288846862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.02845155367,1533.9132980497584,0.37516844665887233,0.12499190641774105,6.112874298809886,3.4927949809702716
3587.0,-30.050742425670858,5.004094922987127,35.00190484644196,24.08816594341772,4.997612048849041,-26.545915139393774,-40.053310711495556,1.4927847625719517,-0.03439340067689045,-5.006739560220646,40.00378976253569,42253.345953383934,25750.40015235563,25750.40015235563,68003.74610573956,77283.76221300084,77283.76221300084,25750.40015235563,103034.16236535646,103034.16236535646,103034.16236535646,127807.37710182645,91472.25773609412,56441.84147647721,38922.68473290768,24773.214736469985,0.0,63695.89946937766,21057.232525999487,1533.9125890445273,0.0,0.8868707037263587,2.8164167256232266,0.0014959135982669303,354562.835196038,1554696.6380029793,4.384826844988947,1554696.6380029793,4.384826844988947,0.85,0.09552412968901142,4.027634451161993,1.2669257468404247,1.0,0.0,4.027634451160562,1.2847579296070817,1.2850560528751869,3.134936440823344,19304.487539391346,1968.5098927147749,4632.441516551485,4632.441516551485,5.558710252541931,5.004094922987127,-2.331648012625117,7.335742935612243,3.4928007883734717,3.4928007883734717,0.9979430823924205,0.0,0.0,0.00023203417658685126,0.9992749588516333,0.0002322025329780153,198.96417936897095,0.0,0.0,0.0,0.014568253182805043,7.83812742228957e-05,0.00015365290236395556,0.0006188577230820975,0.09552412968901292,0.07165229827060031,0.023871831418412613,0.09552413092033779,0.07165229827059919,0.02387183141841224,0.3751683391859405,0.3751683391859405,0.12499191276600322,0.0,4.972126162082077,4.962327755365038,5.00153898694947,4.972346159543747,4.962630450130803,5.00151072299775,24773.214736469985,21057.232525999487,0.85,1.0676314593600005,0.6633605350639186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799598839246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.027194925837,1533.9125890445273,0.3751683391859405,0.12499191276600322,6.112874298809886,3.4928007883734717
3588.0,-30.05072060804725,5.004091551814361,35.00190412209268,24.088165314774983,4.9976137053471055,-26.545895337905673,-40.05328514669088,1.492788435205524,-0.034311814460807,-5.006735977445425,40.00378859466822,42253.32815631354,25750.404540731928,25750.404540731928,68003.73269704546,77283.75288331237,77283.75288331237,25750.404540731928,103034.1574240443,103034.1574240443,103034.1574240443,127807.36930674117,91472.24024453995,56441.815517541094,38922.69414110984,24773.21188269686,0.0,63695.9060238067,21057.23010029233,1533.912371849006,0.0,0.8868707261790172,2.8164160719482303,0.0014959135982669303,354562.88471249,1554696.5876439118,4.384826090594883,1554696.5876439118,4.384826090594883,0.8499999999999999,0.09552410650844664,4.027634451161993,1.2669256413402037,1.0,0.0,4.027634451163111,1.2847579124267832,1.2850560356909018,3.1349364827449726,19304.4838479389,1968.509516291384,4632.441516551485,4632.441516551485,5.558711199855844,5.004091551814361,-2.3316404011047123,7.335731952919073,3.4928066128642277,3.4928066128642277,0.9979447465326364,0.0,0.0,0.00023203417658685126,0.9992726887651981,0.0002322030604814948,198.9641615123751,0.0,0.0,0.0,0.014568253182805043,7.838150108606955e-05,0.00015365267550078172,0.0006188568093601628,0.09552410650844813,0.0716522750075936,0.023871831500854538,0.09552409764225478,0.07165227500759248,0.023871831500854167,0.3751682323817556,0.3751682323817556,0.12499191819507167,0.0,4.972184402425057,4.962403309907643,5.001545239541315,4.972424162984623,4.962712336028289,5.00157706154846,24773.21188269686,21057.23010029233,0.85,1.0676311389876247,0.663360187396049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994684937665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.025940030424,1533.912371849006,0.3751682323817556,0.12499191819507167,6.112874298809886,3.4928066128642277
3589.0,-30.05069875203946,5.004088269425772,35.00190341118129,24.08817383637654,4.9976237206473195,-26.5458746659276,-40.05326324896885,1.4927996345354555,-0.034262023514372686,-5.006726482614277,40.00378753737685,42253.32566877852,25750.393886630718,25750.393886630718,68003.71955540923,77283.74691945476,77283.74691945476,25750.393886630718,103034.14080608547,103034.14080608547,103034.14080608547,127807.3479010452,91472.22948740755,56441.80823673127,38922.6902785292,24773.207094959726,0.0,63695.89737348892,21057.226030715767,1533.9119078212277,0.0,0.8868707783058338,2.8164165262178362,0.0014959135982669303,354563.01593770453,1554696.5420529475,4.38482433916938,1554696.5420529475,4.38482433916938,0.85,0.09552408047059839,4.027634451161993,1.266925595183857,1.0,0.0,4.0276344511625535,1.2847578600371785,1.2850559832891404,3.134936610580799,19304.481577732244,1968.5092847947305,4632.441516551485,4632.441516551485,5.55870889996686,5.004088269425772,-2.3316284504101312,7.335716719835903,3.4928124207654223,3.4928124207654223,0.9979464059329778,0.0,0.0,0.00023203417658685126,0.9992704146905255,0.00023220358891413027,198.96414362436704,0.0,0.0,0.0,0.014568253182805043,7.838169540787704e-05,0.00015365248117897421,0.0006188560267029562,0.09552408047060117,0.07165224959517734,0.023871830875423827,0.09552408976696028,0.07165224959517526,0.023871830875423137,0.3751681264072202,0.3751681264072202,0.12499192394364166,0.0,4.972236806876424,4.962483556273298,5.001514051580614,4.9724644590999105,4.9628225833583315,5.001407351505691,24773.207094959726,21057.226030715767,0.85,1.0676310776604787,0.663360238431383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993381979692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.024685695962,1533.9119078212277,0.3751681264072202,0.12499192394364166,6.112874298809886,3.4928124207654223
3590.0,-30.050676857704357,5.004084836112852,35.00190269306138,24.088158714026235,4.9976171706134185,-26.545855616099125,-40.05324533265082,1.4927959290081807,-0.034241724516050454,-5.006728290061549,40.003785905589375,42253.34000418351,25750.411997550378,25750.411997550378,68003.7520017339,77283.71221058098,77283.71221058098,25750.411997550378,103034.12420813137,103034.12420813137,103034.12420813137,127807.32790570565,91472.18326319606,56441.81105679872,38922.63578488593,24773.20369757428,0.0,63695.839482460215,21057.22314293814,1533.9117803711576,0.0,0.8868707750178325,2.8164160485068406,0.0014959135982669303,354562.9909575145,1554696.4716894063,4.384824449643978,1554696.4716894063,4.384824449643978,0.85,0.0955240595464907,4.027634451161993,1.2669255199050529,1.0,0.0,4.02763445116229,1.2847578773713497,1.2850560006273337,3.1349365682837025,19304.47182248255,1968.508290036103,4632.441516551485,4632.441516551485,5.558712809550953,5.004084836112852,-2.331624800743608,7.33570963685646,3.4928182498312217,3.4928182498312217,0.997948071380349,0.0,0.0,0.00023203417658685126,0.9992681366335696,0.00023220411827455068,198.96412570499325,0.0,0.0,0.0,0.014568253182805043,7.838185439877805e-05,0.0001536523221880732,0.0006188553863457259,0.0955240595464918,0.0716522283544068,0.02387183119208501,0.09552406527341226,0.07165222835440596,0.023871831192084737,0.3751680214314113,0.3751680214314113,0.12499192768058771,0.0,4.97228744737447,4.962538739667366,5.001551045022268,4.972486565545523,4.962756039001761,5.001695582494278,24773.20369757428,21057.22314293814,0.85,1.0676325573895598,0.6633610663977311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799207672964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.023432857717,1533.9117803711576,0.3751680214314113,0.12499192768058771,6.112874298809886,3.4928182498312217
3591.0,-30.05065498138131,5.004081517247253,35.0019019610788,24.088167200703197,4.9976275437480595,-26.545834890012767,-40.053223400004185,1.4928074523794865,-0.0342048308646099,-5.00671767891036,40.00378406556933,42253.337566027054,25750.39826387177,25750.39826387177,68003.73582989883,77283.70456661662,77283.70456661662,25750.39826387177,103034.1028304884,103034.1028304884,103034.1028304884,127807.29648621166,91472.17096276047,56441.80396217079,38922.630000655205,24773.193655723266,0.0,63695.823656378474,21057.214607364775,1533.9109888521605,0.0,0.8868708356564666,2.816416802553926,0.0014959135982669303,354563.1376110906,1554696.3923467693,4.384822412227376,1554696.3923467693,4.384822412227376,0.85,0.09552403181329376,4.027634451161993,1.2669254688033833,1.0,0.0,4.027634451162022,1.2847578234659072,1.2850559467093827,3.134936699818331,19304.46922657411,1968.5080253271108,4632.441516551485,4632.441516551485,5.55870984487702,5.004081517247253,-2.3316120719732156,7.335693589220469,3.4928240278975338,3.4928240278975338,0.9979497222564382,0.0,0.0,0.00023203417658685126,0.9992658604563216,0.0002322046472005871,198.96410780036467,0.0,0.0,0.0,0.014568253182805043,7.83820490313202e-05,0.00015365212755553105,0.0006188546024369938,0.09552403181329754,0.07165220161524415,0.02387183019805339,0.09552404808796541,0.07165220161524131,0.023871830198052446,0.37516791578759434,0.37516791578759434,0.12499193392378108,0.0,4.972328496351565,4.962599537300775,5.001532797946595,4.972512848045767,4.962862890509314,5.001479983758202,24773.193655723266,21057.214607364775,0.85,1.0676325687655812,0.6633611929405645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990769190894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.022181515827,1533.9109888521605,0.37516791578759434,0.12499193392378108,6.112874298809886,3.4928240278975338
3592.0,-30.05063311187357,5.004078195458632,35.00190125728472,24.088166083116107,4.997632220857688,-26.545814739769025,-40.053197800274916,1.492813848753145,-0.03419601475860645,-5.006712503403001,40.00378342265686,42253.31976720198,25750.398614634487,25750.398614634487,68003.71838183647,77283.68106282725,77283.68106282725,25750.398614634487,103034.07967746173,103034.07967746173,103034.07967746173,127807.2729734022,91472.14049892193,56441.77920329678,38922.62366180572,24773.193295940466,0.0,63695.81695774619,21057.214301549397,1533.9108765650456,0.0,0.8868708643111411,2.816417290928423,0.0014959135982669303,354563.2091402619,1554696.3646240442,4.384821449449992,1554696.3646240442,4.384821449449992,0.85,0.09552400868234398,4.027634451161993,1.2669253655010833,1.0,0.0,4.027634451160484,1.2847577935441663,1.2850559167806985,3.1349367728303523,19304.462797424923,1968.5073697363446,4632.441516551485,4632.441516551485,5.558709920595778,5.004078195458632,-2.3316032980123875,7.33568149347102,3.4928298347665994,3.4928298347665994,0.9979513813618855,0.0,0.0,0.00023203417658685126,0.9992635849937881,0.00023220517596295046,198.96408990131724,0.0,0.0,0.0,0.014568253182805043,7.838227620649281e-05,0.00015365190038035844,0.0006188536874584422,0.09552400868234265,0.07165217851003988,0.02387183017230277,0.0955240607458075,0.07165217851004088,0.023871830172303102,0.3751678099867569,0.3751678099867569,0.12499193884537653,0.0,4.972364129569769,4.962651045303119,5.001520764996087,4.972516488644374,4.962866911546087,5.0014824729566385,24773.193295940466,21057.214301549397,0.85,1.067632407116279,0.6633609832688309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989462728076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.02093054291,1533.9108765650456,0.3751678099867569,0.12499193884537653,6.112874298809886,3.4928298347665994
3593.0,-30.05061116946483,5.004074830290707,35.001900548495776,24.088165594171755,4.997632769920583,-26.545794936707114,-40.0531797791831,1.4928165371628412,-0.03408827191128694,-5.006709268187149,40.00378186958048,42253.33383981941,25750.403820150976,25750.403820150976,68003.73765997039,77283.67691946837,77283.67691946837,25750.403820150976,103034.08073961936,103034.08073961936,103034.08073961936,127807.26891448532,91472.12769490447,56441.78461525549,38922.603421832195,24773.18817486596,0.0,63695.79159669815,21057.209948636068,1533.910537476288,0.0,0.8868708863900541,2.816416253014534,0.0014959135982669303,354563.2538532379,1554696.2976545743,4.38482070761371,1554696.2976545743,4.38482070761371,0.85,0.09552398492177713,4.027634451161993,1.2669253220921384,1.0,0.0,4.027634451162138,1.2847577809679944,1.2850559042016085,3.134936803517463,19304.460095239563,1968.5070941901224,4632.441516551485,4632.441516551485,5.558711044304834,5.004074830290707,-2.3315959639427586,7.335670794233466,3.4928356352224443,3.4928356352224443,0.9979530386349841,0.0,0.0,0.00023203417658685126,0.9992613019517095,0.00023220570648903663,198.96407194260746,0.0,0.0,0.0,0.014568253182805043,7.838243612826142e-05,0.00015365174045858983,0.0006188530433520174,0.09552398492177913,0.07165215500080967,0.023871829920969465,0.09552400680442308,0.07165215500080817,0.02387182992096897,0.37516770353726403,0.37516770353726403,0.12499194307451919,0.0,4.972414275099425,4.962715189111464,5.001528877855549,4.97262099627585,4.962977911847474,5.0015674801412615,24773.18817486596,21057.209948636068,0.85,1.0676331348631132,0.6633614683267353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179881566725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.019680162668,1533.910537476288,0.37516770353726403,0.12499194307451919,6.112874298809886,3.4928356352224443
3594.0,-30.050589276358984,5.004071506538975,35.001899837462595,24.08816950572657,4.997638953152263,-26.545774614559754,-40.05315791638566,1.4928242913530074,-0.03403252640663368,-5.006702063440761,40.003780386634645,42253.33171488188,25750.398850207945,25750.398850207945,68003.73056508982,77283.66763927024,77283.66763927024,25750.398850207945,103034.06648947818,103034.06648947818,103034.06648947818,127807.24826793568,91472.11205503847,56441.776130650105,38922.59547154262,24773.18177845749,0.0,63695.77725000011,21057.204511688866,1533.9100333876752,0.0,0.8868709284079466,2.8164163616970406,0.0014959135982669303,354563.35342795553,1554696.233709169,4.384819295841501,1554696.233709169,4.384819295841501,0.85,0.09552395926882108,4.027634451161993,1.2669252435164529,1.0,0.0,4.027634451161475,1.2847577446944956,1.2850558679196924,3.1349368920284113,19304.456794571077,1968.5067576156055,4632.441516551485,4632.441516551485,5.558709971448758,5.004071506538975,-2.3315857288643023,7.335657235403277,3.492841417055885,3.492841417055885,0.9979546905873956,0.0,0.0,0.00023203417658685126,0.999259024045065,0.00023220623582418295,198.96405402425262,0.0,0.0,0.0,0.014568253182805043,7.838263014228496e-05,0.00015365154644456628,0.0006188522619344522,0.0955239592688238,0.07165212999098484,0.02387182927783896,0.09552398362426799,0.0716521299909828,0.023871829277838277,0.37516759736975763,0.37516759736975763,0.12499194796385679,0.0,4.972462590958912,4.962783013403225,5.001518619256103,4.972669537034108,4.963068000722785,5.001491282641155,24773.18177845749,21057.204511688866,0.85,1.0676332639474888,0.6633615843800982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798684626349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.018431971863,1533.9100333876752,0.37516759736975763,0.12499194796385679,6.112874298809886,3.492841417055885
3595.0,-30.05056739847575,5.004068108049258,35.0018991209486,24.088169366028183,4.997637384805495,-26.54575508132985,-40.05313612343741,1.4928250676595716,-0.033873848067742074,-5.006700341984262,40.003778804927734,42253.330007378325,25750.40781876603,25750.40781876603,68003.73782614435,77283.67343377096,77283.67343377096,25750.40781876603,103034.081252537,103034.081252537,103034.081252537,127807.25836294261,91472.10835774399,56441.764931351245,38922.60380710304,24773.17711040561,0.0,63695.78091750865,21057.200543844767,1533.9097560398648,0.0,0.886870942890055,2.816414477837804,0.0014959135982669303,354563.3772197115,1554696.1655051396,4.384818809252668,1554696.1655051396,4.384818809252668,0.85,0.09552393645843249,4.027634451161993,1.2669251847220586,1.0,0.0,4.027634451164665,1.284757741062994,1.2850558642873482,3.134936900889637,19304.456014286683,1968.506678048741,4632.441516551485,4632.441516551485,5.558711907481422,5.004068108049258,-2.331579524838955,7.335647632888213,3.4928472057745967,3.4928472057745967,0.9979563445070276,0.0,0.0,0.00023203417658685126,0.9992567477278762,0.00023220676479238572,198.96403611835999,0.0,0.0,0.0,0.014568253182805043,7.838282353689776e-05,0.0001536513530499535,0.0006188514830116472,0.09552393645843295,0.07165210722005048,0.02387182923838246,0.09552390401776503,0.07165210722005014,0.023871829238382346,0.3751674916938856,0.3751674916938856,0.12499195227222373,0.0,4.972534719049463,4.9628716466596074,5.001541189031002,4.9728264939165,4.963229451021903,5.001634741013504,24773.17711040561,21057.200543844767,0.85,1.0676333164705973,0.6633615193775536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985538799096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.017183524766,1533.9097560398648,0.3751674916938856,0.12499195227222373,6.112874298809886,3.4928472057745967
