time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3596.0,-30.050545494589095,5.00406472353006,35.00189838845296,24.08816838813948,4.9976410670763505,-26.54573499957556,-40.053114330489166,1.4928305720628132,-0.033848284495206826,-5.006694509969334,40.00377690639962,42253.32807205374,25750.406142303633,25750.406142303633,68003.73421435736,77283.6545945843,77283.6545945843,25750.406142303633,103034.06073688793,103034.06073688793,103034.06073688793,127807.22946669458,91472.08214206908,56441.75561953852,38922.58502503395,24773.168729806657,0.0,63695.75375484061,21057.193420335658,1533.9091682803953,0.0,0.8868709794291475,2.816414822814994,0.0014959135982669303,354563.4578223241,1554696.0836396157,4.38481758156446,1554696.0836396157,4.38481758156446,0.85,0.09552391150078438,4.027634451161993,1.266925095706247,1.0,0.0,4.027634451161559,1.284757715313825,1.2850558385322042,3.1349369637201763,19304.45048167841,1968.5061138797053,4632.441516551485,4632.441516551485,5.558711545585346,5.00406472353006,-2.3315703333644686,7.335635056894529,3.4928529664077637,3.4928529664077637,0.9979579904022182,0.0,0.0,0.00023203417658685126,0.9992544687107304,0.00023220729439041594,198.96401819118816,0.0,0.0,0.0,0.014568253182805043,7.838301693195128e-05,0.00015365115965489996,0.0006188507040870668,0.09552391150078833,0.07165208270190457,0.023871828798883766,0.09552388305128857,0.0716520827019016,0.023871828798882774,0.3751673877189478,0.3751673877189478,0.12499195810056314,0.0,4.972594805542826,4.962947989628844,5.001552463611063,4.972846225474143,4.963264443369326,5.001608649861737,24773.168729806657,21057.193420335658,0.85,1.0676337150526203,0.663361771880165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517984232244043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.01593550248,1533.9091682803953,0.3751673877189478,0.12499195810056314,6.112874298809886,3.4928529664077637
3597.0,-30.050523588280967,5.004061311759269,35.00189765267701,24.08816775949674,4.997642579051447,-26.545715132706643,-40.05309250261632,1.49283412347712,-0.033769409122442084,-5.00669063045991,40.003775345863204,42253.32627701563,25750.409412494915,25750.409412494915,68003.73568951055,77283.64593656335,77283.64593656335,25750.409412494915,103034.05534905827,103034.05534905827,103034.05534905827,127807.21857284788,91472.0652278427,56441.74556829484,38922.57739949762,24773.16322378961,0.0,63695.74062328723,21057.188740221165,1533.9087913639135,0.0,0.8868710048125359,2.8164142394031684,0.0014959135982669303,354563.51143992436,1554696.0163484754,4.384816728700229,1554696.0163484754,4.384816728700229,0.8499999999999999,0.09552388838508069,4.027634451161993,1.2669250385602937,1.0,0.0,4.027634451159855,1.2847576987005864,1.2850558219151107,3.134937004258136,19304.446912066374,1968.5057498805786,4632.441516551485,4632.441516551485,5.558712251517903,5.004061311759269,-2.3315625814010636,7.335623893160333,3.4928587255912213,3.4928587255912213,0.9979596358832061,0.0,0.0,0.00023203417658685126,0.9992521894472327,0.00023220782404810957,198.96400026203767,0.0,0.0,0.0,0.014568253182805043,7.838321063737534e-05,0.00015365096594947592,0.0006188499239124276,0.09552388838507923,0.0716520595193791,0.02387182886570013,0.09552384252542709,0.0716520595193802,0.023871828865700495,0.3751672844182355,0.3751672844182355,0.12499196447468522,0.0,4.972658616026138,4.963026640753071,5.001571712538123,4.972921221337458,4.96334861711415,5.001656084052968,24773.16322378961,21057.188740221165,0.85,1.0676339583160182,0.6633618804577927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517982924136292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.014688730396,1533.9087913639135,0.3751672844182355,0.12499196447468522,6.112874298809886,3.4928587255912213
3598.0,-30.0505016414445,5.004058003027355,35.0018969345,24.088176141399913,4.9976535716382795,-26.545694281248636,-40.05307056996969,1.4928462114424372,-0.03374842298785552,-5.006680590335095,40.00377438691923,42253.32404816086,25750.39704782967,25750.39704782967,68003.72109599054,77283.63538154129,77283.63538154129,25750.39704782967,103034.03242937096,103034.03242937096,103034.03242937096,127807.19111512153,91472.0502384302,56441.73890504976,38922.56814820048,24773.158685750575,0.0,63695.726833951056,21057.18488288799,1533.908327971595,0.0,0.8868710593571499,2.816415135790855,0.0014959135982669303,354563.6502016723,1554695.9749983128,4.384814896039166,1554695.9749983128,4.384814896039166,0.85,0.09552386314982426,4.027634451161993,1.2669249781174585,1.0,0.0,4.027634451160696,1.2847576421540325,1.2850557653554353,3.134937142237377,19304.443748670892,1968.5054273040123,4632.441516551485,4632.441516551485,5.558709582371363,5.004058003027355,-2.331550301589807,7.335608304617162,3.4928644709129157,3.4928644709129157,0.9979612774036902,0.0,0.0,0.00023203417658685126,0.9992499059725733,0.0002322083546868204,198.96398229972016,0.0,0.0,0.0,0.014568253182805043,7.838340527303078e-05,0.00015365077131382048,0.0006188491399911562,0.09552386314983048,0.07165203464892068,0.023871828500909797,0.09552384994532576,0.07165203464891602,0.023871828500908243,0.3751671818478269,0.3751671818478269,0.12499197177672686,0.0,4.972709512120275,4.963103618678247,5.001544300551359,4.972932167347267,4.963430608263991,5.001453741077626,24773.158685750575,21057.18488288799,0.85,1.0676339603325358,0.6633619890752078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981615884163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.013442736948,1533.908327971595,0.3751671818478269,0.12499197177672686,6.112874298809886,3.4928644709129157
3599.0,-30.050479730441165,5.004054587153702,35.001896224142506,24.088170972559624,4.9976504691482635,-26.54567487165334,-40.05304881194604,1.4928456103604577,-0.03364175317153695,-5.0066804248161185,40.00377317832441,42253.32254979822,25750.409904838336,25750.409904838336,68003.73245463656,77283.62707987042,77283.62707987042,25750.409904838336,103034.03698470876,103034.03698470876,103034.03698470876,127807.19382558929,91472.03181037813,56441.72728030605,38922.56058896898,24773.15684088054,0.0,63695.71742984952,21057.183314748458,1533.9082462465437,0.0,0.8868710645737558,2.8164137536140466,0.0014959135982669303,354563.65248926426,1554695.9228830775,4.384814720764847,1554695.9228830775,4.384814720764847,0.85,0.09552384265650234,4.027634451161993,1.266924899541773,1.0,0.0,4.027634451162294,1.2847576449658467,1.285055768167902,3.134937135376269,19304.43985957807,1968.5050307269119,4632.441516551485,4632.441516551485,5.558712357799531,5.004054587153702,-2.331545260610701,7.335599847764403,3.4928702416317208,3.4928702416317208,0.9979629261804916,0.0,0.0,0.00023203417658685126,0.9992476262317879,0.00023220888446026495,198.96396436673342,0.0,0.0,0.0,0.014568253182805043,7.838359835948101e-05,0.00015365057822737025,0.0006188483623095172,0.09552384265650206,0.07165201365824582,0.02387182899825624,0.0955237985387461,0.07165201365824603,0.023871828998256305,0.375167079812588,0.375167079812588,0.12499197700317466,0.0,4.97277528288555,4.9631840900659085,5.001565930560048,4.973038671644588,4.963506290406485,5.001652765303561,24773.15684088054,21057.183314748458,0.85,1.0676342962857999,0.6633620634908993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517980305211904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.01219828563,1533.9082462465437,0.375167079812588,0.12499197700317466,6.112874298809886,3.4928702416317208
3600.0,-30.050457772153834,5.0040512969740325,35.00189551712668,24.08817921476441,4.997662344251692,-26.545653921612733,-40.05302687929941,1.4928584937105889,-0.03364421106783766,-5.006669327816225,40.00377185494233,42253.32030742915,25750.394821560247,25750.394821560247,68003.7151289894,77283.61238395718,77283.61238395718,25750.394821560247,103034.00720551742,103034.00720551742,103034.00720551742,127807.15676024632,91472.01303280772,56441.7209562796,38922.54675169791,24773.149554728898,0.0,63695.696306426806,21057.177121519562,1533.907600028976,0.0,0.886871125813731,2.8164150814081523,0.0014959135982669303,354563.80585783726,1554695.865818157,4.384812663144512,1554695.865818157,4.384812663144512,0.85,0.09552381634852804,4.027634451161993,1.2669248264608903,1.0,0.0,4.02763445116172,1.2847575846985504,1.285055707886621,3.134937282434506,19304.435896722192,1968.504626628073,4632.441516551485,4632.441516551485,5.558709101789058,5.0040512969740325,-2.3315322140025314,7.335583510976564,3.492875974514881,3.492875974514881,0.9979645641471089,0.0,0.0,0.00023203417658685126,0.9992453415769631,0.0002322094153780748,198.96394639505044,0.0,0.0,0.0,0.014568253182805043,7.838379299602639e-05,0.00015365038359082487,0.0006188475783846616,0.09552381634853288,0.0716519881533047,0.023871828195228182,0.09552380992630727,0.07165198815330107,0.02387182819522697,0.3751669784687402,0.3751669784687402,0.12499198352608713,0.0,4.972821033724131,4.963256705275171,5.001531024535723,4.973025116748374,4.963568252219147,5.001412498271975,24773.149554728898,21057.177121519562,0.85,1.0676343783391204,0.6633622482774532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978996679852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.010953848014,1533.907600028976,0.3751669784687402,0.12499198352608713,6.112874298809886,3.492875974514881
3601.0,-30.050435826497335,5.004047960583305,35.001894834721774,24.088173312507593,4.997664045541245,-26.54563400043543,-40.05300505142657,1.492862219479366,-0.03365325736967861,-5.006666248726584,40.00377115775766,42253.318638691315,25750.40036688724,25750.40036688724,68003.71900557855,77283.58154417152,77283.58154417152,25750.40036688724,103033.98191105877,103033.98191105877,103033.98191105877,127807.1314792826,91471.97399737855,56441.71109189858,38922.51433942219,24773.14956822384,0.0,63695.66390764603,21057.177132990262,1533.907555554058,0.0,0.8868711440004208,2.8164155597278313,0.0014959135982669303,354563.8484130947,1554695.8357551952,4.384812052084488,1554695.8357551952,4.384812052084488,0.85,0.09552379501246638,4.027634451161993,1.2669247660180551,1.0,0.0,4.027634451161644,1.2847575672696987,1.285055690453725,3.1349373249626513,19304.427658607437,1968.5037865741551,4632.441516551485,4632.441516551485,5.558710298852629,5.004047960583305,-2.331525022498647,7.335572983081953,3.4928817396226033,3.4928817396226033,0.9979662113207438,0.0,0.0,0.00023203417658685126,0.9992430582419386,0.0002322099459916095,198.96392843370842,0.0,0.0,0.0,0.014568253182805043,7.838398670322371e-05,0.00015365018988362756,0.0006188467982028804,0.09552379501246583,0.07165196672468366,0.023871828287782167,0.09552382533858288,0.07165196672468407,0.02387182828778231,0.37516687725504466,0.37516687725504466,0.12499198767073867,0.0,4.972858256670293,4.963308866724901,5.00152339301286,4.973012991356882,4.963523363351101,5.001498720933739,24773.14956822384,21057.177132990262,0.85,1.0676349822521496,0.6633625594978566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977685324215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.009711088023,1533.907555554058,0.37516687725504466,0.12499198767073867,6.112874298809886,3.4928817396226033
3602.0,-30.050413883193173,5.004044561221699,35.001894131131785,24.088173172809206,4.997662541988221,-26.545614401826057,-40.05298329340292,1.4928630606210769,-0.03350063488824162,-5.006664043378811,40.00376917588435,42253.31715630339,25750.407923392817,25750.407923392817,68003.7250796962,77283.58703005113,77283.58703005113,25750.407923392817,103033.99495344395,103033.99495344395,103033.99495344395,127807.13703669884,91471.96999129542,56441.70011754745,38922.52208194219,24773.142083254887,0.0,63695.66416519707,21057.170770766654,1533.9071045046492,0.0,0.8868711623924748,2.816413811931777,0.0014959135982669303,354563.8788926064,1554695.7502957971,4.384811434124393,1554695.7502957971,4.384811434124393,0.85,0.09552377186380442,4.027634451161993,1.2669247061247004,1.0,0.0,4.027634451161809,1.2847575633349042,1.2850556865180174,3.134937334563945,19304.42681315567,1968.5037003620678,4632.441516551485,4632.441516551485,5.55871193006709,5.004044561221699,-2.331518507721411,7.3355630689431095,3.4928874853063574,3.4928874853063574,0.9979678529446735,0.0,0.0,0.00023203417658685126,0.9992407751572858,0.00023221047654938605,198.9639104742949,0.0,0.0,0.0,0.014568253182805043,7.838417979099776e-05,0.0001536499967958535,0.0006188460205159093,0.09552377186380896,0.07165194392335872,0.023871827940450247,0.09552373995089837,0.07165194392335532,0.023871827940449113,0.3751667749530197,0.3751667749530197,0.12499199154416388,0.0,4.972918450529107,4.96338271740251,5.001542580063187,4.973163408490564,4.9636823108327235,5.0016235211225535,24773.142083254887,21057.170770766654,0.85,1.0676350732967634,0.6633625335425947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976374723138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.008468806936,1533.9071045046492,0.3751667749530197,0.12499199154416388,6.112874298809886,3.4928874853063574
3603.0,-30.050391920099585,5.004041173420975,35.00189341124906,24.0881722298451,4.997666008696967,-26.545594288342784,-40.052961465530075,1.4928683769401931,-0.03347172458705927,-5.006658386020265,40.00376729414393,42253.31544137255,25750.40653608683,25750.40653608683,68003.72197745938,77283.56919788614,77283.56919788614,25750.40653608683,103033.97573397297,103033.97573397297,103033.97573397297,127807.10951596306,91471.94467140379,56441.69091489022,38922.504173903966,24773.133781990102,0.0,63695.63795589407,21057.163714691585,1533.9065249274147,0.0,0.8868711979822778,2.816414092547931,0.0014959135982669303,354563.95708143007,1554695.669154183,4.384810238332058,1554695.669154183,4.384810238332058,0.85,0.09552374733493169,4.027634451161993,1.2669246204057707,1.0,0.0,4.027634451161823,1.284757538465585,1.2850556616429272,3.13493739524758,19304.42146959529,1968.5031554705522,4632.441516551485,4632.441516551485,5.558711630590888,5.004041173420975,-2.3315094851538483,7.335550658574824,3.4928932064332447,3.4928932064332447,0.9979694875523556,0.0,0.0,0.00023203417658685126,0.9992384900192883,0.0002322110075867597,198.963892498688,0.0,0.0,0.0,0.014568253182805043,7.83843734990784e-05,0.00015364980308777286,0.0006188452403305704,0.09552374733493316,0.0716519199083773,0.023871827426555855,0.09552371720877723,0.0716519199083762,0.023871827426555484,0.37516667313091867,0.37516667313091867,0.12499199682251377,0.0,4.972969944216288,4.963448013421953,5.001552629862658,4.973186661433203,4.963719947497623,5.00160358492343,24773.133781990102,21057.163714691585,0.85,1.067635463900188,0.6633627795773203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975064262778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.007227210248,1533.9065249274147,0.37516667313091867,0.12499199682251377,6.112874298809886,3.4928932064332447
3604.0,-30.05036993683487,5.004037843305177,35.001892706073555,24.088170588389062,4.997673899443322,-26.545573714306357,-40.05293956780804,1.4928776769148258,-0.033548524322782214,-5.006650522513467,40.00376628275964,42253.31352842951,25750.399613895795,25750.399613895795,68003.71314232532,77283.53061008427,77283.53061008427,25750.399613895795,103033.93022398007,103033.93022398007,103033.93022398007,127807.06010116091,91471.900378662,56441.68329700726,38922.46342406083,24773.129877180836,0.0,63695.593301241664,21057.16039560371,1533.9061449310304,0.0,0.8868712416442935,2.816416019605468,0.0014959135982669303,354564.06576085545,1554695.6255427762,4.384808771319142,1554695.6255427762,4.384808771319142,0.85,0.09552372306513686,4.027634451161993,1.2669245165539902,1.0,0.0,4.02763445116135,1.2847574949610432,1.2850556181282904,3.1349375014030336,19304.41212196681,1968.5022022777207,4632.441516551485,4632.441516551485,5.558710136305205,5.004037843305177,-2.3314988327891664,7.3355366760943435,3.492898925382063,3.492898925382063,0.9979711215377323,0.0,0.0,0.00023203417658685126,0.9992362027882391,0.00023221153911296444,198.96387450657542,0.0,0.0,0.0,0.014568253182805043,7.838456782746966e-05,0.00015364960875938161,0.000618844457646847,0.09552372306513891,0.0716518960002026,0.023871827064936315,0.09552376360694334,0.07165189600020105,0.0238718270649358,0.37516657122300795,0.37516657122300795,0.12499200268326822,0.0,4.972993368042353,4.9634843320895925,5.001537334001284,4.973101998190657,4.963644548642321,5.001491100780072,24773.129877180836,21057.16039560371,0.85,1.0676360736716721,0.6633632146041387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797375262082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.005986741447,1533.9061449310304,0.37516657122300795,0.12499200268326822,6.112874298809886,3.492898925382063
3605.0,-30.05034797754898,5.0040343914886645,35.00189199220486,24.088170972559624,4.997669030260895,-26.545554437920547,-40.05292161656541,1.4928754906324768,-0.033312125320492214,-5.006651131783854,40.0037646191995,42253.32798915573,25750.41421798149,25750.41421798149,68003.74220713723,77283.55188374332,77283.55188374332,25750.41421798149,103033.96610172481,103033.96610172481,103033.96610172481,127807.09168517389,91471.91079121083,56441.68689662325,38922.4709939862,24773.125583449077,0.0,63695.59657743528,21057.156745931716,1533.9059436496498,0.0,0.8868712445663707,2.816412842513614,0.0014959135982669303,354564.0573402914,1554695.5538092118,4.3848086731394185,1554695.5538092118,4.3848086731394185,0.85,0.09552370187932835,4.027634451161993,1.266924505564384,1.0,0.0,4.027634451163126,1.284757505188298,1.2850556283579184,3.134937476447503,19304.41431945186,1968.502426358834,4632.441516551485,4632.441516551485,5.558713288872949,5.0040343914886645,-2.3314944096808596,7.335528801169524,3.492904656086165,3.492904656086165,0.9979727588817615,0.0,0.0,0.00023203417658685126,0.9992339180576926,0.00023221207006051043,198.96385653409143,0.0,0.0,0.0,0.014568253182805043,7.838472713369219e-05,0.00015364944945315905,0.0006188438160196167,0.09552370187932695,0.07165187447277742,0.02387182740654953,0.09552364363019733,0.07165187447277847,0.02387182740654988,0.3751664675320208,0.3751664675320208,0.12499200747900945,0.0,4.973062729054789,4.963564486478276,5.001574284102446,4.973339006463334,4.963883946605108,5.001720926211533,24773.125583449077,21057.156745931716,0.85,1.0676364750656586,0.6633634075126057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797243977448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.004747408848,1533.9059436496498,0.3751664675320208,0.12499200747900945,6.112874298809886,3.492904656086165
3606.0,-30.050325963500384,5.004031094684502,35.00189128124309,24.088173696678155,4.997682689291066,-26.54553325928491,-40.05289584221316,1.4928899850756001,-0.03344579451947993,-5.00663873997065,40.00376327613321,42253.31015093071,25750.395616499496,25750.395616499496,68003.7057674302,77283.50752423305,77283.50752423305,25750.395616499496,103033.90314073255,103033.90314073255,103033.90314073255,127807.0208469709,91471.86304972139,56441.665676418816,38922.44152589175,24773.117706238358,0.0,63695.55923213011,21057.150050302604,1533.9052308890775,0.0,0.8868713124641519,2.8164160454064655,0.0014959135982669303,354564.22860427806,1554695.4958955091,4.384806391822096,1554695.4958955091,4.384806391822096,0.85,0.09552367473065307,4.027634451161993,1.2669244061084464,1.0,0.0,4.027634451162415,1.2847574373844506,1.2850555605383374,3.1349376418957164,19304.404243992798,1968.5013989479382,4632.441516551485,4632.441516551485,5.5587092733917105,5.004031094684502,-2.331480461078431,7.335511555762933,3.4929103445270258,3.4929103445270258,0.9979743841505788,0.0,0.0,0.00023203417658685126,0.9992316276350629,0.00023221260233327427,198.9638385167904,0.0,0.0,0.0,0.014568253182805043,7.838495586571733e-05,0.00015364922072113392,0.0006188428947706321,0.0955236747306568,0.07165184820209033,0.023871826528566464,0.09552371518812251,0.07165184820208753,0.02387182652856553,0.3751663650981521,0.3751663650981521,0.12499201458213122,0.0,4.973084064288628,4.963604520186891,5.001539476787116,4.97319294545116,4.963788201403929,5.00142380706842,24773.117706238358,21057.150050302604,0.85,1.0676365289391623,0.6633635163943543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517971128360396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.003508328648,1533.9052308890775,0.3751663650981521,0.12499201458213122,6.112874298809886,3.4929103445270258
3607.0,-30.05030397288689,5.004027726133823,35.001890596169865,24.088178551197075,4.997682682645793,-26.545513468456683,-40.052874049264915,1.4928921782156552,-0.033237772730956294,-5.006636937485837,40.003762608270115,42253.30874332279,25750.404226081493,25750.404226081493,68003.71296940428,77283.52727516269,77283.52727516269,25750.404226081493,103033.93150124418,103033.93150124418,103033.93150124418,127807.0499361616,91471.87389532076,56441.655363481106,38922.4650353774,24773.11843491741,0.0,63695.583470294805,21057.1506696798,1533.9052622923489,0.0,0.8868713240506727,2.816413522710409,0.0014959135982669303,354564.2535159513,1554695.4670969124,4.3848060025232325,1554695.4670969124,4.3848060025232325,0.85,0.0955236537384172,4.027634451161993,1.2669243709417057,1.0,0.0,4.027634451162605,1.2847574271251174,1.2850555502766237,3.1349376669295235,19304.4065328697,1968.501632348427,4632.441516551485,4632.441516551485,5.558711131932604,5.004027726133823,-2.331474249754607,7.33550197588843,3.492916073976918,3.492916073976918,0.9979760211362623,0.0,0.0,0.00023203417658685126,0.9992293396563742,0.00023221313404052536,198.96382051867297,0.0,0.0,0.0,0.014568253182805043,7.838514926563466e-05,0.00015364902732121658,0.0006188421158264622,0.09552365373841817,0.0716518268393675,0.023871826899050676,0.0955236328300382,0.07165182683936677,0.023871826899050437,0.37516626128942643,0.37516626128942643,0.12499201920250758,0.0,4.973146401037468,4.963686753737534,5.001542074101451,4.9733991647548805,4.9640191132307905,5.001555890269117,24773.11843491741,21057.1506696798,0.85,1.0676362357386777,0.6633632418647696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969813676108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.002271077503,1533.9052622923489,0.37516626128942643,0.12499201920250758,6.112874298809886,3.492916073976918
3608.0,-30.050281972080107,5.004024332118775,35.00188989182813,24.08816748009997,4.997683628647856,-26.545493573120467,-40.05285225631667,1.4928952296882267,-0.033320559530068294,-5.006633041735519,40.003760676884426,42253.30731351508,25750.407281805725,25750.407281805725,68003.71459532081,77283.47868389524,77283.47868389524,25750.407281805725,103033.88596570096,103033.88596570096,103033.88596570096,127806.99657194002,91471.81678053517,56441.645410155026,38922.41263375572,24773.11060623906,0.0,63695.52323999478,21057.1440153032,1533.9047470671258,0.0,0.8868713508589352,2.81641506521839,0.0014959135982669303,354564.3073581066,1554695.3838145824,4.3848051017846945,1554695.3838145824,4.3848051017846945,0.85,0.09552362992841743,4.027634451161993,1.266924233022146,1.0,0.0,4.027634451162081,1.2847574128505737,1.2850555359987674,3.13493770176085,19304.394479251543,1968.500403221441,4632.441516551485,4632.441516551485,5.558711791568396,5.004024332118775,-2.331466538798087,7.335490870916862,3.492921776288604,3.492921776288604,0.9979776503681725,0.0,0.0,0.00023203417658685126,0.99922705062279,0.00023221366599536202,198.96380251221615,0.0,0.0,0.0,0.014568253182805043,7.838534266599331e-05,0.00015364883392085795,0.0006188413368805149,0.09552362992841743,0.07165180339680396,0.023871826531613453,0.0955236559488356,0.07165180339680396,0.023871826531613453,0.3751661589676281,0.3751661589676281,0.12499202408269693,0.0,4.9731781383208045,4.963725244433192,5.001553528692568,4.973312482205472,4.963886609803865,5.001606753722285,24773.11060623906,21057.1440153032,0.85,1.0676372708187583,0.6633638466915676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968500391607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.001034090676,1533.9047470671258,0.3751661589676281,0.12499202408269693,6.112874298809886,3.492921776288604
3609.0,-30.0502600280026,5.0040209678738075,35.001889184957165,24.08817677004265,4.997688880422829,-26.545473298251025,-40.05283039351923,1.49290215067126,-0.0331590922309033,-5.006626559278783,40.00375919453288,42253.305423580096,25750.40370939613,25750.40370939613,68003.70913297622,77283.49506054059,77283.49506054059,25750.40370939613,103033.89876993673,103033.89876993673,103033.89876993673,127807.00313028088,91471.82639977157,56441.636762811206,38922.43292995596,24773.104360344143,0.0,63695.537290300104,21057.13870629252,1533.904270158019,0.0,0.8868713892002916,2.816413700542111,0.0014959135982669303,354564.3969504756,1554695.3198948342,4.384803813542478,1554695.3198948342,4.384803813542478,0.85,0.09552360527991258,4.027634451161993,1.2669242099439724,1.0,0.0,4.027634451162031,1.2847573804747712,1.2850555036154523,3.1349377807610765,19304.39650931436,1968.5006102302377,4632.441516551485,4632.441516551485,5.55871102039631,5.0040209678738075,-2.3314569378843237,7.335477905758131,3.492927465304288,3.492927465304288,0.9979792758012251,0.0,0.0,0.00023203417658685126,0.9992247674971274,0.00023221419657966827,198.96378455219244,0.0,0.0,0.0,0.014568253182805043,7.838553668666896e-05,0.0001536486399001823,0.0006188405554361575,0.09552360527991693,0.0716517791510165,0.02387182612890043,0.0955235840937176,0.07165177915101324,0.02387182612889934,0.3751660552364608,0.3751660552364608,0.12499202970980966,0.0,4.973233541984428,4.96380018941511,5.001550259957469,4.973467467047897,4.964112287265493,5.00154950955698,24773.104360344143,21057.13870629252,0.85,1.0676369495564673,0.663363670691803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517967186498597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.999798041077,1533.904270158019,0.3751660552364608,0.12499202970980966,6.112874298809886,3.492927465304288
3610.0,-30.05023801623048,5.004017549969884,35.00188847448495,24.088171182107203,4.997688607826805,-26.5454535149344,-40.05281237242741,1.4929041065307027,-0.03312393603545161,-5.006624017603269,40.00375767589668,42253.31978894161,25750.410148470855,25750.410148470855,68003.72993741247,77283.4734760064,77283.4734760064,25750.410148470855,103033.88362447725,103033.88362447725,103033.88362447725,127806.98325142325,91471.7957938427,56441.642106777785,38922.39298562768,24773.099626946,0.0,63695.49261257368,21057.1346829041,1533.9039666468898,0.0,0.8868714076264677,2.816413535361625,0.0014959135982669303,354564.432078325,1554695.254410474,4.384803194436136,1554695.254410474,4.384803194436136,0.85,0.09552358289844512,4.027634451161993,1.2669241780741136,1.0,0.0,4.027634451159283,1.2847573713254183,1.2850554944639765,3.1349378030864217,19304.390050178143,1968.4999515816455,4632.441516551485,4632.441516551485,5.558712410392211,5.004017549969884,-2.3314502356426603,7.335467785612544,3.4929331576439204,3.4929331576439204,0.9979809021839773,0.0,0.0,0.00023203417658685126,0.9992224773339825,0.00023221472880187783,198.96376653676762,0.0,0.0,0.0,0.014568253182805043,7.838569661458769e-05,0.00015364847997226358,0.0006188399113049623,0.09552358289844587,0.07165175669994676,0.023871826198499098,0.09552356157489421,0.07165175669994621,0.02387182619849891,0.37516595261501884,0.37516595261501884,0.12499203504888239,0.0,4.973285885616292,4.963863681897919,5.001569125663764,4.973500081567806,4.964122481590721,5.001649420775607,24773.099626946,21057.1346829041,0.85,1.0676380250490178,0.6633643615247067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517965875993712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.99856158836,1533.9039666468898,0.37516595261501884,0.12499203504888239,6.112874298809886,3.4929331576439204
3611.0,-30.050216033568258,5.004014254340829,35.00188777796813,24.08818466300147,4.997700642218589,-26.54543252703937,-40.05279040485618,1.4929171356897024,-0.033042185361466636,-5.006613178636084,40.00375666143389,42253.31762222338,25750.39547548664,25750.39547548664,68003.71309771002,77283.47932189374,77283.47932189374,25750.39547548664,103033.87479738038,103033.87479738038,103033.87479738038,127806.96911669723,91471.79761264136,56441.63591297099,38922.40188852263,24773.09431931685,0.0,63695.49620783948,21057.13017141932,1533.9034421003435,0.0,0.886871466435533,2.816413726646724,0.0014959135982669303,354564.58188095654,1554695.2106663282,4.384801218493702,1554695.2106663282,4.384801218493702,0.85,0.09552355700973017,4.027634451161993,1.26692410279531,1.0,0.0,4.027634451160349,1.2847573103760654,1.2850554335004805,3.1349379518090084,19304.39043402104,1968.499990722728,4632.441516551485,4632.441516551485,5.558709242951422,5.004014254340829,-2.3314374427885047,7.335451697129334,3.49293882818936,3.49293882818936,0.9979825223398171,0.0,0.0,0.00023203417658685126,0.9992201902051535,0.0002322152603213627,198.9637485451709,0.0,0.0,0.0,0.014568253182805043,7.83858915658891e-05,0.00015364828502096217,0.0006188391261123845,0.09552355700973336,0.07165173147066277,0.02387182553907059,0.09552354173086049,0.07165173147066038,0.023871825539069795,0.3751658502365355,0.3751658502365355,0.12499204149816673,0.0,4.97333878923348,4.963945909712891,5.001533988615222,4.97357099327462,4.964295417037192,5.001414047664127,24773.09431931685,21057.13017141932,0.85,1.0676377004084048,0.6633642900645611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517964561446326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.997327223262,1533.9034421003435,0.3751658502365355,0.12499204149816673,6.112874298809886,3.49293882818936
3612.0,-30.05019408527084,5.004010850084111,35.00188709261317,24.0881742554717,4.997697536776966,-26.545413084180865,-40.052764874976106,1.492916535686994,-0.03302280076081843,-5.006613173735143,40.003755593513,42253.300571828586,25750.408510806163,25750.408510806163,68003.70908263474,77283.44974059152,77283.44974059152,25750.408510806163,103033.85825139767,103033.85825139767,103033.85825139767,127806.95161360395,91471.75788863986,56441.60871987703,38922.38796529202,24773.093362206266,0.0,63695.48132749829,21057.129357875325,1533.903412507619,0.0,0.8868714703258915,2.8164134725322336,0.0014959135982669303,354564.581948691,1554695.164617043,4.384801087780456,1554695.164617043,4.384801087780456,0.85,0.0955235368040366,4.027634451161993,1.2669239775137977,1.0,0.0,4.027634451163647,1.2847573131828296,1.2850554363078959,3.1349379449602197,19304.382050588603,1968.4991358505304,4632.441516551485,4632.441516551485,5.558712056871355,5.004010850084111,-2.3314325862968475,7.335443436380958,3.4929445299245447,3.4929445299245447,0.9979841514070128,0.0,0.0,0.00023203417658685126,0.9992179066573538,0.00023221579101105833,198.96373058170312,0.0,0.0,0.0,0.014568253182805043,7.838611813147824e-05,0.00015364805845537302,0.0006188382135890122,0.0955235368040389,0.07165171091002649,0.02387182589401241,0.09552353168827148,0.07165171091002476,0.023871825894011833,0.3751657492313575,0.3751657492313575,0.12499204557203036,0.0,4.973389105798276,4.964007331651999,5.001550958262158,4.973590372974343,4.964253028884741,5.001618846179383,24773.093362206266,21057.129357875325,0.85,1.0676378867911394,0.6633641773515763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517963248637626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.99609300872,1533.903412507619,0.3751657492313575,0.12499204557203036,6.112874298809886,3.4929445299245447
3613.0,-30.05017208848862,5.004007560858896,35.00188640740883,24.08817739868539,4.997708519024296,-26.545392188784724,-40.05274294232947,1.4929286193203788,-0.033090637152554336,-5.006602676858502,40.003754227189745,42253.298518433316,25750.39470702575,25750.39470702575,68003.69322545906,77283.41793971226,77283.41793971226,25750.39470702575,103033.81264673802,103033.81264673802,103033.81264673802,127806.89869697913,91471.72162904993,56441.60220777086,38922.354912532304,24773.086050241112,0.0,63695.44096277341,21057.123142704946,1533.9027766314603,0.0,0.8868715286683255,2.816415589247407,0.0014959135982669303,354564.72702342324,1554695.1057004991,4.384799127516689,1554695.1057004991,4.384799127516689,0.85,0.0955235105706894,4.027634451161993,1.2669239170709625,1.0,0.0,4.02763445116229,1.2847572566565741,1.2850553797685238,3.134938082890013,19304.3743982925,1968.4983555334902,4632.441516551485,4632.441516551485,5.5587090770646235,5.004007560858896,-2.3314200495902315,7.335427610449127,3.4929501933976694,3.4929501933976694,0.9979857695421913,0.0,0.0,0.00023203417658685126,0.999215618070742,0.0002322163228741925,198.96371257855645,0.0,0.0,0.0,0.014568253182805043,7.83863127738081e-05,0.00015364786381304315,0.0006188374296408587,0.09552351057069255,0.07165168564562474,0.02387182492506782,0.0955235701652079,0.07165168564562237,0.023871824925067037,0.3751656481174192,0.3751656481174192,0.12499205088327227,0.0,4.9734097046282955,4.964046000975316,5.001517300600256,4.973512039705952,4.9642206240983455,5.001402626795709,24773.086050241112,21057.123142704946,0.85,1.0676383144156831,0.663364565497366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961937881438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.994858838492,1533.9027766314603,0.3751656481174192,0.12499205088327227,6.112874298809886,3.4929501933976694
3614.0,-30.050150047784385,5.00400417568006,35.00188573116334,24.088177363760792,4.997706153522847,-26.54537258875606,-40.052721184305824,1.4929286944945257,-0.03291375318667633,-5.006602075410675,40.00375311772695,42253.29742944272,25750.40622146036,25750.40622146036,68003.70365090307,77283.42746220184,77283.42746220184,25750.40622146036,103033.8336836622,103033.8336836622,103033.8336836622,127806.91823985951,91471.72127101992,56441.5912382607,38922.3667030658,24773.084556197304,0.0,63695.45125926311,21057.121872767708,1533.9027067033587,0.0,0.8868715357436405,2.8164133354531518,0.0014959135982669303,354564.735335886,1554695.057859908,4.384798889791212,1554695.057859908,4.384798889791212,0.85,0.09552348951887966,4.027634451161993,1.266923828055151,1.0,0.0,4.0276344511596935,1.2847572563049154,1.2850553794167834,3.134938083748096,19304.374322733132,1968.498347828579,4632.441516551485,4632.441516551485,5.558711562672822,5.00400417568006,-2.331414760231594,7.335418935911655,3.492955885898203,3.492955885898203,0.9979873959709151,0.0,0.0,0.00023203417658685126,0.999213324920073,0.00023221685580044848,198.96369453946534,0.0,0.0,0.0,0.014568253182805043,7.838650586688003e-05,0.00015364767071997124,0.0006188366519325499,0.09552348951887939,0.07165166449635448,0.023871825022524915,0.09552349013121815,0.07165166449635468,0.023871825022524985,0.3751655455770953,0.3751655455770953,0.12499205412433981,0.0,4.973465201201009,4.964115431432788,5.0015309591935875,4.973688322224007,4.964394296323064,5.001586737053572,24773.084556197304,21057.121872767708,0.85,1.0676383055063674,0.6633644411663997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960624229962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.993626371188,1533.9027067033587,0.3751655455770953,0.12499205412433981,6.112874298809886,3.492955885898203
3615.0,-30.05012798505609,5.004000811104323,35.00188503634811,24.088181589636974,4.9977101050064165,-26.54535233711873,-40.05270309336481,1.49293445706909,-0.032809838244190814,-5.00659606712639,40.003751224351106,42253.311716690856,25750.40374908849,25750.40374908849,68003.71546577934,77283.42863954014,77283.42863954014,25750.40374908849,103033.83238862864,103033.83238862864,103033.83238862864,127806.90832385547,91471.71511656849,56441.598193719336,38922.35213649906,24773.075935226832,0.0,63695.428071725895,21057.114544942808,1533.9021023396392,0.0,0.8868715731605981,2.8164126715834548,0.0014959135982669303,354564.81837491743,1554694.9762165975,4.384797632608491,1554694.9762165975,4.384797632608491,0.85,0.09552346462336427,4.027634451161993,1.2669238231098277,1.0,0.0,4.027634451163686,1.2847572293480614,1.285055352453674,3.134938149525557,19304.37302388544,1968.498215382974,4632.441516551485,4632.441516551485,5.558711028964654,5.004000811104323,-2.3314055382377443,7.335406349342067,3.492961543970686,3.492961543970686,0.9979890125630532,0.0,0.0,0.00023203417658685126,0.999211029483677,0.00023221738926035518,198.96367648235204,0.0,0.0,0.0,0.014568253182805043,7.838666641651009e-05,0.00015364751017034117,0.0006188360052973288,0.09552346462336749,0.07165164032902811,0.02387182429433937,0.0955234340084323,0.0716516403290257,0.023871824294338564,0.3751654437876179,0.3751654437876179,0.12499205855734889,0.0,4.973527124762654,4.9641972954451035,5.00153301289015,4.973786228882204,4.964536168521306,5.001552650705207,24773.075935226832,21057.114544942808,0.85,1.0676388796571394,0.6633649069617746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179593079557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.992395517012,1533.9021023396392,0.3751654437876179,0.12499205855734889,6.112874298809886,3.492961543970686
3616.0,-30.05010599758264,5.003997418175211,35.001884338417526,24.088175722304754,4.997711498741467,-26.54533240902698,-40.052681300416566,1.4929379101858071,-0.03281713748219772,-5.006592370222213,40.00374974398029,42253.31021298769,25750.40715149337,25750.40715149337,68003.71736448107,77283.39923960186,77283.39923960186,25750.40715149337,103033.80639109523,103033.80639109523,103033.80639109523,127806.87725313102,91471.67737969238,56441.58835307822,38922.3211406824,24773.070862035787,0.0,63695.39200271819,21057.110232730418,1533.9017515334278,0.0,0.8868715973248129,2.8164131990731187,0.0014959135982669303,354564.8694689357,1554694.9123822714,4.384796820708381,1554694.9123822714,4.384796820708381,0.85,0.09552344196993263,4.027634451161993,1.2669237670628353,1.0,0.0,4.027634451161173,1.2847572131946638,1.2850553362965282,3.1349381889414882,19304.36505981991,1968.4974032742996,4632.441516551485,4632.441516551485,5.558711763438015,5.003997418175211,-2.3313980169536617,7.335395435128873,3.4929672026164718,3.4929672026164718,0.997990629318992,0.0,0.0,0.00023203417658685126,0.9992087418825447,0.00023221792090178338,198.9636584868339,0.0,0.0,0.0,0.014568253182805043,7.838685982032978e-05,0.00015364731676652146,0.0006188352263374416,0.0955234419699304,0.07165161787330059,0.023871824096629822,0.09552343265544158,0.07165161787330225,0.02387182409663038,0.37516534339940705,0.37516534339940705,0.12499206324898655,0.0,4.973575342905292,4.964257101625606,5.001546435201874,4.973775232740024,4.964503351241717,5.001607153059126,24773.070862035787,21057.110232730418,0.85,1.067639514041754,0.6633652589999688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517957990366392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.991165838743,1533.9017515334278,0.37516534339940705,0.12499206324898655,6.112874298809886,3.4929672026164718
3617.0,-30.050083974485403,5.003994114404039,35.00188365365302,24.088184313755505,4.997721336644205,-26.545311604407765,-40.05265556098891,1.4929489665665647,-0.03276956632214478,-5.006583123277808,40.00374873161021,42253.29263846486,25750.39645254065,25750.39645254065,68003.68909100551,77283.39409602071,77283.39409602071,25750.39645254065,103033.79054856136,103033.79054856136,103033.79054856136,127806.85674141982,91471.66730338008,56441.56584582434,38922.3349528397,24773.066192858456,0.0,63695.40114569815,21057.106263929687,1533.9012987269946,0.0,0.8868716480277159,2.8164136535725297,0.0014959135982669303,354564.9972687425,1554694.8687283706,4.384795117127679,1554694.8687283706,4.384795117127679,0.85,0.09552341714506558,4.027634451161993,1.2669236357370393,1.0,0.0,4.0276344511623146,1.28475716147382,1.2850552845636827,3.1349383151456096,19304.362933294884,1968.497186429095,4632.441516551485,4632.441516551485,5.558709453866987,5.003994114404039,-2.3313864193055873,7.3353805337096265,3.4929728471013637,3.4929728471013637,0.9979922420289611,0.0,0.0,0.00023203417658685126,0.9992064505807439,0.0002322184534056919,198.96364046216297,0.0,0.0,0.0,0.014568253182805043,7.838708824816517e-05,0.00015364708833868609,0.0006188343063136222,0.09552341714507266,0.07165159365240159,0.023871823492671074,0.09552342533324618,0.07165159365239628,0.023871823492669305,0.37516524284861025,0.37516524284861025,0.12499206883859218,0.0,4.973619472813141,4.964324421814979,5.0015209391908115,4.97381355695569,4.964611273531261,5.001436535577909,24773.066192858456,21057.106263929687,0.85,1.0676389169047305,0.663364887863942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956677271557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.989935388294,1533.9012987269946,0.37516524284861025,0.12499206883859218,6.112874298809886,3.4929728471013637
3618.0,-30.05006196964859,5.00399074570009,35.001882980880026,24.08818396450954,4.997721110522354,-26.54529182270774,-40.05263753989709,1.4929509635814753,-0.03264771668659705,-5.006581098130943,40.00374771135941,42253.30697670906,25750.40424447387,25750.40424447387,68003.71122118292,77283.39358475395,77283.39358475395,25750.40424447387,103033.79782922783,103033.79782922783,103033.79782922783,127806.86237714367,91471.65779225051,56441.57118420539,38922.318453383465,24773.064547915837,0.0,63695.3830012993,21057.104865728463,1533.9011858734696,0.0,0.8868716620223696,2.8164122890642296,0.0014959135982669303,354565.0252578183,1554694.824734653,4.384794646917509,1554694.824734653,4.384794646917509,0.8500000000000001,0.0955233960377326,4.027634451161993,1.2669236033177005,1.0,0.0,4.027634451162317,1.2847571521319485,1.2850552752196436,3.1349383379407274,19304.36092604715,1968.4969817467893,4632.441516551485,4632.441516551485,5.558711135902946,5.00399074570009,-2.331380109424735,7.335370855124825,3.492978512827352,3.492978512827352,0.9979938608078148,0.0,0.0,0.00023203417658685126,0.9992041611844346,0.00023221898546919888,198.96362245244038,0.0,0.0,0.0,0.014568253182805043,7.838724817901065e-05,0.0001536469284078406,0.0006188336621706391,0.09552339603773283,0.07165157247148903,0.023871823566243802,0.09552337353305276,0.07165157247148886,0.02387182356624375,0.3751651426634654,0.3751651426634654,0.12499207279447548,0.0,4.973681486441194,4.964404764199685,5.00152792163567,4.97393338144434,4.9647299821454,5.001559701652127,24773.064547915837,21057.104865728463,0.85,1.0676395684722666,0.6633653019379309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179553620495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.988706384422,1533.9011858734696,0.3751651426634654,0.12499207279447548,6.112874298809886,3.492978512827352
3619.0,-30.050039940146828,5.003987431172038,35.001882306220054,24.08817718913781,4.997728026096072,-26.545271304562853,-40.052611905243225,1.4929593905121215,-0.032791257627422965,-5.006573499668788,40.00374631085032,42253.28960206374,25750.39774336621,25750.39774336621,68003.68734542995,77283.33827761098,77283.33827761098,25750.39774336621,103033.73602097719,103033.73602097719,103033.73602097719,127806.79424360735,91471.59636672284,56441.54769117573,38922.276306163454,24773.058222630156,0.0,63695.33452879361,21057.099489235632,1533.9006704087117,0.0,0.8868717057444407,2.816415062055944,0.0014959135982669303,354565.13027438003,1554694.7643440075,4.384793177887819,1554694.7643440075,4.384793177887819,0.85,0.09552337160178767,4.027634451161993,1.2669234670465812,1.0,0.0,4.027634451161111,1.284757112711461,1.2850552357900087,3.1349384341307363,19304.347962681393,1968.4956598513656,4632.441516551485,4632.441516551485,5.558709732516062,5.003987431172038,-2.33136972652768,7.335357157699718,3.492984153459001,3.492984153459001,0.9979954724168574,0.0,0.0,0.00023203417658685126,0.9992018692276344,0.00023221951813021487,198.9636044225342,0.0,0.0,0.0,0.014568253182805043,7.838747567805915e-05,0.00015364670090879212,0.0006188327458876338,0.09552337160179081,0.07165154875502103,0.023871822846769784,0.09552344019248313,0.07165154875501867,0.023871822846768996,0.3751650436057354,0.3751650436057354,0.12499207739674324,0.0,4.973698751162033,4.96443327883361,5.001511405805843,4.973782242041352,4.96456177578915,5.001459788782483,24773.058222630156,21057.099489235632,0.85,1.0676400061089049,0.6633655339852725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954047918196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.987477748837,1533.9006704087117,0.3751650436057354,0.12499207739674324,6.112874298809886,3.492984153459001
3620.0,-30.050017934828478,5.003984024297231,35.00188162509258,24.08818253260108,4.997725148202094,-26.545251787605068,-40.052593919076,1.4929590009786762,-0.0325183922768133,-5.006572812978752,40.003744773150416,42253.304103013965,25750.40882497682,25750.40882497682,68003.71292799078,77283.37149720194,77283.37149720194,25750.40882497682,103033.78032217876,103033.78032217876,103033.78032217876,127806.83429148744,91471.61951275267,56441.55211856447,38922.29710465356,24773.05396930868,0.0,63695.35107396224,21057.095873912378,1533.9004421485704,0.0,0.8868717148034057,2.81641155716215,0.0014959135982669303,354565.1397649632,1554694.6980376295,4.38479287351322,1554694.6980376295,4.38479287351322,0.85,0.09552335015971934,4.027634451161993,1.266923473640345,1.0,0.0,4.027634451161498,1.2847571145336663,1.2850552376126367,3.1349384296843694,19304.35284746565,1968.496157960736,4632.441516551485,4632.441516551485,5.558712124691025,5.003984024297231,-2.3313644221639764,7.335348446461207,3.492989804819205,3.492989804819205,0.9979970870912015,0.0,0.0,0.00023203417658685126,0.9991995797925487,0.00023222005020761278,198.963586412424,0.0,0.0,0.0,0.014568253182805043,7.838763529969028e-05,0.000153646541287161,0.0006188321029900532,0.09552335015971707,0.07165152730924919,0.023871822850467878,0.09552330807900716,0.0716515273092509,0.023871822850468443,0.375164942359282,0.375164942359282,0.12499208109521154,0.0,4.973769625689783,4.96451943870801,5.00153638550654,4.974054420701918,4.964865383359097,5.0016376098806745,24773.05396930868,21057.095873912378,0.85,1.0676401304237373,0.6633655893339838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952732314134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.986250340866,1533.9004421485704,0.375164942359282,0.12499208109521154,6.112874298809886,3.492989804819205
