time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3621.0,-30.04999587888534,5.0039807267823075,35.001880944179,24.088180472049885,4.997735699968725,-26.545230882012277,-40.05256817964835,1.4929707030957051,-0.032664769696509666,-5.00656265689246,40.00374341712584,42253.28660012779,25750.395701790767,25750.395701790767,68003.68230191855,77283.32042077238,77283.32042077238,25750.395701790767,103033.71612256314,103033.71612256314,103033.71612256314,127806.7629497039,91471.56377939117,56441.52995874682,38922.25980071595,24773.046827140766,0.0,63695.30662785671,21057.08980306965,1533.8998215101897,0.0,0.8868717713748829,2.816414666003373,0.0014959135982669303,354565.28012988827,1554694.6395651845,4.384790972753033,1554694.6395651845,4.384790972753033,0.85,0.09552332447451592,4.027634451161993,1.2669233725359668,1.0,0.0,4.027634451163458,1.28475705979213,1.285055182858398,3.134938563259308,19304.341085385986,1968.4949585624029,4632.441516551485,4632.441516551485,5.558709291803444,5.0039807267823075,-2.3313521835225104,7.3353329103048175,3.4929954227972586,3.4929954227972586,0.9979986922277881,0.0,0.0,0.00023203417658685126,0.9991972850961363,0.00023222058351021884,198.96356836088364,0.0,0.0,0.0,0.014568253182805043,7.838786372961503e-05,0.00015364631285723622,0.0006188311829578185,0.09552332447452477,0.07165150250950952,0.023871821965015243,0.09552338096361013,0.07165150250950289,0.023871821965013026,0.3751648428780042,0.3751648428780042,0.12499208657702521,0.0,4.973791419507791,4.964556781765566,5.00151149207403,4.97389788719596,4.964725452396863,5.0014312272346615,24773.046827140766,21057.08980306965,0.85,1.0676403945934942,0.6633657774346688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517951418154549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.985023182739,1533.8998215101897,0.3751648428780042,0.12499208657702521,6.112874298809886,3.4929954227972586
3622.0,-30.049973777491548,5.003977341219424,35.00188027275615,24.088180402200692,4.997733815231961,-26.545211179284795,-40.0525463867001,1.4929712170251979,-0.032502108175322064,-5.006561757429046,40.00374233173714,42253.285694433565,25750.406267546005,25750.406267546005,68003.69196197957,77283.32768354827,77283.32768354827,25750.406267546005,103033.73395109427,103033.73395109427,103033.73395109427,127806.77922072506,91471.56133171295,56441.519342597996,38922.26887679439,24773.045269630788,0.0,63695.31414642518,21057.088479186168,1533.8997404030702,0.0,0.8868717798790311,2.8164126338707485,0.0014959135982669303,354565.2925611669,1554694.5927626914,4.384790687019901,1554694.5927626914,4.384790687019901,0.85,0.09552330372195489,4.027634451161993,1.2669232763769105,1.0,0.0,4.027634451163385,1.2847570573880105,1.2850551804537205,3.1349385691256053,19304.340568823092,1968.494905887647,4632.441516551485,4632.441516551485,5.558711572621279,5.003977341219424,-2.331346723713519,7.3353240649329425,3.493001068087419,3.493001068087419,0.998000305167834,0.0,0.0,0.00023203417658685126,0.9991949856767349,0.0002322211179129358,198.96355027214773,0.0,0.0,0.0,0.014568253182805043,7.838805713616557e-05,0.00015364611945068568,0.0006188304039869325,0.09552330372195476,0.07165148156517068,0.023871822156784083,0.09552330790549307,0.07165148156517077,0.023871822156784114,0.3751647419047533,0.3751647419047533,0.12499209047653158,0.0,4.97384472522225,4.964622187490193,5.001528465363492,4.974059649253718,4.964885519713164,5.001598068603641,24773.045269630788,21057.088479186168,0.85,1.0676404202301306,0.663365684912082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950100971886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.983797772305,1533.8997404030702,0.3751647419047533,0.12499209047653158,6.112874298809886,3.493001068087419
3623.0,-30.049951732565177,5.003973965328357,35.001879582693356,24.088184732850664,4.997736978513752,-26.54519102249572,-40.05252836560828,1.4929762684443417,-0.03238124073408244,-5.006556337319439,40.00374044596134,42253.2999671875,25750.40510692811,25750.40510692811,68003.70507411561,77283.33255979235,77283.33255979235,25750.40510692811,103033.73766672047,103033.73766672047,103033.73766672047,127806.77452331697,91471.55856426239,56441.52597165789,38922.258436227225,24773.03685659651,0.0,63695.295292823736,21057.081328107033,1533.8991614169845,0.0,0.8868718142764154,2.8164116786086657,0.0014959135982669303,354565.3674712708,1554694.511447116,4.384789531293091,1554694.511447116,4.384789531293091,0.85,0.09552327955809542,4.027634451161993,1.2669232829706747,1.0,0.0,4.027634451162374,1.2847570337578909,1.2850551568181177,3.134938626785514,19304.339984774815,1968.4948463312974,4632.441516551485,4632.441516551485,5.558711322079983,5.003973965328357,-2.33133798118287,7.3353119465112275,3.4930066813205864,3.4930066813205864,0.998001908948739,0.0,0.0,0.00023203417658685126,0.9991926921378793,0.00023222165095141897,198.96353222963046,0.0,0.0,0.0,0.014568253182805043,7.838821706883855e-05,0.0001536459595180127,0.0006188297598365889,0.0955232795580962,0.07165145790737815,0.023871821650718054,0.09552324315483636,0.07165145790737756,0.023871821650717856,0.37516464146528766,0.37516464146528766,0.12499209563351095,0.0,4.973908741053208,4.964704657825962,5.001537072450219,4.974175096585384,4.965044838645099,5.001581805578439,24773.03685659651,21057.081328107033,0.85,1.067640942105457,0.6633661053448008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517948781075145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.9825740076,1533.8991614169845,0.37516464146528766,0.12499209563351095,6.112874298809886,3.4930066813205864
3624.0,-30.04992968303888,5.0039705771562115,35.001878890450534,24.08818396450954,4.997739411975633,-26.545170934573996,-40.05250650281084,1.4929806635107117,-0.032329601079936765,-5.0065519576807525,40.0037390023391,42253.29861760744,25750.406580657425,25750.406580657425,68003.70519826487,77283.31956863576,77283.31956863576,25750.406580657425,103033.72614929319,103033.72614929319,103033.72614929319,127806.75774058024,91471.53763199678,56441.5166809681,38922.24550114297,24773.031591287054,0.0,63695.27709243003,21057.076852593997,1533.8987850545925,0.0,0.8868718417805908,2.8164115114314763,0.0014959135982669303,354565.42800127214,1554694.4491974213,4.3847886071730695,1554694.4491974213,4.3847886071730695,0.8500000000000001,0.09552325705136136,4.027634451161993,1.2669232120877134,1.0,0.0,4.027634451161559,1.2847570131981356,1.2850551362535916,3.1349386769534218,19304.335567187773,1968.4943958627844,4632.441516551485,4632.441516551485,5.558711640212293,5.0039705771562115,-2.331330007118821,7.335300584275032,3.4930122918288133,3.4930122918288133,0.9980035119510895,0.0,0.0,0.00023203417658685126,0.9991903981261187,0.00023222218410225726,198.9635141833517,0.0,0.0,0.0,0.014568253182805043,7.83884110960912e-05,0.00015364576549076005,0.0006188289783657417,0.0955232570513618,0.07165143549143443,0.023871821559927366,0.09552321700928068,0.0716514354914341,0.023871821559927252,0.3751645425317072,0.3751645425317072,0.12499210130023462,0.0,4.973969801190265,4.964782241767466,5.001548519825349,4.974222356600819,4.965100899902211,5.0016026359525085,24773.031591287054,21057.076852593997,0.85,1.0676412491240561,0.6633662737080566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947464550882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.981349848373,1533.8987850545925,0.3751645425317072,0.12499210130023462,6.112874298809886,3.4930122918288133
3625.0,-30.04990762427677,5.00396718827434,35.001878196073136,24.08818305647003,4.997742597814713,-26.545150763096736,-40.052484640013404,1.4929857366347228,-0.032297796095576814,-5.006547052847253,40.00373755567928,42253.29725467438,25750.4066658245,25750.4066658245,68003.70392049887,77283.30304724663,77283.30304724663,25750.4066658245,103033.70971307113,103033.70971307113,103033.70971307113,127806.73576027702,91471.51347036386,56441.507677792055,38922.228658413114,24773.026047205884,0.0,63695.254705618994,21057.072140125,1533.8983800401736,0.0,0.8868718719673792,2.816411666165556,0.0014959135982669303,354565.4957898818,1554694.3868167454,4.384787592919276,1554694.3868167454,4.384787592919276,0.85,0.09552323454680456,4.027634451161993,1.2669231302151456,1.0,0.0,4.027634451160072,1.2847569894664839,1.285055112516433,3.134938734861083,19304.330468068616,1968.4938758973367,4632.441516551485,4632.441516551485,5.558711658597214,5.00396718827434,-2.3313216578491986,7.3352888461235395,3.493017893005763,3.493017893005763,0.9980051122873609,0.0,0.0,0.00023203417658685126,0.9991881031591741,0.0002322227174775393,198.96349612951724,0.0,0.0,0.0,0.014568253182805043,7.838860512378768e-05,0.00015364557146306358,0.0006188281968931068,0.09552323454680672,0.07165141303917365,0.02387182150763308,0.09552320028651237,0.07165141303917202,0.023871821507632538,0.3751644445613739,0.3751644445613739,0.12499210755280261,0.0,4.974023829724047,4.96485146791747,5.001556916780828,4.974249256751705,4.965137692804944,5.001599829735369,24773.026047205884,21057.072140125,0.85,1.0676416043046264,0.6633664854620155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794614775215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.980126516133,1533.8983800401736,0.3751644445613739,0.12499210755280261,6.112874298809886,3.493017893005763
3626.0,-30.049885561729443,5.0039637852262935,35.001877499775446,24.088177049439423,4.997744879617453,-26.54513067862308,-40.05246284706516,1.4929899965110265,-0.03233148825643184,-5.006542798668841,40.00373611099191,42253.295959893665,25750.40836576568,25750.40836576568,68003.70432565935,77283.26947581834,77283.26947581834,25750.40836576568,103033.67784158402,103033.67784158402,103033.67784158402,127806.69865231263,91471.47189115525,56441.498375230236,38922.192795472234,24773.0208107286,0.0,63695.213606200836,21057.06768911931,1533.8980058288066,0.0,0.8868718988371925,2.816412605476378,0.0014959135982669303,354565.5545859419,1554694.3245211253,4.384786690113431,1554694.3245211253,4.384786690113431,0.85,0.09552321251908964,4.027634451161993,1.2669230609806252,1.0,0.0,4.027634451163435,1.284756969539138,1.285055092584463,3.13493878348585,19304.32169310958,1968.4929811005372,4632.441516551485,4632.441516551485,5.558712025561627,5.0039637852262935,-2.3313137950770617,7.335277580303355,3.493023488321659,3.493023488321659,0.9980067109490455,0.0,0.0,0.00023203417658685126,0.9991858078040955,0.00023222325094547863,198.96347807258803,0.0,0.0,0.0,0.014568253182805043,7.838879853202983e-05,0.00015364537805482144,0.0006188274179154076,0.09552321251909131,0.07165139091791235,0.023871821601178955,0.09552321173492462,0.0716513909179111,0.02387182160117854,0.37516434690632144,0.37516434690632144,0.12499211409661887,0.0,4.974059710608685,4.964895556784825,5.001568148835133,4.974211310412386,4.965079996062116,5.0016211651549725,24773.0208107286,21057.06768911931,0.85,1.067642299562664,0.6633668931723347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517944830402096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.978904103898,1533.8980058288066,0.37516434690632144,0.12499211409661887,6.112874298809886,3.493023488321659
3627.0,-30.049863470929186,5.003960456613549,35.00187681766144,24.088180541899078,4.997753705385748,-26.545109914291455,-40.0524371076375,1.4930001487480338,-0.03234937911003044,-5.006534351563518,40.00373513152752,42253.278683872435,25750.399433529354,25750.399433529354,68003.67811740178,77283.24778474506,77283.24778474506,25750.399433529354,103033.64721827442,103033.64721827442,103033.64721827442,127806.66382689521,91471.44483017539,56441.47572930262,38922.18788985863,24773.016608620794,0.0,63695.20449847942,21057.064117327674,1533.8975959630534,0.0,0.8868719453521634,2.8164138266764915,0.0014959135982669303,354565.6713315397,1554694.2822861464,4.384785127244922,1554694.2822861464,4.384785127244922,0.85,0.09552318876569595,4.027634451161993,1.2669229439413172,1.0,0.0,4.027634451159833,1.284756922047823,1.2850550450821279,3.1349388993695344,19304.31598210647,1968.4923987402906,4632.441516551485,4632.441516551485,5.558710097369702,5.003960456613549,-2.331302850056851,7.3352633066704005,3.4930290737159555,3.4930290737159555,0.9980083067759873,0.0,0.0,0.00023203417658685126,0.9991835095153301,0.00023222378509769756,198.96345999253873,0.0,0.0,0.0,0.014568253182805043,7.838902696508828e-05,0.00015364514962176297,0.0006188264978705516,0.0955231887656984,0.07165136738486572,0.02387182138083269,0.09552323263962333,0.07165136738486387,0.023871821380832076,0.3751642480246494,0.3751642480246494,0.12499212105102768,0.0,4.974081554083114,4.964932075331717,5.001545929247641,4.974184972453486,4.965094200636884,5.001473110651375,24773.016608620794,21057.064117327674,0.85,1.067642040760309,0.6633667167970414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943512826221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.977682502786,1533.8975959630534,0.3751642480246494,0.12499212105102768,6.112874298809886,3.4930290737159555
3628.0,-30.04984142156276,5.003956990851044,35.00187612762271,24.088181100692623,4.997747706235788,-26.54509066984037,-40.05241919131947,1.4929969545134447,-0.03209010258154876,-5.006535887155872,40.003733536473554,42253.29352859561,25750.415891500517,25750.415891500517,68003.70942009613,77283.2743529028,77283.2743529028,25750.415891500517,103033.69024440332,103033.69024440332,103033.69024440332,127806.70315841323,91471.46004327145,56441.47921896451,38922.2009158966,24773.01291400991,0.0,63695.21382990651,21057.060976908422,1533.8974498172042,0.0,0.8868719433141464,2.8164102408972598,0.0014959135982669303,354565.6501084511,1554694.2135066497,4.384785195720778,1554694.2135066497,4.384785195720778,0.85,0.09552316893571242,4.027634451161993,1.2669229488866405,1.0,0.0,4.027634451161943,1.2847569369901848,1.2850550600279569,3.134938862908637,19304.319192708575,1968.4927261305927,4632.441516551485,4632.441516551485,5.55871365013364,5.003956990851044,-2.331299239635914,7.335256230486959,3.4930346758931545,3.4930346758931545,0.9980099073980442,0.0,0.0,0.00023203417658685126,0.9991812155429463,0.0002322243182491836,198.96344194640395,0.0,0.0,0.0,0.014568253182805043,7.838918596973794e-05,0.00015364499061711333,0.0006188258574579468,0.09552316893571082,0.0716513469699872,0.023871821965723617,0.09552310170140914,0.0716513469699884,0.02387182196572402,0.3751641477318082,0.3751641477318082,0.12499212631199898,0.0,4.974154985494863,4.965017538572056,5.001583232860696,4.9744457845743,4.965356473936595,5.001729527885402,24773.01291400991,21057.060976908422,0.85,1.067642375794438,0.6633668526716936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517942193563327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.976462203094,1533.8974498172042,0.3751641477318082,0.12499212631199898,6.112874298809886,3.4930346758931545
3629.0,-30.049819315671456,5.00395363257891,35.00187542584221,24.088179144915216,4.99775742262402,-26.545069802822756,-40.05239725867284,1.4930079097753177,-0.03222101973892677,-5.006525972556404,40.003731814391905,42253.29193407955,25750.402992656098,25750.402992656098,68003.69492673565,77283.22719186636,77283.22719186636,25750.402992656098,103033.63018452245,103033.63018452245,103033.63018452245,127806.63377103796,91471.4078669372,56441.47260915037,38922.15028642981,24773.003586515508,0.0,63695.15387294532,21057.053048538182,1533.8967093414806,0.0,0.8868719999820757,2.8164131184129837,0.0014959135982669303,354565.787135997,1554694.1392496622,4.384783291720543,1554694.1392496622,4.384783291720543,0.85,0.09552314339097791,4.027634451161993,1.2669228186598045,1.0,0.0,4.027634451164067,1.2847568857423892,1.2850550087682695,3.1349389879585257,19304.308181311026,1968.4916032805318,4632.441516551485,4632.441516551485,5.558710865674435,5.00395363257891,-2.33128725771907,7.33524089029798,3.4930402311491555,3.4930402311491555,0.9980114946140445,0.0,0.0,0.00023203417658685126,0.9991789156955382,0.00023222485276856548,198.9634238540101,0.0,0.0,0.0,0.014568253182805043,7.838938061911115e-05,0.0001536447959677401,0.0006188250734814253,0.09552314339098292,0.07165132203640405,0.023871821354578875,0.09552315928759006,0.07165132203640029,0.02387182135457762,0.37516404930368863,0.37516404930368863,0.12499213381448138,0.0,4.974181212293161,4.965057875282355,5.001567093180938,4.9743049528174765,4.965238061796526,5.001521384225043,24773.003586515508,21057.053048538182,0.85,1.067643153235562,0.6633674520727824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517940876775097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.975241809705,1533.8967093414806,0.37516404930368863,0.12499213381448138,6.112874298809886,3.4930402311491555
3630.0,-30.049797239012364,5.003950195598125,35.00187473378965,24.088173766527348,4.997755975747021,-26.54505007856399,-40.052375465724595,1.4930088152986503,-0.032160245511818175,-5.006524783272156,40.00373069417929,42253.29091514989,25750.412437694216,25750.412437694216,68003.70335284411,77283.21111150272,77283.21111150272,25750.412437694216,103033.62354919694,103033.62354919694,103033.62354919694,127806.62524255911,91471.38226341609,56441.46206706349,38922.133551502884,24773.001693362163,0.0,63695.13524486504,21057.051439357838,1533.896599646482,0.0,0.8868720100865523,2.8164124587700936,0.0014959135982669303,354565.8035728417,1554694.0909455558,4.384782952217671,1554694.0909455558,4.384782952217671,0.85,0.09552312309903563,4.027634451161993,1.2669227571180088,1.0,0.0,4.0276344511624576,1.2847568815064274,1.2850550045313247,3.1349389982947087,19304.302777892917,1968.4910522852267,4632.441516551485,4632.441516551485,5.558712904564312,5.003950195598125,-2.3312816634477964,7.335231859045921,3.4930458130551463,3.4930458130551463,0.9980130894443275,0.0,0.0,0.00023203417658685126,0.9991766188950753,0.00023222538658224692,198.96340578554435,0.0,0.0,0.0,0.014568253182805043,7.838957402912123e-05,0.00015364460255773004,0.0006188242944966056,0.09552312309903603,0.0716513011901749,0.023871821908861127,0.0955231311718416,0.0716513011901746,0.023871821908861026,0.3751639496866458,0.3751639496866458,0.1249921398928153,0.0,4.9742174270615465,4.965099891611487,5.001585883197265,4.974364537760323,4.965270216869442,5.0016633043615,24773.001693362163,21057.051439357838,0.85,1.067643597763244,0.6633676300821774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517939556611448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.974023283676,1533.896599646482,0.3751639496866458,0.1249921398928153,6.112874298809886,3.4930458130551463
3631.0,-30.04977519534587,5.003946836957147,35.00187404139283,24.088182567525678,4.997764299559068,-26.54502940683448,-40.05235353307796,1.4930185110476335,-0.032079806538718,-5.0065162329836825,40.00372930004622,42253.28918731084,25750.40303691736,25750.40303691736,68003.6922242282,77283.21306940958,77283.21306940958,25750.40303691736,103033.61610632694,103033.61610632694,103033.61610632694,127806.61103748804,91471.37866734873,56441.45478524964,38922.13764677677,24772.994931161105,0.0,63695.132577937875,21057.04569148694,1533.8960430993457,0.0,0.8868720586272909,2.8164124001074087,0.0014959135982669303,354565.9217445763,1554694.0308298687,4.384781321285145,1554694.0308298687,4.384781321285145,0.85,0.09552309835276138,4.027634451161993,1.2669227356882766,1.0,0.0,4.027634451161359,1.284756836150531,1.2850549591649039,3.134939108967767,19304.302018971695,1968.4909748967993,4632.441516551485,4632.441516551485,5.558710875229066,5.003946836957147,-2.331270684092001,7.335217521049149,3.493051365620241,3.493051365620241,0.9980146758914975,0.0,0.0,0.00023203417658685126,0.9991743255327615,0.00023222591959929536,198.96338774408443,0.0,0.0,0.0,0.014568253182805043,7.838976867938517e-05,0.00015364440790746609,0.0006188235105164966,0.0955230983527642,0.07165127682471971,0.023871821528044485,0.09552309975155163,0.0716512768247176,0.023871821528043784,0.3751638492472524,0.3751638492472524,0.12499214694013887,0.0,4.974257978825165,4.965160115942069,5.0015673695515375,4.974436426444981,4.965417260601669,5.001509570887777,24772.994931161105,21057.04569148694,0.85,1.067643467748785,0.6633676307308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938238193777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.97280490889,1533.8960430993457,0.3751638492472524,0.12499214694013887,6.112874298809886,3.493051365620241
3632.0,-30.04975307837047,5.003943508410499,35.001873377023095,24.088181100692623,4.99777084462971,-26.54500884705468,-40.0523278634995,1.4930266133139667,-0.032125401847395096,-5.00650987666883,40.00372873160287,42253.27214144449,25750.39942559776,25750.39942559776,68003.67156704224,77283.18078491368,77283.18078491368,25750.39942559776,103033.58021051144,103033.58021051144,103033.58021051144,127806.57440258621,91471.34007890035,56441.43143543138,38922.12071496552,24772.994192074762,0.0,63695.114907040275,21057.045063263547,1533.8958792295073,0.0,0.8868720930188234,2.8164137412169654,0.0014959135982669303,354566.0095938848,1554694.0063183203,4.384780165755443,1554694.0063183203,4.384780165755443,0.85,0.09552307592909913,4.027634451161993,1.2669226049119606,1.0,0.0,4.027634451161255,1.284756798248815,1.285054921254393,3.1349392014518633,19304.293875188658,1968.4901444620393,4632.441516551485,4632.441516551485,5.558710095657519,5.003943508410499,-2.3312612862623916,7.33520479467289,3.493056936089543,3.493056936089543,0.9980162674541552,0.0,0.0,0.00023203417658685126,0.9991720245493049,0.00023222645439008823,198.96336964262872,0.0,0.0,0.0,0.014568253182805043,7.838999649515008e-05,0.0001536441800917012,0.0006188225929578733,0.0955230759291005,0.07165125443545654,0.023871821493643957,0.09552313873668282,0.07165125443545552,0.023871821493643617,0.3751637492826081,0.3751637492826081,0.12499215251209202,0.0,4.974280863751574,4.9651994446662115,5.001540882156917,4.97438447482142,4.9653688378443235,5.001447017300848,24772.994192074762,21057.045063263547,0.85,1.0676434396309682,0.6633675471519433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517936921746666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.971586609041,1533.8958792295073,0.3751637492826081,0.12499215251209202,6.112874298809886,3.493056936089543
3633.0,-30.049730982905395,5.003940101948577,35.00187270791656,24.08818630445751,4.997768890832813,-26.544989156549203,-40.05230987733228,1.4930270644766137,-0.03187659029049428,-5.006508631763705,40.003727264892014,42253.28690191069,25750.408775430642,25750.408775430642,68003.69567734133,77283.20966291397,77283.20966291397,25750.408775430642,103033.61843834461,103033.61843834461,103033.61843834461,127806.60852106189,91471.35922096927,56441.436459966106,38922.13640111463,24772.99008271729,0.0,63695.12648383192,21057.041570309695,1533.895645664473,0.0,0.8868721046604058,2.8164106175403663,0.0014959135982669303,354566.02679946175,1554693.9430730492,4.384779774607017,1554693.9430730492,4.384779774607017,0.85,0.09552305441293002,4.027634451161993,1.2669225977687164,1.0,0.0,4.027634451161479,1.2847567961383144,1.2850549191434024,3.134939206601703,19304.297914969025,1968.4905564049932,4632.441516551485,4632.441516551485,5.558712113995545,5.003940101948577,-2.331255651160202,7.335195753108779,3.493062510039566,3.493062510039566,0.9980178600113045,0.0,0.0,0.00023203417658685126,0.999169725809422,0.00023222698866189287,198.96335155878126,0.0,0.0,0.0,0.014568253182805043,7.839015612152704e-05,0.0001536440204653242,0.0006188219500411781,0.0955230544129342,0.07165123292659578,0.023871821486338415,0.09552301950091407,0.07165123292659265,0.02387182148633737,0.3751636484702459,0.3751636484702459,0.12499215640766563,0.0,4.974350627712113,4.965288891529326,5.001551550448312,4.974632041473228,4.965649044890654,5.001596590444365,24772.99008271729,21057.041570309695,0.85,1.0676436241099714,0.6633676583189778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793560092179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.970370512603,1533.895645664473,0.3751636484702459,0.12499215640766563,6.112874298809886,3.493062510039566
3634.0,-30.049708864946343,5.0039367100905014,35.001872021412964,24.08818012280392,4.997772309392569,-26.544968908500298,-40.05228801453484,1.49303235294649,-0.031938278231393724,-5.006503099462854,40.00372541995157,42253.28573209349,25750.407022969088,25750.407022969088,68003.69275506258,77283.17075475532,77283.17075475532,25750.407022969088,103033.57777772441,103033.57777772441,103033.57777772441,127806.55966319932,91471.31274290528,56441.427720243344,38922.094469624375,24772.981885474917,0.0,63695.07635509929,21057.03460265368,1533.8950717105597,0.0,0.8868721394806104,2.816412073883025,0.0014959135982669303,354566.1032602603,1554693.8635183412,4.384778604674337,1554693.8635183412,4.384778604674337,0.85,0.09552303056706891,4.027634451161993,1.2669225120497867,1.0,0.0,4.027634451164,1.284756771399301,1.2850548943986484,3.134939266967451,19304.28810614579,1968.4895561833846,4632.441516551485,4632.441516551485,5.5587117356936195,5.0039367100905014,-2.331246899923878,7.335183610014379,3.4930680549375706,3.4930680549375706,0.9980194442678773,0.0,0.0,0.00023203417658685126,0.9991674247350536,0.0002322275234787394,198.96333345652707,0.0,0.0,0.0,0.014568253182805043,7.839035015321639e-05,0.00015364382643363487,0.0006188211685524615,0.09552303056706565,0.07165120965597727,0.023871820911088387,0.09552303690261114,0.07165120965597971,0.023871820911089206,0.37516355004642893,0.37516355004642893,0.12499216119858897,0.0,4.974391365265149,4.9653425418580355,5.0015535160725335,4.974564821231468,4.965567655751158,5.001571896640314,24772.981885474917,21057.03460265368,0.85,1.0676444184781695,0.663368162030797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517934281381748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.969154722476,1533.8950717105597,0.37516355004642893,0.12499216119858897,6.112874298809886,3.4930680549375706
3635.0,-30.049686734805054,5.003933372309147,35.00187134858699,24.088183824811153,4.997779719577844,-26.54494825033267,-40.052266081888206,1.493041235105456,-0.03192066532028548,-5.006495673604399,40.00372444533609,42253.28436254893,25750.400533762506,25750.400533762506,68003.68489631143,77283.15570169275,77283.15570169275,25750.400533762506,103033.55623545527,103033.55623545527,103033.55623545527,127806.53439473677,91471.29173089226,56441.420391748325,38922.07926571549,24772.9781592815,0.0,63695.057424996994,21057.031435389275,1533.8947134105929,0.0,0.8868721807829594,2.816412709392083,0.0014959135982669303,354566.20589155174,1554693.8214924594,4.384777216946561,1554693.8214924594,4.384777216946561,0.85,0.0955230070562149,4.027634451161993,1.2669224153412504,1.0,0.0,4.027634451162257,1.2847567298493174,1.2850548528390233,3.134939368353707,19304.283671728692,1968.489103998684,4632.441516551485,4632.441516551485,5.558710334875811,5.003933372309147,-2.3312367480275413,7.335170120336688,3.493073598563632,3.493073598563632,0.9980210281610377,0.0,0.0,0.00023203417658685126,0.9991651223990059,0.00023222805859129147,198.96331534430573,0.0,0.0,0.0,0.014568253182805043,7.839054480526209e-05,0.00015364363178158917,0.0006188203845651762,0.09552300705621944,0.07165118659905809,0.023871820457161345,0.09552304059241276,0.07165118659905469,0.023871820457160214,0.375163451421423,0.375163451421423,0.12499216618494248,0.0,4.974425273008876,4.96539435341532,5.001533668933007,4.974575008284091,4.965615710352438,5.001468398506063,24772.9781592815,21057.031435389275,0.85,1.067644612400075,0.6633683376815156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517932960498607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.96794011949,1533.8947134105929,0.375163451421423,0.12499216618494248,6.112874298809886,3.493073598563632
3636.0,-30.049664627507177,5.00392992948769,35.00187066916858,24.08817879566925,4.99777583373266,-26.544928742395626,-40.05224435878915,1.4930399486211368,-0.031800636889670386,-5.006495759737713,40.00372290766451,42253.283598991366,25750.41313857489,25750.41313857489,68003.69673756626,77283.15106090916,77283.15106090916,25750.41313857489,103033.56419948406,103033.56419948406,103033.56419948406,127806.53841629019,91471.27656718783,56441.40910527016,38922.074957686295,24772.974216806128,0.0,63695.04917449242,21057.028084285208,1533.8945164223546,0.0,0.886872185910513,2.8164111223449986,0.0014959135982669303,354566.2047011199,1554693.7551873322,4.3847770446646335,1554693.7551873322,4.3847770446646335,0.85,0.09552298651808004,4.027634451161993,1.2669223895156758,1.0,0.0,4.02763445116094,1.2847567358673817,1.285054858858484,3.134939353669007,19304.280471550297,1968.4887776713044,4632.441516551485,4632.441516551485,5.558713055862648,5.00392992948769,-2.331232117876587,7.3351620473642765,3.493079152849741,3.493079152849741,0.9980226150999261,0.0,0.0,0.00023203417658685126,0.9991628224452164,0.0002322285931526176,198.96329725078368,0.0,0.0,0.0,0.014568253182805043,7.8390737598015e-05,0.00015364343898883624,0.0006188196080664426,0.0955229865180809,0.07165116592763779,0.023871820590443116,0.09552297505010339,0.07165116592763714,0.0238718205904429,0.37516335255968064,0.37516335255968064,0.12499217000564287,0.0,4.974479277283535,4.965457303937455,5.001560808906959,4.974695122848061,4.965708942527726,5.001669205077292,24772.974216806128,21057.028084285208,0.85,1.0676449365989233,0.6633684116207934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931638888184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.966726497823,1533.8945164223546,0.37516335255968064,0.12499217000564287,6.112874298809886,3.493079152849741
3637.0,-30.04964247495921,5.003926618269129,35.00186999138605,24.08818700294944,4.997787724673343,-26.544907615931894,-40.05222235629333,1.4930528656460302,-0.031808468768360854,-5.006484730329373,40.003721596476524,42253.2820357795,25750.39734622725,25750.39734622725,68003.67938200675,77283.13627682507,77283.13627682507,25750.39734622725,103033.53362305232,103033.53362305232,103033.53362305232,127806.50048243963,91471.25762923545,56441.403388189756,38922.06026782855,24772.966859387303,0.0,63695.02712721586,21057.021830479207,1533.8938667293767,0.0,0.8868722467620122,2.8164125128484523,0.0014959135982669303,354566.35713638976,1554693.6986482874,4.384775000100331,1554693.6986482874,4.384775000100331,0.85,0.09552296068786986,4.027634451161993,1.2669223158853131,1.0,0.0,4.027634451160207,1.2847566754426427,1.2850547984197238,3.134939501111629,19304.276474847087,1968.4883701209983,4632.441516551485,4632.441516551485,5.558709646786118,5.003926618269129,-2.3312193452788508,7.33514596354798,3.4930846698857834,3.4930846698857834,0.9980241913959381,0.0,0.0,0.00023203417658685126,0.9991605177895164,0.0002322291288092427,198.96327912023037,0.0,0.0,0.0,0.014568253182805043,7.839093287086415e-05,0.0001536432437159871,0.0006188188215787881,0.09552296068787847,0.07165114103866133,0.023871819649217148,0.09552298830585204,0.07165114103865487,0.023871819649214997,0.37516325421885405,0.37516325421885405,0.1249921757311409,0.0,4.974514483623523,4.965515024202659,5.001528420920124,4.974676261561001,4.965766863486806,5.00141983822931,24772.966859387303,21057.021830479207,0.85,1.0676450336724934,0.6633686166957508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930318642212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.965513156198,1533.8938667293767,0.37516325421885405,0.1249921757311409,6.112874298809886,3.4930846698857834
3638.0,-30.049620337949875,5.003923266302021,35.00186933976032,24.088186339382105,4.997789577803833,-26.54488750735267,-40.05220049349589,1.4930567472066556,-0.03173906264106563,-5.0064817313661685,40.003721002785404,42253.28102776036,25750.402236052945,25750.402236052945,68003.6832638133,77283.1260018573,77283.1260018573,25750.402236052945,103033.52823791024,103033.52823791024,103033.52823791024,127806.49555597945,91471.23914262981,56441.39416853311,38922.04997121856,24772.9673180692,0.0,63695.01728928776,21057.02222035882,1533.8938507502648,0.0,0.8868722641663562,2.816411951065112,0.0014959135982669303,354566.398584475,1554693.6730480483,4.384774415327584,1554693.6730480483,4.384774415327584,0.85,0.09552294004211329,4.027634451161993,1.2669222532445565,1.0,0.0,4.02763445116333,1.2847566572850349,1.2850547802579024,3.1349395454180753,19304.272573397,1968.4879722838075,4632.441516551485,4632.441516551485,5.558710702347354,5.003923266302021,-2.331212433587803,7.335135699889824,3.4930902208839965,3.4930902208839965,0.9980257773954275,0.0,0.0,0.00023203417658685126,0.9991582147561218,0.00023222966409127408,198.96326100239787,0.0,0.0,0.0,0.014568253182805043,7.839112690433207e-05,0.00015364304968251919,0.000618818040082908,0.09552294004211118,0.07165112034170674,0.023871819700404424,0.09552297013158627,0.07165112034170833,0.023871819700404952,0.3751631560194248,0.3751631560194248,0.12499217938720739,0.0,4.974558982319934,4.965576862613318,5.001520858596734,4.974742668725128,4.965829915054712,5.001496310962068,24772.9673180692,21057.02222035882,0.85,1.0676452595178143,0.6633687033297426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928995694143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.964301457992,1533.8938507502648,0.3751631560194248,0.12499217938720739,6.112874298809886,3.4930902208839965
3639.0,-30.049598208363275,5.003919849289321,35.00186866762904,24.088180960994237,4.997787692991794,-26.544867779217544,-40.05217873547224,1.4930572638460367,-0.03167029465419091,-5.006479957401117,40.00371910226333,42253.28022070962,25750.410041523977,25750.410041523977,68003.69026223359,77283.11197219294,77283.11197219294,25750.410041523977,103033.52201371692,103033.52201371692,103033.52201371692,127806.48232235824,91471.21539123601,56441.3836397526,38922.035279426,24772.960308641315,0.0,63694.99558806732,21057.016262345118,1533.8934336705518,0.0,0.8868722800694107,2.816411254656841,0.0014959135982669303,354566.4231021025,1554693.5910966436,4.384773880997038,1554693.5910966436,4.384773880997038,0.85,0.09552291804557277,4.027634451161993,1.2669221565360202,1.0,0.0,4.0276344511620765,1.2847566548682403,1.2850547778405472,3.1349395513153047,19304.267560855526,1968.4874611468265,4632.441516551485,4632.441516551485,5.5587123873057065,5.003919849289321,-2.3312064549119085,7.33512630420123,3.4930957540710343,3.4930957540710343,0.9980273583060099,0.0,0.0,0.00023203417658685126,0.9991559125006759,0.00023223019919495726,198.9632428906437,0.0,0.0,0.0,0.014568253182805043,7.839132000836691e-05,0.00015364285657848436,0.0006188172623304447,0.09552291804556895,0.07165109867520894,0.02387181937036001,0.095522922251143,0.0716510986752118,0.023871819370360963,0.37516305822142776,0.37516305822142776,0.12499218287222691,0.0,4.974608445671322,4.965636070971527,5.001541060042882,4.974809662746907,4.965876275449659,5.001625238526003,24772.960308641315,21057.016262345118,0.85,1.0676457331441194,0.6633689166724016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517927673674285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.963090186913,1533.8934336705518,0.37516305822142776,0.12499218287222691,6.112874298809886,3.4930957540710343
3640.0,-30.049576060692235,5.003916449947657,35.00186797952302,24.08818001803013,4.997791314545254,-26.544847484128674,-40.0521568726748,1.4930627379816865,-0.03165124246936557,-5.006474344563463,40.003717292702646,42253.279142588646,25750.40792099966,25750.40792099966,68003.68706358831,77283.09340042983,77283.09340042983,25750.40792099966,103033.50132142949,103033.50132142949,103033.50132142949,127806.45355280957,91471.1893197157,56441.37506187443,38922.01584204586,24772.952231380084,0.0,63694.968073425945,21057.00939667307,1533.8928666542906,0.0,0.8868723151711951,2.8164116595988102,0.0014959135982669303,354566.50067605154,1554693.5130675377,4.384772701603804,1554693.5130675377,4.384772701603804,0.85,0.09552289441485241,4.027634451161993,1.2669220680696887,1.0,0.0,4.027634451165101,1.2847566292607038,1.2850547522270686,3.1349396138003525,19304.262058669934,1968.486900080041,4632.441516551485,4632.441516551485,5.558711929550481,5.003916449947657,-2.3311976840678126,7.33511413401547,3.493101262049373,3.493101262049373,0.9980289320141066,0.0,0.0,0.00023203417658685126,0.9991536083695405,0.0002322307347370682,198.96322476409182,0.0,0.0,0.0,0.014568253182805043,7.839151404271993e-05,0.00015364266254413132,0.0006188164808309997,0.09552289441485852,0.0716510755716445,0.02387181884321402,0.09552290445526765,0.07165107557163992,0.023871818843212492,0.3751629606262456,0.3751629606262456,0.12499218789970265,0.0,4.97464924516936,4.965687662055473,5.0015494555502755,4.974823102094092,4.965904692046934,5.001593708764972,24772.952231380084,21057.00939667307,0.85,1.0676461441223328,0.6633691863049548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926352097952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.961879505032,1533.8928666542906,0.3751629606262456,0.12499218789970265,6.112874298809886,3.493101262049373
3641.0,-30.04955391480233,5.003913018976659,35.00186728718192,24.088184732850664,4.997792211662631,-26.54482746312405,-40.05213504480196,1.4930657599843757,-0.03147749405746936,-5.006471063769127,40.003715793135875,42253.27822368865,25750.411716519797,25750.411716519797,68003.68994020845,77283.10890054193,77283.10890054193,25750.411716519797,103033.52061706173,103033.52061706173,103033.52061706173,127806.46762693874,91471.19621771299,56441.36554086006,38922.034085392144,24772.947009877003,0.0,63694.98109526915,21057.004958395453,1533.892520697439,0.0,0.886872337288053,2.816409759823181,0.0014959135982669303,354566.5460192847,1554693.4484055203,4.384771958494249,1554693.4484055203,4.384771958494249,0.85,0.0955228726092353,4.027634451161993,1.266922019715421,1.0,0.0,4.027634451162661,1.284756615124035,1.2850547380871193,3.1349396482952927,19304.26351443702,1968.4870485269712,4632.441516551485,4632.441516551485,5.558712748885194,5.003913018976659,-2.3311906308643056,7.335103649840965,3.493106769663454,3.493106769663454,0.9980305056181297,0.0,0.0,0.00023203417658685126,0.9991513044294458,0.00023223127023724578,198.96320663900096,0.0,0.0,0.0,0.014568253182805043,7.839170776755705e-05,0.0001536424688192942,0.0006188157005781716,0.09552287260923817,0.07165105374854092,0.023871818860697256,0.09552282085923994,0.07165105374853876,0.023871818860696534,0.37516286277067296,0.37516286277067296,0.12499219345838405,0.0,4.974716864677703,4.965771454051605,5.001568517729879,4.974993569711671,4.966112856526308,5.001651003942811,24772.947009877003,21057.004958395453,0.85,1.0676459710144937,0.6633690362587603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517925029441858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.960669923097,1533.892520697439,0.37516286277067296,0.12499219345838405,6.112874298809886,3.493106769663454
3642.0,-30.04953173814456,5.003909694510903,35.00186661128752,24.088193114753835,4.997803077600701,-26.54480641748889,-40.05211307723073,1.4930777569449782,-0.03146170375589463,-5.006461255186286,40.00371488749984,42253.27680714435,25750.39893589072,25750.39893589072,68003.67574303507,77283.09892324259,77283.09892324259,25750.39893589072,103033.49785913332,103033.49785913332,103033.49785913332,127806.44041858063,91471.18166172654,56441.359545628075,38922.024573442744,24772.942559447307,0.0,63694.96713289005,21057.00117553021,1533.8920659625037,0.0,0.8868723904613468,2.8164106974438994,0.0014959135982669303,354566.6815818663,1554693.4093540718,4.384770171912239,1554693.4093540718,4.384770171912239,0.85,0.095522848698978,4.027634451161993,1.2669219609210267,1.0,0.0,4.0276344511625135,1.284756559003289,1.2850546819533508,3.134939785235751,19304.260442512637,1968.4867352778613,4632.441516551485,4632.441516551485,5.558709989945005,5.003909694510903,-2.3311787813492475,7.33508847586015,3.4931122620704484,3.4931122620704484,0.998032074877271,0.0,0.0,0.00023203417658685126,0.9991489972941526,0.00023223180648255173,198.96318848873173,0.0,0.0,0.0,0.014568253182805043,7.839190273268024e-05,0.000153642273854171,0.0006188149153299247,0.09552284869898041,0.07165103027731734,0.023871818421663065,0.09552283006870865,0.07165103027731554,0.02387181842166246,0.375162766694704,0.375162766694704,0.12499220009473844,0.0,4.974769675502557,4.965851433570208,5.001539761051902,4.974999551430415,4.966189990277542,5.001443382540913,24772.942559447307,21057.00117553021,0.85,1.0676459821567306,0.6633691594343583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923706892375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.959461043734,1533.8920659625037,0.375162766694704,0.12499220009473844,6.112874298809886,3.4931122620704484
3643.0,-30.049509570008077,5.003906351798414,35.00186596335209,24.088186968024843,4.997806448009974,-26.544786129155387,-40.05209121443329,1.4930830071572856,-0.03152034132506287,-5.006457245245814,40.00371435007638,42253.27581596447,25750.401125498654,25750.401125498654,68003.67694146313,77283.06023734162,77283.06023734162,25750.401125498654,103033.46136284027,103033.46136284027,103033.46136284027,127806.40419426165,91471.1353658708,56441.35094449365,38921.98269041905,24772.94283142138,0.0,63694.92552184043,21057.001406708172,1533.8920123950488,0.0,0.8868724128047476,2.8164119359819018,0.0014959135982669303,354566.7370025125,1554693.3861801238,4.3847694211911,1554693.3861801238,4.3847694211911,0.85,0.0955228284123969,4.027634451161993,1.2669218757515774,1.0,0.0,4.027634451161416,1.2847565344432506,1.2850546573876132,3.134939845164803,19304.25067214299,1968.4857389774277,4632.441516551485,4632.441516551485,5.558710462613234,5.003906351798414,-2.3311711589856,7.335077510784014,3.4931177808882397,3.4931177808882397,0.9980336516823541,0.0,0.0,0.00023203417658685126,0.999146691051113,0.0002322323425229471,198.96317034544,0.0,0.0,0.0,0.014568253182805043,7.83920967683666e-05,0.00015364207981848467,0.0006188141338251096,0.09552282841239984,0.07165100987403082,0.02387181853836902,0.09552287114624801,0.07165100987402861,0.023871818538368283,0.375162671866989,0.375162671866989,0.12499220470492864,0.0,4.974801598581848,4.965898865257316,5.001525120263523,4.974936903920764,4.966096211830006,5.001474180850096,24772.94283142138,21057.001406708172,0.85,1.0676466984508093,0.6633695772432641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792238250568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.958253518953,1533.8920123950488,0.375162671866989,0.12499220470492864,6.112874298809886,3.4931177808882397
3644.0,-30.049487421737386,5.003902905731637,35.00186529287554,24.08818728234621,4.997801936730078,-26.544766646870425,-40.05207322826607,1.4930811618631206,-0.03130269562797139,-5.006457325329062,40.00371239764426,42253.29091661134,25750.413528013243,25750.413528013243,68003.70444462459,77283.07981851138,77283.07981851138,25750.413528013243,103033.49334652463,103033.49334652463,103033.49334652463,127806.42949808165,91471.14415440413,56441.35525250419,38921.987668777714,24772.936151557016,0.0,63694.923820334734,21056.995728823462,1533.891659755422,0.0,0.8868724194643224,2.8164090671094106,0.0014959135982669303,354566.73589569697,1554693.3019903454,4.384769197434499,1554693.3019903454,4.384769197434499,0.8499999999999999,0.0955228078097575,4.027634451161993,1.2669218592671676,1.0,0.0,4.027634451162238,1.2847565430753765,1.2850546660217421,3.1349398241015165,19304.25252689258,1968.4859281092504,4632.441516551485,4632.441516551485,5.558713139930268,5.003902905731637,-2.331166572376183,7.335069478107821,3.493123288660824,3.493123288660824,0.998035225331664,0.0,0.0,0.00023203417658685126,0.9991443868805343,0.0002322328780841113,198.96315221841053,0.0,0.0,0.0,0.014568253182805043,7.839225639869723e-05,0.00015364192018815402,0.0006188134908924905,0.09552280780975762,0.07165098930190868,0.02387181850784895,0.09552275260083147,0.07165098930190858,0.023871818507848915,0.3751625761166284,0.3751625761166284,0.12499220853138034,0.0,4.974872236728515,4.96598311817894,5.001554879874277,4.9751546297010805,4.966319977997387,5.001673766100623,24772.936151557016,21056.995728823462,0.85,1.06764715876643,0.6633698320418101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517921058628116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.957046562682,1533.891659755422,0.3751625761166284,0.12499220853138034,6.112874298809886,3.493123288660824
3645.0,-30.049465298363284,5.003899530980445,35.00186460871923,24.088185745663964,4.99780912697303,-26.544746016751848,-40.052047558687605,1.493089845361574,-0.03137495385817601,-5.006449240496026,40.00371065823944,42253.27385388114,25750.404970143118,25750.404970143118,68003.67882402426,77283.04450694927,77283.04450694927,25750.404970143118,103033.44947709239,103033.44947709239,103033.44947709239,127806.37680815272,91471.10279773716,56441.33214466891,38921.96739229805,24772.927331060328,0.0,63694.894723358375,21056.98823140128,1533.8909908457217,0.0,0.8868724668869239,2.816410960313682,0.0014959135982669303,354566.8476347004,1554693.2269864061,4.384767604071546,1554693.2269864061,4.384767604071546,0.8500000000000001,0.09552278373792156,4.027634451161993,1.2669217653060332,1.0,0.0,4.027634451161557,1.2847565024547243,1.2850546253916642,3.134939923220143,19304.243798899173,1968.4850381016122,4632.441516551485,4632.441516551485,5.55871129255236,5.003899530980445,-2.3311560210371147,7.335055552017559,3.4931287596836773,3.4931287596836773,0.9980367884810507,0.0,0.0,0.00023203417658685126,0.999142085305765,0.00023223341304439438,198.96313411176072,0.0,0.0,0.0,0.014568253182805043,7.839248422114607e-05,0.00015364169236570518,0.0006188125733069468,0.09552278373792505,0.07165096590580657,0.023871817832118492,0.09552278026324508,0.07165096590580394,0.023871817832117618,0.37516248189359397,0.37516248189359397,0.12499221441470493,0.0,4.974909575305162,4.9660350028810285,5.001548543754041,4.975074286637835,4.9662579047121085,5.001538570231787,24772.927331060328,21056.98823140128,0.85,1.0676472442474383,0.6633698671988839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517919735937177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.955839947372,1533.8909908457217,0.37516248189359397,0.12499221441470493,6.112874298809886,3.4931287596836773
