time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3646.0,-30.049443195711284,5.0038961281394645,35.00186393596783,24.08818508209663,4.997810982534534,-26.544725938828932,-40.05202573081476,1.4930937256521928,-0.03131245028612284,-5.006445797545366,40.00370962212093,42253.27272536141,25750.408340917624,25750.408340917624,68003.68106627904,77283.03422304736,77283.03422304736,25750.408340917624,103033.44256396499,103033.44256396499,103033.44256396499,127806.36735045639,91471.08431718011,56441.322819494264,38921.95721965094,24772.924786491414,0.0,63694.882006142354,21056.9860685177,1533.890791594767,0.0,0.8868724881511512,2.8164105410543994,0.0014959135982669303,354566.8952191017,1554693.1823084976,4.384766889609894,1554693.1823084976,4.384766889609894,0.85,0.09552276310135277,4.027634451161993,1.266921702665277,1.0,0.0,4.02763445116081,1.284756484303062,1.28505460723579,3.1349399675120937,19304.23989872559,1968.4846403945885,4632.441516551485,4632.441516551485,5.558712020197704,5.0038961281394645,-2.3311488626102044,7.335044990749669,3.49313424647662,3.49313424647662,0.9980383561361771,0.0,0.0,0.00023203417658685126,0.9991397858925022,0.00023223394750473473,198.96311602207402,0.0,0.0,0.0,0.014568253182805043,7.839267794819998e-05,0.00015364149863865127,0.0006188117930451903,0.09552276310135288,0.07165094512887894,0.023871817972473935,0.09552275592544132,0.07165094512887886,0.02387181797247391,0.37516238698491716,0.37516238698491716,0.12499221977355988,0.0,4.974953022615182,4.966090756597225,5.001555039984737,4.975133347259259,4.966320313942674,5.001587570677543,24772.924786491414,21056.9860685177,0.85,1.0676474926152022,0.6633699819286384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918414733297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.954633571575,1533.890791594767,0.37516238698491716,0.12499221977355988,6.112874298809886,3.49313424647662
3647.0,-30.04942107999228,5.003892735019054,35.001863261246704,24.088189342897408,4.997814681676827,-26.544705664755085,-40.05200386801732,1.4930992664396159,-0.031209883723761322,-5.006440602029214,40.00370821924471,42253.271530626065,25750.40717444924,25750.40717444924,68003.6787050753,77283.03658037694,77283.03658037694,25750.40717444924,103033.44375482618,103033.44375482618,103033.44375482618,127806.36296742875,91471.0792190285,56441.31416927764,38921.96116638984,24772.919212602577,0.0,63694.88037899241,21056.98133071219,1533.8903793689014,0.0,0.8868725196579936,2.8164098000306246,0.0014959135982669303,354566.9670254056,1554693.1218158288,4.384765831004305,1554693.1218158288,4.384765831004305,0.85,0.09552274093470825,4.027634451161993,1.2669216136494654,1.0,0.0,4.0276344511609015,1.2847564583837416,1.285054581310455,3.134940030757943,19304.238822801515,1968.484530680866,4632.441516551485,4632.441516551485,5.558711768393471,5.003892735019054,-2.3311404316612876,7.335033166680342,3.493139719171225,3.493139719171225,0.9980399197632072,0.0,0.0,0.00023203417658685126,0.9991374851255467,0.0002322344822821806,198.96309792169603,0.0,0.0,0.0,0.014568253182805043,7.83928719856603e-05,0.00015364130460119094,0.0006188110115332302,0.095522740934711,0.07165092314011841,0.023871817794592597,0.09552270851475589,0.07165092314011634,0.02387181779459191,0.3751622917970364,0.3751622917970364,0.12499222548711102,0.0,4.9750065885418735,4.966162060711156,5.001555348852662,4.975230718305454,4.966457149993971,5.001566462085179,24772.919212602577,21056.98133071219,0.85,1.0676474828187918,0.663369980117929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917094767179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.95342751809,1533.8903793689014,0.3751622917970364,0.12499222548711102,6.112874298809886,3.493139719171225
3648.0,-30.049398945091866,5.003889392314883,35.0018626013024,24.08818780621516,4.997821826698803,-26.544685028822755,-40.05198193537069,1.4931079104296723,-0.031277567546169394,-5.006433461772594,40.00370730020977,42253.27019380338,25750.401124500582,25750.401124500582,68003.67131830397,77283.00148010653,77283.00148010653,25750.401124500582,103033.40260460711,103033.40260460711,103033.40260460711,127806.31838957572,91471.03805052709,56441.306764223926,38921.923651447956,24772.915784968623,0.0,63694.83943641658,21056.97841722333,1533.8900417082993,0.0,0.8868725593062238,2.81641152286167,0.0014959135982669303,354567.0657096397,1554693.082186622,4.3847644988544525,1554693.082186622,4.3847644988544525,0.85,0.09552271859221441,4.027634451161993,1.2669215619983154,1.0,0.0,4.027634451160629,1.2847564179479116,1.285054540865242,3.1349401294255976,19304.230134518944,1968.4836447226062,4632.441516551485,4632.441516551485,5.558710462397781,5.003889392314883,-2.33113056502188,7.335019957336763,3.4931451891268006,3.4931451891268006,0.9980414826076573,0.0,0.0,0.00023203417658685126,0.9991351823688117,0.00023223501752458583,198.96307980562253,0.0,0.0,0.0,0.014568253182805043,7.839306664349527e-05,0.000153641109943356,0.000618810227522628,0.09552271859221667,0.07165090106809631,0.023871817524120355,0.09552275018977253,0.07165090106809462,0.023871817524119796,0.3751621973663525,0.3751621973663525,0.12499223111338323,0.0,4.975033737285457,4.966205030881895,5.001534994667793,4.975155894226418,4.966390479683923,5.001467153059991,24772.915784968623,21056.97841722333,0.85,1.067648053123498,0.6633703855393612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791577402094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.952222463136,1533.8900417082993,0.3751621973663525,0.12499223111338323,6.112874298809886,3.4931451891268006
3649.0,-30.049376750450005,5.003886029450315,35.00186195325006,24.088192276563518,4.997824296645344,-26.544664806666884,-40.05196007257325,1.4931123528622074,-0.031141528662828932,-5.006429619857008,40.00370632669968,42253.26935008879,25750.403543748198,25750.403543748198,68003.67289383699,77283.00959822105,77283.00959822105,25750.403543748198,103033.41314196924,103033.41314196924,103033.41314196924,127806.32652899715,91471.03818348092,56441.29793534879,38921.9336090357,24772.913387027904,0.0,63694.84699606361,21056.97637897372,1533.889843470667,0.0,0.8868725823733138,2.816410184041844,0.0014959135982669303,354567.11880809005,1554693.0402084205,4.384763723818113,1554693.0402084205,4.384763723818113,0.85,0.09552269752144059,4.027634451161993,1.2669214905658737,1.0,0.0,4.027634451162041,1.2847563971666012,1.2850545200791093,3.134940180134171,19304.230162577787,1968.483647583812,4632.441516551485,4632.441516551485,5.558710984638074,5.003886029450315,-2.331123110975897,7.335009140426212,3.493150668636074,3.493150668636074,0.9980430481817354,0.0,0.0,0.00023203417658685126,0.999132873402754,0.0002322355542127353,198.96306164065757,0.0,0.0,0.0,0.014568253182805043,7.83932606818451e-05,0.00015364091590500616,0.0006188094460070854,0.09552269752144198,0.07165088008867584,0.02387181743276613,0.09552269492100879,0.0716508800886748,0.02387181743276578,0.3751621018700361,0.3751621018700361,0.12499223541647969,0.0,4.975083149290697,4.9662734110377755,5.00152745770481,4.975288091194159,4.966554232346141,5.001504614134319,24772.913387027904,21056.97637897372,0.85,1.0676479511449282,0.6633702935607975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517914452129435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.951018529642,1533.889843470667,0.3751621018700361,0.12499223541647969,6.112874298809886,3.493150668636074
3650.0,-30.049354566513546,5.003882583390343,35.00186128385947,24.088187142647826,4.997821089354385,-26.544645161873717,-40.0519383145496,1.493111684714507,-0.03104429720940516,-5.006428819021568,40.00370440907115,42253.26881363037,25750.413527196633,25750.413527196633,68003.682340827,77283.00176872463,77283.00176872463,25750.413527196633,103033.41529592127,103033.41529592127,103033.41529592127,127806.32184923058,91471.02007484112,56441.28711974673,38921.92550566042,24772.906553309313,0.0,63694.83205896974,21056.970570312915,1533.889458778894,0.0,0.8868725933880466,2.8164090000680426,0.0014959135982669303,354567.1298762988,1554692.9575194025,4.384763353731642,1554692.9575194025,4.384763353731642,0.85,0.09552267670973535,4.027634451161993,1.2669214130891486,1.0,0.0,4.027634451161983,1.2847564002921377,1.2850545232053712,3.1349401725075343,19304.22634089436,1968.483257880557,4632.441516551485,4632.441516551485,5.558713139753989,5.003882583390343,-2.33111791928943,7.335000502679772,3.4931561364924537,3.4931561364924537,0.9980446104264153,0.0,0.0,0.00023203417658685126,0.999130565556162,0.0002322360906431587,198.9630434844577,0.0,0.0,0.0,0.014568253182805043,7.839345379073934e-05,0.00015364072279611192,0.0006188086682350502,0.09552267670973486,0.07165085938002846,0.023871817329706387,0.09552263199456623,0.07165085938002884,0.023871817329706512,0.3751620070913998,0.3751620070913998,0.12499223942504421,0.0,4.97514312087668,4.966344257171556,5.001554777003321,4.9753845218121455,4.966629163687628,5.001665576784887,24772.906553309313,21056.970570312915,0.85,1.067648349835793,0.6633704407056382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913126670423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.949816530798,1533.889458778894,0.3751620070913998,0.12499223942504421,6.112874298809886,3.4931561364924537
3651.0,-30.04933241236743,5.0038792519795745,35.00186061582845,24.088195559475594,4.997831769788878,-26.544624155032853,-40.05191634697837,1.4931235124542874,-0.031027199455877508,-5.006418719903178,40.00370310989163,42253.26732947809,25750.39976929227,25750.39976929227,68003.66709877035,77282.99266328565,77282.99266328565,25750.39976929227,103033.39243257792,103033.39243257792,103033.39243257792,127806.29191067438,91471.00632479784,56441.28099099016,38921.91703756408,24772.89947809646,0.0,63694.81651566054,21056.96455638199,1533.8888462848902,0.0,0.8868726494636149,2.8164099544283907,0.0014959135982669303,354567.2694544983,1554692.90149819,4.38476146963617,1554692.90149819,4.38476146963617,0.85,0.09552265226748431,4.027634451161993,1.2669213570421558,1.0,0.0,4.027634451161166,1.2847563449630102,1.2850544678634046,3.134940307516406,19304.223439057827,1968.4829619755806,4632.441516551485,4632.441516551485,5.558710169850471,5.0038792519795745,-2.331105914740019,7.334985166719593,3.4931615736467796,3.4931615736467796,0.9980461638990799,0.0,0.0,0.00023203417658685126,0.999128260814459,0.00023223662635436218,198.96302535264266,0.0,0.0,0.0,0.014568253182805043,7.839364875987687e-05,0.00015364052782697437,0.0006188078829706348,0.09552265226748959,0.07165083571640185,0.023871816551087735,0.09552263225989656,0.0716508357163979,0.023871816551086417,0.37516191308209684,0.37516191308209684,0.12499224530757175,0.0,4.975188963731341,4.9664138235552855,5.0015293953945275,4.975391520447317,4.966711279879121,5.001447069504309,24772.89947809646,21056.96455638199,0.85,1.0676483710734987,0.6633705792855114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517911801850978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.94861505731,1533.8888462848902,0.37516191308209684,0.12499224530757175,6.112874298809886,3.4931615736467796
3652.0,-30.04931027466435,5.00387590577385,35.00185997584471,24.088194651436083,4.9978352919085305,-26.544603878915556,-40.051894484180934,1.493128896159748,-0.031004145527901983,-5.006414631205925,40.003702590768086,42253.266222481456,25750.401544686865,25750.401544686865,68003.66776716831,77282.97455866134,77282.97455866134,25750.401544686865,103033.37610334822,103033.37610334822,103033.37610334822,127806.27583592519,91470.98068396706,56441.27234778729,38921.89815131085,24772.899732576967,0.0,63694.79788388782,21056.964772690422,1533.888791673334,0.0,0.8868726721413627,2.816410128862051,0.0014959135982669303,354567.325963701,1554692.8791133466,4.384760707681534,1554692.8791133466,4.384760707681534,0.85,0.09552263215678578,4.027634451161993,1.2669212702242656,1.0,0.0,4.027634451161496,1.2847563197785108,1.2850544426730612,3.134940368969229,19304.21802776581,1968.4824101773606,4632.441516551485,4632.441516551485,5.558710553102927,5.00387590577385,-2.3310982891133762,7.334974194887227,3.493167039643515,3.493167039643515,0.9980477256124328,0.0,0.0,0.00023203417658685126,0.9991259577890921,0.0002322371616690915,198.96300723428854,0.0,0.0,0.0,0.014568253182805043,7.839384279955938e-05,0.0001536403337872919,0.0006188071014497248,0.09552263215678602,0.07165081557040215,0.023871816586383883,0.0955226372177014,0.07165081557040195,0.02387181658638382,0.3751618196578532,0.3751618196578532,0.12499224951029417,0.0,4.975231715504265,4.966475120765722,5.001516467471447,4.975410485678026,4.9667280792141355,5.001472529243472,24772.899732576967,21056.964772690422,0.85,1.067648693871913,0.66337075595258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910478810845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.947413726488,1533.888791673334,0.3751618196578532,0.12499224951029417,6.112874298809886,3.493167039643515
3653.0,-30.04928806303834,5.003872534215023,35.00185933168036,24.088188749179267,4.99783668896446,-26.544583748751112,-40.05187265630809,1.4931323746772147,-0.031018808007559073,-5.006411075305616,40.00370118902937,42253.26550336995,25750.404587059315,25750.404587059315,68003.67009042927,77282.9451271328,77282.9451271328,25750.404587059315,103033.34971419211,103033.34971419211,103033.34971419211,127806.24453596628,91470.94282611541,56441.263202352435,38921.86624862553,24772.894821774164,0.0,63694.76107039969,21056.960598508038,1533.8884515118777,0.0,0.8868726953035035,2.816410736628632,0.0014959135982669303,354567.37510921183,1554692.8186697385,4.38475992945169,1554692.8186697385,4.38475992945169,0.85,0.09552261082890919,4.027634451161993,1.2669212136277928,1.0,0.0,4.027634451162001,1.2847563035063132,1.2850544263970878,3.1349404086751007,19304.21003816936,1968.4815954652568,4632.441516551485,4632.441516551485,5.558711209856485,5.003872534215023,-2.3310910708014276,7.33496360501645,3.493172495624754,3.493172495624754,0.9980492844642155,0.0,0.0,0.00023203417658685126,0.9991236470791468,0.00023223769877250277,198.96298905543637,0.0,0.0,0.0,0.014568253182805043,7.839403652971677e-05,0.00015364014005713448,0.0006188063211754686,0.09552261082890846,0.07165079459872413,0.023871816230184337,0.09552263914222257,0.07165079459872467,0.023871816230184518,0.37516172624637145,0.37516172624637145,0.12499225310777504,0.0,4.975262475737566,4.96651606333387,5.001516653684007,4.975392267298048,4.966686590690642,5.001524159037558,24772.894821774164,21056.960598508038,0.85,1.0676493474128443,0.6633711280692116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517909156752926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.946212804727,1533.8884515118777,0.37516172624637145,0.12499225310777504,6.112874298809886,3.493172495624754
3654.0,-30.049265933267183,5.003869103699853,35.00185866724218,24.088183335866802,4.997835095517168,-26.544563991311357,-40.051850863359846,1.4931331535613501,-0.030961363022015576,-5.006409165607816,40.003699310181446,42253.2646792178,25750.4116618204,25750.4116618204,68003.6763410382,77282.9297305966,77282.9297305966,25750.4116618204,103033.341392417,103033.341392417,103033.341392417,127806.22913935492,91470.91782573536,56441.252774356544,38921.85005708758,24772.887746937915,0.0,63694.73780402549,21056.954584897227,1533.8880266583292,0.0,0.8868727118185178,2.8164102048370174,0.0014959135982669303,354567.4015028318,1554692.7376529675,4.384759374560131,1554692.7376529675,4.384759374560131,0.85,0.09552258948302586,4.027634451161993,1.266921154283918,1.0,0.0,4.027634451162882,1.284756299862762,1.285054422752691,3.1349404175657485,19304.204762039342,1968.4810574497249,4632.441516551485,4632.441516551485,5.558712737077294,5.003869103699853,-2.3310850878670673,7.33495419156692,3.4931779383807973,3.4931779383807973,0.9980508395373706,0.0,0.0,0.00023203417658685126,0.9991213448904142,0.00023223823389770666,198.96297094358064,0.0,0.0,0.0,0.014568253182805043,7.839422995034735e-05,0.0001536399466365039,0.0006188055421478733,0.09552258948302812,0.07165077351366717,0.023871815969360954,0.0955225964268514,0.07165077351366547,0.02387181596936039,0.37516163165111566,0.37516163165111566,0.12499225700803494,0.0,4.9752988167175545,4.966556538694647,5.001540576081084,4.975447802585791,4.9667220690672025,5.0016398964259565,24772.887746937915,21056.954584897227,0.85,1.0676498355369692,0.6633713574459114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907830280594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.945014101813,1533.8880266583292,0.37516163165111566,0.12499225700803494,6.112874298809886,3.4931779383807973
3655.0,-30.04924369580313,5.003865753111365,35.00185800243103,24.08818689817565,4.997843399257456,-26.54454314716879,-40.05182889578862,1.4931428506231286,-0.03097186057698309,-5.00640073203501,40.00369797044244,42253.26363114188,25750.402070618617,25750.402070618617,68003.6657017605,77282.91047801255,77282.91047801255,25750.402070618617,103033.31254863116,103033.31254863116,103033.31254863116,127806.19374658316,91470.89293260635,56441.246085735795,38921.82982985617,24772.881197951992,0.0,63694.71102780817,21056.949018259194,1533.8874818305524,0.0,0.8868727595684052,2.8164113273154756,0.0014959135982669303,354567.5180618764,1554692.679882818,4.384757770201344,1554692.679882818,4.384757770201344,0.8500000000000001,0.09552256554241749,4.027634451161993,1.2669210443878547,1.0,0.0,4.027634451162835,1.2847562545007658,1.2850543773801688,3.134940528253791,19304.199508543796,1968.4805217422663,4632.441516551485,4632.441516551485,5.558710666635229,5.003865753111365,-2.331074326920272,7.334940080031636,3.4931833577324127,3.4931833577324127,0.9980523879235464,0.0,0.0,0.00023203417658685126,0.9991190315040183,0.0002322387716282012,198.9629527435883,0.0,0.0,0.0,0.014568253182805043,7.839442492127032e-05,0.00015363975166558092,0.0006188047568762669,0.09552256554242163,0.07165075019606794,0.02387181534635369,0.09552260571126442,0.07165075019606483,0.023871815346352656,0.37516153610779185,0.37516153610779185,0.12499226259063742,0.0,4.975321623677871,4.966591546074426,5.001526750336893,4.975428871458007,4.966747601350335,5.00148748133347,24772.881197951992,21056.949018259194,0.85,1.0676501173240445,0.6633716198617297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790650869685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.94381449946,1533.8874818305524,0.37516153610779185,0.12499226259063742,6.112874298809886,3.4931833577324127
3656.0,-30.049221548733776,5.003862358806517,35.00185734905143,24.088186409231298,4.997844196411493,-26.544523135122063,-40.05180710284037,1.4931457827997716,-0.030881941452776118,-5.006398082698103,40.0036969737893,42253.26272240262,25750.407316581735,25750.407316581735,68003.67003898436,77282.90515616594,77282.90515616594,25750.407316581735,103033.31247274768,103033.31247274768,103033.31247274768,127806.19170700034,91470.87896760668,56441.23653384334,38921.824926403715,24772.87923425265,0.0,63694.704160656365,21056.94734911475,1533.8873347355543,0.0,0.8868727766527185,2.8164104552136298,0.0014959135982669303,354567.5546779386,1554692.6369066876,4.384757196181836,1554692.6369066876,4.384757196181836,0.85,0.09552254494602612,4.027634451161993,1.266920997132547,1.0,0.0,4.027634451160232,1.2847562407843036,1.2850543636605238,3.1349405617234036,19304.196561342436,1968.4802212113655,4632.441516551485,4632.441516551485,5.558711799075455,5.003862358806517,-2.3310677974350744,7.334930156241591,3.4931887954777188,3.4931887954777188,0.9980539415650626,0.0,0.0,0.00023203417658685126,0.9991167275272189,0.0002322393071739758,198.9629346175817,0.0,0.0,0.0,0.014568253182805043,7.839461834278601e-05,0.00015363955824406524,0.0006188039778451068,0.09552254494602617,0.0716507294691674,0.023871815476858776,0.09552256881247476,0.07165072946916735,0.023871815476858762,0.37516143950127295,0.37516143950127295,0.12499226724500831,0.0,4.975359521724613,4.966639668993082,5.001533946285804,4.97551614124535,4.966837195113442,5.001567767022323,24772.87923425265,21056.94734911475,0.85,1.0676503005251354,0.6633716771150666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905180681963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.942617792214,1533.8873347355543,0.37516143950127295,0.12499226724500831,6.112874298809886,3.4931887954777188
3657.0,-30.049199402093134,5.003858920008219,35.00185667644242,24.088191368524008,4.9978435041471485,-26.54450327237353,-40.05178908174855,1.4931473744275354,-0.03067245699162413,-5.006395542034042,40.003695106930834,42253.27758538049,25750.412655795757,25750.412655795757,68003.69024117626,77282.9281123893,77282.9281123893,25750.412655795757,103033.34076818507,103033.34076818507,103033.34076818507,127806.21271909299,91470.89267801287,56441.24215100383,38921.83391889893,24772.87195090792,0.0,63694.70586980684,21056.941158271733,1533.8868875542519,0.0,0.8868727963339796,2.816407999533999,0.0014959135982669303,354567.5897920541,1554692.5564069126,4.38475653490694,1554692.5564069126,4.38475653490694,0.8500000000000001,0.09552252312593758,4.027634451161993,1.2669209718564525,1.0,0.0,4.027634451163512,1.2847562333388107,1.2850543562133032,3.1349405798911905,19304.199454813875,1968.4805162633393,4632.441516551485,4632.441516551485,5.55871295164565,5.003858920008219,-2.3310613784535783,7.334920298461798,3.493194214450942,3.493194214450942,0.9980554898431262,0.0,0.0,0.00023203417658685126,0.9991144236007591,0.00023223984271051912,198.96291649192926,0.0,0.0,0.0,0.014568253182805043,7.839477828783561e-05,0.00015363939829901563,0.0006188033336449147,0.09552252312594069,0.0716507077478841,0.02387181537805659,0.09552245979630189,0.07165070774788176,0.023871815378055813,0.3751613428632123,0.3751613428632123,0.1249922724228928,0.0,4.975431270213562,4.966727772617844,5.001556589967834,4.975723085042432,4.967085015301791,5.001651995047553,24772.87195090792,21056.941158271733,0.85,1.0676505890485948,0.663371892661644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790385806566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.941420015311,1533.8868875542519,0.3751613428632123,0.1249922724228928,6.112874298809886,3.493194214450942
3658.0,-30.049177206141685,5.003855619449938,35.001856020943514,24.08819419741633,4.997856388986322,-26.544482007468112,-40.0517633073963,1.4931611903127882,-0.03079566430653813,-5.006384367191884,40.00369426008302,42253.26043093899,25750.396066993657,25750.396066993657,68003.65649793265,77282.88737177747,77282.88737177747,25750.396066993657,103033.28343877112,103033.28343877112,103033.28343877112,127806.15064231206,91470.84816827285,56441.221227434384,38921.80771204273,24772.867203540944,0.0,63694.67491558367,21056.9371230098,1533.8863806423774,0.0,0.8868728562443056,2.81641092285566,0.0014959135982669303,354567.74423780997,1554692.5198904572,4.384754521967229,1554692.5198904572,4.384754521967229,0.85,0.09552249889580405,4.027634451161993,1.2669208833901209,1.0,0.0,4.027634451163504,1.2847561687093305,1.285054291568826,3.13494073759394,19304.190061389654,1968.479558400642,4632.441516551485,4632.441516551485,5.5587093706393835,5.003855619449938,-2.3310486152113308,7.334904234661269,3.4931996143447996,3.4931996143447996,0.9980570326699427,0.0,0.0,0.00023203417658685126,0.9991121145502044,0.00023224037944061157,198.9628983259223,0.0,0.0,0.0,0.014568253182805043,7.83950070469763e-05,0.00015363916953987496,0.0006188024122867187,0.09552249889580774,0.07165068413999633,0.02387181475581141,0.09552253382980384,0.07165068413999356,0.02387181475581049,0.37516124865749634,0.37516124865749634,0.12499227896154798,0.0,4.9754585108242395,4.966776945240042,5.001517984314944,4.975588702885318,4.966994870629321,5.001384807442037,24772.867203540944,21056.9371230098,0.85,1.067650578137965,0.6633719457229104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179025354752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.940222968055,1533.8863806423774,0.37516124865749634,0.12499227896154798,6.112874298809886,3.4931996143447996
3659.0,-30.04915506541182,5.003852174938984,35.00185537289143,24.088184208981716,4.9978504918231135,-26.544462670608564,-40.05174158429725,1.4931580970199012,-0.030716824978298973,-5.006386446852671,40.0036931659891,42253.259906526255,25750.413341314477,25750.413341314477,68003.67324784074,77282.87087333377,77282.87087333377,25750.413341314477,103033.28421464824,103033.28421464824,103033.28421464824,127806.1508306529,91470.8203189982,56441.20935219082,38921.789963119314,24772.866616004656,0.0,63694.65657912397,21056.936623603957,1533.8864196779414,0.0,0.8868728496254477,2.8164096442505624,0.0014959135982669303,354567.7154951373,1554692.4727126388,4.384754744355625,1554692.4727126388,4.384754744355625,0.85,0.09552248099755732,4.027634451161993,1.2669207982206716,1.0,0.0,4.0276344511605116,1.2847561831794785,1.2850543060423316,3.134940702285251,19304.18418402324,1968.47895907606,4632.441516551485,4632.441516551485,5.558713099627815,5.003852174938984,-2.3310455662100344,7.334897741149019,3.493205050209732,3.493205050209732,0.9980585857742091,0.0,0.0,0.00023203417658685126,0.9991098112501111,0.00023224091483650263,198.9628802051141,0.0,0.0,0.0,0.014568253182805043,7.839519984987517e-05,0.00015363897673697607,0.0006188016357471208,0.09552248099755678,0.07165066563875534,0.023871815358801445,0.09552249218214998,0.07165066563875575,0.02387181535880158,0.37516115409457773,0.37516115409457773,0.12499228288812247,0.0,4.975501524964443,4.966824862066574,5.0015462735606775,4.975669621874374,4.967012577628395,5.001655476713097,24772.866616004656,21056.936623603957,0.85,1.0676511484658675,0.6633721284616335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901209940154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.939027646878,1533.8864196779414,0.37516115409457773,0.12499228288812247,6.112874298809886,3.493205050209732
3660.0,-30.049132892683502,5.003848750327296,35.0018546934348,24.088188644405477,4.997853415902186,-26.544442422699998,-40.05171972149981,1.4931629459186884,-0.030599782122635588,-5.006380935850307,40.00369095515845,42253.25895842222,25750.41095340267,25750.41095340267,68003.6699118249,77282.87686261619,77282.87686261619,25750.41095340267,103033.28781601886,103033.28781601886,103033.28781601886,127806.14373401203,91470.81851608603,56441.200611892156,38921.79767132652,24772.85591799317,0.0,63694.65358931969,21056.927530294193,1533.8857061229292,0.0,0.8868728856614819,2.8164087498684696,0.0014959135982669303,354567.79166185844,1554692.3773806386,4.384753533573365,1554692.3773806386,4.384753533573365,0.85,0.09552245746477994,4.027634451161993,1.266920720194466,1.0,0.0,4.027634451162249,1.284756160496763,1.2850542833543528,3.1349407576334722,19304.183803533066,1968.4789202768598,4632.441516551485,4632.441516551485,5.558712584151946,5.003848750327296,-2.331036999367495,7.3348857496947915,3.4932104371480106,3.4932104371480106,0.9980601248994316,0.0,0.0,0.00023203417658685126,0.9991075046269542,0.00023224145100730472,198.96286205812046,0.0,0.0,0.0,0.014568253182805043,7.83953938931066e-05,0.00015363878269374466,0.000618800854211917,0.09552245746478227,0.07165064261705889,0.02387181484772338,0.09552242129276546,0.07165064261705714,0.023871814847722796,0.3751610592024938,0.3751610592024938,0.12499228875758586,0.0,4.975555357545204,4.966892506342617,5.001558636645996,4.975781153727667,4.967173555848774,5.001618566550576,24772.85591799317,21056.927530294193,0.85,1.0676511462058997,0.6633721447149411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517899887703165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.937831959294,1533.8857061229292,0.3751610592024938,0.12499228875758586,6.112874298809886,3.4932104371480106
3661.0,-30.049110679103066,5.003845467104753,35.001854046677096,24.088201810978376,4.997867185716902,-26.54442105344213,-40.05170149086041,1.4931775600559583,-0.03056951371075911,-5.00636961573756,40.00369054867485,42253.273177565075,25750.393986705167,25750.393986705167,68003.66716427024,77282.87455072852,77282.87455072852,25750.393986705167,103033.26853743369,103033.26853743369,103033.26853743369,127806.12225737287,91470.81278615077,56441.21141298734,38921.77930351492,24772.853719939183,0.0,63694.63302345411,21056.925661948306,1533.8853460674038,0.0,0.8868729447168208,2.816409673729799,0.0014959135982669303,354567.9481154458,1554692.359852886,4.384751549360815,1554692.359852886,4.384751549360815,0.85,0.09552243389319942,4.027634451161993,1.266920707556419,1.0,0.0,4.027634451162158,1.2847560921331391,1.2850542149748654,3.1349409244479456,19304.18259427611,1968.4787969669674,4632.441516551485,4632.441516551485,5.558708921569821,5.003845467104753,-2.331024137929031,7.334869605033784,3.493215824348383,3.493215824348383,0.998061664099538,0.0,0.0,0.00023203417658685126,0.9991051937597214,0.0002322419881671179,198.9628438776953,0.0,0.0,0.0,0.014568253182805043,7.839555569946347e-05,0.00015363862088738778,0.0006188002025150596,0.09552243389320113,0.0716506195253779,0.02387181436782322,0.09552243656508984,0.07165061952537663,0.023871814367822795,0.37516096527582077,0.37516096527582077,0.12499229523403278,0.0,4.9756000052672675,4.966967793590129,5.001511298997173,4.975800102026824,4.96729045372598,5.00134347035339,24772.853719939183,21056.925661948306,0.85,1.0676514477951293,0.6633725821452847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517898563555482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.936637650771,1533.8853460674038,0.37516096527582077,0.12499229523403278,6.112874298809886,3.493215824348383
3662.0,-30.049088522777325,5.003842018887019,35.001853406242745,24.088186828326457,4.997859876005318,-26.544401843812437,-40.05167976776136,1.4931731970404265,-0.03054427892499234,-5.006372698203189,40.00368943933896,42253.272793537944,25750.413786128185,25750.413786128185,68003.68657966613,77282.8433869474,77282.8433869474,25750.413786128185,103033.25717307557,103033.25717307557,103033.25717307557,127806.11059480801,91470.7696933412,56441.19909993187,38921.74510378813,24772.853421732434,0.0,63694.59852552057,21056.92540847257,1533.8854229012627,0.0,0.8868729330519906,2.81640898233179,0.0014959135982669303,354567.9055131439,1554692.3120178322,4.384751941289845,1554692.3120178322,4.384751941289845,0.85,0.09552241677816717,4.027634451161993,1.2669206427177415,1.0,0.0,4.0276344511618,1.2847561125429339,1.2850542353893961,3.1349408746458858,19304.17349988371,1968.4778695970297,4632.441516551485,4632.441516551485,5.558713195649255,5.003842018887019,-2.3310218365886883,7.334863855475707,3.4932212484934615,3.4932212484934615,0.9980632138552747,0.0,0.0,0.00023203417658685126,0.9991028888544103,0.0002322425239435609,198.96282574413274,0.0,0.0,0.0,0.014568253182805043,7.839574850360962e-05,0.00015363842808324165,0.0006187994259704383,0.09552241677816717,0.07165060178595874,0.023871814992208428,0.09552241664379826,0.07165060178595875,0.023871814992208425,0.3751608726302463,0.3751608726302463,0.12499229858246406,0.0,4.975646861101438,4.967020258423304,5.001541309957872,4.975828419278173,4.967224260457726,5.001655493436999,24772.853421732434,21056.92540847257,0.85,1.0676523308710242,0.66337293540846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897236968371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.935444899744,1533.8854229012627,0.3751608726302463,0.12499229858246406,6.112874298809886,3.4932212484934615
3663.0,-30.049066310300145,5.003838696098528,35.00185275245205,24.088195245154225,4.997870548088313,-26.544380785287633,-40.05165776526553,1.493185023075774,-0.030529815060447163,-5.006362189434446,40.00368776943728,42253.271514098866,25750.398734618848,25750.398734618848,68003.67024871771,77282.8343165352,77282.8343165352,25750.398734618848,103033.23305115405,103033.23305115405,103033.23305115405,127806.0768616124,91470.75595141566,56441.19314897923,38921.73644715158,24772.84381045835,0.0,63694.58025760994,21056.917238889597,1533.8846549296895,0.0,0.8868729925531067,2.8164100191204495,0.0014959135982669303,354568.0507533015,1554692.2400109349,4.384749942099679,1554692.2400109349,4.384749942099679,0.85,0.09552239165341711,4.027634451161993,1.2669205866707487,1.0,0.0,4.027634451161148,1.2847560572218044,1.2850541800554296,3.134941009635302,19304.170599760364,1968.4775738667502,4632.441516551485,4632.441516551485,5.558709946496669,5.003838696098528,-2.3310095987568746,7.334848294855403,3.4932266173929527,3.4932266173929527,0.998064747826558,0.0,0.0,0.00023203417658685126,0.9991005781134685,0.00023224306107898075,198.96280756461707,0.0,0.0,0.0,0.014568253182805043,7.839594378799914e-05,0.00015363823279885213,0.0006187986394363033,0.09552239165342202,0.07165057771452554,0.023871813938896473,0.0955224103913109,0.07165057771452187,0.02387181393889525,0.37516077967518224,0.37516077967518224,0.1249923040894067,0.0,4.97567997091403,4.967073823751889,5.00151300638538,4.975832374374022,4.967308054371188,5.001419771454152,24772.84381045835,21056.917238889597,0.85,1.067652380684194,0.6633731055798996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895913800725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.934251742166,1533.8846549296895,0.37516077967518224,0.1249923040894067,6.112874298809886,3.4932266173929527
3664.0,-30.049044116509723,5.003835354476102,35.00185212549377,24.088199610728793,4.9978736948461755,-26.544360496230567,-40.05163590246809,1.4931900745670166,-0.030411277472012443,-5.0063583815293065,40.0036872434093,42253.27062625931,25750.40099469106,25750.40099469106,68003.67162095036,77282.83925962097,77282.83925962097,25750.40099469106,103033.24025431203,103033.24025431203,103033.24025431203,127806.08431428456,91470.75318362213,56441.18455026024,38921.74292595766,24772.84405997252,0.0,63694.58698593018,21056.91745097664,1533.8846086014735,0.0,0.8868730138274334,2.816408906278029,0.0014959135982669303,354568.1033818142,1554692.2173283768,4.3847492272992685,1554692.2173283768,4.3847492272992685,0.85,0.09552237165503953,4.027634451161993,1.2669205053476618,1.0,0.0,4.027634451162732,1.2847560335913843,1.2850541564195261,3.1349410672960336,19304.1700156397,1968.4775143030188,4632.441516551485,4632.441516551485,5.558710434375944,5.003835354476102,-2.331002243518598,7.3348375979947,3.4932320183832366,3.4932320183832366,0.998066290966639,0.0,0.0,0.00023203417658685126,0.999098269322246,0.00023224359776366672,198.96278940039866,0.0,0.0,0.0,0.014568253182805043,7.839613783293293e-05,0.0001536380387539183,0.0006187978578942428,0.0955223716550377,0.07165055773793765,0.023871813917100058,0.09552237205404492,0.07165055773793902,0.023871813917100512,0.3751606865742666,0.3751606865742666,0.12499230780541738,0.0,4.975731951583043,4.967147512609358,5.001499813666101,4.975947104057298,4.967449504213505,5.0014542824025625,24772.84405997252,21056.91745097664,0.85,1.0676522894476423,0.6633730215660689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894587279978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.933060448033,1533.8846086014735,0.3751606865742666,0.12499230780541738,6.112874298809886,3.4932320183832366
3665.0,-30.04902194235991,5.003831917194185,35.001851477110364,24.088189342897408,4.9978696155381055,-26.544340947454714,-40.05161417936904,1.4931886206329645,-0.030382107755940524,-5.006358269798138,40.0036853654376,42253.27010843474,25750.412473830027,25750.412473830027,68003.68258226477,77282.81423084484,77282.81423084484,25750.412473830027,103033.22670467487,103033.22670467487,103033.22670467487,127806.06436041289,91470.71752661666,56441.173404206806,38921.715691566504,24772.837655738003,0.0,63694.55334730451,21056.9120073773,1533.8842619595314,0.0,0.8868730211932083,2.816408536080592,0.0014959135982669303,354568.10492603516,1554692.1363494112,4.3847489798151145,1554692.1363494112,4.3847489798151145,0.85,0.09552235166523645,4.027634451161993,1.2669204405089838,1.0,0.0,4.027634451162378,1.2847560403927565,1.2850541632224766,3.1349410506999638,19304.162490514216,1968.476746953773,4632.441516551485,4632.441516551485,5.55871291236491,5.003831917194185,-2.330997633519181,7.3348295507133665,3.493237408153969,3.493237408153969,0.998067830901134,0.0,0.0,0.00023203417658685126,0.9990959625799538,0.00023224413397455047,198.96277125225825,0.0,0.0,0.0,0.014568253182805043,7.839633063840287e-05,0.00015363784594844837,0.0006187970813442897,0.0955223516652389,0.07165053789882102,0.023871813766417883,0.09552233870457753,0.07165053789881919,0.023871813766417276,0.3751605946132073,0.3751605946132073,0.12499231098653855,0.0,4.975780752579453,4.967203179464093,5.00152799695195,4.975976162042173,4.967426059334059,5.001640942553934,24772.837655738003,21056.9120073773,0.85,1.0676530253923606,0.6633733637795085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789326187544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.931869519958,1533.8842619595314,0.3751605946132073,0.12499231098653855,6.112874298809886,3.493237408153969
3666.0,-30.048999732585546,5.003828534026997,35.00185081286437,24.08818801576274,4.997875456240679,-26.544320374536404,-40.05158847486598,1.4931960981915378,-0.03042415937733267,-5.006351168380392,40.003683606639285,42253.25343012058,25750.405980062602,25750.405980062602,68003.65941018319,77282.7852441143,77282.7852441143,25750.405980062602,103033.1912241769,103033.1912241769,103033.1912241769,127806.02022875534,91470.68191344726,56441.150099453516,38921.7020155486,24772.82900457843,0.0,63694.53102012703,21056.904653891666,1533.8836253684394,0.0,0.886873063683288,2.8164099176055615,0.0014959135982669303,354568.20307373087,1554692.0605092582,4.3847475521824135,1554692.0605092582,4.3847475521824135,0.85,0.09552232839028318,4.027634451161993,1.2669203196233139,1.0,0.0,4.02763445116082,1.2847560054134133,1.2850541282350165,3.134941136053275,19304.154974639983,1968.4759805478918,4632.441516551485,4632.441516551485,5.558711510562555,5.003828534026997,-2.330987922264009,7.334816456291007,3.493242763498051,3.493242763498051,0.9980693609994431,0.0,0.0,0.00023203417658685126,0.9990936521374608,0.00023224467104804175,198.9627530749646,0.0,0.0,0.0,0.014568253182805043,7.839655878177625e-05,0.000153637617805075,0.0006187961624661793,0.09552232839028592,0.07165051529218688,0.02387181309809903,0.09552235049375331,0.07165051529218484,0.023871813098098348,0.3751605025198241,0.3751605025198241,0.12499231624109727,0.0,4.975807306111449,4.967238689673479,5.001527655892289,4.975927009003044,4.9673942249903575,5.001539792906783,24772.82900457843,21056.904653891666,0.85,1.0676530358421903,0.6633733344667981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891937644078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.930678938208,1533.8836253684394,0.3751605025198241,0.12499231624109727,6.112874298809886,3.493242763498051
3667.0,-30.048977522610496,5.00382516160569,35.00185016326662,24.088192206714325,4.997879867035898,-26.544299944483186,-40.05157038392497,1.4932022889085907,-0.03033964426072089,-5.0063460635952035,40.00368270481053,42253.26820497414,25750.40469055687,25750.40469055687,68003.67289553101,77282.78425616854,77282.78425616854,25750.40469055687,103033.18894672541,103033.18894672541,103033.18894672541,127806.01538216631,91470.67371989306,56441.157668698674,38921.6845013271,24772.826435440897,0.0,63694.510936768,21056.90247012476,1533.883386875707,0.0,0.8868730929148965,2.8164094031633686,0.0014959135982669303,354568.27362626157,1554692.0216220096,4.384746570023797,1554692.0216220096,4.384746570023797,0.85,0.0955223073132227,4.027634451161993,1.2669203080842268,1.0,0.0,4.027634451160993,1.2847559764538001,1.2850540992686834,3.134941206717809,19304.153245455982,1968.4758042201959,4632.441516551485,4632.441516551485,5.558711232198385,5.00382516160569,-2.3309796604489335,7.334804822054624,3.4932481294379394,3.4932481294379394,0.9980708941251255,0.0,0.0,0.00023203417658685126,0.9990913416798526,0.0002322452081275307,198.9627348975101,0.0,0.0,0.0,0.014568253182805043,7.839671935044197e-05,0.0001536374572364093,0.0006187955157542895,0.0955223073132227,0.07165049428011011,0.023871813033112588,0.0955223213421027,0.07165049428011011,0.023871813033112584,0.37516040913485654,0.37516040913485654,0.12499232144271792,0.0,4.975845189924087,4.967290634635901,5.001523321867069,4.97600641933451,4.967508114946327,5.001515691010127,24772.826435440897,21056.90247012476,0.85,1.0676535842003856,0.6633737755977214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890611285469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.929489809276,1533.883386875707,0.37516040913485654,0.12499232144271792,6.112874298809886,3.4932481294379394
3668.0,-30.04895532362623,5.003821742015982,35.00184950905785,24.08819185746836,4.997879618719435,-26.544279990245222,-40.0515447841957,1.4932042853384302,-0.03022960264024732,-5.006343711188207,40.003681271308146,42253.251858658245,25750.410350764916,25750.410350764916,68003.66220942316,77282.78383516987,77282.78383516987,25750.410350764916,103033.19418593479,103033.19418593479,103033.19418593479,127806.01597176034,91470.66421154984,56441.1322350382,38921.70219612404,24772.821785825552,0.0,63694.52398194959,21056.89851795172,1533.8830921668568,0.0,0.8868731100699219,2.816408232027605,0.0014959135982669303,354568.30613855796,1554691.9598087615,4.384745993628714,1554691.9598087615,4.384745993628714,0.85,0.09552228685167799,4.027634451161993,1.2669201877480374,1.0,0.0,4.027634451160667,1.2847559671146829,1.285054089927399,3.134941229506248,19304.15123879628,1968.4755995978526,4632.441516551485,4632.441516551485,5.558712454061206,5.003821742015982,-2.3309734304403644,7.334795172456347,3.49325349298089,3.49325349298089,0.9980724265659686,0.0,0.0,0.00023203417658685126,0.9990890323713453,0.00023224574494238657,198.96271672905414,0.0,0.0,0.0,0.014568253182805043,7.839694656492278e-05,0.00015363723002192846,0.0006187946006174187,0.09552228685168367,0.07165047376993645,0.023871813081747215,0.09552226511623274,0.0716504737699322,0.023871813081745793,0.37516031573733666,0.37516031573733666,0.12499232635952084,0.0,4.975898080960633,4.967356099019582,5.0015384614120535,4.976114108547961,4.967622426895161,5.001603492011498,24772.821785825552,21056.89851795172,0.85,1.0676531977646107,0.6633733830969897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788928491512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.92830142469,1533.8830921668568,0.37516031573733666,0.12499232635952084,6.112874298809886,3.49325349298089
3669.0,-30.04893308223069,5.0038184417316245,35.001848869280835,24.088194860983663,4.997891109932222,-26.544258823810726,-40.05152281662447,1.4932168515122677,-0.03032030068294489,-5.006333503248118,40.003680383247335,42253.25063073917,25750.39603412295,25750.39603412295,68003.64666486211,77282.74962913242,77282.74962913242,25750.39603412295,103033.14566325537,103033.14566325537,103033.14566325537,127805.96276043044,91470.62565377721,56441.126655384054,38921.66555377017,24772.81709717507,0.0,63694.48265094524,21056.89453259881,1533.8826110383584,0.0,0.8868731652107752,2.8164106153470754,0.0014959135982669303,354568.4472211316,1554691.9215151935,4.384744140940404,1554691.9215151935,4.384744140940404,0.85,0.09552226327564768,4.027634451161993,1.266920119612478,1.0,0.0,4.027634451161365,1.2847559083312654,1.2850540311303411,3.1349413729440467,19304.143101487116,1968.474769823244,4632.441516551485,4632.441516551485,5.55870936354362,5.0038184417316245,-2.3309614326000063,7.33477987433163,3.4932588366740047,3.4932588366740047,0.9980739533354299,0.0,0.0,0.00023203417658685126,0.9990867186566806,0.00023224628278397313,198.9626985258906,0.0,0.0,0.0,0.014568253182805043,7.83971415420916e-05,0.00015363703504475966,0.0006187938153206564,0.09552226327565112,0.07165045082773969,0.023871812447911433,0.09552232192655219,0.0716504508277371,0.023871812447910576,0.37516022318458314,0.37516022318458314,0.12499233222697682,0.0,4.975917226773447,4.967393867824796,5.001501695133356,4.976013202565184,4.967564340719093,5.001374037451171,24772.81709717507,21056.89453259881,0.85,1.0676536465101962,0.6633737942781158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517887959201377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.927113560254,1533.8826110383584,0.37516022318458314,0.12499233222697682,6.112874298809886,3.4932588366740047
3670.0,-30.048910905426517,5.003814951231667,35.00184822077466,24.088190774805867,4.997881370985462,-26.544239838671942,-40.05150490030644,1.493210304230867,-0.030063246335203075,-5.006337879222953,40.0036788494365,42253.26614871052,25750.418859994938,25750.418859994938,68003.68500870546,77282.77244161688,77282.77244161688,25750.418859994938,103033.19130161182,103033.19130161182,103033.19130161182,127806.00599132256,91470.6355455311,56441.12925262451,38921.6736587851,24772.81468971074,0.0,63694.48834849584,21056.892486254128,1533.8826020446324,0.0,0.8868731485024588,2.816406727226885,0.0014959135982669303,354568.38674136397,1554691.855376605,4.384744702326375,1554691.855376605,4.384744702326375,0.85,0.09552224606130959,4.027634451161993,1.2669200904900206,1.0,0.0,4.02763445116257,1.2847559389588512,1.285054061765034,3.1349412982094744,19304.145189062565,1968.4749826966972,4632.441516551485,4632.441516551485,5.558714290939229,5.003814951231667,-2.3309601411309946,7.334775092362662,3.49326421065825,3.49326421065825,0.9980754887594999,0.0,0.0,0.00023203417658685126,0.9990844116670292,0.00023224681906475653,198.9626803755943,0.0,0.0,0.0,0.014568253182805043,7.839730056195837e-05,0.0001536368760248929,0.0006187931748467627,0.09552224606130728,0.0716504329522514,0.023871813109055885,0.09552218769609083,0.07165043295225312,0.02387181310905646,0.3751601296710872,0.3751601296710872,0.12499233571609497,0.0,4.975990372665649,4.967475300469459,5.001549957853342,4.976274632887737,4.967792715888152,5.001734689205136,24772.81468971074,21056.892486254128,0.85,1.067654153003513,0.6633739785698167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517886630955095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.925927285423,1533.8826020446324,0.3751601296710872,0.12499233571609497,6.112874298809886,3.49326421065825
