time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3671.0,-30.048888657406525,5.003811651577397,35.00184756470862,24.088198493141704,4.997896480625605,-26.544218304373747,-40.05148286288602,1.4932261275928598,-0.030160024858787438,-5.0063243819100265,40.00367733222699,42253.26472422067,25750.39595851237,25750.39595851237,68003.66068273304,77282.7425510704,77282.7425510704,25750.39595851237,103033.13850958277,103033.13850958277,103033.13850958277,127805.9432171626,91470.6027656443,56441.12493879457,38921.642029833034,24772.804707579828,0.0,63694.44673741286,21056.884001442853,1533.8817416803147,0.0,0.8868732226531353,2.816409574439733,0.0014959135982669303,354568.5732859621,1554691.7899538756,4.384742210923486,1554691.7899538756,4.384742210923486,0.85,0.0955222200235006,4.027634451161993,1.2669200580706823,1.0,0.0,4.027634451160315,1.2847558649386084,1.285053987727615,3.134941478826759,19304.138271129937,1968.4742772638913,4632.441516551485,4632.441516551485,5.558709347221648,5.003811651577397,-2.330945765858208,7.334757417435605,3.4932695217603156,3.4932695217603156,0.998077006217233,0.0,0.0,0.00023203417658685126,0.9990820972747786,0.0002322473570688302,198.96266216701568,0.0,0.0,0.0,0.014568253182805043,7.839749615990361e-05,0.00015363668042694766,0.0006187923870497399,0.09552222002350161,0.0716504080864092,0.023871811937092417,0.09552223867059306,0.07165040808640843,0.023871811937092164,0.3751600380631161,0.3751600380631161,0.12499234243645793,0.0,4.976020040757646,4.967528442310595,5.001509152305687,4.976164357051232,4.9677666580849404,5.001371591327313,24772.804707579828,21056.884001442853,0.85,1.0676544685769134,0.6633743895824115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517885306566423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.924740457993,1533.8817416803147,0.3751600380631161,0.12499234243645793,6.112874298809886,3.4932695217603156
3672.0,-30.048866452592296,5.003808232502187,35.001846931354926,24.0881934639998,4.997892771703787,-26.544198691014326,-40.05146106993777,1.4932250101258524,-0.030049675040856982,-5.006325400582272,40.00367668164223,42253.264291291154,25750.41028902521,25750.41028902521,68003.67458031636,77282.73707330662,77282.73707330662,25750.41028902521,103033.14736233183,103033.14736233183,103033.14736233183,127805.95360323337,91470.58679696536,56441.114014950144,38921.63642446135,24772.806240901537,0.0,63694.44266536289,21056.885304766307,1533.8818786171703,0.0,0.8868732198261051,2.81640800570879,0.0014959135982669303,354568.5592070231,1554691.7619003807,4.384742305909413,1554691.7619003807,4.384742305909413,0.8500000000000001,0.09552220278321512,4.027634451161993,1.2669199877372015,1.0,0.0,4.02763445116265,1.2847558701660167,1.2850539929562363,3.134941466071325,19304.134901068115,1968.4739336132234,4632.441516551485,4632.441516551485,5.558712440733523,5.003808232502187,-2.330942006559415,7.334750239061602,3.4932748846166635,3.4932748846166635,0.9980785384619039,0.0,0.0,0.00023203417658685126,0.999079787382853,0.0002322478940292428,198.9626439938016,0.0,0.0,0.0,0.014568253182805043,7.839768958842543e-05,0.00015363648699842582,0.0006187916079903614,0.09552220278321324,0.07165039021210112,0.023871812571112126,0.09552219368824359,0.07165039021210252,0.023871812571112594,0.3751599463175445,0.3751599463175445,0.12499234637051698,0.0,4.976071566293342,4.967591352173542,5.001526496124484,4.976275725541427,4.967841056063662,5.00159393470642,24772.806240901537,21056.885304766307,0.85,1.0676547550245987,0.6633744251956305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883977925015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.92355579648,1533.8818786171703,0.3751599463175445,0.12499234637051698,6.112874298809886,3.4932748846166635
3673.0,-30.048844289203668,5.003804856823214,35.00184628100355,24.088197515253,4.99789785956888,-26.544178235133614,-40.051439207140334,1.4932318054988012,-0.02998732233032797,-5.006318842439446,40.00367491983883,42253.2631790427,25750.4050814767,25750.4050814767,68003.6682605194,77282.73291243083,77282.73291243083,25750.4050814767,103033.13799390753,103033.13799390753,103033.13799390753,127805.935676821,91470.57572363265,56441.1059902444,38921.63303709805,24772.797682913468,0.0,63694.430720011514,21056.878030476448,1533.881261987343,0.0,0.8868732595634337,2.8164079521140364,0.0014959135982669303,354568.64984628337,1554691.6859306614,4.384740970767351,1554691.6859306614,4.384740970767351,0.85,0.09552217995830967,4.027634451161993,1.2669198783906177,1.0,0.0,4.027634451162418,1.2847558383778848,1.2850539611607281,3.134941543637762,19304.132564129915,1968.4736953118463,4632.441516551485,4632.441516551485,5.558711316585817,5.003804856823214,-2.330932725859289,7.334737582682503,3.4932802059482704,3.4932802059482704,0.998080058842363,0.0,0.0,0.00023203417658685126,0.9990774818060456,0.00023224842998903348,198.96262585449497,0.0,0.0,0.0,0.014568253182805043,7.839788363735448e-05,0.00015363629294949676,0.0006187908264322096,0.09552217995831268,0.07165036799139549,0.02387181196691719,0.09552215774998074,0.07165036799139322,0.023871811966916436,0.37515985508991384,0.37515985508991384,0.12499235157605743,0.0,4.976121065744735,4.967659072722029,5.001521290337564,4.976331520109113,4.967942417257177,5.001512935561493,24772.797682913468,21056.878030476448,0.85,1.0676548560336532,0.6633745321436332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788265186408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.922371011011,1533.881261987343,0.37515985508991384,0.12499235157605743,6.112874298809886,3.4932802059482704
3674.0,-30.048822052976984,5.003801501329625,35.001845644546755,24.088196327816718,4.99790284295873,-26.54415772418671,-40.0514173094183,1.4932385141684623,-0.03000640600077986,-5.006313335901417,40.003674023847125,42253.262328220364,25750.40265923061,25750.40265923061,68003.66498745097,77282.70794563077,77282.70794563077,25750.40265923061,103033.11060486137,103033.11060486137,103033.11060486137,127805.90549516212,91470.54377243007,56441.09815501966,38921.606241567126,24772.794890300756,0.0,63694.40113186788,21056.87565675564,1533.8809983596284,0.0,0.8868732908175355,2.816408845686874,0.0014959135982669303,354568.72595146054,1554691.6472951141,4.384739920654894,1554691.6472951141,4.384739920654894,0.85,0.09552215916038087,4.027634451161993,1.266919858059846,1.0,0.0,4.027634451160919,1.2847558069953442,1.2850539297709054,3.1349416202145166,19304.125821084457,1968.4730077125682,4632.441516551485,4632.441516551485,5.558710793698246,5.003801501329625,-2.330924202853556,7.334725704183182,3.4932855346726175,3.4932855346726175,0.9980815813350336,0.0,0.0,0.00023203417658685126,0.9990751686579162,0.0002322489677113573,198.9626076555784,0.0,0.0,0.0,0.014568253182805043,7.83980779967104e-05,0.00015363609859014084,0.0006187900436237717,0.09552215916038491,0.07165034737541508,0.023871811784969832,0.09552217500557728,0.07165034737541205,0.023871811784968822,0.375159764610424,0.375159764610424,0.12499235644233612,0.0,4.976156146960648,4.967709806198968,5.001509377876232,4.976306929900659,4.96792320405001,5.0014721970870255,24772.794890300756,21056.87565675564,0.85,1.0676553006073726,0.6633748269450329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178813282773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.92118613581,1533.8809983596284,0.375159764610424,0.12499235644233612,6.112874298809886,3.4932855346726175
3675.0,-30.048799808052138,5.003798162994505,35.001845020221694,24.08819517530503,4.99790758890808,-26.54413722915646,-40.05139541169626,1.4932450100124062,-0.030018803115694936,-5.00630795274589,40.00367310429611,42253.26152227228,25750.400600214434,25750.400600214434,68003.66212248671,77282.6840920976,77282.6840920976,25750.400600214434,103033.08469231203,103033.08469231203,103033.08469231203,127805.87668555936,91470.51283484697,56441.09026502154,38921.58063313937,24772.791993247327,0.0,63694.3726263867,21056.873194260228,1533.8807316603245,0.0,0.8868733215292741,2.8164096370061467,0.0014959135982669303,354568.8003513966,1554691.6076436827,4.384738888765454,1554691.6076436827,4.384738888765454,0.85,0.09552213818893071,4.027634451161993,1.266919753109105,1.0,0.0,4.027634451161835,1.2847557766083846,1.2850538993768945,3.1349416943619506,19304.119291955278,1968.4723419266802,4632.441516551485,4632.441516551485,5.558710349220713,5.003798162994505,-2.3309157652151735,7.334713928209679,3.49329086386009,3.49329086386009,0.9980831039600258,0.0,0.0,0.00023203417658685126,0.9990728546107374,0.0002322495056451687,198.96258944954633,0.0,0.0,0.0,0.014568253182805043,7.839827235651228e-05,0.000153635904230339,0.0006187892608135379,0.09552213818893238,0.07165032670847556,0.023871811480456816,0.09552218854340307,0.07165032670847431,0.023871811480456404,0.3751596737440449,0.3751596737440449,0.12499236062686332,0.0,4.9761807027567215,4.9677478723951936,5.001493369800983,4.97628914963019,4.967910366619094,5.001439571981052,24772.791993247327,21056.873194260228,0.85,1.0676557334409602,0.6633751111753318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517880000340913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.920003458577,1533.8807316603245,0.3751596737440449,0.12499236062686332,6.112874298809886,3.49329086386009
3676.0,-30.04877757528652,5.00379477837947,35.001844392116666,24.08820006474855,4.997907477701756,-26.544117230805295,-40.051373618748016,1.4932471332205717,-0.029825117904294984,-5.006305575808845,40.003671745545354,42253.26096870057,25750.406153804106,25750.406153804106,68003.66712250467,77282.70431627838,77282.70431627838,25750.406153804106,103033.1104700825,103033.1104700825,103033.1104700825,127805.89813496871,91470.52401350914,56441.08066593157,38921.603719530634,24772.78766488622,0.0,63694.39138441686,21056.869515153285,1533.8804565180558,0.0,0.8868733385384862,2.8164073698051437,0.0014959135982669303,354568.83320275764,1554691.5490537703,4.384738317269784,1554691.5490537703,4.384738317269784,0.85,0.09552211782322802,4.027634451161993,1.2669197190413248,1.0,0.0,4.027634451160774,1.2847557666762128,1.285053889442418,3.134941718597514,19304.121651122416,1968.4725824947782,4632.441516551485,4632.441516551485,5.558711548067941,5.00379477837947,-2.330909543129246,7.334704321508717,3.493296192631212,3.493296192631212,0.9980846264660606,0.0,0.0,0.00023203417658685126,0.9990705418342072,0.00023225004328608924,198.9625712534691,0.0,0.0,0.0,0.014568253182805043,7.839846578680514e-05,0.0001536357108000461,0.0006187884817470264,0.09552211782322875,0.07165030656093105,0.0238718112622977,0.09552209634591328,0.0716503065609305,0.02387181126229752,0.375159581833495,0.375159581833495,0.12499236400958043,0.0,4.976239751661183,4.967824418988073,5.0014998855193085,4.976480457904529,4.968135122410786,5.0015304674356,24772.78766488622,21056.869515153285,0.85,1.0676554975159414,0.6633749071199703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517878671885318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.918821696805,1533.8804565180558,0.375159581833495,0.12499236400958043,6.112874298809886,3.493296192631212
3677.0,-30.04875533998859,5.003791367062442,35.00184374565716,24.088194337114714,4.99790791154854,-26.544097175644655,-40.051355527807004,1.4932497472045894,-0.02982261621394855,-5.0063023413431145,40.00366995472121,42253.27607369013,25750.409358043402,25750.409358043402,68003.68543173354,77282.67940170625,77282.67940170625,25750.409358043402,103033.08875974965,103033.08875974965,103033.08875974965,127805.86913797582,91470.49027314787,56441.086945131516,38921.5592533515,24772.780378226184,0.0,63694.339631577684,21056.863321492256,1533.8799870648477,0.0,0.8868733614737349,2.8164077145361675,0.0014959135982669303,354568.87790592306,1554691.4718326703,4.384737546664129,1554691.4718326703,4.384737546664129,0.85,0.09552209672953248,4.027634451161993,1.26691967673134,1.0,0.0,4.02763445116208,1.2847557544482369,1.2850538772116047,3.1349417484350854,19304.114530489336,1968.4718563922784,4632.441516551485,4632.441516551485,5.558712239763516,5.003791367062442,-2.330902719586029,7.334694086648471,3.4933015018773337,3.4933015018773337,0.9980861433935239,0.0,0.0,0.00023203417658685126,0.99906822880003,0.00023225058098939348,198.96255305532264,0.0,0.0,0.0,0.014568253182805043,7.839862635908191e-05,0.00015363555022776933,0.0006187878350205926,0.09552209672953697,0.07165028583776145,0.023871810891775518,0.09552208127308086,0.07165028583775808,0.023871810891774394,0.3751594914474633,0.3751594914474633,0.1249923681066209,0.0,4.976286518299958,4.9678815413936945,5.00151555829126,4.976479725129138,4.968116177483239,5.001584398767761,24772.780378226184,21056.863321492256,0.85,1.067656652460518,0.6633756832725253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787734415611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.917640432943,1533.8799870648477,0.3751594914474633,0.1249923681066209,6.112874298809886,3.4933015018773337
3678.0,-30.04873308448008,5.003787988556896,35.00184309723835,24.08819842329251,4.997912934344755,-26.54407664338163,-40.05132985822854,1.4932564932463352,-0.02975831536076612,-5.006296318251484,40.003668604734166,42253.2596051572,25750.405420665516,25750.405420665516,68003.66502582272,77282.6755394893,77282.6755394893,25750.405420665516,103033.08096015481,103033.08096015481,103033.08096015481,127805.85551229802,91470.47943476336,56441.06350043152,38921.57326036871,24772.77455214321,0.0,63694.347812511915,21056.85836932173,1533.8795395101743,0.0,0.8868733969987049,2.8164075728842053,0.0014959135982669303,354568.961150366,1554691.4136206573,4.3847363530541585,1554691.4136206573,4.3847363530541585,0.85,0.09552207503349558,4.027634451161993,1.266919567934237,1.0,0.0,4.027634451161707,1.2847557228908775,1.2850538456469225,3.134941825438427,19304.112243135074,1968.4716231470559,4632.441516551485,4632.441516551485,5.5587113898061284,5.003787988556896,-2.3308938578187735,7.33468184637567,3.4933067974273295,3.4933067974273295,0.9980876564078084,0.0,0.0,0.00023203417658685126,0.9990659136692218,0.00023225111918258765,198.9625348406385,0.0,0.0,0.0,0.014568253182805043,7.839885419864504e-05,0.00015363532238820622,0.0006187869173661188,0.09552207503349802,0.0716502645051088,0.02387181052838923,0.09552205242366409,0.07165026450510696,0.023871810528388614,0.3751594011536765,0.3751594011536765,0.12499237333499179,0.0,4.976334527249094,4.96794594337166,5.001514349939782,4.97653800289072,4.968214996918846,5.001520967654756,24772.77455214321,21056.85836932173,0.85,1.0676561949577619,0.6633753395125761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517876016275915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.916459960903,1533.8795395101743,0.3751594011536765,0.12499237333499179,6.112874298809886,3.4933067974273295
3679.0,-30.048710844518062,5.003784554451436,35.0018424457082,24.088192905206256,4.997912113447719,-26.544056709527773,-40.05131183713672,1.4932579784574003,-0.02972512371911762,-5.00629446875727,40.003667217272145,42253.274802685,25750.4120926552,25750.4120926552,68003.6868953402,77282.65651085853,77282.65651085853,25750.4120926552,103033.06860351373,103033.06860351373,103033.06860351373,127805.83890432837,91470.45107037903,56441.069362205264,38921.53523130418,24772.770300814638,0.0,63694.305532118815,21056.854755692442,1533.8792766296551,0.0,0.8868734114288013,2.8164073527180857,0.0014959135982669303,354568.9867120115,1554691.3537927084,4.384735868214729,1554691.3537927084,4.384735868214729,0.85,0.09552205565870159,4.027634451161993,1.266919543757103,1.0,0.0,4.027634451163035,1.2847557159431975,1.2850538386976302,3.1349418423915116,19304.106257058887,1968.4710127371618,4632.441516551485,4632.441516551485,5.558712830081125,5.003784554451436,-2.3308880647850856,7.334672619236522,3.4933120971899267,3.4933120971899267,0.9980891706256934,0.0,0.0,0.00023203417658685126,0.9990636001614276,0.00023225165700097513,198.9625166386815,0.0,0.0,0.0,0.014568253182805043,7.839901415168441e-05,0.00015363516243516683,0.0006187862731337468,0.09552205565870292,0.07165024495557835,0.02387181070312456,0.09552203013983233,0.07165024495557736,0.023871810703124226,0.3751593114133947,0.3751593114133947,0.12499237845475403,0.0,4.9763807892064165,4.968000581784054,5.001535459604895,4.976569345038172,4.96822265008916,5.001623414551489,24772.770300814638,21056.854755692442,0.85,1.0676572470210592,0.6633760184633484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517874687188999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.915280634923,1533.8792766296551,0.3751593114133947,0.12499237845475403,6.112874298809886,3.4933120971899267
3680.0,-30.048688637539165,5.003781249036728,35.001841809140025,24.088201112486445,4.997924141312142,-26.54403552039719,-40.05128606278447,1.4932710241701914,-0.02974555125643974,-5.006283927079496,40.00366635001241,42253.257738805645,25750.396649764978,25750.396649764978,68003.65438857062,77282.64108053526,77282.64108053526,25750.396649764978,103033.03773030025,103033.03773030025,103033.03773030025,127805.80318038585,91470.43151952805,56441.04817779865,38921.537046366,24772.765450085593,0.0,63694.30249645159,21056.850632572754,1533.8787798189842,0.0,0.8868734681919179,2.8164088517598045,0.0014959135982669303,354569.13240734965,1554691.316396102,4.384733961020562,1554691.316396102,4.384733961020562,0.85,0.09552203254786472,4.027634451161993,1.266919467928819,1.0,0.0,4.027634451162192,1.2847556549165646,1.2850537776568365,3.134941991303053,19304.10213100834,1968.4705919970982,4632.441516551485,4632.441516551485,5.5587094964415815,5.003781249036728,-2.33087589099893,7.334657140035658,3.4933173745490413,3.4933173745490413,0.9980906784425833,0.0,0.0,0.00023203417658685126,0.9990612900904535,0.00023225219402289447,198.96249846372228,0.0,0.0,0.0,0.014568253182805043,7.839924292225252e-05,0.00015363493366459875,0.0006187853517295253,0.09552203254786623,0.07165022241718808,0.023871810130678163,0.0955220561566895,0.07165022241718694,0.023871810130677785,0.37515922156652853,0.37515922156652853,0.12499238484078347,0.0,4.976408301094921,4.968049325545394,5.00149922837312,4.976538375823054,4.968264332671822,5.001374345363729,24772.765450085593,21056.850632572754,0.85,1.0676567875495473,0.663375782177057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873359030755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.914101739345,1533.8787798189842,0.37515922156652853,0.12499238484078347,6.112874298809886,3.4933173745490413
3681.0,-30.04866637903949,5.003777906581822,35.00184120110663,24.088200379069917,4.997926091903972,-26.54401529273105,-40.05126419998703,1.4932750055955064,-0.02968807208725366,-5.006281104316092,40.003665908013005,42253.25715014506,25750.401094588662,25750.401094588662,68003.65824473373,77282.63033967384,77282.63033967384,25750.401094588662,103033.03143426249,103033.03143426249,103033.03143426249,127805.79793400281,91470.41255729985,56441.03936777084,38921.525766143335,24772.76649974032,0.0,63694.292265883654,21056.85152477927,1533.8787996316305,0.0,0.8868734841507495,2.81640842611945,0.0014959135982669303,354569.17142045184,1554691.297336901,4.384733424816936,1554691.297336901,4.384733424816936,0.85,0.09552201380992828,4.027634451161993,1.2669194036396219,1.0,0.0,4.027634451160816,1.284755636291828,1.285053759027778,3.1349420367494143,19304.09812918192,1968.4701839243696,4632.441516551485,4632.441516551485,5.558710455940731,5.003777906581822,-2.330869349547696,7.334647256129518,3.493322685006357,3.493322685006357,0.998092195716102,0.0,0.0,0.00023203417658685126,0.9990589746658384,0.00023225273229186615,198.9624802466001,0.0,0.0,0.0,0.014568253182805043,7.839943697473574e-05,0.00015363473961211552,0.0006187845701570585,0.0955220138099315,0.07165020349068137,0.023871810319250127,0.09552204467325957,0.07165020349067895,0.02387181031924932,0.3751591313132116,0.3751591313132116,0.12499238877521869,0.0,4.976444175742472,4.968101352558165,5.001486608553023,4.976593032228834,4.968314824727372,5.00144149592046,24772.76649974032,21056.85152477927,0.85,1.067657019578162,0.6633758794864107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872032842483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.912922924339,1533.8787996316305,0.3751591313132116,0.12499238877521869,6.112874298809886,3.493322685006357
3682.0,-30.04864411339389,5.003774568526153,35.00184058924687,24.088204779569082,4.997929306305805,-26.543994932199954,-40.05124233718959,1.4932801251118948,-0.02957749721520031,-5.006276368904848,40.00366458049314,42253.25650972864,25750.40056668028,25750.40056668028,68003.65707640893,77282.6349603212,77282.6349603212,25750.40056668028,103033.03552700148,103033.03552700148,103033.03552700148,127805.79680235103,91470.4094655245,56441.031014931934,38921.53161176952,24772.761275349545,0.0,63694.29288711907,21056.847084047113,1533.878416786838,0.0,0.8868735130441214,2.8164075261820085,0.0014959135982669303,354569.23686805705,1554691.2400936875,4.384732454023421,1554691.2400936875,4.384732454023421,0.85,0.09552199249485181,4.027634451161993,1.266919321217574,1.0,0.0,4.027634451162694,1.2847556123432082,1.285053735073601,3.1349420951866254,19304.097476687486,1968.4701173884546,4632.441516551485,4632.441516551485,5.558710341981731,5.003774568526153,-2.3308614223426147,7.334635990868768,3.493327978780855,3.493327978780855,0.9980937082231014,0.0,0.0,0.00023203417658685126,0.9990566585036631,0.00023225327073479537,198.96246202363272,0.0,0.0,0.0,0.014568253182805043,7.839963102766311e-05,0.00015363454555918814,0.0006187837885828029,0.09552199249485004,0.07165018270584034,0.0238718097890097,0.0955219934211608,0.07165018270584167,0.023871809789010143,0.3751590409664139,0.3751590409664139,0.12499239215665003,0.0,4.97649331632141,4.968170738736774,5.001474967368722,4.976698871689621,4.9684572822090445,5.0014374056090105,24772.761275349545,21056.847084047113,0.85,1.0676569908221925,0.6633758629617119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517870703577669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.911745881698,1533.878416786838,0.3751590409664139,0.12499239215665003,6.112874298809886,3.493327978780855
3683.0,-30.048621868535317,5.003771131886681,35.00183995587445,24.088194546662294,4.9979249156359735,-26.543975350922594,-40.05122057916594,1.4932783980232798,-0.029543977517903386,-5.006276542366869,40.003662730170774,42253.25625835175,25750.412396736658,25750.412396736658,68003.6686550884,77282.61138716419,77282.61138716419,25750.412396736658,103033.02378390085,103033.02378390085,103033.02378390085,127805.77881267125,91470.37510946502,56441.019980652716,38921.50569868034,24772.75502877041,0.0,63694.260727450746,21056.84177445485,1533.878085208757,0.0,0.8868735188590592,2.8164070655419566,0.0014959135982669303,354569.2344706565,1554691.160307013,4.384732258646305,1554691.160307013,4.384732258646305,0.85,0.09552197317097087,4.027634451161993,1.2669192607747388,1.0,0.0,4.027634451162597,1.2847556204223674,1.285053743154635,3.134942075472607,19304.090226116237,1968.469378035949,4632.441516551485,4632.441516551485,5.5587128957228495,5.003771131886681,-2.3308571226509547,7.334628254537636,3.4933332683116975,3.4933332683116975,0.9980952195176279,0.0,0.0,0.00023203417658685126,0.999054344509624,0.00023225380867618662,198.9624438176815,0.0,0.0,0.0,0.014568253182805043,7.839982415106523e-05,0.00015363435243578603,0.0006187830107523352,0.09552197317096824,0.07165016351900859,0.023871809651959643,0.09552195777532178,0.07165016351901057,0.023871809651960302,0.3751589516326389,0.3751589516326389,0.12499239514663563,0.0,4.976541233248668,4.968224281329185,5.001505990129772,4.976732564848987,4.968438122200382,5.001629751429164,24772.75502877041,21056.84177445485,0.85,1.067657711674804,0.6633761939581093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869373886343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.910569724165,1533.878085208757,0.3751589516326389,0.12499239514663563,6.112874298809886,3.4933332683116975
3684.0,-30.048599660978653,5.003767754866553,35.001839306959795,24.08819318460303,4.997931021238084,-26.543954753509905,-40.05119864651931,1.4932861137693365,-0.029595909280033084,-5.0062693288426265,40.003661010725345,42253.255238924066,25750.405242415323,25750.405242415323,68003.6604813394,77282.58115788703,77282.58115788703,25750.405242415323,103032.98640030235,103032.98640030235,103032.98640030235,127805.73283461138,91470.33836188658,56441.01244292372,38921.473243292065,24772.746434309025,0.0,63694.21967760109,21056.83446916267,1533.8774484521052,0.0,0.8868735617768159,2.816408589956855,0.0014959135982669303,354569.33416801016,1554691.0861638084,4.384730816645099,1554691.0861638084,4.384730816645099,0.85,0.09552195040428246,4.027634451161993,1.2669191360427066,1.0,0.0,4.0276344511619255,1.2847555843288285,1.2850537070527206,3.134942163544731,19304.08247083406,1968.4685872172515,4632.441516551485,4632.441516551485,5.558711351327458,5.003767754866553,-2.3308474300712363,7.334615184937789,3.493338522539667,3.493338522539667,0.9980967207256192,0.0,0.0,0.00023203417658685126,0.9990520344016344,0.00023225434571666156,198.9624256422628,0.0,0.0,0.0,0.014568253182805043,7.840001882485996e-05,0.00015363415776199128,0.0006187822266774529,0.09552195040428653,0.07165014141996132,0.023871808984325213,0.09552197444635444,0.07165014141995826,0.023871808984324193,0.375158862194362,0.375158862194362,0.12499240040398318,0.0,4.976564930042116,4.968255995795744,5.001505611772814,4.976673419562587,4.968396561346765,5.001517812713075,24772.746434309025,21056.83446916267,0.85,1.0676582714342253,0.6633766054878443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517868045436648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.909393892383,1533.8774484521052,0.375158862194362,0.12499240040398318,6.112874298809886,3.493338522539667
3685.0,-30.048577461994025,5.003764381517862,35.00183867248725,24.08820268409329,4.997934838831372,-26.543934392671005,-40.05117678372187,1.493291769508324,-0.029413262868104084,-5.006264703314549,40.00366013355541,42253.25432844824,25750.404801842906,25750.404801842906,68003.65913029114,77282.60424438214,77282.60424438214,25750.404801842906,103033.00904622504,103033.00904622504,103033.00904622504,127805.75308921278,91470.35400706723,56441.004091133196,38921.49990659337,24772.744042987753,0.0,63694.24394958113,21056.83243653959,1533.8772329031312,0.0,0.8868735884811536,2.816406730300095,0.0014959135982669303,354569.39809695433,1554691.0483398752,4.384729919401439,1554691.0483398752,4.384729919401439,0.85,0.09552193011877087,4.027634451161993,1.2669191332953051,1.0,0.0,4.027634451160762,1.2847555578718113,1.2850536805895643,3.1349422281027075,19304.08577262416,1968.4689239061413,4632.441516551485,4632.441516551485,5.558711256221581,5.003764381517862,-2.3308396204311626,7.334604001949025,3.493343789025073,3.493343789025073,0.9980982254357352,0.0,0.0,0.00023203417658685126,0.9990497251911029,0.0002322548825509828,198.96240747386304,0.0,0.0,0.0,0.014568253182805043,7.84002128791188e-05,0.00015363396370773246,0.0006187814450978346,0.09552193011877437,0.07165012112661533,0.02387180899215904,0.0955219008267565,0.0716501211266127,0.023871808992158166,0.37515877138393905,0.37515877138393905,0.124992405590901,0.0,4.976620475342486,4.968330563508971,5.00150404689964,4.976851440446467,4.968637624364476,5.0015065814706645,24772.744042987753,21056.83243653959,0.85,1.0676578433699793,0.6633763384002944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517866719214847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.908218054818,1533.8772329031312,0.37515877138393905,0.124992405590901,6.112874298809886,3.493343789025073
3686.0,-30.04855519314754,5.003760974697864,35.00183803473747,24.088196956459456,4.997935439483103,-26.543914290653273,-40.051158727705456,1.4932945369888424,-0.029415660997187842,-5.0062618506353775,40.00365876915252,42253.26954077223,25750.408818399766,25750.408818399766,68003.67835917199,77282.57854488023,77282.57854488023,25750.408818399766,103032.98736328,103032.98736328,103032.98736328,127805.72681814645,91470.31953565222,56441.010531544205,38921.4544490089,24772.73945486645,0.0,63694.19390387535,21056.82853663648,1533.8769266821587,0.0,0.8868736079308221,2.8164070948351925,0.0014959135982669303,354569.43752354244,1554690.9895062575,4.3847292659086845,1554690.9895062575,4.3847292659086845,0.85,0.09552191030350063,4.027634451161993,1.2669190882379189,1.0,0.0,4.027634451161976,1.2847555449257972,1.2850536676405462,3.1349422596923793,19304.078497708048,1968.4681820711505,4632.441516551485,4632.441516551485,5.558712123271243,5.003760974697864,-2.330833123330298,7.3345940980281625,3.4933490509896625,3.4933490509896625,0.9980997288541893,0.0,0.0,0.00023203417658685126,0.9990474087190906,0.00023225542107591213,198.9623892482893,0.0,0.0,0.0,0.014568253182805043,7.840037314471178e-05,0.00015363380344213948,0.0006187807996066109,0.0955219103035005,0.07165010127711147,0.023871809026389034,0.09552189621541247,0.07165010127711156,0.023871809026389072,0.37515868209670583,0.37515868209670583,0.12499241064924078,0.0,4.976664535263353,4.968385421728954,5.001515684653327,4.976846189638195,4.96861027560908,5.001567659193427,24772.73945486645,21056.82853663648,0.85,1.0676589841422648,0.6633770984611113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865393505205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.907042785777,1533.8769266821587,0.37515868209670583,0.12499241064924078,6.112874298809886,3.4933490509896625
3687.0,-30.04853296669783,5.003757666255304,35.001837410552746,24.088205478061013,4.997945435131399,-26.54389328723866,-40.0511329882778,1.493305755672233,-0.029386534830621258,-5.0062527725031565,40.00365788876527,42253.2526684603,25750.397013107267,25750.397013107267,68003.64968156756,77282.57264675305,77282.57264675305,25750.397013107267,103032.96965986032,103032.96965986032,103032.96965986032,127805.70474630054,91470.30868634579,56440.98870805304,38921.46664254749,24772.73508644023,0.0,63694.201728987726,21056.824823474195,1533.8764919170019,0.0,0.8868736572965331,2.8164077719701255,0.0014959135982669303,354569.5629915049,1554690.9515435928,4.3847276072617705,1554690.9515435928,4.3847276072617705,0.85,0.09552188797717534,4.027634451161993,1.266918954164721,1.0,0.0,4.0276344511621245,1.284755492445852,1.285053615148423,3.134942387749118,19304.0762080488,1968.4679485908848,4632.441516551485,4632.441516551485,5.558709574875877,5.003757666255304,-2.3308220542908624,7.3345797205461665,3.493354297234826,3.493354297234826,0.9981012277813789,0.0,0.0,0.00023203417658685126,0.9990450966630994,0.0002322559585767112,198.9623710574178,0.0,0.0,0.0,0.014568253182805043,7.84006016089535e-05,0.00015363357497789776,0.0006187798794361601,0.09552188797718147,0.0716500794477016,0.023871808529479868,0.0955218974233475,0.07165007944769701,0.023871808529478337,0.3751585928820269,0.3751585928820269,0.12499241640463428,0.0,4.976701426534362,4.968444963082163,5.001484575995448,4.976866237672539,4.968700379596555,5.001377400759566,24772.73508644023,21056.824823474195,0.85,1.0676584027368157,0.6633767520667508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864063623698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.90586965627,1533.8764919170019,0.3751585928820269,0.12499241640463428,6.112874298809886,3.493354297234826
3688.0,-30.04851069430772,5.003754284710907,35.00183679860308,24.088200029823952,4.997944233943614,-26.54387336225057,-40.05111496718598,1.4933069018864753,-0.029341956123516866,-5.006251730973894,40.00365699676781,42253.268002623765,25750.405785327614,25750.405785327614,68003.67378795138,77282.5553998226,77282.5553998226,25750.405785327614,103032.96118515021,103032.96118515021,103032.96118515021,127805.69529181483,91470.28193649258,56440.99453929375,38921.430441332035,24772.73410666462,0.0,63694.164547996654,21056.823990664925,1533.8764351729628,0.0,0.8868736658232546,2.8164073078757097,0.0014959135982669303,354569.5773863798,1554690.9130802944,4.384727320771021,1554690.9130802944,4.384727320771021,0.85,0.0955218697378667,4.027634451161993,1.2669189354823902,1.0,0.0,4.027634451163684,1.28475548708397,1.2850536097852967,3.1349424008326903,19304.070562706478,1968.4673729261756,4632.441516551485,4632.441516551485,5.55871146852533,5.003754284710907,-2.330816869167814,7.334571153878722,3.4933595674791498,3.4933595674791498,0.9981027335654714,0.0,0.0,0.00023203417658685126,0.9990427798340539,0.00023225649718963318,198.96235282895051,0.0,0.0,0.0,0.014568253182805043,7.840076156528857e-05,0.0001536334150215627,0.0006187792351905144,0.09552186973786514,0.071650060992499,0.023871808745366138,0.09552187906767735,0.07165006099250017,0.023871808745366527,0.3751585040460737,0.3751585040460737,0.12499242013214694,0.0,4.976742701616843,4.96849810404467,5.001490224519102,4.9769097748503555,4.968712647210282,5.001514798771723,24772.73410666462,21056.823990664925,0.85,1.0676594044452425,0.6633773800547124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786273627434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.904696419706,1533.8764351729628,0.3751585040460737,0.12499242013214694,6.112874298809886,3.4933595674791498
3689.0,-30.048488485729813,5.00375089377285,35.00183616778428,24.08819416249173,4.997945724735238,-26.543853225434887,-40.051089332532115,1.493310464440323,-0.02936757745919749,-5.006247767985017,40.00365522326287,42253.251584187485,25750.406912566872,25750.406912566872,68003.65849675436,77282.52552879066,77282.52552879066,25750.406912566872,103032.93244135754,103032.93244135754,103032.93244135754,127805.65895410147,91470.24367840296,56440.96973379979,38921.415494003515,24772.72651274394,0.0,63694.142006747454,21056.817535832346,1533.8759302885503,0.0,0.8868736924016506,2.816408107142398,0.0014959135982669303,354569.6321584671,1554690.8366060306,4.384726427759036,1554690.8366060306,4.384726427759036,0.85,0.09552184859973364,4.027634451161993,1.2669188310811292,1.0,0.0,4.027634451161184,1.2847554704186792,1.2850535931161389,3.1349424414978033,19304.062488643016,1968.4665496008338,4632.441516551485,4632.441516551485,5.558711711861217,5.00375089377285,-2.330809573800613,7.334560467573462,3.493364810157016,3.493364810157016,0.9981042314734331,0.0,0.0,0.00023203417658685126,0.9990404696486803,0.00023225703426053173,198.9623346527126,0.0,0.0,0.0,0.014568253182805043,7.840098910059439e-05,0.00015363318748625685,0.0006187783187614777,0.09552184859973437,0.07165004027666969,0.023871808323064684,0.09552187759684473,0.07165004027666914,0.023871808323064507,0.37515841516450493,0.37515841516450493,0.1249924244465515,0.0,4.97676869439681,4.968530247412502,5.0014977472631585,4.976880190525833,4.968666351702836,5.001535372682213,24772.72651274394,21056.817535832346,0.85,1.0676595422158348,0.6633773570528885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517861406181698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.903524844365,1533.8759302885503,0.37515841516450493,0.1249924244465515,6.112874298809886,3.493364810157016
3690.0,-30.048466268604606,5.003747517784229,35.00183553490096,24.088203661981993,4.997949516785273,-26.543832850802897,-40.051067469734676,1.4933160989835708,-0.029186639897943678,-5.006242667109669,40.00365390149267,42253.25073875603,25750.4051186344,25750.4051186344,68003.65585739043,77282.54873383412,77282.54873383412,25750.4051186344,103032.95385246852,103032.95385246852,103032.95385246852,127805.67500942714,91470.25942453188,56440.96142945391,38921.44221675329,24772.72115695862,0.0,63694.16337371191,21056.812983414828,1533.8755334146008,0.0,0.8868737231332287,2.8164063254341056,0.0014959135982669303,354569.70265718387,1554690.7796107575,4.384725395203639,1554690.7796107575,4.384725395203639,0.85,0.09552182741938538,4.027634451161993,1.266918787122704,1.0,0.0,4.027634451164276,1.2847554440608182,1.2850535667521616,3.134942505813839,19304.065811737433,1968.4668884621592,4632.441516551485,4632.441516551485,5.558711324607008,5.003747517784229,-2.3308014492543636,7.334548967038593,3.49337004436522,3.49337004436522,0.9981057269614915,0.0,0.0,0.00023203417658685126,0.9990381585799615,0.00023225757153927528,198.9623164694826,0.0,0.0,0.0,0.014568253182805043,7.840118315707377e-05,0.00015363299342977747,0.0006187775371729159,0.09552182741938922,0.0716500193842362,0.02387180803515303,0.0955217957627947,0.07165001938423331,0.02387180803515207,0.3751583250080169,0.3751583250080169,0.12499242934793796,0.0,4.976824223462756,4.968604358746802,5.0014974877195755,4.977056027211745,4.968910497411116,5.001506147335931,24772.72115695862,21056.812983414828,0.85,1.067659142618665,0.6633771212417706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786007990012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.902352733065,1533.8755334146008,0.3751583250080169,0.12499242934793796,6.112874298809886,3.49337004436522
3691.0,-30.048444037933933,5.003744187613116,35.001834916528544,24.088207503687613,4.9979561098474745,-26.543812183876252,-40.05104930894447,1.493324255789773,-0.029160849588777182,-5.006236082216002,40.003653058388004,42253.265453483844,25750.399620533575,25750.399620533575,68003.66507401742,77282.53750690128,77282.53750690128,25750.399620533575,103032.93712743485,103032.93712743485,103032.93712743485,127805.65520700638,91470.24186713724,56440.96981371992,38921.413392685914,24772.71807957152,0.0,63694.13147225743,21056.810367635793,1533.8752294336657,0.0,0.8868737596812286,2.816406755330338,0.0014959135982669303,354569.7936663946,1554690.743255739,4.384724167221381,1554690.743255739,4.384724167221381,0.85,0.095521806476488,4.027634451161993,1.266918743713759,1.0,0.0,4.027634451160518,1.284755405904052,1.2850535285865414,3.134942598920486,19304.062106389887,1968.4665106218624,4632.441516551485,4632.441516551485,5.558710137738094,5.003744187613116,-2.3307922262569,7.334536413870016,3.493375277431608,3.493375277431608,0.9981072221233165,0.0,0.0,0.00023203417658685126,0.9990358461079909,0.00023225810914673576,198.9622982751699,0.0,0.0,0.0,0.014568253182805043,7.840134435448607e-05,0.00015363283223236517,0.0006187768879286646,0.09552180647649006,0.07164999874341799,0.023871807733072077,0.09552179534933097,0.07164999874341645,0.023871807733071564,0.375158236399079,0.375158236399079,0.12499243425179965,0.0,4.976871923702447,4.968674154874975,5.001478852054845,4.9770752326272145,4.968965852745896,5.001416828612264,24772.71807957152,21056.810367635793,0.85,1.0676598220612687,0.6633776845185124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858753108348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.901181533281,1533.8752294336657,0.375158236399079,0.12499243425179965,6.112874298809886,3.493375277431608
3692.0,-30.04842183536937,5.00374076541367,35.00183429259625,24.08819709615784,4.997952815478133,-26.54379253104482,-40.05102755092082,1.4933235111535335,-0.029155237276881962,-5.006236007390654,40.00365165969862,42253.264987407296,25750.41066393357,25750.41066393357,68003.67565134086,77282.50879375618,77282.50879375618,25750.41066393357,103032.91945768974,103032.91945768974,103032.91945768974,127805.63386495842,91470.20283197828,56440.959025629054,38921.3820070547,24772.71440726868,0.0,63694.09641432338,21056.807246178378,1533.875038958342,0.0,0.8868737651244576,2.8164066903299596,0.0014959135982669303,354569.79470054863,1554690.682943681,4.384723984333444,1554690.682943681,4.384723984333444,0.85,0.09552178821820634,4.027634451161993,1.2669186673359945,1.0,0.0,4.027634451161153,1.2847554093873899,1.2850535320706875,3.134942590420764,19304.053868332157,1968.4656705737596,4632.441516551485,4632.441516551485,5.5587125216645745,5.00374076541367,-2.3307877896604308,7.334528555074101,3.493380518692962,3.493380518692962,0.9981087196265606,0.0,0.0,0.00023203417658685126,0.9990335365654224,0.00023225864607564787,198.96228010386343,0.0,0.0,0.0,0.014568253182805043,7.84015374817905e-05,0.00015363263910506077,0.0006187761100824799,0.0955217882182047,0.0716499803247037,0.023871807893501008,0.09552178186921978,0.07164998032470493,0.023871807893501414,0.3751581488157997,0.3751581488157997,0.1249924380426505,0.0,4.9769136658259185,4.968722283205125,5.001501417098268,4.977080770113787,4.968914938814635,5.001591819550697,24772.71440726868,21056.807246178378,0.85,1.067660575777449,0.6633780423314943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857425507892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.900011345431,1533.875038958342,0.3751581488157997,0.1249924380426505,6.112874298809886,3.493380518692962
3693.0,-30.048399605046242,5.003737377433505,35.0018336519856,24.088201287109428,4.997957156859574,-26.543772089576567,-40.05100188134236,1.493329641389935,-0.029078880543238483,-5.006230058721239,40.003649926040765,42253.248471987026,25750.406557619797,25750.406557619797,68003.65502960683,77282.50813002363,77282.50813002363,25750.406557619797,103032.91468764344,103032.91468764344,103032.91468764344,127805.62082148502,91470.19492647343,56440.93526843705,38921.399620040414,24772.706133841577,0.0,63694.10575388199,21056.80021376534,1533.8744522536747,0.0,0.8868738016594583,2.81640638160084,0.0014959135982669303,354569.8769165779,1554690.6081876496,4.384722756788029,1554690.6081876496,4.384722756788029,0.8499999999999999,0.09552176641842045,4.027634451161993,1.2669185684295372,1.0,0.0,4.027634451164463,1.284755380710726,1.2850535033873693,3.1349426603949366,19304.052199938662,1968.4655004449698,4632.441516551485,4632.441516551485,5.558711635239186,5.003737377433505,-2.3307790736991194,7.334516451132624,3.4933857266421513,3.4933857266421513,0.9981102076120433,0.0,0.0,0.00023203417658685126,0.9990312241411508,0.00023225918367699355,198.9622619098418,0.0,0.0,0.0,0.014568253182805043,7.8401765329175e-05,0.00015363241125767625,0.0006187751923965044,0.09552176641842457,0.0716499589994569,0.02387180741896766,0.09552173879642818,0.07164995899945381,0.023871807418966638,0.3751580607850648,0.3751580607850648,0.12499244343017851,0.0,4.976958908538791,4.968781652028326,5.001504248196795,4.977151178178019,4.969030431634565,5.001526882208452,24772.706133841577,21056.80021376534,0.85,1.0676600954627924,0.6633776857666582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856099586153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.898841335544,1533.8744522536747,0.3751580607850648,0.12499244343017851,6.112874298809886,3.4933857266421513
3694.0,-30.048377365772332,5.003734023592149,35.00183302608578,24.08819995997476,4.997962939156039,-26.543751495989675,-40.05098375547675,1.4933370693733605,-0.029121801750818577,-5.006224072830175,40.00364907330571,42253.26326606945,25750.402460962716,25750.402460962716,68003.66572703217,77282.47941515372,77282.47941515372,25750.402460962716,103032.88187611644,103032.88187611644,103032.88187611644,127805.58513864504,91470.1595494145,56440.94340033008,38921.35127676047,24772.703262528597,0.0,63694.05453928906,21056.79777314931,1533.8741719437899,0.0,0.8868738351952618,2.8164076443133705,0.0014959135982669303,354569.95964706,1554690.5714173673,4.384721630013188,1554690.5714173673,4.384721630013188,0.85,0.0955217460787324,4.027634451161993,1.2669185365596785,1.0,0.0,4.027634451162546,1.2847553459633267,1.285053468631907,3.134942745182367,19304.04473389365,1968.4647391202552,4632.441516551485,4632.441516551485,5.558710750898375,5.003734023592149,-2.3307703166875307,7.33450434027968,3.4933909392104905,3.4933909392104905,0.998111696917283,0.0,0.0,0.00023203417658685126,0.9990289107915775,0.00023225972149594717,198.9622437084979,0.0,0.0,0.0,0.014568253182805043,7.840192621769736e-05,0.0001536322503691539,0.0006187745443963491,0.09552174607873881,0.07164993877277019,0.023871807305968613,0.09552176777857044,0.07164993877276539,0.023871807305967017,0.3751579731103743,0.3751579731103743,0.12499244891289897,0.0,4.97698530714996,4.968820721391751,5.001492604028726,4.977102271079332,4.968988373804962,5.001457407741498,24772.703262528597,21056.79777314931,0.85,1.0676611218883039,0.6633784514378173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517854772006937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.897672621839,1533.8741719437899,0.3751579731103743,0.12499244891289897,6.112874298809886,3.4933909392104905
3695.0,-30.048355128567707,5.003730674413499,35.00183241327605,24.088204220775538,4.997966769680701,-26.543731099457734,-40.05095808589829,1.49334274057074,-0.029028375843893173,-5.006219450380063,40.00364820278275,42253.246805785886,25750.40190143797,25750.40190143797,68003.64870722385,77282.48114744642,77282.48114744642,25750.40190143797,103032.8830488844,103032.8830488844,103032.8830488844,127805.58386615796,91470.15383016263,56440.9194885022,38921.37149073381,24772.700817273562,0.0,63694.072308007366,21056.79569468253,1533.8739505554609,0.0,0.88687386185983,2.81640695650065,0.0014959135982669303,354570.0235335525,1554690.533880064,4.384720734106124,1554690.533880064,4.384720734106124,0.8500000000000001,0.09552172613476825,4.027634451161993,1.2669184453459459,1.0,0.0,4.027634451161956,1.2847553194340064,1.2850534420964308,3.1349428099167946,19304.043526891342,1968.464616040273,4632.441516551485,4632.441516551485,5.558710630114391,5.003730674413499,-2.3307625527648175,7.334493227178317,3.4933961564307374,3.4933961564307374,0.9981131875516392,0.0,0.0,0.00023203417658685126,0.9990265976630356,0.00023226025926600474,198.96222550885088,0.0,0.0,0.0,0.014568253182805043,7.840215406612704e-05,0.00015363202252072423,0.000618773626706164,0.09552172613476977,0.07164991891423596,0.023871807220533805,0.09552173353561312,0.07164991891423482,0.023871807220533427,0.375157884528598,0.375157884528598,0.1249924535954946,0.0,4.977024704947439,4.968876939163238,5.001481503752927,4.977191074536165,4.969110594363428,5.001445890856985,24772.700817273562,21056.79569468253,0.85,1.0676605568313569,0.6633780079480642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785344389343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.896504828457,1533.8739505554609,0.375157884528598,0.1249924535954946,6.112874298809886,3.4933961564307374
