time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3696.0,-30.04833282196747,5.003727293347167,35.00183179704046,24.088203731831186,4.997967462858079,-26.543710954208134,-40.05094002988187,1.493345595098727,-0.02894651721749142,-5.006216571047352,40.00364687737684,42253.26214466659,25750.40572795989,25750.40572795989,68003.66787262648,77282.47630199803,77282.47630199803,25750.40572795989,103032.88202995792,103032.88202995792,103032.88202995792,127805.57837193646,91470.14023497824,56440.926077646815,38921.349063701586,24772.696341978535,0.0,63694.045405680125,21056.791890681754,1533.8736519474876,0.0,0.8868738813038926,2.81640621716676,0.0014959135982669303,354570.0633285715,1554690.4767280237,4.384720080801999,1554690.4767280237,4.384720080801999,0.85,0.09552170637718424,4.027634451161993,1.2669183991895987,1.0,0.0,4.027634451161577,1.2847553060807977,1.2850534287401234,3.1349428425000774,19304.04065773654,1968.464323467906,4632.441516551485,4632.441516551485,5.558711456141424,5.003727293347167,-2.330756078822487,7.334483372169654,3.4934013694678314,3.4934013694678314,0.998114676990809,0.0,0.0,0.00023203417658685126,0.9990242773217107,0.00023226079871543548,198.9622072524116,0.0,0.0,0.0,0.014568253182805043,7.840231433538839e-05,0.00015363186225146288,0.0006187729812001656,0.09552170637718184,0.07164989929985059,0.023871807077331247,0.09552169195872882,0.0716498992998524,0.023871807077331848,0.375157796287536,0.375157796287536,0.12499245766322373,0.0,4.977072681569837,4.968939558333545,5.001485518831771,4.977270053829841,4.96919550674329,5.001507053332546,24772.696341978535,21056.791890681754,0.85,1.0676613086748927,0.6633785289589804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785211590374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.895337734932,1533.8736519474876,0.375157796287536,0.12499245766322373,6.112874298809886,3.4934013694678314
3697.0,-30.04831059605212,5.003723862854417,35.001831161177236,24.088198283594124,4.9979662250101775,-26.54369107467348,-40.0509144650772,1.4933467036315198,-0.028907157224637103,-5.00621458189624,40.00364507320787,42253.24595261442,25750.411659129983,25750.411659129983,68003.6576117444,77282.45923039725,77282.45923039725,25750.411659129983,103032.87088952723,103032.87088952723,103032.87088952723,127805.56023884416,91470.11366458944,56440.90038680639,38921.34808642562,24772.689349316926,0.0,63694.037435742546,21056.785946919386,1533.873227999662,0.0,0.8868738979526369,2.8164059322660906,0.0014959135982669303,354570.09082046594,1554690.3989315315,4.384719521418229,1554690.3989315315,4.384719521418229,0.85,0.09552168656456422,4.027634451161993,1.2669182931398972,1.0,0.0,4.027634451161584,1.2847553008951873,1.2850534235533098,3.1349428551535317,19304.035050268743,1968.4637516653236,4632.441516551485,4632.441516551485,5.558712736496516,5.003723862854417,-2.330750285717308,7.334474148571726,3.4934065673035106,3.4934065673035106,0.9981161620867173,0.0,0.0,0.00023203417658685126,0.9990219653790517,0.000232261336214777,198.9621890620107,0.0,0.0,0.0,0.014568253182805043,7.840254125486204e-05,0.00015363163533198921,0.0006187720672514758,0.09552168656456472,0.07164987961768392,0.023871806946880802,0.09552165768789322,0.07164987961768354,0.02387180694688068,0.3751577087448755,0.3751577087448755,0.12499246214865764,0.0,4.977118875402766,4.968993636348557,5.001508038824113,4.977307424671608,4.969213728500279,5.001601900595233,24772.689349316926,21056.785946919386,0.85,1.0676612811732904,0.6633783577503848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517850783770039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.894172772869,1533.873227999662,0.3751577087448755,0.12499246214865764,6.112874298809886,3.4934065673035106
3698.0,-30.04828832197611,5.003720569100812,35.001830540569415,24.0882116946392,4.997978683688352,-26.543669782073053,-40.0508962344378,1.493360143785328,-0.028853961903109848,-5.006203802410385,40.003644245829676,42253.260463104074,25750.395250432648,25750.395250432648,68003.65571353672,77282.46306504264,77282.46306504264,25750.395250432648,103032.85831547529,103032.85831547529,103032.85831547529,127805.5428047941,91470.11352595413,56440.91092401569,38921.33622437605,24772.684489318817,0.0,63694.02071369487,21056.781815920993,1533.8727265357486,0.0,0.8868739557808879,2.816406491796256,0.0014959135982669303,354570.2398028874,1554690.363254652,4.384717578437872,1554690.363254652,4.384717578437872,0.85,0.09552166375760911,4.027634451161993,1.266918299184181,1.0,0.0,4.027634451162581,1.2847552380234366,1.2850533606669698,3.134943008567458,19304.03502101087,1968.4637486818508,4632.441516551485,4632.441516551485,5.558709194369264,5.003720569100812,-2.3307380359943326,7.334458605095145,3.4934117445937765,3.4934117445937765,0.9981176413125076,0.0,0.0,0.00023203417658685126,0.9990196484324919,0.0002322618748799622,198.96217083219702,0.0,0.0,0.0,0.014568253182805043,7.84027030748562e-05,0.00015363147351199507,0.0006187714154996925,0.09552166375761187,0.07164985748434514,0.02387180627326672,0.09552165166488036,0.07164985748434308,0.023871806273266034,0.3751576212845189,0.3751576212845189,0.12499246809356353,0.0,4.977160972455863,4.969062396471713,5.001470090101691,4.977349840507259,4.969357921326321,5.001338789220142,24772.684489318817,21056.781815920993,0.85,1.067661531672081,0.663378759727429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784945645502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.893006937975,1533.8727265357486,0.3751576212845189,0.12499246809356353,6.112874298809886,3.4934117445937765
3699.0,-30.048266099218598,5.003717150615233,35.00182993103256,24.088196257967525,4.997973980544638,-26.54365025197796,-40.05087447641415,1.4933581333040085,-0.028899999087627748,-5.006205291841147,40.00364332707922,42253.260153279574,25750.4102182695,25750.4102182695,68003.67037154907,77282.41966851169,77282.41966851169,25750.4102182695,103032.8298867812,103032.8298867812,103032.8298867812,127805.51428226056,91470.0592287923,56440.899713560204,38921.28835025789,24772.68439547935,0.0,63693.97274573724,21056.78173615745,1533.8727757014728,0.0,0.886873951529837,2.816406922761294,0.0014959135982669303,354570.21921757975,1554690.3236377635,4.384717721269585,1554690.3236377635,4.384717721269585,0.85,0.09552164726908285,4.027634451161993,1.266918196431361,1.0,0.0,4.02763445116113,1.284755247428275,1.2850533700739908,3.134942985618626,19304.023562029648,1968.4625801909572,4632.441516551485,4632.441516551485,5.558712425459567,5.003717150615233,-2.3307347733821393,7.3344519239973724,3.4934169574161964,3.4934169574161964,0.9981191306903419,0.0,0.0,0.00023203417658685126,0.9990173368298652,0.00023226241230523027,198.9621526443873,0.0,0.0,0.0,0.014568253182805043,7.840289620525505e-05,0.0001536312803815962,0.0006187706376410444,0.09552164726908068,0.07164984049388291,0.023871806775197763,0.09552166888547658,0.07164984049388455,0.02387180677519831,0.375157534816772,0.375157534816772,0.12499247155262497,0.0,4.977190403900465,4.969094545944699,5.0014913561196295,4.977305292753499,4.969220313530741,5.001573588503675,24772.68439547935,21056.78173615745,0.85,1.0676625658602878,0.6633792544539844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517848126264135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.891842808764,1533.8727757014728,0.375157534816772,0.12499247155262497,6.112874298809886,3.4934169574161964
3700.0,-30.04824383821904,5.0037137962179985,35.00182930541919,24.088205373287224,4.997980294253333,-26.543629585652123,-40.05084877191109,1.4933660416864163,-0.028785166090131042,-5.00619797330505,40.00364163974121,42253.24362547314,25750.402527668204,25750.402527668204,68003.64615314134,77282.43104076113,77282.43104076113,25750.402527668204,103032.83356842934,103032.83356842934,103032.83356842934,127805.50932126577,91470.06414536812,56440.87673008013,38921.31935031999,24772.67575283643,0.0,63693.99510315641,21056.774389910963,1533.8721373491787,0.0,0.8868739948654228,2.816406268447412,0.0014959135982669303,354570.320366511,1554690.2508790747,4.384716265230626,1554690.2508790747,4.384716265230626,0.85,0.09552162475703145,4.027634451161993,1.2669181156577545,1.0,0.0,4.0276344511639,1.2847552104336226,1.2850533330707539,3.134943075889617,19304.0245996336,1968.4626859971145,4632.441516551485,4632.441516551485,5.558710765298016,5.0037137962179985,-2.33072508346543,7.334438879683429,3.493422127121548,3.493422127121548,0.9981206077490138,0.0,0.0,0.00023203417658685126,0.9990150212550891,0.00023226295065647816,198.96213442528241,0.0,0.0,0.0,0.014568253182805043,7.840312436629221e-05,0.00015363105222055903,0.0006187697186917908,0.09552162475703606,0.0716498186932092,0.023871806063826856,0.09552161160789964,0.07164981869320575,0.0238718060638257,0.3751574469679068,0.3751574469679068,0.12499247659007261,0.0,4.977232104077757,4.9691535735227035,5.001481035162101,4.977412807214932,4.969403591347145,5.00145366533269,24772.67575283643,21056.774389910963,0.85,1.067661810866239,0.6633787621115831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517846799138188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.89067839394,1533.8721373491787,0.3751574469679068,0.12499247659007261,6.112874298809886,3.493422127121548
3701.0,-30.048221583919055,5.003710435167695,35.00182869279251,24.088199261482828,4.997983331819939,-26.54360925303581,-40.05082690911365,1.4933710009366938,-0.028847530750908845,-5.006193941087096,40.00364076678108,42253.242956009606,25750.403326036427,25750.403326036427,68003.64628204603,77282.39391016151,77282.39391016151,25750.403326036427,103032.79723619793,103032.79723619793,103032.79723619793,127805.47081683828,91470.01923526969,56440.868281117684,38921.27883794667,24772.673580640345,0.0,63693.95241858702,21056.77254354429,1533.8719410740273,0.0,0.8868740185363666,2.8164075585338333,0.0014959135982669303,354570.3760954993,1554690.213236686,4.38471546990702,1554690.213236686,4.38471546990702,0.85,0.09552160532398672,4.027634451161993,1.266918035433628,1.0,0.0,4.027634451160568,1.2847551872347283,1.2850533098664763,3.1349431324974546,19304.015121716944,1968.4617195185865,4632.441516551485,4632.441516551485,5.5587109376408765,5.003710435167695,-2.330717789505734,7.334428224673429,3.493427310462741,3.493427310462741,0.9981220887036403,0.0,0.0,0.00023203417658685126,0.9990127063829994,0.00023226348884685205,198.962116211664,0.0,0.0,0.0,0.014568253182805043,7.840331842765739e-05,0.00015363085815919386,0.0006187689370835507,0.0955216053239882,0.07164979931977247,0.023871806004215734,0.09552164568914032,0.07164979931977136,0.02387180600421536,0.375157359666185,0.375157359666185,0.12499248098813004,0.0,4.977253433962176,4.969183641225129,5.001476128839272,4.9773464103361675,4.969311574472897,5.001464169596659,24772.673580640345,21056.77254354429,0.85,1.0676625283847414,0.6633791961649308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178454697287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.88951548599,1533.8719410740273,0.375157359666185,0.12499248098813004,6.112874298809886,3.493427310462741
3702.0,-30.048199330451904,5.003707059467027,35.00182807745881,24.088198562990897,4.9979851169814635,-26.543589046400033,-40.05080504631621,1.49337483292962,-0.028792752107904107,-5.006190307889178,40.003639462679374,42253.24235967153,25750.405084080117,25750.405084080117,68003.64744375164,77282.38394576193,77282.38394576193,25750.405084080117,103032.78902984205,103032.78902984205,103032.78902984205,127805.45795717913,91470.0009847388,56440.85939864864,38921.26842898907,24772.668927337072,0.0,63693.93735632614,21056.76858823651,1533.8716144282068,0.0,0.8868740417380853,2.8164072629899364,0.0014959135982669303,354570.4263096659,1554690.1570033014,4.384714690349005,1554690.1570033014,4.384714690349005,0.85,0.09552158514727319,4.027634451161993,1.266917973342352,1.0,0.0,4.027634451161177,1.2847551693090353,1.2850532919366238,3.134943176238106,19304.011270088537,1968.461326761793,4632.441516551485,4632.441516551485,5.558711317147814,5.003707059467027,-2.330710799520989,7.334417858988016,3.4934324862062627,3.4934324862062627,0.9981235674875036,0.0,0.0,0.00023203417658685126,0.9990103916033162,0.0002322640270182361,198.96209799873054,0.0,0.0,0.0,0.014568253182805043,7.840351248946675e-05,0.0001536306640973845,0.0006187681554735218,0.0955215851472758,0.07164977935464041,0.023871805792635384,0.09552161782258085,0.07164977935463845,0.023871805792634735,0.37515727108463054,0.37515727108463054,0.1249924851962825,0.0,4.977280878632371,4.969219602254384,5.001478002064744,4.977397555781295,4.969370350571182,5.001492402400288,24772.668927337072,21056.76858823651,0.85,1.0676627991030838,0.6633793436774387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784414071955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.88835318586,1533.8716144282068,0.37515727108463054,0.1249924851962825,6.112874298809886,3.4934324862062627
3703.0,-30.048177069766474,5.003703689136925,35.0018274588949,24.088208202179544,4.997988176396681,-26.54356870583193,-40.0507869553752,1.4933798124621105,-0.028595089362852377,-5.006185750316953,40.00363813792495,42253.25739405119,25750.40443961226,25750.40443961226,68003.66183366344,77282.41058465105,77282.41058465105,25750.40443961226,103032.81502426331,103032.81502426331,103032.81502426331,127805.47873595684,91470.01985047027,56440.86665987028,38921.281322888884,24772.663711693527,0.0,63693.945034582415,21056.764154939498,1533.871238082886,0.0,0.8868740697166936,2.8164051981278044,0.0014959135982669303,354570.48929955217,1554690.0998793666,4.384713750291599,1554690.0998793666,4.384713750291599,0.85,0.09552156435491817,4.027634451161993,1.2669179815845566,1.0,0.0,4.027634451162604,1.2847551460152637,1.285053268637447,3.1349432330774585,19304.0152515501,1968.4617327578837,4632.441516551485,4632.441516551485,5.558711178027252,5.003703689136925,-2.330703140936055,7.3344068300729806,3.4934376519285077,3.4934376519285077,0.9981250434081451,0.0,0.0,0.00023203417658685126,0.9990080760785893,0.00023226456536533317,198.96207977989278,0.0,0.0,0.0,0.014568253182805043,7.840367307129983e-05,0.00015363050351555144,0.0006187675087085987,0.0955215643549216,0.07164975886018728,0.023871805494734312,0.09552152736709117,0.07164975886018471,0.02387180549473346,0.3751571818567836,0.3751571818567836,0.12499248966053272,0.0,4.977341104035077,4.969300172530211,5.001477148433878,4.9775906609540925,4.9696311146564085,5.001482398761141,24772.663711693527,21056.764154939498,0.85,1.0676628963199104,0.6633794997485227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517842811760375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.887191610853,1533.871238082886,0.3751571818567836,0.12499248966053272,6.112874298809886,3.4934376519285077
3704.0,-30.04815481035883,5.00370030303945,35.00182683808114,24.08820226499813,4.997989881385408,-26.543548501866987,-40.05076509257776,1.4933835728935623,-0.028627032612860148,-5.006182200518926,40.00363683526576,42253.25682337716,25750.40633169708,25750.40633169708,68003.66315507423,77282.37970512704,77282.37970512704,25750.40633169708,103032.78603682411,103032.78603682411,103032.78603682411,127805.44513669188,91469.9806499544,56440.85776820442,38921.247646388874,24772.65909986777,0.0,63693.906746256645,21056.760234887606,1533.870913387583,0.0,0.8868740924889412,2.8164060322128988,0.0014959135982669303,354570.5383610674,1554690.0437081868,4.384712985163505,1554690.0437081868,4.384712985163505,0.85,0.0955215445823118,4.027634451161993,1.266917920592241,1.0,0.0,4.027634451161028,1.2847551284243297,1.2850532510424308,3.1349432760012643,19304.006978595124,1968.4608891512519,4632.441516551485,4632.441516551485,5.558711586469501,5.00370030303945,-2.3306962290389777,7.3343965320784275,3.4934428136447053,3.4934428136447053,0.9981265181842015,0.0,0.0,0.00023203417658685126,0.9990057606925598,0.00023226510368267925,198.9620615621041,0.0,0.0,0.0,0.014568253182805043,7.840386713392081e-05,0.00015363030945293043,0.0006187667270953006,0.09552154458231127,0.07164973923044012,0.023871805351871153,0.09552153788838147,0.0716497392304405,0.023871805351871285,0.3751570948421709,0.3751570948421709,0.12499249416548067,0.0,4.977382568792564,4.969353598900284,5.001482699684232,4.977555167906075,4.969574050179574,5.001511653559703,24772.65909986777,21056.760234887606,0.85,1.0676635588705017,0.6633798895662877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841482370377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.886030922236,1533.870913387583,0.3751570948421709,0.12499249416548067,6.112874298809886,3.4934428136447053
3705.0,-30.048132525440366,5.003696994210101,35.001826230603974,24.08821106599646,4.997998390889133,-26.543527594456386,-40.05074315993113,1.4933934599051744,-0.028563853289654162,-5.00617424904688,40.003635982095716,42253.2559288134,25750.397059521896,25750.397059521896,68003.65298833529,77282.38077466555,77282.38077466555,25750.397059521896,103032.77783418745,103032.77783418745,103032.77783418745,127805.43309257964,91469.97614296556,56440.85129711363,38921.24982872437,24772.655258392184,0.0,63693.90508711655,21056.756969633356,1533.8705348941066,0.0,0.8868741360248298,2.8164061304247987,0.0014959135982669303,354570.6482578379,1554690.0069191586,4.3847115223948645,1554690.0069191586,4.3847115223948645,0.85,0.09552152321437377,4.027634451161993,1.2669178079487757,1.0,0.0,4.027634451162925,1.2847550821738494,1.2850532047812184,3.134943388857508,19304.006027431216,1968.4607921595261,4632.441516551485,4632.441516551485,5.558709584895353,5.003696994210101,-2.330686081811753,7.334383076021854,3.4934479649871952,3.4934479649871952,0.9981279899963414,0.0,0.0,0.00023203417658685126,0.9990034426587419,0.00023226564261812438,198.96204332343996,0.0,0.0,0.0,0.014568253182805043,7.840406181699649e-05,0.00015363011476985478,0.0006187659429830381,0.09552152321437718,0.07164971835228581,0.023871804862091367,0.09552152233780184,0.07164971835228325,0.023871804862090517,0.3751570080051289,0.3751570080051289,0.1249924990909805,0.0,4.977425113081779,4.969419277787949,5.001455790753312,4.97761039575721,4.969697103706835,5.0013632723809565,24772.655258392184,21056.756969633356,0.85,1.0676634270629841,0.6633798928017057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517840153056931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.884870950043,1533.8705348941066,0.3751570080051289,0.1249924990909805,6.112874298809886,3.4934479649871952
3706.0,-30.048110264640105,5.003693640559527,35.001825635959364,24.08820530343803,4.997998964224548,-26.543507502433613,-40.05072133205829,1.4933962020180265,-0.028565969550129466,-5.006172011297298,40.003635140916856,42253.25543174573,25750.402438068762,25750.402438068762,68003.65786981449,77282.3552038701,77282.3552038701,25750.402438068762,103032.75764193886,103032.75764193886,103032.75764193886,127805.41159574516,91469.94179236855,56440.842020243974,38921.22196902731,24772.65395380629,0.0,63693.8759228336,21056.755860735346,1533.8704304722307,0.0,0.8868741504525564,2.816406419467801,0.0014959135982669303,354570.679185632,1554689.9706471954,4.3847110376356095,1554689.9706471954,4.3847110376356095,0.85,0.0955215048728863,4.027634451161993,1.26691776344087,1.0,0.0,4.0276344511631175,1.2847550693465124,1.285053191950905,3.134943420157618,19303.998778012778,1968.4600529245745,4632.441516551485,4632.441516551485,5.558710745956283,5.003693640559527,-2.3306801152575964,7.334373755817124,3.493453133995407,3.493453133995407,0.9981294668558306,0.0,0.0,0.00023203417658685126,0.9990011271394429,0.0002322661809714489,198.9620251045182,0.0,0.0,0.0,0.014568253182805043,7.840425557050106e-05,0.0001536299210163502,0.000618765162614748,0.09552150487288967,0.0716497000215775,0.02387180485131217,0.0955215271921098,0.07164970002157497,0.023871804851311327,0.3751569220890804,0.3751569220890804,0.12499250238737167,0.0,4.977460449451087,4.969467138658501,5.001453524278531,4.977606041747151,4.969662834638768,5.001448712782121,24772.65395380629,21056.755860735346,0.85,1.0676639925666052,0.6633801887474455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517838822220244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.8837122309,1533.8704304722307,0.3751569220890804,0.12499250238737167,6.112874298809886,3.493453133995407
3707.0,-30.048088082052004,5.003690239834074,35.00182502125242,24.088199820276373,4.997997858752899,-26.54348764865463,-40.050699504185445,1.49339742535555,-0.028530501700686273,-5.006169954062618,40.003633367267575,42253.254762721896,25750.40808705439,25750.40808705439,68003.66284977629,77282.33751435768,77282.33751435768,25750.40808705439,103032.74560141208,103032.74560141208,103032.74560141208,127805.39263628215,91469.91467520209,56440.831923566424,38921.203057372964,24772.647034870068,0.0,63693.85009224303,21056.749979639557,1533.8700087310306,0.0,0.8868741673371328,2.816406193652077,0.0014959135982669303,354570.7076185427,1554689.894166743,4.384710470328312,1554689.894166743,4.384710470328312,0.85,0.09552148513052874,4.027634451161993,1.2669176969537514,1.0,0.0,4.027634451160956,1.2847550636238585,1.285053186226923,3.1349434341215217,19303.993055151932,1968.4594693551755,4632.441516551485,4632.441516551485,5.558711965396531,5.003690239834074,-2.3306743127984757,7.33436455263255,3.493458283967834,3.493458283967834,0.998130938276524,0.0,0.0,0.00023203417658685126,0.9989988197613533,0.00023226671743444195,198.962006949611,0.0,0.0,0.0,0.014568253182805043,7.840444932444799e-05,0.00015362972726240326,0.0006187643822446762,0.09552148513052623,0.07164968060085922,0.02387180452966702,0.09552149508802621,0.0716496806008611,0.023871804529667646,0.37515683587265297,0.37515683587265297,0.12499250585751231,0.0,4.977495469292876,4.96950816539163,5.001470506144528,4.977639452361927,4.969676181762281,5.001542344831478,24772.647034870068,21056.749979639557,0.85,1.0676645037361012,0.6633804472728477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783749282412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.882553771415,1533.8700087310306,0.37515683587265297,0.12499250585751231,6.112874298809886,3.493458283967834
3708.0,-30.048065798088313,5.003686906288485,35.00182440613233,24.088208830822282,4.99800503615284,-26.5434668753027,-40.05067757153881,1.493406113367221,-0.02843631068810737,-5.006162529427957,40.00363212582089,42253.253945688135,25750.40002547069,25750.40002547069,68003.65397115883,77282.34483318182,77282.34483318182,25750.40002547069,103032.74485865251,103032.74485865251,103032.74485865251,127805.38590260218,91469.91587865863,56440.82499116481,38921.21209721536,24772.641043949672,0.0,63693.85314116503,21056.74488735722,1533.8695195918876,0.0,0.8868742095984417,2.8164058229249878,0.0014959135982669303,354570.8102339655,1554689.8406350766,4.384709050384621,1554689.8406350766,4.384709050384621,0.85,0.0955214634086472,4.027634451161993,1.2669176035420975,1.0,0.0,4.027634451161715,1.2847550229821876,1.2850531455758214,3.134943533291665,19303.993309131798,1968.4594952539144,4632.441516551485,4632.441516551485,5.5587102251514215,5.003686906288485,-2.330664579625867,7.334351485914352,3.4934634141499217,3.4934634141499217,0.9981324040428348,0.0,0.0,0.00023203417658685126,0.9989965018442125,0.00023226725635024854,198.96198871173826,0.0,0.0,0.0,0.014568253182805043,7.840464400886e-05,0.00015362953257799127,0.0006187635981270314,0.09552146340865146,0.0716496594786135,0.023871803930037957,0.09552145660514456,0.07164965947861031,0.023871803930036888,0.37515674903322527,0.37515674903322527,0.12499251063287421,0.0,4.9775387983145265,4.969570551966342,5.001456620787792,4.9777262187398605,4.969834207495808,5.001415195067295,24772.641043949672,21056.74488735722,0.85,1.0676643132335228,0.6633804026903823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517836168099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.88139448711,1533.8695195918876,0.37515674903322527,0.12499251063287421,6.112874298809886,3.4934634141499217
3709.0,-30.048043524247895,5.003683547671085,35.001823803331995,24.08820813233035,4.998006809179092,-26.543446651565457,-40.05065574366597,1.4934099364966809,-0.028381849322045127,-5.00615941147128,40.003631254420704,42253.25342141747,25750.403034088067,25750.403034088067,68003.65645550554,77282.33492424097,77282.33492424097,25750.403034088067,103032.73795832905,103032.73795832905,103032.73795832905,127805.37711943647,91469.89767034158,56440.81616751807,38921.20166980391,24772.639161107418,0.0,63693.84083091133,21056.743286941306,1533.869363362586,0.0,0.8868742286130108,2.8164054714014526,0.0014959135982669303,354570.8533270617,1554689.8030599614,4.384708411511454,1554689.8030599614,4.384708411511454,0.8500000000000001,0.09552144464276327,4.027634451161993,1.2669175420003014,1.0,0.0,4.027634451163042,1.2847550050979617,1.2850531276874455,3.134943576931143,19303.989466412288,1968.4591034055757,4632.441516551485,4632.441516551485,5.558710874618308,5.003683547671085,-2.3306579939783827,7.334341541649468,3.493468558930059,3.493468558930059,0.9981338739800169,0.0,0.0,0.00023203417658685126,0.9989941849858781,0.00023226779502238175,198.96197048215407,0.0,0.0,0.0,0.014568253182805043,7.840483776369398e-05,0.00015362933882315726,0.0006187628177533868,0.09552144464276484,0.07164964073004741,0.02387180391271743,0.09552143700166962,0.07164964073004623,0.02387180391271703,0.3751566630185789,0.3751566630185789,0.12499251459112286,0.0,4.977585367157303,4.969632700168972,5.001456416516646,4.977777562149242,4.969887218216002,5.001461527283823,24772.639161107418,21056.743286941306,0.85,1.0676645585879414,0.6633805226723193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783483732006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.880237973115,1533.869363362586,0.3751566630185789,0.12499251459112286,6.112874298809886,3.493468558930059
3710.0,-30.0480212440759,5.003680195943149,35.00182319802105,24.08820722429084,4.9980099971321925,-26.543426280604695,-40.050633845943935,1.493415033661011,-0.02836448114231871,-5.0061548152472355,40.003629975692306,42253.25283337515,25750.40220735231,25750.40220735231,68003.65504072746,77282.31837711915,77282.31837711915,25750.40220735231,103032.72058447146,103032.72058447146,103032.72058447146,127805.35471108172,91469.87339421269,56440.80785046857,38921.183937493464,24772.634126610246,0.0,63693.81806410371,21056.739007618708,1533.8689913523424,0.0,0.8868742566216044,2.8164057797882953,0.0014959135982669303,354570.9168512121,1554689.7479206952,4.38470747044684,1554689.7479206952,4.38470747044684,0.85,0.09552142458214491,4.027634451161993,1.266917459578253,1.0,0.0,4.027634451160571,1.2847549812539258,1.2850531038378767,3.134943635113215,19303.984343129672,1968.458580976141,4632.441516551485,4632.441516551485,5.558710696151779,5.003680195943149,-2.3306503366134335,7.334330532556582,3.4934736905909576,3.4934736905909576,0.998135340168845,0.0,0.0,0.00023203417658685126,0.9989918674747347,0.0002322683338487934,198.96195224739125,0.0,0.0,0.0,0.014568253182805043,7.840503213898938e-05,0.0001536291444478619,0.0006187620348807508,0.09552142458214828,0.07164962101917685,0.023871803562971434,0.09552142731075536,0.07164962101917433,0.02387180356297059,0.3751565776908874,0.3751565776908874,0.12499251871640985,0.0,4.977624614725187,4.969686061261825,5.0014532912283585,4.9777903341048955,4.969908239991639,5.001449528403157,24772.634126610246,21056.739007618708,0.85,1.0676649180032853,0.6633807505596536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783350714592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.879081999114,1533.8689913523424,0.3751565776908874,0.12499251871640985,6.112874298809886,3.4934736905909576
3711.0,-30.047998966095225,5.003676821943081,35.00182258947279,24.088206665497296,4.998011234671585,-26.543406106672045,-40.05061201807109,1.4934183752484562,-0.028299406380540404,-5.006151606852875,40.00362867077662,42253.25235610161,25750.404880008184,25750.404880008184,68003.6572361098,77282.31097998923,77282.31097998923,25750.404880008184,103032.7158599974,103032.7158599974,103032.7158599974,127805.34537838039,91469.85747932307,56440.79885543559,38921.17624876386,24772.629518382982,0.0,63693.80576714684,21056.735090625534,1533.868676647607,0.0,0.8868742776653273,2.816405299383057,0.0014959135982669303,354570.96119425225,1554689.6916522237,4.384706763395902,1554689.6916522237,4.384706763395902,0.85,0.0955214052461347,4.027634451161993,1.266917405729182,1.0,0.0,4.027634451161267,1.2847549656223076,1.2850530882026312,3.134943673256086,19303.980984419653,1968.4582384830348,4632.441516551485,4632.441516551485,5.558711273095031,5.003676821943081,-2.3306437056506275,7.334320527593709,3.493478818732482,3.493478818732482,0.9981368053521377,0.0,0.0,0.00023203417658685126,0.998989550197334,0.00023226887262335898,198.96193401442522,0.0,0.0,0.0,0.014568253182805043,7.840522589471021e-05,0.00015362895069214106,0.0006187612545035345,0.09552140524613445,0.07164960186084998,0.023871803385284465,0.0955213936856442,0.07164960186085018,0.023871803385284527,0.37515649242110727,0.37515649242110727,0.12499252279798297,0.0,4.977668913565367,4.9697429215177635,5.001459876451008,4.977852200472341,4.969976459618465,5.0014923171345345,24772.629518382982,21056.735090625534,0.85,1.0676651585982944,0.6633808711410957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517832176593906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.877926894418,1533.868676647607,0.37515649242110727,0.12499252279798297,6.112874298809886,3.493478818732482
3712.0,-30.047976678762073,5.003673465736747,35.001821979096704,24.088210926298075,4.998015126464981,-26.543385658875827,-40.050593892205484,1.493424106578755,-0.028213242275342054,-5.00614653002431,40.00362740044089,42253.26743322013,25750.40274476012,25750.40274476012,68003.67017798024,77282.31242129063,77282.31242129063,25750.40274476012,103032.71516605074,103032.71516605074,103032.71516605074,127805.33945566711,91469.85147367792,56440.8064856075,38921.16109785602,24772.624289616375,0.0,63693.785387472395,21056.730646173917,1533.8682842013318,0.0,0.8868743080882852,2.816404760029001,0.0014959135982669303,354571.0313608275,1554689.636874857,4.384705741210805,1554689.636874857,4.384705741210805,0.85,0.09552138509878558,4.027634451161993,1.2669174013333393,1.0,0.0,4.027634451162346,1.2847549388117074,1.2850530613858098,3.1349437386769057,19303.979716976333,1968.4581092397848,4632.441516551485,4632.441516551485,5.558710812161405,5.003673465736747,-2.3306357133548037,7.334309179091551,3.493483934569033,3.493483934569033,0.9981382670197237,0.0,0.0,0.00023203417658685126,0.9989872319529116,0.00023226941162526134,198.9619157738082,0.0,0.0,0.0,0.014568253182805043,7.840538678979806e-05,0.0001536287897970532,0.0006187606064769355,0.09552138509878705,0.07164958202890737,0.023871803069879675,0.09552135423008319,0.07164958202890627,0.02387180306987931,0.3751564074455129,0.3751564074455129,0.12499252743160578,0.0,4.977719859898286,4.969811598410331,5.001457592146039,4.977933287748954,4.970095953734301,5.001458106978589,24772.624289616375,21056.730646173917,0.85,1.0676657034008774,0.6633813201111879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830846172999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.876772488495,1533.8682842013318,0.3751564074455129,0.12499252743160578,6.112874298809886,3.493483934569033
3713.0,-30.047954473889597,5.003670074106408,35.00182136591932,24.08819995997476,4.99801548698919,-26.543365638450904,-40.05056832740081,1.4934266515504897,-0.028302252682863127,-5.006143971470654,40.00362609809477,42253.25107035842,25750.40699564072,25750.40699564072,68003.65806599913,77282.26656204164,77282.26656204164,25750.40699564072,103032.67355768236,103032.67355768236,103032.67355768236,127805.29356107362,91469.79677119039,56440.781279507144,38921.1283240925,24772.620003391257,0.0,63693.74832748376,21056.72700288257,1533.8679987900598,0.0,0.8868743258170737,2.816406228147057,0.0014959135982669303,354571.0667224644,1554689.5807171883,4.38470514553885,1554689.5807171883,4.38470514553885,0.8500000000000001,0.095521366457412,4.027634451161993,1.2669172716559842,1.0,0.0,4.027634451161913,1.2847549269065799,1.2850530494779198,3.13494376772673,19303.96817245437,1968.456932026163,4632.441516551485,4632.441516551485,5.558711729794276,5.003670074106408,-2.3306295759669524,7.33429965007336,3.493489050150028,3.493489050150028,0.9981397286142937,0.0,0.0,0.00023203417658685126,0.9989849222915245,0.00023226994863405844,198.96189760068273,0.0,0.0,0.0,0.014568253182805043,7.840561371749235e-05,0.00015362856286935892,0.0006187596924951362,0.09552136645741449,0.0716495633870268,0.023871803070387693,0.09552138815841328,0.07164956338702493,0.02387180307038707,0.37515632346004985,0.37515632346004985,0.12499253197317384,0.0,4.977743260383647,4.969838700494449,5.001469874838165,4.977841718787772,4.969951970908426,5.00152386992869,24772.620003391257,21056.72700288257,0.85,1.0676661344588454,0.663381449198307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517829515193814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.875619012531,1533.8679987900598,0.37515632346004985,0.12499253197317384,6.112874298809886,3.493489050150028
3714.0,-30.04793219274006,5.003666639976178,35.00182073406365,24.088204954192065,4.998014584102,-26.543345675704767,-40.050550271384395,1.493428067066706,-0.02810072358772686,-5.006141809702264,40.003624327694176,42253.26641698036,25750.412095627555,25750.412095627555,68003.67851260792,77282.2904967378,77282.2904967378,25750.412095627555,103032.70259236536,103032.70259236536,103032.70259236536,127805.31556361921,91469.81132035806,56440.787240600635,38921.13786639713,24772.61297125385,0.0,63693.75083765098,21056.72102556577,1533.867572208137,0.0,0.8868743432216157,2.816403832807951,0.0014959135982669303,354571.0966001543,1554689.5043768364,4.384704560761312,1554689.5043768364,4.384704560761312,0.8499999999999999,0.09552134712616092,4.027634451161993,1.266917249127291,1.0,0.0,4.027634451164063,1.2847549202849342,1.2850530428547375,3.134943783884276,19303.971242939704,1968.4572451285308,4632.441516551485,4632.441516551485,5.558712830722764,5.003666639976178,-2.330623757129541,7.334290397105718,3.493494149451103,3.493494149451103,0.998141185557458,0.0,0.0,0.00023203417658685126,0.9989826047018845,0.00023227048748871327,198.96187936513323,0.0,0.0,0.0,0.014568253182805043,7.840577399329244e-05,0.0001536284025935588,0.0006187590469628019,0.09552134712616202,0.07164954403145156,0.023871803094710462,0.09552128222722688,0.07164954403145073,0.023871803094710188,0.37515623779027146,0.37515623779027146,0.12499253732330637,0.0,4.97780200508339,4.969908458091993,5.001495554134351,4.978041086114558,4.9701915967278865,5.001602381298824,24772.61297125385,21056.72102556577,0.85,1.0676664133965437,0.6633816639983995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828189139348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.874464627519,1533.867572208137,0.37515623779027146,0.12499253732330637,6.112874298809886,3.493494149451103
3715.0,-30.04790995272615,5.003663344152124,35.00182012010011,24.08821309162306,4.998027150636777,-26.543324402973276,-40.050524462107546,1.4934416008838898,-0.02814128010135164,-5.006131103067303,40.0036235851318,42253.24943592062,25750.395498886493,25750.395498886493,68003.64493480712,77282.27253702772,77282.27253702772,25750.395498886493,103032.66803591422,103032.66803591422,103032.66803591422,127805.27659052945,91469.78944482532,56440.76634371813,38921.13677900799,24772.608554615228,0.0,63693.745333623214,21056.717271422942,1533.8670948891163,0.0,0.8868744003721039,2.8164056155548343,0.0014959135982669303,354571.24457603885,1554689.472357261,4.384702640554522,1554689.472357261,4.384702640554522,0.8499999999999999,0.09552132524257965,4.027634451161993,1.2669171656062828,1.0,0.0,4.027634451162847,1.2847548569750726,1.285052979530185,3.1349439383673325,19303.96662628369,1968.456774360632,4632.441516551485,4632.441516551485,5.558709248002722,5.003663344152124,-2.3306116590944774,7.334275003246601,3.493499230278661,3.493499230278661,0.9981426372224745,0.0,0.0,0.00023203417658685126,0.9989802913967801,0.00023227102534967902,198.96186116325364,0.0,0.0,0.0,0.014568253182805043,7.840600309210869e-05,0.00015362817349474255,0.0006187581242365169,0.09552132524258321,0.0716495226111989,0.023871802631384303,0.09552131912141765,0.07164952261119624,0.023871802631383415,0.3751561533788767,0.3751561533788767,0.12499254414120625,0.0,4.977835500308743,4.969965316826233,5.0014589092380675,4.977989822965924,4.970213097871067,5.0013326851245665,24772.608554615228,21056.717271422942,0.85,1.0676659784820153,0.6633814547190021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782685852993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.873312510752,1533.8670948891163,0.3751561533788767,0.12499254414120625,6.112874298809886,3.493499230278661
3716.0,-30.047887736609752,5.003659990176222,35.00181953322449,24.088207363989227,4.9980274219958,-26.543304381385415,-40.05050644101573,1.4934440667714737,-0.028137432807511686,-5.0061295652639926,40.003623146198365,42253.2644835338,25750.402477108277,25750.402477108277,68003.66696064208,77282.24838605081,77282.24838605081,25750.402477108277,103032.65086315908,103032.65086315908,103032.65086315908,127805.26077713733,91469.756409799,56440.77250728209,38921.09322501878,24772.609913978253,0.0,63693.703138997036,21056.718426881514,1533.867159139538,0.0,0.8868744097833647,2.8164057445347463,0.0014959135982669303,354571.26582994725,1554689.453430285,4.3847023243443415,1554689.453430285,4.3847023243443415,0.85,0.09552130843982251,4.027634451161993,1.2669171254942193,1.0,0.0,4.027634451162905,1.2847548454398947,1.2850529679923304,3.1349439665144425,19303.959654505907,1968.456063437148,4632.441516551485,4632.441516551485,5.558710754383702,5.003659990176222,-2.330606258334604,7.334266248510826,3.493504347105032,3.493504347105032,0.9981440991728663,0.0,0.0,0.00023203417658685126,0.9989779805831573,0.00023227156263384342,198.96184298093587,0.0,0.0,0.0,0.014568253182805043,7.840616305863221e-05,0.00015362801352821905,0.0006187574799498358,0.09552130843982155,0.07164950538591913,0.023871803053902418,0.09552132851073515,0.07164950538591985,0.023871803053902664,0.3751560692381628,0.3751560692381628,0.12499254836943854,0.0,4.977866243419442,4.970007904152681,5.001454091837729,4.977992132456507,4.970181175848211,5.001437745903274,24772.609913978253,21056.718426881514,0.85,1.0676670315782948,0.6633821304332965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825530377335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.872160312605,1533.867159139538,0.3751560692381628,0.12499254836943854,6.112874298809886,3.493504347105032
3717.0,-30.047865520889243,5.003656594634648,35.001818926592975,24.088201845902972,4.998026623170818,-26.543284467119364,-40.05048464806748,1.4934455694009297,-0.02811188118522523,-5.00612732958949,40.0036213970117,42253.2639118737,25750.407464988853,25750.407464988853,68003.67137686255,77282.22925562282,77282.22925562282,25750.407464988853,103032.63672061167,103032.63672061167,103032.63672061167,127805.23969785334,91469.72796245645,56440.76261870744,38921.072604165565,24772.602977241673,0.0,63693.67558140724,21056.712530655423,1533.8667316432313,0.0,0.8868744274870601,2.816405669832039,0.0014959135982669303,354571.2967291041,1554689.3780046871,4.384701729515586,1554689.3780046871,4.384701729515586,0.85,0.09552128903093389,4.027634451161993,1.266917054611258,1.0,0.0,4.027634451161914,1.2847548384107428,1.2850529609615475,3.134943983666351,19303.95365092205,1968.4554512419684,4632.441516551485,4632.441516551485,5.5587118311119355,5.003656594634648,-2.3306003806357154,7.334256975270363,3.4935094408958887,3.4935094408958887,0.9981455545416825,0.0,0.0,0.00023203417658685126,0.9989756698164853,0.00023227209990957698,198.96182479894537,0.0,0.0,0.0,0.014568253182805043,7.840635650692317e-05,0.0001536278200799281,0.0006187567008108346,0.09552128903093465,0.07164948620031354,0.023871802830621118,0.09552130126163903,0.07164948620031296,0.023871802830620927,0.3751559844861007,0.3751559844861007,0.12499255243237492,0.0,4.977895235831625,4.970042524918256,5.001466182760112,4.978015448404278,4.970185256516686,5.001518796913899,24772.602977241673,21056.712530655423,0.85,1.067667562848476,0.6633824084758552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517824203652125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.871008377047,1533.8667316432313,0.3751559844861007,0.12499255243237492,6.112874298809886,3.4935094408958887
3718.0,-30.047843296905246,5.003653182625938,35.00181830218499,24.088206595648103,4.998027449327885,-26.543264382905814,-40.05046278527004,1.4934485353284217,-0.027952536978489206,-5.006123966580843,40.00361966597116,42253.26327046368,25750.409441045154,25750.409441045154,68003.67271150883,77282.24508306154,77282.24508306154,25750.409441045154,103032.65452410669,103032.65452410669,103032.65452410669,127805.25020010091,91469.73512752175,56440.75331492379,38921.09090288662,24772.595675994224,0.0,63693.68657888085,21056.70632459509,1533.8662611620477,0.0,0.8868744508596202,2.816403968959559,0.0014959135982669303,354571.34320909955,1554689.303361562,4.38470094421794,1554689.303361562,4.38470094421794,0.85,0.09552126902045588,4.027634451161993,1.2669170068064703,1.0,0.0,4.0276344511600835,1.284754824536428,1.285052947084013,3.134944017521215,19303.95516305171,1968.4556054362815,4632.441516551485,4632.441516551485,5.5587122576810115,5.003653182625938,-2.330593699661129,7.334246882287067,3.4935145165578074,3.4935145165578074,0.9981470047308021,0.0,0.0,0.00023203417658685126,0.9989733581960467,0.00023227263738630652,198.96180661019514,0.0,0.0,0.0,0.014568253182805043,7.840655057568467e-05,0.00015362762601116658,0.0006187559191728048,0.0955212690204559,0.07164946639086014,0.023871802629595762,0.09552121679302647,0.07164946639086013,0.023871802629595755,0.3751558987900469,0.3751558987900469,0.12499255738563453,0.0,4.977949197519024,4.970109321438599,5.00148161007445,4.978171429602355,4.970382898500134,5.001549713084046,24772.595675994224,21056.70632459509,0.85,1.0676673994570924,0.663382283864752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517822876950794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.869857174093,1533.8662611620477,0.3751558987900469,0.12499255738563453,6.112874298809886,3.4935145165578074
3719.0,-30.047821055875108,5.003649805145444,35.001817678997114,24.08820540821182,4.9980324328485,-26.543243867602506,-40.05043711569158,1.4934552445758948,-0.027982208454318425,-5.0061182060942215,40.00361845269499,42253.24675344203,25750.405297659345,25750.405297659345,68003.65205110138,77282.22011531942,77282.22011531942,25750.405297659345,103032.62541297876,103032.62541297876,103032.62541297876,127805.21595792916,91469.70317356724,56440.72981168984,38921.08151319711,24772.590544950406,0.0,63693.67205814752,21056.701963207845,1533.8658558637367,0.0,0.886874484553657,2.8164050312748476,0.0014959135982669303,354571.4228245436,1554689.2510446345,4.384699812127719,1554689.2510446345,4.384699812127719,0.85,0.09552124892005665,4.027634451161993,1.2669168985588475,1.0,0.0,4.0276344511607745,1.284754793151234,1.2850529156915365,3.134944094104565,19303.948419425476,1968.4549177777812,4632.441516551485,4632.441516551485,5.5587113632529235,5.003649805145444,-2.3305852635568263,7.33423506870227,3.4935195815929045,3.4935195815929045,0.9981484518836871,0.0,0.0,0.00023203417658685126,0.9989710448083409,0.0002322731752764351,198.9617884074972,0.0,0.0,0.0,0.014568253182805043,7.840677843653857e-05,0.00015362739815031267,0.0006187550014325796,0.09552124892006447,0.07164944644000253,0.023871802480061946,0.095521231211685,0.07164944643999666,0.023871802480059986,0.37515581431387607,0.37515581431387607,0.12499256326162113,0.0,4.977984369208116,4.970157075931809,5.001479003875147,4.978135997639924,4.970359040761991,5.001479530897086,24772.590544950406,21056.701963207845,0.85,1.067667318489962,0.6633821757814183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821549756222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.868706877209,1533.8658558637367,0.37515581431387607,0.12499256326162113,6.112874298809886,3.4935195815929045
3720.0,-30.047798794506072,5.003646515589265,35.001817085593814,24.088213964737974,4.99804227377459,-26.54322284825286,-40.05041891997678,1.4934663275213784,-0.027953377042479133,-5.006109859930471,40.0036180738601,42253.26137835723,25750.39474674148,25750.39474674148,68003.65612509871,77282.21494052093,77282.21494052093,25750.39474674148,103032.60968726242,103032.60968726242,103032.60968726242,127805.19901892038,91469.692970736,56440.73940857217,38921.05951351536,24772.58933165796,0.0,63693.648845173324,21056.700931909265,1533.8656179674165,0.0,0.8868745283802799,2.816405626831928,0.0014959135982669303,354571.5381765486,1554689.2347091306,4.384698339591539,1554689.2347091306,4.384698339591539,0.85,0.0955212286265379,4.027634451161993,1.2669168546004221,1.0,0.0,4.027634451164663,1.2847547413063185,1.2850528638345904,3.13494422061191,19303.94626619964,1968.4546982098516,4632.441516551485,4632.441516551485,5.5587090856380135,5.003646515589265,-2.330574904642034,7.3342214202313,3.4935246513573315,3.4935246513573315,0.998149900387809,0.0,0.0,0.00023203417658685126,0.9989687293108758,0.00023227371365960243,198.96177018815663,0.0,0.0,0.0,0.014568253182805043,7.840693995460315e-05,0.00015362723663224812,0.0006187543508968583,0.09552122862653911,0.07164942638734947,0.023871802239189634,0.09552124131601882,0.07164942638734857,0.023871802239189333,0.37515572970292627,0.37515572970292627,0.12499256879204103,0.0,4.978015620761084,4.970211281287732,5.001441345633964,4.978156482887982,4.970443963221271,5.0013065804176335,24772.58933165796,21056.700931909265,0.85,1.0676677715607432,0.6633826471626169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517820221543913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.867557662617,1533.8656179674165,0.37515572970292627,0.12499256879204103,6.112874298809886,3.4935246513573315
