time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3721.0,-30.047776589461616,5.003643057417342,35.001816482697826,24.088204430323117,4.998033621176771,-26.54320372905099,-40.05039723180232,1.4934607607661736,-0.027820705734484363,-5.00611361809767,40.00361661055629,42253.261246258575,25750.414980630743,25750.414980630743,68003.67622688932,77282.21136387099,77282.21136387099,25750.414980630743,103032.62634450172,103032.62634450172,103032.62634450172,127805.21303788832,91469.67690175447,56440.72678414229,38921.05568623576,24772.586693386587,0.0,63693.64237962235,21056.698689378598,1533.8655765541878,0.0,0.886874514559621,2.816403445053308,0.0014959135982669303,354571.48623506195,1554689.1716109184,4.384698803953577,1554689.1716109184,4.384698803953577,0.85,0.09552121287513798,4.027634451161993,1.2669168095430359,1.0,0.0,4.027634451162274,1.2847547673470445,1.2850528898813591,3.134944157069649,19303.942874969758,1968.4543524006424,4632.441516551485,4632.441516551485,5.558713453505193,5.003643057417342,-2.330573438625716,7.334216496043059,3.49352974201646,3.49352974201646,0.9981513548618457,0.0,0.0,0.00023203417658685126,0.9989664196777405,0.00023227425068172346,198.96175201491704,0.0,0.0,0.0,0.014568253182805043,7.840713247461741e-05,0.00015362704411223384,0.0006187535754966163,0.0955212128751363,0.07164941010123109,0.023871802773905212,0.09552116325123362,0.07164941010123235,0.023871802773905635,0.375155645407342,0.375155645407342,0.12499257191777957,0.0,4.978072508732737,4.970274277852752,5.001479890791586,4.978292912363202,4.970519122559722,5.001626926469385,24772.586693386587,21056.698689378598,0.85,1.0676681955410652,0.6633827124287173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517818892117227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.866409596847,1533.8655765541878,0.375155645407342,0.12499257191777957,6.112874298809886,3.49352974201646
3722.0,-30.04775433812864,5.003639684772297,35.001815853772,24.088208202179544,4.998040681238386,-26.543182996768774,-40.050375334080286,1.4934693398784906,-0.0278182948412109,-5.00610551959647,40.00361464658875,42253.26032201667,25750.404717405458,25750.404717405458,68003.66503942214,77282.1979447013,77282.1979447013,25750.404717405458,103032.60266210676,103032.60266210676,103032.60266210676,127805.17856404805,91469.65733305366,56440.719710369136,38921.04180298281,24772.57590194129,0.0,63693.617704924094,21056.689516650098,1533.8647934772032,0.0,0.8868745628638349,2.816404358811877,0.0014959135982669303,354571.59816414746,1554689.0869239017,4.384697180974334,1554689.0869239017,4.384697180974334,0.8500000000000001,0.09552119047742823,4.027634451161993,1.2669167177798224,1.0,0.0,4.027634451163166,1.2847547272148125,1.2850528497398146,3.13494425499675,19303.938745152147,1968.4539312764448,4632.441516551485,4632.441516551485,5.558711237994162,5.003639684772297,-2.33056331923685,7.334203004009147,3.4935347763272455,3.4935347763272455,0.9981527932363559,0.0,0.0,0.00023203417658685126,0.998964105235731,0.0002322747888244662,198.9617338037969,0.0,0.0,0.0,0.014568253182805043,7.840732685517168e-05,0.00015362684973167957,0.0006187527926027992,0.09552119047743171,0.07164938848592789,0.023871801991503815,0.09552115067892619,0.07164938848592528,0.023871801991502944,0.37515556193352034,0.37515556193352034,0.12499257771767372,0.0,4.978112374874229,4.970329421071483,5.001473891466958,4.978287224755263,4.970565383846406,5.001465291010504,24772.57590194129,21056.689516650098,0.85,1.0676684335071902,0.6633829549102549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817566054432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.865261144756,1533.8647934772032,0.37515556193352034,0.12499257771767372,6.112874298809886,3.4935347763272455
3723.0,-30.047732083111878,5.0036363540045246,35.001815253130616,24.08820673534649,4.99804738976164,-26.543162296398297,-40.050353401433654,1.4934776030480093,-0.027887981403182494,-5.006099385576212,40.00361421258499,42253.25943206233,25750.399692132734,25750.399692132734,68003.65912419507,77282.16488355504,77282.16488355504,25750.399692132734,103032.56457568778,103032.56457568778,103032.56457568778,127805.1399090189,91469.61797827618,56440.71252678311,38921.00605721452,24772.575333331115,0.0,63693.58139054564,21056.689033331448,1533.8646404754986,0.0,0.8868745956373518,2.8164059904545513,0.0014959135982669303,354571.6829422333,1554689.0682094968,4.384696079812968,1554689.0682094968,4.384696079812968,0.85,0.09552117152192335,4.027634451161993,1.2669166721729561,1.0,0.0,4.027634451161995,1.2847546885605319,1.2850528110765644,3.1349443493174913,19303.93043964149,1968.4530843500572,4632.441516551485,4632.441516551485,5.558710153194127,5.0036363540045246,-2.3305546078107353,7.33419096181526,3.4935398306750196,3.4935398306750196,0.9981542373357198,0.0,0.0,0.00023203417658685126,0.9989617904163361,0.00023227532705745097,198.96171558966523,0.0,0.0,0.0,0.014568253182805043,7.840752154618926e-05,0.00015362665504066198,0.0006187520084585495,0.09552117152192875,0.07164936954020287,0.023871801981725883,0.09552120001943437,0.07164936954019882,0.023871801981724526,0.3751554786826702,0.3751554786826702,0.12499258298022388,0.0,4.978129850372454,4.970359778667728,5.001452690962765,4.97821140417301,4.970492865715414,5.001379550935326,24772.575333331115,21056.689033331448,0.85,1.0676689493596163,0.6633833191602285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816237227574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.864114360144,1533.8646404754986,0.3751554786826702,0.12499258298022388,6.112874298809886,3.4935398306750196
3724.0,-30.04770983193269,5.003633007205821,35.0018146649269,24.088211205694847,4.998049673824082,-26.543142041948077,-40.050331538636215,1.4934818838395034,-0.02776120645893343,-5.006095958412036,40.00361337357472,42253.2587973498,25750.401615844454,25750.401615844454,68003.66041319426,77282.17386965567,77282.17386965567,25750.401615844454,103032.57548550013,103032.57548550013,103032.57548550013,127805.14887227872,91469.6188810737,56440.703808767845,38921.0167470065,24772.573386778582,0.0,63693.59013378508,21056.687378761795,1533.8644749030423,0.0,0.8868746161075132,2.8164047249711635,0.0014959135982669303,354571.73030895914,1554689.0320310597,4.384695392033561,1554689.0320310597,4.384695392033561,0.85,0.09552115290911681,4.027634451161993,1.2669166034879162,1.0,0.0,4.027634451161273,1.284754668535418,1.285052791046804,3.1349443981809975,19303.930630169678,1968.4531037785257,4632.441516551485,4632.441516551485,5.558710568463637,5.003633007205821,-2.3305478769266106,7.334180884132431,3.493544892034695,3.493544892034695,0.9981556834384843,0.0,0.0,0.00023203417658685126,0.9989594760018942,0.00023227586519877137,198.96169737867766,0.0,0.0,0.0,0.014568253182805043,7.840771561761635e-05,0.00015362646096923492,0.0006187512268097838,0.0955211529091161,0.07164935098429287,0.023871801924823226,0.09552114899306106,0.0716493509842934,0.023871801924823407,0.3751553941432983,0.3751553941432983,0.1249925868866944,0.0,4.978169529176682,4.970416034824609,5.001442601455835,4.978334751953128,4.97064757231675,5.001408759140759,24772.573386778582,21056.687378761795,0.85,1.0676688230378615,0.663383218132296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781490818097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.86296839104,1533.8644749030423,0.3751553941432983,0.1249925868866944,6.112874298809886,3.493544892034695
3725.0,-30.04768757638119,5.003629659993053,35.00181407447432,24.088205163739644,4.998052320170147,-26.543121747310842,-40.050309675838776,1.4934864910998247,-0.02781897850917403,-5.006091818649563,40.003612131663665,42253.258155930795,25750.40166553212,25750.40166553212,68003.65982146292,77282.13857428542,77282.13857428542,25750.40166553212,103032.54023981754,103032.54023981754,103032.54023981754,127805.10897114512,91469.57564738826,56440.695229033765,38920.97824261611,24772.568731327585,0.0,63693.546973943696,21056.683421628448,1533.8641328597232,0.0,0.8868746416608323,2.8164059672667445,0.0014959135982669303,354571.78752449085,1554688.9784793928,4.384694533464561,1554688.9784793928,4.384694533464561,0.85,0.09552113329253113,4.027634451161993,1.266916528758593,1.0,0.0,4.027634451160446,1.2847546469831168,1.2850527694895013,3.1349444507710125,19303.921506046558,1968.4521733768981,4632.441516551485,4632.441516551485,5.558710579189657,5.003629659993053,-2.3305406345370105,7.334170294530064,3.4935499430070935,3.4935499430070935,0.9981571265734553,0.0,0.0,0.00023203417658685126,0.9989571611384515,0.0002322764034469865,198.96167916411497,0.0,0.0,0.0,0.014568253182805043,7.84079096894882e-05,0.00015362626689736307,0.0006187504451592267,0.09552113329252936,0.07164933176309456,0.0238718015294348,0.09552117257827429,0.07164933176309589,0.02387180152943524,0.37515531016452675,0.37515531016452675,0.1249925903682347,0.0,4.97818861897855,4.970444033176932,5.001434943494132,4.9782728401403915,4.970563893515248,5.0014121821436675,24772.568731327585,21056.683421628448,0.85,1.0676695372183063,0.663383657581766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813579363785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.861823086894,1533.8641328597232,0.37515531016452675,0.1249925903682347,6.112874298809886,3.4935499430070935
3726.0,-30.047665321095145,5.003626298274152,35.00181347989154,24.08820450017231,4.99805392653383,-26.543101556916984,-40.05028781304134,1.4934901623556658,-0.027763431646405934,-5.006088359238345,40.00361083045754,42253.25757673444,25750.4034062682,25750.4034062682,68003.66098300264,77282.12944853873,77282.12944853873,25750.4034062682,103032.53285480694,103032.53285480694,103032.53285480694,127805.09687013365,91469.55816239568,56440.68629059138,38920.96874644922,24772.564015326712,0.0,63693.53276177593,21056.679413027705,1533.8638058958259,0.0,0.8868746639679466,2.8164056413467007,0.0014959135982669303,354571.83533691394,1554688.9223709016,4.384693783965207,1554688.9223709016,4.384693783965207,0.85,0.0955211136836734,4.027634451161993,1.2669164694147188,1.0,0.0,4.027634451160268,1.2847546298093508,1.2850527523117503,3.1349444926769148,19303.917815978883,1968.4517970947147,4632.441516551485,4632.441516551485,5.55871095496042,5.003626298274152,-2.3305339002963374,7.334160198570489,3.493554988276585,3.493554988276585,0.9981585680790243,0.0,0.0,0.00023203417658685126,0.9989548463084182,0.00023227694168992781,198.96166094977292,0.0,0.0,0.0,0.014568253182805043,7.840810376180396e-05,0.00015362607282504729,0.0006187496635068817,0.09552111368367591,0.07164931251760055,0.023871801166075363,0.09552114356534337,0.07164931251759867,0.023871801166074735,0.37515522495743275,0.37515522495743275,0.12499259365061823,0.0,4.97821456692094,4.970478531510366,5.001435218780955,4.9783249275919275,4.9706230989077085,5.001442896943161,24772.564015326712,21056.679413027705,0.85,1.0676697936876463,0.6633837965114673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781225028573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.860678612044,1533.8638058958259,0.37515522495743275,0.12499259365061823,6.112874298809886,3.493554988276585
3727.0,-30.04764305723403,5.003622947375579,35.001812882776996,24.0882035921328,4.998057240129123,-26.54308118806909,-40.0502659502439,1.4934953709641832,-0.027749533265193804,-5.006083722434367,40.00360956754898,42253.256923884066,25750.402107828697,25750.402107828697,68003.65903171277,77282.11231316719,77282.11231316719,25750.402107828697,103032.5144209959,103032.5144209959,103032.5144209959,127805.07348539696,91469.53335549448,56440.677966211355,38920.9504325368,24772.559064401066,0.0,63693.50949693787,21056.675204740906,1533.8634376896027,0.0,0.8868746921256141,2.816406000057763,0.0014959135982669303,354571.8994220561,1554688.8679138175,4.384692837892467,1554688.8679138175,4.384692837892467,0.85,0.09552109343955924,4.027634451161993,1.2669163853442296,1.0,0.0,4.02763445116241,1.2847546054440044,1.28505272794075,3.134944552131077,19303.912580681023,1968.451263242904,4632.441516551485,4632.441516551485,5.558710674667728,5.003622947375579,-2.330526310554234,7.334149257929813,3.4935600235913715,3.4935600235913715,0.9981600067403918,0.0,0.0,0.00023203417658685126,0.9989525305922445,0.00023227748014140992,198.9616427284161,0.0,0.0,0.0,0.014568253182805043,7.84082978345631e-05,0.00015362587875228817,0.0006187488818527511,0.095521093439561,0.0716492927230237,0.023871800716537293,0.09552113583411838,0.07164929272302238,0.023871800716536856,0.3751551391806786,0.3751551391806786,0.12499259724985479,0.0,4.978236730071387,4.970509346937092,5.0014314033603,4.978334189169175,4.97064142013005,5.001424957143115,24772.559064401066,21056.675204740906,0.85,1.06767015303156,0.6633840285706888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781092122378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.859534873729,1533.8634376896027,0.3751551391806786,0.12499259724985479,6.112874298809886,3.4935600235913715
3728.0,-30.047620873773564,5.003619572274577,35.00181228214701,24.088208306953334,4.998058193659646,-26.543061127609445,-40.05024408744646,1.493498447495529,-0.02759040604468055,-5.006080747019623,40.003608270925106,42253.256132812436,25750.405012120253,25750.405012120253,68003.66114493269,77282.12754594808,77282.12754594808,25750.405012120253,103032.53255806834,103032.53255806834,103032.53255806834,127805.08714963449,91469.53999378963,56440.66858065411,38920.968236817236,24772.554591566146,0.0,63693.522828383386,21056.671402831224,1533.8631385089989,0.0,0.8868747119541365,2.816404256792708,0.0014959135982669303,354571.94054518774,1554688.812002916,4.384692171671666,1554688.812002916,4.384692171671666,0.85,0.0955210739316217,4.027634451161993,1.266916335891001,1.0,0.0,4.027634451163346,1.2847545910523008,1.2850527135457068,3.1349445872484396,19303.91398164006,1968.4514061009684,4632.441516551485,4632.441516551485,5.5587113016139185,5.003619572274577,-2.330519946962899,7.334139519237476,3.4935650565674257,3.4935650565674257,0.9981614447335502,0.0,0.0,0.00023203417658685126,0.9989502232445071,0.00023227801664954195,198.9616245728647,0.0,0.0,0.0,0.014568253182805043,7.840849190776699e-05,0.00015362568467908427,0.0006187481001968289,0.09552107393162285,0.0716492734485396,0.023871800483083246,0.09552106021381276,0.07164927344853873,0.02387180048308296,0.3751550527477655,0.3751550527477655,0.1249926008545877,0.0,4.978286322450288,4.970573087317916,5.001438519961539,4.978490340974929,4.9708337032853365,5.001472643212082,24772.554591566146,21056.671402831224,0.85,1.0676699627395803,0.6633838773003674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517809591649973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.858392049044,1533.8631385089989,0.3751550527477655,0.1249926008545877,6.112874298809886,3.4935650565674257
3729.0,-30.04759862009905,5.003616143213735,35.0018116624114,24.088208202179544,4.998056438988906,-26.543041274775472,-40.05022606635464,1.4934990936653032,-0.02745558600059894,-5.006079232812343,40.003606513172116,42253.27143490887,25750.411487300935,25750.411487300935,68003.6829222098,77282.13418770881,77282.13418770881,25750.411487300935,103032.54567500975,103032.54567500975,103032.54567500975,127805.09358722872,91469.536916294,56440.674163494055,38920.95861422217,24772.547912218968,0.0,63693.50652644114,21056.665725386123,1533.8627451376997,0.0,0.8868747260188337,2.816402662295539,0.0014959135982669303,354571.9614730093,1554688.7362079613,4.3846916991103,1554688.7362079613,4.3846916991103,0.85,0.09552105490965779,4.027634451161993,1.2669163254508748,1.0,0.0,4.027634451162625,1.2847545880295839,1.2850527105222884,3.1349445946242063,19303.91333215925,1968.451339872357,4632.441516551485,4632.441516551485,5.558712699403972,5.003616143213735,-2.3305146814576974,7.3341308246714325,3.4935700766575826,3.4935700766575826,0.9981628790450235,0.0,0.0,0.00023203417658685126,0.9989479085994221,0.00023227855485695494,198.96160635985157,0.0,0.0,0.0,0.014568253182805043,7.840865187898472e-05,0.00015362552470786652,0.0006187474558912412,0.09552105490965795,0.07164925451456769,0.02387180039509026,0.09552098315263219,0.07164925451456756,0.02387180039509022,0.3751549678079161,0.3751549678079161,0.12499260512438341,0.0,4.978353212925242,4.970653294376234,5.001465430425924,4.978623646811741,4.970977000384664,5.001575951120458,24772.547912218968,21056.665725386123,0.85,1.0676705779101576,0.6633842873349771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517808266877845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.857248355795,1533.8627451376997,0.3751549678079161,0.12499260512438341,6.112874298809886,3.4935700766575826
3730.0,-30.047576408757774,5.003612799443343,35.00181104528865,24.088206455949717,4.998064730654173,-26.54302045535156,-40.05020036185158,1.493508777247937,-0.02756860569905939,-5.006071170367995,40.00360534980729,42253.254612977755,25750.40125244703,25750.40125244703,68003.65586542478,77282.09370282808,77282.09370282808,25750.40125244703,103032.4949552751,103032.4949552751,103032.4949552751,127805.03700597354,91469.49079655268,56440.651706702374,38920.932322055894,24772.54205069843,0.0,63693.474372754325,21056.660743093664,1533.8622430484234,0.0,0.8868747712417677,2.8164050883737115,0.0014959135982669303,354572.07290387154,1554688.6860432422,4.3846901796598505,1554688.6860432422,4.3846901796598505,0.85,0.0955210339857051,4.027634451161993,1.266916215554811,1.0,0.0,4.027634451160586,1.2847545427307625,1.2850526652129557,3.1349447051583903,19303.903598957146,1968.4503473619582,4632.441516551485,4632.441516551485,5.55871049001744,5.003612799443343,-2.330504617389032,7.334117416832375,3.4935750748446863,3.4935750748446863,0.9981643070984818,0.0,0.0,0.00023203417658685126,0.9989455983632687,0.00023227909204167845,198.9615881814884,0.0,0.0,0.0,0.014568253182805043,7.840888005550656e-05,0.00015362529653134468,0.0006187465368796208,0.09552103398570931,0.0716492340117343,0.023871799973975007,0.09552103903860168,0.07164923401173115,0.023871799973973956,0.37515488510398964,0.37515488510398964,0.12499261113180146,0.0,4.978380019896292,4.970693745990729,5.00145127245969,4.978502564668929,4.9708708738431255,5.00140996887518,24772.54205069843,21056.660743093664,0.85,1.067670692093917,0.6633843581164747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780693791286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.856106808615,1533.8622430484234,0.37515488510398964,0.12499261113180146,6.112874298809886,3.4935750748446863
3731.0,-30.047554220532174,5.00360940189717,35.00181043968337,24.08820086801427,4.998064377484618,-26.543000521301163,-40.050178568903334,1.4935106782535885,-0.027553880087111793,-5.006069618913154,40.00360445103338,42253.25391794689,25750.407705540743,25750.407705540743,68003.66162348763,77282.07248366496,77282.07248366496,25750.407705540743,103032.4801892057,103032.4801892057,103032.4801892057,127805.02076895579,91469.46045187446,56440.64188615617,38920.90951746477,24772.54057975008,0.0,63693.450097214845,21056.659492787567,1533.8621446551792,0.0,0.8868747823868449,2.816405076027652,0.0014959135982669303,354572.094346497,1554688.6472877823,4.384689805195162,1554688.6472877823,4.384689805195162,0.85,0.09552101674608086,4.027634451161993,1.2669161380780865,1.0,0.0,4.027634451162443,1.2847545338380506,1.2850526563181803,3.1349447268576016,19303.89719495579,1968.449694335557,4632.441516551485,4632.441516551485,5.558711883039606,5.00360940189717,-2.330499318100471,7.334108719997641,3.4935800930459746,3.4935800930459746,0.9981657408702784,0.0,0.0,0.00023203417658685126,0.9989432905371635,0.0002322796286684894,198.96157002204706,0.0,0.0,0.0,0.014568253182805043,7.840907350999543e-05,0.00015362510307685581,0.0006187457577156568,0.09552101674608147,0.0716492164004909,0.02387180034559057,0.09552103369283192,0.07164921640049045,0.023871800345590416,0.3751548018304427,0.3751548018304427,0.1249926160557729,0.0,4.978406575158829,4.97072566597717,5.001461717773793,4.978515738826047,4.970856294247994,5.001506448654254,24772.54057975008,21056.659492787567,0.85,1.0676711894189141,0.6633846000406016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805611476209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.854965155148,1533.8621446551792,0.3751548018304427,0.1249926160557729,6.112874298809886,3.4935800930459746
3732.0,-30.047532008777058,5.003606051649094,35.00180983297049,24.088204849418275,4.998070047566777,-26.542979963680853,-40.0501566362567,1.493518002470605,-0.02751422461938091,-5.006063337850217,40.00360320756077,42253.25293950903,25750.402029769048,25750.402029769048,68003.65496927808,77282.06558800915,77282.06558800915,25750.402029769048,103032.4676177782,103032.4676177782,103032.4676177782,127805.00256906744,91469.44685983023,56440.634211330114,38920.90294277791,24772.534951289246,0.0,63693.43789406716,21056.65470859586,1533.8617003900602,0.0,0.8868748188381681,2.8164052882949866,0.0014959135982669303,354572.18115695,1554688.593668791,4.384688580463153,1554688.593668791,4.384688580463153,0.85,0.09552099629641954,4.027634451161993,1.2669160666456447,1.0,0.0,4.027634451161191,1.284754499576106,1.2850526220482854,3.13494481046058,19303.89432646369,1968.449401830767,4632.441516551485,4632.441516551485,5.558710657817079,5.003606051649094,-2.330490562812948,7.334096614462043,3.493585089451951,3.493585089451951,0.9981671684148432,0.0,0.0,0.00023203417658685126,0.9989409802694875,0.00023228016586550955,198.96155184335188,0.0,0.0,0.0,0.014568253182805043,7.840926820502298e-05,0.00015362490838182827,0.0006187449735552563,0.09552099629642102,0.07164919624796866,0.02387180004845236,0.09552101715152989,0.07164919624796755,0.02387180004845199,0.3751547176105816,0.3751547176105816,0.12499262159614741,0.0,4.978432696512982,4.970764494622188,5.0014496879920785,4.978549113230827,4.970931745384348,5.001413510391842,24772.534951289246,21056.65470859586,0.85,1.0676712895036304,0.6633847117780525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517804286420242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.853823778976,1533.8617003900602,0.3751547176105816,0.12499262159614741,6.112874298809886,3.493585089451951
3733.0,-30.047509813115855,5.0036026279679975,35.00180922218949,24.088204849418275,4.998067675370443,-26.542960224837685,-40.05013487823305,1.4935180870923057,-0.027363565508039756,-5.006062749111748,40.00360187564229,42253.252393110124,25750.410841731667,25750.410841731667,68003.66323484179,77282.07513085219,77282.07513085219,25750.410841731667,103032.48597258385,103032.48597258385,103032.48597258385,127805.01720414452,91469.44645680464,56440.623719062576,38920.91415304674,24772.53123156067,0.0,63693.44538460741,21056.65154682657,1533.8614983150283,0.0,0.8868748266538617,2.816403377663567,0.0014959135982669303,354572.18929389445,1554688.536235981,4.384688317862813,1554688.536235981,4.384688317862813,0.85,0.09552097861232724,4.027634451161993,1.266916018840857,1.0,0.0,4.0276344511618705,1.284754499180254,1.2850526216523415,3.1349448114265033,19303.894241408365,1968.4493931575375,4632.441516551485,4632.441516551485,5.558712560045652,5.0036026279679975,-2.3304859892429937,7.334088617210991,3.49359009446361,3.49359009446361,0.9981685984181743,0.0,0.0,0.00023203417658685126,0.9989386716815088,0.00023228070267443867,198.96153367783165,0.0,0.0,0.0,0.014568253182805043,7.840946135037221e-05,0.00015362471523647903,0.0006187441956363937,0.09552097861232889,0.07164917827844211,0.02387180033388677,0.0955209406082849,0.07164917827844088,0.023871800333886365,0.37515463307407454,0.37515463307407454,0.12499262627311877,0.0,4.978485771330213,4.970828659579411,5.001469466226695,4.9786991836036805,4.9710864383868625,5.001549698489214,24772.53123156067,21056.65154682657,0.85,1.067671293713309,0.6633846251834468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517802959959365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.852683613786,1533.8614983150283,0.37515463307407454,0.12499262627311877,6.112874298809886,3.49359009446361
3734.0,-30.047487563946564,5.0035993747771155,35.00180863022489,24.088212637603306,4.99808229500415,-26.542938738541423,-40.05011284081263,1.4935334695990337,-0.027455735744524645,-5.006050653026131,40.00360120214923,42253.25100219794,25750.39038290587,25750.39038290587,68003.64138510381,77282.04753893282,77282.04753893282,25750.39038290587,103032.43792183869,103032.43792183869,103032.43792183869,127804.9644985023,91469.4157765675,56440.61923983263,38920.88504081652,24772.526576663615,0.0,63693.41161748014,21056.647590164073,1533.8609740217014,0.0,0.8868748906220106,2.816406000714695,0.0014959135982669303,354572.3564737161,1554688.5071947165,4.384686168590143,1554688.5071947165,4.384686168590143,0.85,0.09552095612628413,4.027634451161993,1.266915951804258,1.0,0.0,4.027634451161597,1.2847544272224531,1.285052549677843,3.134944987011603,19303.88776658999,1968.4487329098101,4632.441516551485,4632.441516551485,5.558708143621671,5.0035993747771155,-2.3304729667007473,7.334072341477863,3.4935950717392275,3.4935950717392275,0.9981700204969222,0.0,0.0,0.00023203417658685126,0.9989363575338943,0.00023228124077862312,198.96151546852232,0.0,0.0,0.0,0.014568253182805043,7.840965697636682e-05,0.00015362451961048443,0.0006187434077263983,0.09552095612628862,0.07164915659319865,0.023871799533089974,0.09552100381090373,0.07164915659319528,0.02387179953308885,0.37515454984720603,0.37515454984720603,0.1249926321810341,0.0,4.978503003910419,4.9708696318946295,5.0014154304004705,4.978594917281612,4.971056507862329,5.001222284209575,24772.526576663615,21056.647590164073,0.85,1.0676715166948407,0.6633849550398692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517801634459835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.851543866573,1533.8609740217014,0.37515454984720603,0.1249926321810341,6.112874298809886,3.4935950717392275
3735.0,-30.04746538784881,5.003595932260449,35.001808043568744,24.088203242886834,4.998072895281138,-26.542919720130012,-40.0500949594192,1.4935272275623683,-0.027303918474046895,-5.0060554623904245,40.003600172839235,42253.266496920856,25750.413101999948,25750.413101999948,68003.6795989208,77282.04746927084,77282.04746927084,25750.413101999948,103032.46057127079,103032.46057127079,103032.46057127079,127804.98757040658,91469.40292373102,56440.62195138104,38920.86774705553,24772.526999135796,0.0,63693.39474619132,21056.647949265425,1533.861132650384,0.0,0.8868748698833129,2.816403444684387,0.0014959135982669303,354572.29000355554,1554688.462810497,4.384686865391842,1554688.462810497,4.384686865391842,0.85,0.0955209416504012,4.027634451161993,1.2669159177364784,1.0,0.0,4.02763445116167,1.2847544564220643,1.28505257888423,3.1349449157612765,19303.885054101764,1968.4484563129881,4632.441516551485,4632.441516551485,5.558713047967253,5.003595932260449,-2.3304723352002568,7.334068267460706,3.493600094739925,3.493600094739925,0.9981714556399786,0.0,0.0,0.00023203417658685126,0.9989340509922386,0.00023228177711668983,198.96149731902003,0.0,0.0,0.0,0.014568253182805043,7.840981570967677e-05,0.0001536243608771745,0.0006187427684066506,0.09552094165039718,0.07164914139971426,0.02387180025068291,0.09552092476569111,0.07164914139971729,0.023871800250683917,0.3751544663038047,0.3751544663038047,0.12499263460883706,0.0,4.9785545410869645,4.970926670558697,5.001450447605407,4.97875154391636,4.971145685937984,5.001581372940677,24772.526999135796,21056.647949265425,0.85,1.0676723994678778,0.6633853740296591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517800305765107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.85040593116,1533.861132650384,0.3751544663038047,0.12499263460883706,6.112874298809886,3.493600094739925
3736.0,-30.047443159710703,5.0035925931442495,35.001807431545984,24.088212043885164,4.99808109014683,-26.542898895232774,-40.05007299184797,1.4935368256689288,-0.027242965365360305,-5.006046606747544,40.00359826066851,42253.26542249081,25750.400693943986,25750.400693943986,68003.66611643479,77282.05001894369,77282.05001894369,25750.400693943986,103032.45071288767,103032.45071288767,103032.45071288767,127804.96683132155,91469.39979270271,56440.615196249724,38920.87177383665,24772.51611843388,0.0,63693.387892270526,21056.6387006688,1533.8603284159706,0.0,0.8868749218513539,2.816403677704656,0.0014959135982669303,354572.4123972872,1554688.380357006,4.384685119312178,1554688.380357006,4.384685119312178,0.85,0.09552091889714591,4.027634451161993,1.2669158512493595,1.0,0.0,4.027634451162717,1.2847544115231009,1.285052533974848,3.134945025319785,19303.88439332331,1968.448388932338,4632.441516551485,4632.441516551485,5.558710369454007,5.0035925931442495,-2.3304617269137875,7.334054320058037,3.493605055205359,3.493605055205359,0.9981728729158169,0.0,0.0,0.00023203417658685126,0.9989317390436203,0.00023228231471451828,198.96147912692982,0.0,0.0,0.0,0.014568253182805043,7.841001071643446e-05,0.00015362416587041679,0.0006187419829907151,0.09552091889714766,0.07164911966326984,0.023871799233877816,0.09552088818245127,0.07164911966326853,0.02387179923387738,0.3751543835091839,0.3751543835091839,0.12499263961907679,0.0,4.978600996196235,4.970993845490284,5.001434699794288,4.9788036413821715,4.971279374147116,5.001388544849078,24772.51611843388,21056.6387006688,0.85,1.067672302680061,0.6633854285464761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779898143437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.84926727352,1533.8603284159706,0.3751543835091839,0.12499263961907679,6.112874298809886,3.493605055205359
3737.0,-30.04742094901192,5.003589193566009,35.00180682923633,24.08820652579891,4.998080187943153,-26.542878995862186,-40.0500473921187,1.4935382347934736,-0.0272159949475963,-5.006045417317414,40.00359731953987,42253.24915662268,25750.407949388806,25750.407949388806,68003.6571060115,77282.03137382075,77282.03137382075,25750.407949388806,103032.43932320955,103032.43932320955,103032.43932320955,127804.95382101394,91469.37179069355,56440.589573495505,38920.869130220046,24772.514497804405,0.0,63693.38362802445,21056.637323133742,1533.8602297861864,0.0,0.8868749313081745,2.8164034622235175,0.0014959135982669303,354572.4288363888,1554688.3397752012,4.384684801571486,1554688.3397752012,4.384684801571486,0.85,0.09552090194749953,4.027634451161993,1.2669157402543347,1.0,0.0,4.0276344511619095,1.2847544049313602,1.2850525273815776,3.1349450414043725,19303.878483723507,1968.4477863208647,4632.441516551485,4632.441516551485,5.558711935678815,5.003589193566009,-2.3304567261089044,7.334045919674914,3.4936100411257396,3.4936100411257396,0.998174297464497,0.0,0.0,0.00023203417658685126,0.9989294289146277,0.00023228285189171434,198.96146094911578,0.0,0.0,0.0,0.014568253182805043,7.841023796652953e-05,0.00015362393862032174,0.0006187410677104033,0.09552090194750242,0.07164910248168598,0.02387179946581644,0.09552087575060741,0.07164910248168381,0.02387179946581572,0.3751543019665468,0.3751543019665468,0.12499264363886643,0.0,4.978646230436766,4.9710499003800805,5.001447446831662,4.978829422369813,4.971276380397171,5.001500696324229,24772.514497804405,21056.637323133742,0.85,1.0676722326946777,0.6633852175821866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797653996087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.848130397624,1533.8602297861864,0.3751543019665468,0.12499264363886643,6.112874298809886,3.4936100411257396
3738.0,-30.04739869363873,5.003585921341644,35.00180624199852,24.08820956423881,4.998091824737605,-26.54285780228459,-40.05002542454747,1.4935509333835093,-0.027323345188392523,-5.00603537505394,40.0035965539207,42253.247968562006,25750.392666923854,25750.392666923854,68003.64063548586,77281.99648383072,77281.99648383072,25750.392666923854,103032.38915075458,103032.38915075458,103032.38915075458,127804.8992627904,91469.33260226567,56440.58408699707,38920.831683631775,24772.51011203581,0.0,63693.341795667584,21056.633595230436,1533.8597670731376,0.0,0.8868749851623416,2.81640604494147,0.0014959135982669303,354572.56763043406,1554688.3067614278,4.384682992119846,1554688.3067614278,4.384682992119846,0.85,0.09552088065417606,4.027634451161993,1.266915669920854,1.0,0.0,4.027634451162448,1.2847543455286563,1.2850524679650894,3.1349451863536486,19303.8702133196,1968.4469429743694,4632.441516551485,4632.441516551485,5.558708636670094,5.003585921341644,-2.3304452288701447,7.334031150211789,3.4936150032415445,3.4936150032415445,0.9981757152118699,0.0,0.0,0.00023203417658685126,0.9989271141448424,0.00023228339015053182,198.96144273474232,0.0,0.0,0.0,0.014568253182805043,7.841043297425868e-05,0.0001536237436125926,0.0006187402822905551,0.09552088065418125,0.0716490819270755,0.023871798727105754,0.09552094033079456,0.0716490819270716,0.02387179872710446,0.37515422079566413,0.37515422079566413,0.12499264858448494,0.0,4.97865557431561,4.97107627490243,5.001405662185789,4.978712029865562,4.9712008567552175,5.001257615948646,24772.51011203581,21056.633595230436,0.85,1.0676726753268182,0.6633856346258796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517796327599504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.8469939133,1533.8597670731376,0.37515422079566413,0.12499264858448494,6.112874298809886,3.4936150032415445
3739.0,-30.04737648416388,5.003582539883785,35.00180566606189,24.088209808710985,4.998087903696936,-26.542838205929048,-40.05000743838025,1.4935496254621192,-0.027132424895967233,-5.0060364292472155,40.00359570861566,42253.26324744169,25750.40577494305,25750.40577494305,68003.66902238474,77282.01329165178,77282.01329165178,25750.40577494305,103032.41906659483,103032.41906659483,103032.41906659483,127804.92903665821,91469.33883146824,56440.58878725804,38920.83338245577,24772.509970063384,0.0,63693.34335251915,21056.633474553877,1533.8598085059687,0.0,0.8868749828594595,2.8164034135629086,0.0014959135982669303,354572.55306043517,1554688.270311571,4.384683069494614,1554688.270311571,4.384683069494614,0.8500000000000001,0.09552086456938161,4.027634451161993,1.2669156446447594,1.0,0.0,4.027634451161768,1.2847543516469786,1.2850524740848315,3.1349451714242536,19303.871527942916,1968.4470770286405,4632.441516551485,4632.441516551485,5.5587114662836274,5.003582539883785,-2.3304418581013033,7.334024397985089,3.493619998109804,3.493619998109804,0.9981771423170869,0.0,0.0,0.00023203417658685126,0.9989248041546863,0.0002322839273004178,198.9614245579366,0.0,0.0,0.0,0.014568253182805043,7.841059263910793e-05,0.00015362358394774333,0.0006187396392189075,0.09552086456937961,0.07164906557595627,0.02387179899342335,0.09552085341741802,0.07164906557595777,0.02387179899342385,0.3751541381589459,0.3751541381589459,0.12499265097100913,0.0,4.978705662100083,4.971138886586459,5.001418150226982,4.97890400435125,4.971387330162031,5.001466098173694,24772.509970063384,21056.633474553877,0.85,1.0676730949105548,0.6633858582926864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517794998535258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.84585906431,1533.8598085059687,0.3751541381589459,0.12499265097100913,6.112874298809886,3.493619998109804
3740.0,-30.047354243525085,5.003579203424344,35.001805073406224,24.088208621274703,4.998092733424633,-26.542817706335704,-40.04998554065821,1.493556196235283,-0.027161564145842476,-5.006030301229365,40.00359406976317,42253.2624211414,25750.400375132947,25750.400375132947,68003.66279627435,77281.98904543158,77281.98904543158,25750.400375132947,103032.38942056452,103032.38942056452,103032.38942056452,127804.89134493243,91469.3075370217,56440.58091273151,38920.80736032243,24772.50192436792,0.0,63693.30928469035,21056.62663571273,1533.8592267540523,0.0,0.8868750199633,2.8164045117884706,0.0014959135982669303,354572.63775574043,1554688.1996436669,4.384681822838984,1554688.1996436669,4.384681822838984,0.85,0.09552084370985464,4.027634451161993,1.2669155847514046,1.0,0.0,4.027634451162511,1.2847543209095764,1.2850524433402968,3.134945246426975,19303.86492350056,1968.4464035629458,4632.441516551485,4632.441516551485,5.558710300632623,5.003579203424344,-2.3304332517327504,7.334012455157095,3.493624954572253,3.493624954572253,0.9981785584492151,0.0,0.0,0.00023203417658685126,0.998922490928968,0.00023228446520516963,198.9614063556288,0.0,0.0,0.0,0.014568253182805043,7.841078702759257e-05,0.0001536233895592587,0.00061873885629315,0.09552084370985685,0.07164904551877065,0.023871798191086206,0.09552085843247984,0.07164904551876898,0.023871798191085654,0.3751540565655301,0.3751540565655301,0.12499265457494443,0.0,4.978735948878921,4.971182186538044,5.001409368426778,4.9788687370835305,4.971367031773127,5.00138589176828,24772.50192436792,21056.62663571273,0.85,1.0676735682286187,0.6633862001467337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793672212251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.844724037668,1533.8592267540523,0.3751540565655301,0.12499265457494443,6.112874298809886,3.493624954572253
3741.0,-30.047332019612146,5.003575811752468,35.00180447729299,24.088208411727123,4.998091583745116,-26.54279781980451,-40.04996371278537,1.4935573839375136,-0.02704215220211381,-5.006028891085309,40.003592783743635,42253.261899403085,25750.407000625175,25750.407000625175,68003.66890002826,77281.99285115175,77281.99285115175,25750.407000625175,103032.39985177692,103032.39985177692,103032.39985177692,127804.89790517403,91469.30188038376,56440.570928635214,38920.8121686095,24772.498053397107,0.0,63693.31022200661,21056.62334538754,1533.8589961061434,0.0,0.8868750317911769,2.8164031075791773,0.0014959135982669303,354572.65724533726,1554688.1441900474,4.384681425432987,1554688.1441900474,4.384681425432987,0.85,0.09552082588855582,4.027634451161993,1.2669155193632466,1.0,0.0,4.027634451162529,1.2847543153536274,1.2850524377830586,3.1349452599841166,19303.863729712422,1968.4462818304337,4632.441516551485,4632.441516551485,5.558711730870265,5.003575811752468,-2.330428108885687,7.334003920638155,3.493629918973461,3.493629918973461,0.9981799768495604,0.0,0.0,0.00023203417658685126,0.9989201794486579,0.00023228500270654234,198.96138816701327,0.0,0.0,0.0,0.014568253182805043,7.841098079646246e-05,0.00015362319579038881,0.0006187380758629741,0.09552082588855479,0.07164902777056847,0.023871798117986308,0.09552079771783839,0.07164902777056925,0.02387179811798657,0.37515397467691886,0.37515397467691886,0.12499265787076361,0.0,4.9787855719549725,4.971242988464667,5.0014254292633495,4.978986738883179,4.971488876093019,5.001492353576737,24772.498053397107,21056.62334538754,0.85,1.0676736483470188,0.6633861821928704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779234402841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.843590375658,1533.8589961061434,0.37515397467691886,0.12499265787076361,6.112874298809886,3.493629918973461
3742.0,-30.047309764134603,5.003572490832137,35.00180388239866,24.088212113734357,4.998098850223058,-26.54277706318449,-40.04994178013874,1.4935661492729546,-0.027043816224704642,-5.006021567516859,40.00359162702048,42253.2609770898,25750.39851043967,25750.39851043967,68003.65948752947,77281.97846331442,77281.97846331442,25750.39851043967,103032.37697375409,103032.37697375409,103032.37697375409,127804.86938881403,91469.281424763,56440.5639385384,38920.79720691623,24772.492415059936,0.0,63693.28962197616,21056.618552800945,1533.8585260264617,0.0,0.8868750732314576,2.81640398440579,0.0014959135982669303,354572.75846436643,1554688.094311735,4.3846800330769815,1554688.094311735,4.3846800330769815,0.85,0.09552080542220387,4.027634451161993,1.2669154243031517,1.0,0.0,4.027634451160862,1.284754274350291,1.2850523967702077,3.1349453600368795,19303.85941271746,1968.4458416194582,4632.441516551485,4632.441516551485,5.558709898103357,5.003572490832137,-2.330418636841254,7.333991127673391,3.493634861158152,3.493634861158152,0.9981813889023291,0.0,0.0,0.00023203417658685126,0.9989178646911421,0.00023228554097247473,198.96136995256774,0.0,0.0,0.0,0.014568253182805043,7.841117549586767e-05,0.0001536230010909836,0.000618737291684942,0.09552080542220834,0.07164900789938168,0.023871797522826664,0.0955208026453707,0.07164900789937832,0.023871797522825543,0.3751538936428045,0.3751538936428045,0.12499266242135532,0.0,4.978821225179388,4.971295915405335,5.001409224529425,4.978977751292177,4.9715215406148445,5.001358329114112,24772.492415059936,21056.618552800945,0.85,1.0676738458813422,0.6633863822682996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517791016843666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.84245711993,1533.8585260264617,0.3751538936428045,0.12499266242135532,6.112874298809886,3.493634861158152
3743.0,-30.04728758383546,5.0035692128926454,35.00180331622915,24.08821592051538,4.998105643534796,-26.54275642158321,-40.0499198824167,1.493574481282556,-0.027029868855436234,-5.006015473068907,40.00359127390519,42253.25982027439,25750.39335273902,25750.39335273902,68003.65317301342,77281.96630055121,77281.96630055121,25750.39335273902,103032.35965329023,103032.35965329023,103032.35965329023,127804.85182822276,91469.26303293175,56440.55655265493,38920.78497808535,24772.492174932526,0.0,63693.27715301787,21056.618348692646,1533.858394207851,0.0,0.8868751055107778,2.8164045126410358,0.0014959135982669303,354572.8426957413,1554688.0790852786,4.384678948521039,1554688.0790852786,4.384678948521039,0.85,0.09552078677087678,4.027634451161993,1.2669153781468045,1.0,0.0,4.027634451162347,1.2847542353740107,1.285052357784883,3.1349454551434035,19303.85553126874,1968.4454458218393,4632.441516551485,4632.441516551485,5.558708784716254,5.0035692128926454,-2.3304100380401636,7.333979250932809,3.4936398190334397,3.4936398190334397,0.9981828054381257,0.0,0.0,0.00023203417658685126,0.9989155577585647,0.00023228607742130424,198.96135179965344,0.0,0.0,0.0,0.014568253182805043,7.841136988568826e-05,0.000153622806701163,0.0006187365087538036,0.0955207867708785,0.07164898953645607,0.02387179723442242,0.09552081582858733,0.07164898953645478,0.023871797234421992,0.37515381285507304,0.37515381285507304,0.12499266602902767,0.0,4.978851785509278,4.9713463353440375,5.001380164797013,4.978985604213449,4.971559596788268,5.0012755126095385,24772.492174932526,21056.618348692646,0.85,1.0676739557558048,0.6633864939743075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778968777416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.841325237345,1533.858394207851,0.37515381285507304,0.12499266602902767,6.112874298809886,3.4936398190334397
3744.0,-30.04726541055332,5.003565915551635,35.001802761678626,24.08820994840937,4.998107653161355,-26.542736264684518,-40.04989805454386,1.4935785072925654,-0.027072766589469666,-5.006012296885237,40.00359047999272,42253.258929379954,25750.395680921185,25750.395680921185,68003.65461030114,77281.93399804074,77281.93399804074,25750.395680921185,103032.32967896192,103032.32967896192,103032.32967896192,127804.82017985871,91469.2225675518,56440.547498891014,38920.75007628976,24772.49050089679,0.0,63693.24057718655,21056.61692576227,1533.8582449722173,0.0,0.8868751245409452,2.816405447023466,0.0014959135982669303,354572.8865937867,1554688.0448514945,4.38467830912466,1554688.0448514945,4.38467830912466,0.85,0.09552076874721732,4.027634451161993,1.2669153127586466,1.0,0.0,4.02763445116061,1.2847542165407526,1.2850523389472548,3.134945501098681,19303.84699137433,1968.4445749949605,4632.441516551485,4632.441516551485,5.558709287298348,5.003565915551635,-2.330403575128953,7.333969490680588,3.493644784339747,3.493644784339747,0.9981842240970706,0.0,0.0,0.00023203417658685126,0.9989132515615635,0.00023228661370156112,198.96133365248537,0.0,0.0,0.0,0.014568253182805043,7.841156365588946e-05,0.0001536226129309618,0.0006187357283182656,0.09552076874721985,0.07164897186950375,0.023871796877716088,0.09552084027499454,0.07164897186950187,0.023871796877715457,0.3751537321476411,0.3751537321476411,0.12499266809169148,0.0,4.9788681282022935,4.971372742904975,5.001366289581654,4.978939530295747,4.971484409035895,5.001316827259927,24772.49050089679,21056.61692576227,0.85,1.0676745914331525,0.6633868609366077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778836319446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.840192590533,1533.8582449722173,0.3751537321476411,0.12499266809169148,6.112874298809886,3.493644784339747
3745.0,-30.04724325457016,5.003562539989743,35.00180218561895,24.088204849418275,4.998104274402958,-26.54271666219469,-40.049876261595614,1.493577682027495,-0.026985740931593227,-5.006011959438452,40.003588744389745,42253.25830511051,25750.40506742709,25750.40506742709,68003.6633725376,77281.92697493601,77281.92697493601,25750.40506742709,103032.3320423631,103032.3320423631,103032.3320423631,127804.81635805687,91469.20520721069,56440.53653738509,38920.74296647289,24772.484315693768,0.0,63693.227282166656,21056.6116683397,1533.8579048357599,0.0,0.8868751325394919,2.8164043430762398,0.0014959135982669303,354572.8912576396,1554687.9700116822,4.384678040380745,1554687.9700116822,4.384678040380745,0.85,0.09552075047102823,4.027634451161993,1.2669152380293234,1.0,0.0,4.027634451162478,1.2847542204012572,1.285052342808655,3.1349454916786135,19303.843327613347,1968.4442013953133,4632.441516551485,4632.441516551485,5.5587113135529425,5.003562539989743,-2.3303992244994003,7.3339617644891435,3.49364973833003,3.49364973833003,0.9981856395228658,0.0,0.0,0.00023203417658685126,0.9989109471695261,0.00023228714956456727,198.9613155194785,0.0,0.0,0.0,0.014568253182805043,7.841175711649933e-05,0.00015362241947035191,0.0006187349491296483,0.09552075047102687,0.0716489539961432,0.023871796474883668,0.09552078251319752,0.07164895399614422,0.023871796474884008,0.37515365008131113,0.37515365008131113,0.12499266982016932,0.0,4.978899619033143,4.971407596466065,5.001387680948994,4.979026218506874,4.971547652030324,5.001473887986208,24772.484315693768,21056.6116683397,0.85,1.0676749518638038,0.6633869896076207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787039034047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.83906054249,1533.8579048357599,0.37515365008131113,0.12499266982016932,6.112874298809886,3.49364973833003
