time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3746.0,-30.04722106909714,5.00355920250734,35.00180159340273,24.08820904036986,4.998108620533473,-26.542696260616303,-40.0498581706546,1.4935838120526643,-0.026915516892358937,-5.006006202238558,40.00358712167711,42253.272997840715,25750.40049788844,25750.40049788844,68003.67349572916,77281.926292129,77281.926292129,25750.40049788844,103032.32679001745,103032.32679001745,103032.32679001745,127804.80330856156,91469.1973027119,56440.54400842384,38920.725882542276,24772.476518544103,0.0,63693.20240108638,21056.605040762486,1533.8573484130693,0.0,0.8868751676985996,2.816404092579539,0.0014959135982669303,354572.97082793125,1554687.9000397464,4.384676859066656,1554687.9000397464,4.384676859066656,0.85,0.09552072964189559,4.027634451161993,1.2669152270397173,1.0,0.0,4.02763445116173,1.2847541917256347,1.2850523141263785,3.1349455616503747,19303.84165943217,1968.444031288174,4632.441516551485,4632.441516551485,5.558710327131715,5.00355920250734,-2.330390922073807,7.333950124581147,3.493654663228112,3.493654663228112,0.9981870466366034,0.0,0.0,0.00023203417658685126,0.9989086397160665,0.0002322876861419534,198.96129736233968,0.0,0.0,0.0,0.014568253182805043,7.841191771394332e-05,0.00015362225887290793,0.0006187343023018501,0.09552072964190123,0.07164893391439547,0.023871795727505748,0.09552074315305102,0.07164893391439126,0.023871795727504343,0.37515356745785844,0.37515356745785844,0.12499267341155428,0.0,4.978935645021522,4.971455097875321,5.00138925447817,4.979090685346193,4.9716560443146705,5.0014064941307765,24772.476518544103,21056.605040762486,0.85,1.0676755278765706,0.6633874794324994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778571590695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.837928887,1533.8573484130693,0.37515356745785844,0.12499267341155428,6.112874298809886,3.493654663228112
3747.0,-30.0471988766395,5.003555891989185,35.001801014342554,24.08821309162306,4.998113581446364,-26.542675791305474,-40.04983630785716,1.4935904961123128,-0.026857743138521073,-5.006000927869128,40.00358632044416,42253.27199485438,25750.39726217855,25750.39726217855,68003.66925703293,77281.92272471251,77281.92272471251,25750.39726217855,103032.31998689106,103032.31998689106,103032.31998689106,127804.79392061595,91469.18675952827,56440.536029669915,38920.72303317595,24772.473933724883,0.0,63693.19696690083,21056.60284366615,1533.8571019517417,0.0,0.8868751974282915,2.8164039492882167,0.0014959135982669303,354573.04372503207,1554687.8654902994,4.384675860176062,1554687.8654902994,4.384675860176062,0.85,0.09552071050222088,4.027634451161993,1.2669151660474016,1.0,0.0,4.027634451162123,1.284754160458298,1.2850522828517863,3.134945637946215,19303.83943437769,1968.4438043957612,4632.441516551485,4632.441516551485,5.558709628642618,5.003555891989185,-2.330382960298621,7.333938852287806,3.49365959398757,3.49365959398757,0.99818845542502,0.0,0.0,0.00023203417658685126,0.9989063315419074,0.00023228822288941177,198.96127919948782,0.0,0.0,0.0,0.014568253182805043,7.841211179543055e-05,0.00015362206479142072,0.000618733520612566,0.09552071050222019,0.07164891507303221,0.02387179542918798,0.09552072614689212,0.07164891507303273,0.02387179542918816,0.3751534851792461,0.3751534851792461,0.12499267730524363,0.0,4.97897514922056,4.971510724002428,5.001380358355391,4.979143184730617,4.971743251809016,5.001354801449622,24772.473933724883,21056.60284366615,0.85,1.0676755524200192,0.6633875202843399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517784391018993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.836798560826,1533.8571019517417,0.3751534851792461,0.12499267730524363,6.112874298809886,3.49365959398757
3748.0,-30.047176700759263,5.003552521011673,35.00180043100323,24.088207678310596,4.998112063997587,-26.542655984782975,-40.04981451490892,1.4935913480213325,-0.02681701197758457,-5.005999788100174,40.003585037683656,42253.27132722688,25750.404517301475,25750.404517301475,68003.67584452836,77281.90696834457,77281.90696834457,25750.404517301475,103032.31148564605,103032.31148564605,103032.31148564605,127804.7816523625,91469.16141135464,56440.52577023683,38920.706267908674,24772.470166716445,0.0,63693.176434625115,21056.599641708977,1533.8568811841342,0.0,0.8868752078690159,2.816403547222443,0.0014959135982669303,354573.0594777896,1554687.8101772205,4.384675509377232,1554687.8101772205,4.384675509377232,0.85,0.095520692952453,4.027634451161993,1.2669151056045664,1.0,0.0,4.027634451162716,1.2847541564731564,1.28505227886572,3.134945647670412,19303.83408484862,1968.4432588956086,4632.441516551485,4632.441516551485,5.5587111947979375,5.003552521011673,-2.3303780414929087,7.333930562504582,3.493664527318772,3.493664527318772,0.9981898649482206,0.0,0.0,0.00023203417658685126,0.9989040250976586,0.0002322887592370711,198.9612610502066,0.0,0.0,0.0,0.014568253182805043,7.841230525729101e-05,0.00015362187132956026,0.0006187327414189117,0.09552069295245473,0.07164889751864462,0.023871795433810114,0.09552069988673827,0.07164889751864331,0.02387179543380968,0.37515340370107325,0.37515340370107325,0.12499268080666666,0.0,4.97901624244389,4.971559655376893,5.0013979175838585,4.97918277612257,4.9717575469444455,5.001470321429167,24772.470166716445,21056.599641708977,0.85,1.0676760000237633,0.6633877236535027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778306571417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.835669114089,1533.8568811841342,0.37515340370107325,0.12499268080666666,6.112874298809886,3.493664527318772
3749.0,-30.047154511242354,5.003549146797368,35.00179983058078,24.088207049667858,4.998113640832752,-26.54263585651457,-40.04979265211148,1.4935949861050235,-0.026768287645779765,-5.005996017702616,40.00358337342147,42253.2705194234,25750.404905716663,25750.404905716663,68003.67542514007,77281.89798583573,77281.89798583573,25750.404905716663,103032.30289155239,103032.30289155239,103032.30289155239,127804.76581376158,91469.14408434999,56440.51661793799,38920.69718490222,24772.462922209186,0.0,63693.16010711141,21056.59348387781,1533.8564009448494,0.0,0.8868752330720451,2.816403347246539,0.0014959135982669303,354573.1115884925,1554687.7384136578,4.384674662578431,1554687.7384136578,4.384674662578431,0.85,0.09552067364917602,4.027634451161993,1.2669150468101726,1.0,0.0,4.027634451160874,1.2847541394545792,1.2850522618431937,3.1349456891976684,19303.83042812303,1968.4428860133717,4632.441516551485,4632.441516551485,5.558711278644692,5.003549146797368,-2.33037122012325,7.333920366920617,3.493669436893871,3.493669436893871,0.9981912676839632,0.0,0.0,0.00023203417658685126,0.9989017172408475,0.00023228929591569112,198.96124288976816,0.0,0.0,0.0,0.014568253182805043,7.841249933966488e-05,0.0001536216772471864,0.0006187319597260564,0.09552067364917449,0.07164887847780142,0.02387179517137307,0.09552066591204764,0.07164887847780257,0.02387179517137345,0.37515332249418765,0.37515332249418765,0.12499268559330384,0.0,4.979057107915196,4.97160938794633,5.001412160177949,4.979227730056834,4.97181548342752,5.0014762988112125,24772.462922209186,21056.59348387781,0.85,1.067676267134175,0.663387881027837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781741399567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.834540075002,1533.8564009448494,0.37515332249418765,0.12499268559330384,6.112874298809886,3.493669436893871
3750.0,-30.047132293541463,5.0035458577580645,35.00179924613872,24.088210507202916,4.9981224697035,-26.54261497766027,-40.04976694760842,1.4936051538222892,-0.026808188192376292,-5.005988047926442,40.00358263804157,42253.25368706422,25750.394684716393,25750.394684716393,68003.64837178061,77281.8762711438,77281.8762711438,25750.394684716393,103032.2709558602,103032.2709558602,103032.2709558602,127804.73050064383,91469.11694964288,56440.49436556321,38920.69176008852,24772.459544783636,0.0,63693.15130487215,21056.59061306609,1533.85604482733,0.0,0.8868752762743345,2.816404801861734,0.0014959135982669303,354573.22173886996,1554687.7067038221,4.3846732110209725,1554687.7067038221,4.3846732110209725,0.85,0.09552065372354393,4.027634451161993,1.2669149292213842,1.0,0.0,4.0276344511624895,1.2847540918910585,1.285052214268636,3.134945805258053,19303.824701560377,1968.4423020664935,4632.441516551485,4632.441516551485,5.558709072248727,5.0035458577580645,-2.3303613058091104,7.333907163567175,3.4936743398742416,3.4936743398742416,0.9981926685354976,0.0,0.0,0.00023203417658685126,0.9988994064584902,0.00023228983327711444,198.96122470626656,0.0,0.0,0.0,0.014568253182805043,7.841272752653818e-05,0.00015362144906031308,0.0006187310406727441,0.09552065372354931,0.07164885886423697,0.023871794859312352,0.09552069772245257,0.07164885886423293,0.023871794859311003,0.37515324158555863,0.37515324158555863,0.12499269121860936,0.0,4.979078630024844,4.971645928060809,5.001388595574269,4.979179859734074,4.971807233989807,5.001309489241578,24772.459544783636,21056.59061306609,0.85,1.0676759899392625,0.6633877084337653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780416270845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.833412048298,1533.85604482733,0.37515324158555863,0.12499269121860936,6.112874298809886,3.4936743398742416
3751.0,-30.04711012420978,5.003542421315133,35.00179865385668,24.088206036854558,4.998115056599662,-26.54259576664017,-40.04974899636579,1.493600699030063,-0.02662391625460714,-5.005991044533042,40.00358124080009,42253.2690373912,25750.412373151754,25750.412373151754,68003.68141054295,77281.88817310621,77281.88817310621,25750.412373151754,103032.30054625796,103032.30054625796,103032.30054625796,127804.7573500585,91469.11687555393,56440.49773983902,38920.687928572115,24772.456803800535,0.0,63693.144732372646,21056.588283230452,1533.855980753205,0.0,0.8868752660885457,2.816402031079661,0.0014959135982669303,354573.1803227288,1554687.6464542877,4.384673553254161,1554687.6464542877,4.384673553254161,0.8499999999999999,0.09552063837305545,4.027634451161993,1.266914866580628,1.0,0.0,4.027634451159025,1.2847541127301112,1.2850522351125244,3.1349457544084,19303.824685924497,1968.4423004720775,4632.441516551485,4632.441516551485,5.558712890631603,5.003542421315133,-2.33035944561047,7.333901866925603,3.493679262925381,3.493679262925381,0.9981940751215373,0.0,0.0,0.00023203417658685126,0.9988971007125764,0.00023229036946981486,198.96120656235482,0.0,0.0,0.0,0.014568253182805043,7.841288688566997e-05,0.00015362128970118128,0.0006187303988324149,0.09552063837305794,0.07164884288829632,0.023871795484761614,0.09552059866182612,0.07164884288829446,0.023871795484761,0.37515316014834765,0.37515316014834765,0.12499269523070793,0.0,4.979137469807256,4.971710809962985,5.001429292629837,4.979367128278454,4.971964643130093,5.001586383799122,24772.456803800535,21056.588283230452,0.85,1.067676618830526,0.6633880178931654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517779089459253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.832285325865,1533.855980753205,0.37515316014834765,0.12499269523070793,6.112874298809886,3.493679262925381
3752.0,-30.047087956881676,5.003539173256194,35.001798064564476,24.088219028804474,4.9981300209798025,-26.542574319503206,-40.04972699386997,1.493616383601318,-0.026643504944559027,-5.0059782639800385,40.00358014332184,42253.26733887982,25750.389767072735,25750.389767072735,68003.65710595256,77281.88026057328,77281.88026057328,25750.389767072735,103032.27002764601,103032.27002764601,103032.27002764601,127804.71910150176,91469.10604749143,56440.49312579776,38920.68102410407,24772.44907385575,0.0,63693.13009795982,21056.581712777388,1533.8552653527404,0.0,0.8868753350728408,2.816403780454683,0.0014959135982669303,354573.3569629545,1554687.5991306496,4.384671235445031,1554687.5991306496,4.384671235445031,0.85,0.09552061556652451,4.027634451161993,1.2669148363592102,1.0,0.0,4.027634451162776,1.2847540393593273,1.285052161724715,3.1349459334414447,19303.82240074861,1968.4420674489872,4632.441516551485,4632.441516551485,5.55870801068246,5.003539173256194,-2.3303460257437205,7.333885198999915,3.493684136028027,3.493684136028027,0.9981954674365792,0.0,0.0,0.00023203417658685126,0.9988947951807968,0.00023229090561519423,198.96118842008613,0.0,0.0,0.0,0.014568253182805043,7.841308220952784e-05,0.00015362109437732342,0.0006187296121393157,0.09552061556652333,0.07164882101135957,0.02387179455516377,0.09552062087179472,0.07164882101136044,0.023871794555164066,0.37515308003203296,0.37515308003203296,0.12499270183507187,0.0,4.9791720707694935,4.9717721666067405,5.001383572812529,4.979334759035453,4.972041880995221,5.001224991887057,24772.44907385575,21056.581712777388,0.85,1.0676764825557035,0.6633881436490001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517777765536448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.831158375026,1533.8552653527404,0.37515308003203296,0.12499270183507187,6.112874298809886,3.493684136028027
3753.0,-30.047065783159074,5.003535739601552,35.00179748410114,24.088209599163406,4.998120885623332,-26.54255527679225,-40.049705270770914,1.4936103792565536,-0.026503521794154494,-5.005983037612916,40.003579221897375,42253.2671263173,25750.41203855705,25750.41203855705,68003.67916487435,77281.87895087629,77281.87895087629,25750.41203855705,103032.29098943333,103032.29098943333,103032.29098943333,127804.74094463303,91469.09206260607,56440.480238047196,38920.67980506541,24772.449955199696,0.0,63693.1297602651,21056.58246191974,1533.8554483770524,0.0,0.886875314125481,2.8164013840862814,0.0014959135982669303,354573.2909864908,1554687.5593985096,4.384671939257103,1554687.5593985096,4.384671939257103,0.85,0.09552060226317086,4.027634451161993,1.2669147984450686,1.0,0.0,4.027634451159757,1.2847540674470233,1.2850521898189287,3.1349458649042745,19303.819449350536,1968.4417664901407,4632.441516551485,4632.441516551485,5.558712818403016,5.003535739601552,-2.3303454656631732,7.333881205264725,3.4936890602324384,3.4936890602324384,0.9981968743521252,0.0,0.0,0.00023203417658685126,0.9988924889896793,0.00023229144191637692,198.9611702725874,0.0,0.0,0.0,0.014568253182805043,7.841327505352363e-05,0.00015362090153332763,0.0006187288354341946,0.0955206022631701,0.07164880675499845,0.023871795508171662,0.0955205487386914,0.071648806754999,0.023871795508171846,0.37515300080182423,0.37515300080182423,0.12499270529775586,0.0,4.979235375329438,4.971843345936463,5.001423233699768,4.979479515818753,4.9721189918442406,5.001572801726184,24772.449955199696,21056.58246191974,0.85,1.0676768345476781,0.6633881438289277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776441733534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.830032123025,1533.8554483770524,0.37515300080182423,0.12499270529775586,6.112874298809886,3.4936890602324384
3754.0,-30.047043559953817,5.003532400052196,35.00179687854794,24.088213266246044,4.99812839542125,-26.542534524846406,-40.04968333812428,1.4936193603138561,-0.02651872473182948,-5.005974761593493,40.00357733017314,42253.266076153224,25750.400745922718,25750.400745922718,68003.66682207595,77281.86342390157,77281.86342390157,25750.400745922718,103032.26416982428,103032.26416982428,103032.26416982428,127804.70343414422,91469.07057957257,56440.473231824246,38920.66371972035,24772.439264319935,0.0,63693.10298404029,21056.573374671945,1533.8546653818212,0.0,0.8868753630709276,2.8164025499750918,0.0014959135982669303,354573.4053695058,1554687.4778267134,4.384670294735027,1554687.4778267134,4.384670294735027,0.85,0.09552058100673452,4.027634451161993,1.2669147000880914,1.0,0.0,4.027634451161989,1.2847540254345784,1.285052147796735,3.134945967419416,19303.81491552834,1968.4413041689404,4632.441516551485,4632.441516551485,5.558710380674599,5.003532400052196,-2.330335381119803,7.333867781171999,3.493693923035382,3.493693923035382,0.9981982637243948,0.0,0.0,0.00023203417658685126,0.9988901776578665,0.000232291979415505,198.96115208459415,0.0,0.0,0.0,0.014568253182805043,7.841346975819618e-05,0.00015362070682865508,0.0006187280512349476,0.0955205810067391,0.07164878621974981,0.0238717947869893,0.09552054479151449,0.07164878621974637,0.02387179478698815,0.37515292291731434,0.37515292291731434,0.12499271139637876,0.0,4.979276362927919,4.971901028015964,5.001414102390754,4.979456036861677,4.972147483922754,5.001393311448339,24772.439264319935,21056.573374671945,0.85,1.0676770896075791,0.6633884062257214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517775117548994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.828906738037,1533.8546653818212,0.37515292291731434,0.12499271139637876,6.112874298809886,3.493693923035382
3755.0,-30.047021334983288,5.003529095987806,35.0017963025422,24.088211904186778,4.998134584393628,-26.542513903477868,-40.04966144040225,1.4936271528882257,-0.026582058783162665,-5.0059691508112865,40.0035769797027,42253.265112423614,25750.396487726855,25750.396487726855,68003.66160015047,77281.83280223246,77281.83280223246,25750.396487726855,103032.22928995932,103032.22928995932,103032.22928995932,127804.66844910517,91469.03346608594,56440.465776277066,38920.6307664543,24772.43915914586,0.0,63693.06992560015,21056.57328527398,1533.854549861609,0.0,0.8868753928803015,2.8164040370638372,0.0014959135982669303,354573.48291624594,1554687.462714309,4.384669293167484,1554687.462714309,4.384669293167484,0.85,0.0955205635565872,4.027634451161993,1.2669146621739493,1.0,0.0,4.02763445116236,1.2847539889817343,1.285052111335432,3.1349460563685043,19303.80708302417,1968.4405054757915,4632.441516551485,4632.441516551485,5.55870946146259,5.003529095987806,-2.330327216997074,7.33385631298488,3.4936988085039955,3.4936988085039955,0.9981996595725702,0.0,0.0,0.00023203417658685126,0.9988878661482262,0.0002322925169584745,198.9611338951595,0.0,0.0,0.0,0.014568253182805043,7.841366415327502e-05,0.00015362051243357624,0.0006187272682826309,0.09552056355658742,0.0716487686722772,0.023871794884310224,0.09552059124392044,0.07164876867227703,0.023871794884310165,0.3751528453379832,0.3751528453379832,0.12499271667013345,0.0,4.979296377109449,4.971934779325011,5.001392875199315,4.979387092028105,4.972080447138694,5.001318633614119,24772.43915914586,21056.57328527398,0.85,1.0676775617753316,0.6633887354115547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517773790409656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.827783083478,1533.854549861609,0.3751528453379832,0.12499271667013345,6.112874298809886,3.4936988085039955
3756.0,-30.046999115676268,5.003525777806197,35.00179573815967,24.088216409459733,4.998136788067348,-26.542493685748045,-40.049639612529404,1.4936313581391507,-0.026460048685748916,-5.005965860252075,40.00357616624068,42253.264370869045,25750.39818179298,25750.39818179298,68003.66255266202,77281.84216773468,77281.84216773468,25750.39818179298,103032.24034952765,103032.24034952765,103032.24034952765,127804.67750677772,91469.03472865833,56440.45693179281,38920.64199651724,24772.437157250068,0.0,63693.07915376731,21056.571583662557,1533.8543828837028,0.0,0.886875412562993,2.8164028182493013,0.0014959135982669303,354573.52839514083,1554687.4276375507,4.384668631847184,1554687.4276375507,4.384668631847184,0.85,0.09552054615913336,4.027634451161993,1.26691459458787,1.0,0.0,4.027634451160844,1.2847539693100132,1.2850520916591464,3.134946104369745,19303.807349479965,1968.4405326467208,4632.441516551485,4632.441516551485,5.558709827158763,5.003525777806197,-2.3303207514716373,7.333846529277834,3.4937036991113244,3.4937036991113244,0.9982010568889498,0.0,0.0,0.00023203417658685126,0.9988855552333779,0.00023229305436561168,198.96111571036332,0.0,0.0,0.0,0.014568253182805043,7.841385792871746e-05,0.0001536203186581338,0.0006187264878259832,0.0955205461591337,0.07164875130905662,0.02387179485007708,0.09552054162824568,0.07164875130905636,0.023871794850076993,0.37515276658944974,0.37515276658944974,0.12499272054408919,0.0,4.979337014261773,4.971992638834706,5.001381809296049,4.979505811566298,4.972230330282912,5.001343801664916,24772.437157250068,21056.571583662557,0.85,1.0676774220396559,0.6633886276539019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517772463165144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.826660205055,1533.8543828837028,0.37515276658944974,0.12499272054408919,6.112874298809886,3.4937036991113244
3757.0,-30.04697690899134,5.00352237347697,35.00179515285887,24.08820610670375,4.998132779105003,-26.542474100650573,-40.04961781958116,1.4936299707642298,-0.026450165977053075,-5.005966030261858,40.00357442818451,42253.263962373465,25750.408519507295,25750.408519507295,68003.67248188076,77281.81680663004,77281.81680663004,25750.408519507295,103032.22532613734,103032.22532613734,103032.22532613734,127804.65638952106,91468.99875465364,56440.44591039708,38920.61427139618,24772.431063383723,0.0,63693.045334779905,21056.566403876164,1533.8540569835557,0.0,0.886875417989083,2.8164026685639647,0.0014959135982669303,354573.5260454314,1554687.3526919782,4.38466844953556,1554687.3526919782,4.38466844953556,0.85,0.09552052920773539,4.027634451161993,1.266914528650232,1.0,0.0,4.027634451161981,1.284753975800007,1.2850520981506461,3.134946088533421,19303.799757454333,1968.4397584755584,4632.441516551485,4632.441516551485,5.55871205874966,5.00352237347697,-2.3303168543726946,7.333839227849664,3.4937085799531857,3.4937085799531857,0.9982024514151959,0.0,0.0,0.00023203417658685126,0.9988832456370484,0.0002322935914686095,198.96109753590065,0.0,0.0,0.0,0.014568253182805043,7.841405139456033e-05,0.00015362012519229092,0.0006187257086162893,0.0955205292077351,0.07164873438079424,0.023871794826940858,0.09552051684058346,0.07164873438079446,0.02387179482694093,0.37515268839061944,0.37515268839061944,0.1249927239005058,0.0,4.9793728499157055,4.972031851433485,5.001407502917857,4.979515864284792,4.9721883788146215,5.001509954212224,24772.431063383723,21056.566403876164,0.85,1.067678144834237,0.6633889734787239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517771136259088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.825537954008,1533.8540569835557,0.37515268839061944,0.1249927239005058,6.112874298809886,3.4937085799531857
3758.0,-30.04695474722725,5.003519027408137,35.00179455489578,24.088215361721836,4.998138475357305,-26.542453585388873,-40.049599728640146,1.4936373135189254,-0.02633122187302206,-5.005959452895197,40.00357288876738,42253.27849005639,25750.401528259958,25750.401528259958,68003.68001831634,77281.83108259621,77281.83108259621,25750.401528259958,103032.23261085617,103032.23261085617,103032.23261085617,127804.65586410317,91469.0063651295,56440.453772589935,38920.613991710634,24772.423253247,0.0,63693.03724495764,21056.55976525995,1533.8534816870852,0.0,0.8868754570186405,2.816401873738672,0.0014959135982669303,354573.6169513809,1554687.2863117934,4.38466713817845,1554687.2863117934,4.38466713817845,0.85,0.09552050908024114,4.027634451161993,1.266914498428814,1.0,0.0,4.027634451162589,1.2847539414513747,1.2850520637940432,3.1349461723479997,19303.801363584324,1968.4399222552374,4632.441516551485,4632.441516551485,5.558710549556869,5.003519027408137,-2.330308029831029,7.333827057239166,3.493713429276879,3.493713429276879,0.9982038369362511,0.0,0.0,0.00023203417658685126,0.9988809407184415,0.0002322941274862663,198.96107939820564,0.0,0.0,0.0,0.014568253182805043,7.841421199634895e-05,0.0001536199645905023,0.0006187250617709925,0.09552050908024748,0.07164871477992274,0.023871794300324746,0.09552045826062931,0.07164871477991798,0.02387179430032316,0.37515260953887875,0.37515260953887875,0.12499272906559165,0.0,4.979421427070292,4.97209801959292,5.001403270241212,4.979628231022161,4.97237519184165,5.001398844358107,24772.423253247,21056.55976525995,0.85,1.0676783987672054,0.6633892858265515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769810107048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.824416190739,1533.8534816870852,0.37515260953887875,0.12499272906559165,6.112874298809886,3.493713429276879
3759.0,-30.04693258977896,5.003515675549242,35.00179396959854,24.088209284842037,4.9981411467908945,-26.542433376552555,-40.04957786584271,1.4936419335644262,-0.026396887136570513,-5.005955851316534,40.003572061762426,42253.27750347127,25750.40222306741,25750.40222306741,68003.67972653868,77281.79567653094,77281.79567653094,25750.40222306741,103032.19789959834,103032.19789959834,103032.19789959834,127804.6190262604,91468.96307055252,56440.444897492715,38920.575747844225,24772.421126662066,0.0,63692.996874506294,21056.557957662757,1533.8532958650344,0.0,0.8868754783324295,2.8164031568956784,0.0014959135982669303,354573.6667288977,1554687.2506510618,4.384666422054842,1554687.2506510618,4.384666422054842,0.8500000000000001,0.09552049186759612,4.027634451161993,1.266914423699491,1.0,0.0,4.02763445116137,1.28475391983929,1.2850520421769438,3.134946225083952,19303.792226610527,1968.4389905432056,4632.441516551485,4632.441516551485,5.558710699544181,5.003515675549242,-2.330301375149597,7.333817050698839,3.4937182905019095,3.4937182905019095,0.9982052258576884,0.0,0.0,0.00023203417658685126,0.9988786362544245,0.00023229466340067944,198.961061264046,0.0,0.0,0.0,0.014568253182805043,7.841440608308624e-05,0.00015361977050376503,0.000618724280060563,0.09552049186759592,0.07164869747015203,0.023871794397443892,0.09552049250344655,0.07164869747015218,0.023871794397443944,0.37515253182625546,0.37515253182625546,0.12499273387921324,0.0,4.979447566552551,4.972133193944046,5.001402283667062,4.979558964179944,4.972280735730067,5.001405184654345,24772.421126662066,21056.557957662757,0.85,1.0676790709114488,0.6633896908120448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517768486637865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.82329426778,1533.8532958650344,0.37515253182625546,0.12499273387921324,6.112874298809886,3.4937182905019095
3760.0,-30.04691041237688,5.003512384743374,35.001793399129006,24.08821826046335,4.998148331593157,-26.54241269838534,-40.04955216133965,1.4936506176015851,-0.026311132187345265,-5.005949081672186,40.00357132305673,42253.26062979493,25750.39489670415,25750.39489670415,68003.65552649909,77281.80296822786,77281.80296822786,25750.39489670415,103032.19786493201,103032.19786493201,103032.19786493201,127804.61596042245,91468.96429293824,56440.42195450532,38920.602598258796,24772.418095490448,0.0,63693.02069374925,21056.55538116688,1533.8529896438872,0.0,0.8868755154418714,2.816402820553095,0.0014959135982669303,354573.7602923507,1554687.218797824,4.384665175211961,1554687.218797824,4.384665175211961,0.85,0.09552047285891747,4.027634451161993,1.2669143302878365,1.0,0.0,4.027634451163744,1.2847538792162836,1.2850520015445108,3.1349463242087285,19303.792484585247,1968.4390168493062,4632.441516551485,4632.441516551485,5.558709118010288,5.003512384743374,-2.330292390357746,7.33380477510112,3.4937231444034897,3.4937231444034897,0.9982066126867114,0.0,0.0,0.00023203417658685126,0.9988763297208796,0.00023229519979884756,198.96104311355904,0.0,0.0,0.0,0.014568253182805043,7.84146342750894e-05,0.00015361954231176187,0.0006187233609865896,0.09552047285891745,0.07164867878153268,0.02387179407738477,0.09552046602310524,0.0716486787815327,0.023871794077384777,0.37515245318874724,0.37515245318874724,0.12499273860577184,0.0,4.979483070970559,4.972189102510754,5.001376533992868,4.979637949484868,4.972425601745556,5.001286405695225,24772.418095490448,21056.55538116688,0.85,1.0676782916840508,0.6633891778026727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767163426654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.822172997086,1533.8529896438872,0.37515245318874724,0.12499273860577184,6.112874298809886,3.4937231444034897
3761.0,-30.046888248011594,5.003509068192898,35.00179284154053,24.08821239313113,4.998149819945017,-26.5423926016435,-40.04953410532323,1.4936541735768938,-0.026345547432640615,-5.005946367433307,40.00357055730568,42253.27542214216,25750.39798605716,25750.39798605716,68003.67340819932,77281.77311177253,77281.77311177253,25750.39798605716,103032.17109782969,103032.17109782969,103032.17109782969,127804.58777872912,91468.92606618011,56440.4283765496,38920.55298847834,24772.41668089944,0.0,63692.96966937778,21056.554178764523,1533.8528655541093,0.0,0.8868755320202413,2.8164035895612427,0.0014959135982669303,354573.79780593206,1554687.1857783822,4.384664618194109,1554687.1857783822,4.384664618194109,0.85,0.09552045584107642,4.027634451161993,1.2669142725924032,1.0,0.0,4.027634451162487,1.2847538625818085,1.2850519849061757,3.1349463647987497,19303.784417134037,1968.4381941982265,4632.441516551485,4632.441516551485,5.558709784905489,5.003509068192898,-2.3302863708393757,7.333795439032274,3.4937280111363016,3.4937280111363016,0.9982080031818005,0.0,0.0,0.00023203417658685126,0.998874024548958,0.00023229573588283707,198.961024973745,0.0,0.0,0.0,0.014568253182805043,7.841479456793734e-05,0.00015361938201891392,0.0006187227153855929,0.0955204558410789,0.07164866183734318,0.023871794003735715,0.09552048616249809,0.07164866183734132,0.023871794003735094,0.3751523750926563,0.3751523750926563,0.12499274175972759,0.0,4.979505590070573,4.972222203178546,5.001367284514629,4.979600820000655,4.972359763957911,5.001335446884241,24772.41668089944,21056.554178764523,0.85,1.0676794277484292,0.6633899414876337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517765839024068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.821052864716,1533.8528655541093,0.3751523750926563,0.12499274175972759,6.112874298809886,3.4937280111363016
3762.0,-30.04686607822434,5.003505759082519,35.001792280675744,24.088211520016216,4.9981527402498305,-26.542372356792725,-40.049508470669366,1.4936590188182142,-0.026328921273204742,-5.005942117556434,40.003569346698335,42253.25878075768,25750.39709324547,25750.39709324547,68003.65587400315,77281.7578281378,77281.7578281378,25750.39709324547,103032.15492138326,103032.15492138326,103032.15492138326,127804.56681098934,91468.9029898781,56440.403942497964,38920.55449708904,24772.41188960608,0.0,63692.966386695116,21056.550106165167,1533.8525139370604,0.0,0.8868755580202154,2.816403867264932,0.0014959135982669303,354573.85654361965,1554687.133576588,4.384663744619115,1554687.133576588,4.384663744619115,0.85,0.09552043704765491,4.027634451161993,1.2669141945661977,1.0,0.0,4.027634451160899,1.2847538399162843,1.2850519622353922,3.134946420105222,19303.77954706528,1968.4376975894197,4632.441516551485,4632.441516551485,5.558709592175222,5.003505759082519,-2.3302792375907426,7.333784996673262,3.4937328646181474,3.4937328646181474,0.9982093898908992,0.0,0.0,0.00023203417658685126,0.998871718818865,0.0002322962720991085,198.96100682949685,0.0,0.0,0.0,0.014568253182805043,7.84150221408951e-05,0.00015361915444595615,0.0006187217988049081,0.0955204370476584,0.07164864355700859,0.023871793490649818,0.09552047648443762,0.07164864355700597,0.02387179349064894,0.3751522960832924,0.3751522960832924,0.12499274463944651,0.0,4.979525496888527,4.972252059353309,5.00135732052064,4.979613196283253,4.972379560437275,5.001325544364249,24772.41188960608,21056.550106165167,0.85,1.0676792074832377,0.6633897144031276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517764515400267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.819933210421,1533.8525139370604,0.3751522960832924,0.12499274463944651,6.112874298809886,3.4937328646181474
3763.0,-30.046843926588966,5.0035023484646555,35.00179169781064,24.088211939111375,4.998147638625092,-26.54235293051516,-40.04949051942674,1.4936566425512887,-0.02611665161845167,-5.005943055972406,40.0035675841615,42253.27392869832,25750.409274143592,25750.409274143592,68003.68320284192,77281.78017851197,77281.78017851197,25750.409274143592,103032.18945265556,103032.18945265556,103032.18945265556,127804.59541184796,91468.91430726141,56440.40805744776,38920.56249979294,24772.405959192405,0.0,63692.96845898534,21056.545065313545,1533.8522202470863,0.0,0.8868755596261968,2.8164009689381504,0.0014959135982669303,354573.84357374127,1554687.057575413,4.384663690659637,1554687.057575413,4.384663690659637,0.85,0.09552042001004726,4.027634451161993,1.266914186323993,1.0,0.0,4.02763445116314,1.2847538510322083,1.2850519733538954,3.1349463929810955,19303.781935508407,1968.4379411428376,4632.441516551485,4632.441516551485,5.558712221652156,5.0035023484646555,-2.330275936194236,7.333778284658891,3.493737714816838,3.493737714816838,0.9982107756619537,0.0,0.0,0.00023203417658685126,0.9988694149823599,0.00023229680787748315,198.9609887001079,0.0,0.0,0.0,0.014568253182805043,7.841518150433756e-05,0.00015361899508251368,0.0006187211569472169,0.09552042001004638,0.07164862658899165,0.023871793421054718,0.09552036006896626,0.07164862658899232,0.023871793421054943,0.3751522161685447,0.3751522161685447,0.12499274725026235,0.0,4.979586036077251,4.972321609069525,5.001390807061,4.9798264043539575,4.972598024803347,5.001522969163545,24772.405959192405,21056.545065313545,0.85,1.0676796018171524,0.6633899306468505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517763191452913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.81881440356,1533.8522202470863,0.3751522161685447,0.12499274725026235,6.112874298809886,3.493737714816838
3764.0,-30.0468217374375,5.003499022707545,35.00179110394633,24.088215606194012,4.998155095319956,-26.54233221454598,-40.04946858678011,1.4936655724284427,-0.02612860866753408,-5.005935270058785,40.0035660980567,42253.27276248658,25750.399090853232,25750.399090853232,68003.67185333981,77281.76490307608,77281.76490307608,25750.399090853232,103032.16399392931,103032.16399392931,103032.16399392931,127804.56197721793,91468.89306798232,56440.40092739293,38920.5468228771,24772.397983288625,0.0,63692.944806165724,21056.53828579533,1533.8516045462356,0.0,0.8868756046103596,2.816402034965894,0.0014959135982669303,354573.9511831263,1554686.9934940818,4.38466217923362,1554686.9934940818,4.38466217923362,0.85,0.09552039939782106,4.027634451161993,1.2669140890659762,1.0,0.0,4.027634451162551,1.284753809259193,1.285051931571187,3.1349464949120356,19303.777453128627,1968.437484067304,4632.441516551485,4632.441516551485,5.5587100233965865,5.003499022707545,-2.3302662564448426,7.333765279152388,3.49374252887892,3.49374252887892,0.9982121511082628,0.0,0.0,0.00023203417658685126,0.9988671072498183,0.00023229734456439472,198.9609705400182,0.0,0.0,0.0,0.014568253182805043,7.841537621338678e-05,0.00015361880037346448,0.0006187203727303424,0.09552039939782297,0.07164860667516863,0.02387179272265434,0.09552036272642041,0.0716486066751672,0.023871792722653863,0.3751521379574689,0.3751521379574689,0.12499275227531216,0.0,4.979627202661106,4.972379378261337,5.001382131019568,4.979806661391251,4.972625251331635,5.001362229346341,24772.397983288625,21056.53828579533,0.85,1.0676798201165412,0.663390158691427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517761868589805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.817695972046,1533.8516045462356,0.3751521379574689,0.12499275227531216,6.112874298809886,3.49374252887892
3765.0,-30.04679954694755,5.003495727630106,35.00179053791696,24.08821958759802,4.998160848339969,-26.542311667806835,-40.04944668905807,1.4936729691992312,-0.026094299029125523,-5.005929951185705,40.00356572108239,42253.27170445337,25750.395409292574,25750.395409292574,68003.66711374595,77281.75761983256,77281.75761983256,25750.395409292574,103032.15302912513,103032.15302912513,103032.15302912513,127804.5508166549,91468.87913038803,56440.3932150086,38920.539905977144,24772.397787529775,0.0,63692.937693506916,21056.53811940031,1533.8514928352126,0.0,0.8868756330307342,2.816402205142332,0.0014959135982669303,354574.0246954724,1554686.9772388258,4.384661224335528,1554686.9772388258,4.384661224335528,0.85,0.09552038191540829,4.027634451161993,1.266914057745598,1.0,0.0,4.027634451162076,1.2847537746578883,1.2850518969618532,3.1349465793431857,19303.774511710955,1968.4371841261752,4632.441516551485,4632.441516551485,5.558709228662184,5.003495727630106,-2.330258355950353,7.333754083580459,3.493747362856299,3.493747362856299,0.9982135322446569,0.0,0.0,0.00023203417658685126,0.9988647993838186,0.00023229788128482343,198.9609523788364,0.0,0.0,0.0,0.014568253182805043,7.841557061283503e-05,0.00015361860597401622,0.0006187195897604273,0.09552038191540735,0.07164858922867627,0.023871792686731085,0.09552036460229199,0.07164858922867698,0.02387179268673132,0.3751520604410119,0.3751520604410119,0.1249927566962102,0.0,4.97966687181048,4.972438445709315,5.001363565715906,4.9798356521565665,4.972684823516261,5.00129941669212,24772.397787529775,21056.53811940031,0.85,1.0676798649323171,0.6633902161614508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760543486533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.816579030496,1533.8514928352126,0.3751520604410119,0.1249927566962102,6.112874298809886,3.493747362856299
3766.0,-30.046777373974777,5.00349235365264,35.00178996732349,24.088214383833133,4.998158021904018,-26.542291994810316,-40.04942489610983,1.493672642739595,-0.02602625063883579,-5.0059298170793145,40.003564456082394,42253.271106074324,25750.404877295936,25750.404877295936,68003.67598337025,77281.74800442907,77281.74800442907,25750.404877295936,103032.15288172501,103032.15288172501,103032.15288172501,127804.54724122085,91468.85939439954,56440.38249604481,38920.5298870608,24772.394359495836,0.0,63692.924246556635,21056.53520557146,1533.851314255644,0.0,0.8868756382915639,2.816401326787303,0.0014959135982669303,354574.0265489616,1554686.9226916092,4.384661047576561,1554686.9226916092,4.384661047576561,0.85,0.09552036579968093,4.027634451161993,1.2669139747740696,1.0,0.0,4.027634451161316,1.2847537761850316,1.2850518984893509,3.1349465756167807,19303.77034658862,1968.4367594018977,4632.441516551485,4632.441516551485,5.558711272509543,5.00349235365264,-2.330254271606606,7.333746625259247,3.493752200545784,3.493752200545784,0.9982149144416527,0.0,0.0,0.00023203417658685126,0.9988624933453952,0.00023229841758270575,198.96093423199437,0.0,0.0,0.0,0.014568253182805043,7.84157640825853e-05,0.00015361841250426594,0.0006187188105349958,0.09552036579968416,0.07164857299545606,0.0238717928042281,0.09552032425783374,0.07164857299545363,0.02387179280422729,0.37515198359752366,0.37515198359752366,0.12499276002805422,0.0,4.979714160745516,4.972495768923409,5.001380729063271,4.979903566440498,4.972725316775836,5.001449637426049,24772.394359495836,21056.53520557146,0.85,1.0676802295986068,0.6633903468226868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517759218303568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.815462855395,1533.851314255644,0.37515198359752366,0.12499276002805422,6.112874298809886,3.493752200545784
3767.0,-30.046755236999335,5.003489077909802,35.00178939778973,24.08821784136819,4.9981669695969355,-26.542271176706205,-40.049402963463194,1.493682909303837,-0.026074464566875122,-5.005921365821695,40.003563345762124,42253.2696666087,25750.393089140547,25750.393089140547,68003.66275574925,77281.72573809631,77281.72573809631,25750.393089140547,103032.11882723686,103032.11882723686,103032.11882723686,127804.50712371594,91468.83178891614,56440.37571742877,38920.50674609708,24772.388296479076,0.0,63692.89504257616,21056.530052007212,1533.8507918697403,0.0,0.8868756853000057,2.816402946826327,0.0014959135982669303,354574.1433541383,1554686.8748142337,4.384659468136846,1554686.8748142337,4.384659468136846,0.85,0.09552034568946895,4.027634451161993,1.266913897297345,1.0,0.0,4.027634451162257,1.284753728159142,1.285051850452317,3.134946692805465,19303.764520672394,1968.4361653237747,4632.441516551485,4632.441516551485,5.558708727813544,5.003489077909802,-2.3302440967668776,7.33373317467668,3.4937570089419654,3.4937570089419654,0.998216288269133,0.0,0.0,0.00023203417658685126,0.9988601910565066,0.00023229895301105742,198.96091611461662,0.0,0.0,0.0,0.014568253182805043,7.841595879297122e-05,0.00015361821779388005,0.0006187180263127376,0.09552034568947354,0.07164855360462052,0.023871792084853013,0.09552035173415242,0.07164855360461708,0.023871792084851864,0.37515190722597186,0.37515190722597186,0.12499276464381633,0.0,4.979737497423457,4.97253576356286,5.001354057247454,4.979846901254803,4.972711802785341,5.0012634374366485,24772.388296479076,21056.530052007212,0.85,1.067680511465078,0.663390628395272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757894166947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.814347069052,1533.8507918697403,0.37515190722597186,0.12499276464381633,6.112874298809886,3.4937570089419654
3768.0,-30.04673306661424,5.003485650460639,35.00178882029559,24.08820813233035,4.99815919291765,-26.542252001096326,-40.04938127528874,1.4936781273997037,-0.025972067275972677,-5.005924689129951,40.00356197483105,42253.2693597804,25750.41129389958,25750.41129389958,68003.68065367998,77281.71805479116,77281.71805479116,25750.41129389958,103032.12934869074,103032.12934869074,103032.12934869074,127804.51507767924,91468.81198194556,56440.36328693469,38920.498550012075,24772.385728988498,0.0,63692.88427900057,21056.527869640224,1533.8507424373672,0.0,0.8868756733571639,2.8164012135771266,0.0014959135982669303,354574.09742255585,1554686.8156992355,4.384659869405158,1554686.8156992355,4.384659869405158,0.85,0.0955203312121813,4.027634451161993,1.2669138396019113,1.0,0.0,4.02763445116497,1.2847537505283777,1.2850518728267433,3.1349466382219604,19303.760340569857,1968.435739071942,4632.441516551485,4632.441516551485,5.558712657654637,5.003485650460639,-2.3302425652645686,7.333728215725207,3.493761841348964,3.493761841348964,0.9982176689568468,0.0,0.0,0.00023203417658685126,0.99885788529868,0.00023229948924863124,198.96089796989904,0.0,0.0,0.0,0.014568253182805043,7.841615133345827e-05,0.00015361802525339297,0.0006187172508300386,0.0955203312121796,0.07164853864081204,0.023871792571367553,0.09552028858505933,0.07164853864081332,0.02387179257136798,0.37515183021891785,0.37515183021891785,0.12499276763882189,0.0,4.979781786527894,4.972581233979156,5.001394795372846,4.979952621853954,4.972756800184982,5.0015514297113555,24772.385728988498,21056.527869640224,0.85,1.0676809728979517,0.6633907356855439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517756572180274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.81323130066,1533.8507424373672,0.37515183021891785,0.12499276763882189,6.112874298809886,3.493761841348964
3769.0,-30.04671089648959,5.003482430909812,35.00178824880434,24.088215676043205,4.998175478020668,-26.542230419360664,-40.049359237868316,1.493695000891741,-0.026113539102709638,-5.005911106900525,40.00356099469069,42253.267590796284,25750.386346099174,25750.386346099174,68003.65393689545,77281.6826554369,77281.6826554369,25750.386346099174,103032.06900153607,103032.06900153607,103032.06900153607,127804.44729836461,91468.77420063209,56440.359135991705,38920.46118293376,24772.378296828534,0.0,63692.83947976229,21056.521552304253,1533.8500223019553,0.0,0.886875745994492,2.816404657823436,0.0014959135982669303,354574.28514314676,1554686.7734352646,4.384657428858991,1554686.7734352646,4.384657428858991,0.85,0.0955203085563833,4.027634451161993,1.2669137483881787,1.0,0.0,4.0276344511621165,1.2847536715959915,1.2850517938760413,3.1349468308260557,19303.75236712618,1968.4349260069628,4632.441516551485,4632.441516551485,5.5587072722006985,5.003482430909812,-2.3302286435513033,7.333711074461116,3.493766622531649,3.493766622531649,0.9982190350090425,0.0,0.0,0.00023203417658685126,0.9988555795736899,0.00023230002548104412,198.96087982539788,0.0,0.0,0.0,0.014568253182805043,7.84163469748838e-05,0.00015361782961196744,0.000618716462857893,0.09552030855638652,0.07164851713772642,0.02387179141866009,0.09552036837616248,0.07164851713772401,0.023871791418659284,0.3751517530623223,0.3751517530623223,0.12499277340897744,0.0,4.979779781042225,4.972596220569983,5.001341778267658,4.979797567797789,4.972681978345349,5.001155532311884,24772.378296828534,21056.521552304253,0.85,1.0676813044031876,0.6633911745169063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517755248198667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.812116939474,1533.8500223019553,0.3751517530623223,0.12499277340897744,6.112874298809886,3.493766622531649
3770.0,-30.04668872771474,5.0034789818158085,35.00178768101095,24.08820673534649,4.998163148479455,-26.54221170054358,-40.04934135647488,1.493686121308226,-0.02589584062263839,-5.005918074001417,40.0035599594161,42253.28323770157,25750.413891280386,25750.413891280386,68003.69712898196,77281.696330743,77281.696330743,25750.413891280386,103032.11022202339,103032.11022202339,103032.11022202339,127804.48959447347,91468.77390957008,56440.360816528206,38920.45899226875,24772.379372450087,0.0,63692.83836471884,21056.522466582574,1533.8502682567475,0.0,0.8868757143016057,2.8164009843808677,0.0014959135982669303,354574.18885052815,1554686.7287938877,4.384658493710242,1554686.7287938877,4.384658493710242,0.85,0.0955202960886822,4.027634451161993,1.2669137104740367,1.0,0.0,4.02763445116217,1.2847537131337299,1.2850518354234182,3.134946729469197,19303.752305699876,1968.434919743223,4632.441516551485,4632.441516551485,5.558713218348345,5.0034789818158085,-2.3302297817558277,7.333708763571636,3.4937714607179178,3.4937714607179178,0.9982204173479765,0.0,0.0,0.00023203417658685126,0.9988532739948084,0.00023230056168195256,198.96086168200475,0.0,0.0,0.0,0.014568253182805043,7.841650572071425e-05,0.000153617670866137,0.0006187158234877174,0.09552029608867801,0.07164850367693233,0.02387179241174569,0.09552025569207785,0.07164850367693547,0.02387179241174673,0.375151673967055,0.375151673967055,0.12499277573859441,0.0,4.979830920787947,4.972646995645221,5.001394007716954,4.980022233378804,4.972836855902074,5.001589679859478,24772.379372450087,21056.522466582574,0.85,1.0676820012256045,0.6633914317925388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517753924232857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.811003312087,1533.8502682567475,0.375151673967055,0.12499277573859441,6.112874298809886,3.4937714607179178
