time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3771.0,-30.046666604158137,5.003475762287215,35.001787105214376,24.088214139360957,4.998180194846321,-26.542190084565878,-40.04931551227344,1.4937036752540929,-0.026056678590293814,-5.005903507310888,40.00355859071869,42253.26557652097,25750.3863434313,25750.3863434313,68003.65191995227,77281.65736346855,77281.65736346855,25750.3863434313,103032.04370689984,103032.04370689984,103032.04370689984,127804.41288790938,91468.7328874774,56440.34110052995,38920.435318830496,24772.369181009533,0.0,63692.80449984003,21056.513803858103,1533.849366885872,0.0,0.8868757933530181,2.8164047979830755,0.0014959135982669303,354574.3901774432,1554686.66977521,4.384655837657037,1554686.66977521,4.384655837657037,0.85,0.09552027205639547,4.027634451161993,1.266913608270697,1.0,0.0,4.027634451161625,1.2847536310182586,1.2850517532888923,3.134946929840398,19303.743648315693,1968.4340369357215,4632.441516551485,4632.441516551485,5.5587072716247885,5.003475762287215,-2.3302151565623923,7.333690918849607,3.493776224292743,3.493776224292743,0.9982217783693551,0.0,0.0,0.00023203417658685126,0.9988509731244106,0.0002323010967902922,198.96084357562245,0.0,0.0,0.0,0.014568253182805043,7.841673515857281e-05,0.00015361744142827844,0.0006187148993958938,0.09552027205640046,0.0716484810564731,0.02387179099992736,0.09552033741451532,0.07164848105646936,0.023871790999926115,0.37515159550200944,0.37515159550200944,0.12499278166539343,0.0,4.979828566439664,4.972661649759914,5.001340592509052,4.979846828720611,4.972747948505855,5.001154625787308,24772.369181009533,21056.513803858103,0.85,1.0676818591042427,0.6633915072247618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752600347895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.809890396658,1533.849366885872,0.37515159550200944,0.12499278166539343,6.112874298809886,3.493776224292743
3772.0,-30.046644490405082,5.003472390962149,35.00178655358487,24.088209529314213,4.998173893253452,-26.54217081245214,-40.04929759595541,1.493700215300509,-0.02589694429775591,-5.005906786688351,40.0035581430449,42253.28066469301,25750.404559007875,25750.404559007875,68003.68522370089,77281.66405501803,77281.66405501803,25750.404559007875,103032.0686140259,103032.0686140259,103032.0686140259,127804.44090541685,91468.72807529703,56440.344684972,38920.42598925003,24772.37229139094,0.0,63692.79828064097,21056.516447682297,1533.8496443394015,0.0,0.8868757782919309,2.8164023165757426,0.0014959135982669303,354574.34485300555,1554686.6504713704,4.384656343695398,1554686.6504713704,4.384656343695398,0.8499999999999999,0.09552025831425577,4.027634451161993,1.2669136176118627,1.0,0.0,4.027634451162451,1.2847536472035486,1.285051769477938,3.1349468903464253,19303.74263274356,1968.4339333761848,4632.441516551485,4632.441516551485,5.558711203801053,5.003472390962149,-2.3302135832872723,7.333685974249422,3.49378105137131,3.49378105137131,0.9982231575346601,0.0,0.0,0.00023203417658685126,0.9988486732792966,0.00023230163166264745,198.9608254772669,0.0,0.0,0.0,0.014568253182805043,7.841689421518195e-05,0.0001536172823716693,0.0006187142587740152,0.0955202583142526,0.07164846657649043,0.023871791737762174,0.09552026891208783,0.0716484665764928,0.02387179173776296,0.37515151538365304,0.37515151538365304,0.12499278409564851,0.0,4.979866069166519,4.972704597590109,5.001361745332929,4.9800098423905865,4.9728701569175655,5.001440121936071,24772.37229139094,21056.516447682297,0.85,1.0676824862375403,0.6633918088905136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517751279163533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.808777314318,1533.8496443394015,0.37515151538365304,0.12499278409564851,6.112874298809886,3.49378105137131
3773.0,-30.04662232687411,5.003469111643379,35.00178598632275,24.088218400161736,4.998181644771994,-26.54215009005357,-40.04927569823337,1.4937094079514517,-0.025827718947709855,-5.005898677934207,40.00355658445019,42253.27939082688,25750.393518252407,25750.393518252407,68003.6729090793,77281.66868913894,77281.66868913894,25750.393518252407,103032.06220739134,103032.06220739134,103032.06220739134,127804.42588343739,91468.72687532152,56440.33757700933,38920.432553680206,24772.36367604605,0.0,63692.79622972626,21056.509124639142,1533.8489864741875,0.0,0.886875825180613,2.8164023537294804,0.0014959135982669303,354574.4569245052,1554686.5832642636,4.384654768279832,1554686.5832642636,4.384654768279832,0.85,0.09552023694992087,4.027634451161993,1.2669135159580036,1.0,0.0,4.02763445116252,1.284753604201319,1.28505172646573,3.1349469952768225,19303.742379498337,1968.4339075523587,4632.441516551485,4632.441516551485,5.558708820445443,5.003469111643379,-2.3302036932443158,7.333672804887694,3.4937858272920606,3.4937858272920606,0.9982245220834459,0.0,0.0,0.00023203417658685126,0.9988463682629878,0.00023230216774013302,198.96080733817539,0.0,0.0,0.0,0.014568253182805043,7.841708861810976e-05,0.0001536170879687415,0.0006187134757900857,0.09552023694992576,0.0716484461562399,0.023871790793685854,0.09552023425382676,0.07164844615623624,0.023871790793684636,0.3751514356689028,0.3751514356689028,0.12499278821685222,0.0,4.979903965896824,4.9727622971295204,5.001340193556132,4.980070958986516,4.973008505186385,5.001269402717583,24772.36367604605,21056.509124639142,0.85,1.0676823272730032,0.6633918102516392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774995856487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.807664773032,1533.8489864741875,0.3751514356689028,0.12499278821685222,6.112874298809886,3.4937858272920606
3774.0,-30.04660020264144,5.0034657083910785,35.00178541222872,24.08820844665172,4.99817569168454,-26.542130773609678,-40.04925774699075,1.4937062626528077,-0.025769011735178537,-5.005900732730887,40.00355525093267,42253.29449449906,25750.408390276025,25750.408390276025,68003.70288477509,77281.65245424458,77281.65245424458,25750.408390276025,103032.0608445206,103032.0608445206,103032.0608445206,127804.42169530365,91468.69927373304,56440.341313987745,38920.39773305033,24772.36085078305,0.0,63692.75858383338,21056.506723165592,1533.8488924559897,0.0,0.8868758195549921,2.816401342563826,0.0014959135982669303,354574.42852505436,1554686.5257625603,4.384654957295393,1554686.5257625603,4.384654957295393,0.85,0.09552022153640884,4.027634451161993,1.266913519804366,1.0,0.0,4.027634451162824,1.2847536189146864,1.2850517411825115,3.134946959374509,19303.736554404106,1968.4333135580557,4632.441516551485,4632.441516551485,5.558712030852647,5.0034657083910785,-2.330201260615286,7.333666969006364,3.4937906253491686,3.4937906253491686,0.9982258929569053,0.0,0.0,0.00023203417658685126,0.9988440673394383,0.0002323027028682334,198.96078923124972,0.0,0.0,0.0,0.014568253182805043,7.841724798543539e-05,0.00015361692860141587,0.0006187128339167547,0.09552022153640918,0.07164843043443388,0.023871791101975313,0.09552019349857319,0.07164843043443361,0.023871791101975223,0.3751513572006064,0.3751513572006064,0.12499279111417096,0.0,4.97995029895776,4.972812788304736,5.001374039988264,4.980131720995701,4.973010848206911,5.001505519213765,24772.36085078305,21056.506723165592,0.85,1.0676834289610424,0.6633924394856383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517748634993788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.80655396609,1533.8488924559897,0.3751513572006064,0.12499279111417096,6.112874298809886,3.4937906253491686
3775.0,-30.046578085197982,5.0034624624151345,35.001784839911835,24.088221822772198,4.998188436533984,-26.542109593338207,-40.049231972638495,1.4937199446741833,-0.025736354247214877,-5.005889576953775,40.00355415450815,42253.27707313297,25750.38951711331,25750.38951711331,68003.66659024628,77281.65495760016,77281.65495760016,25750.38951711331,103032.04447471348,103032.04447471348,103032.04447471348,127804.39818743468,91468.69798316158,56440.320098694196,38920.41987163042,24772.35371272121,0.0,63692.773584351635,21056.50065581303,1533.8482489306434,0.0,0.8868758802703351,2.816402215854012,0.0014959135982669303,354574.58270964795,1554686.478484384,4.384652917317193,1554686.478484384,4.384652917317193,0.85,0.09552019979838756,4.027634451161993,1.2669134340854362,1.0,0.0,4.027634451160692,1.2847535549116702,1.2850516771646436,3.134947115549256,19303.736282039332,1968.4332857845782,4632.441516551485,4632.441516551485,5.558707956723996,5.0034624624151345,-2.3301891501235232,7.333651612538658,3.49379538055413,3.49379538055413,0.9982272515868943,0.0,0.0,0.00023203417658685126,0.9988417671276788,0.00023230323783325637,198.96077112988377,0.0,0.0,0.0,0.014568253182805043,7.841747680519279e-05,0.00015361669978165848,0.0006187119123144167,0.09552019979839034,0.07164840965812636,0.02387179014026399,0.0955201895806548,0.07164840965812427,0.02387179014026329,0.37515127933063197,0.37515127933063197,0.12499279637883853,0.0,4.979986644259043,4.972873815837204,5.001336289937399,4.980153222706576,4.97313912643483,5.001206498996112,24772.35371272121,21056.50065581303,0.85,1.0676826076695423,0.6633920097257937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747313769778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.805443110656,1533.8482489306434,0.37515127933063197,0.12499279637883853,6.112874298809886,3.49379538055413
3776.0,-30.046555947190694,5.003459078593027,35.00178427829423,24.088206595648103,4.998182391712728,-26.542090273693756,-40.04921024953944,1.4937167182158153,-0.025761866629011365,-5.005892262912592,40.003553321514254,42253.27654773902,25750.406058652905,25750.406058652905,68003.68260639193,77281.61786124084,77281.61786124084,25750.406058652905,103032.02391989375,103032.02391989375,103032.02391989375,127804.37810288498,91468.64947730144,56440.30816379974,38920.379237224115,24772.35418299122,0.0,63692.733420215336,21056.501055542536,1533.8483561549622,0.0,0.8868758696225024,2.8164022374694846,0.0014959135982669303,354574.5455868624,1554686.4425654202,4.384653275074306,1554686.4425654202,4.384653275074306,0.85,0.09552018584707449,4.027634451161993,1.266913351113908,1.0,0.0,4.027634451161838,1.284753570004693,1.2850516922611688,3.1349470787205367,19303.726045265958,1968.4322419242003,4632.441516551485,4632.441516551485,5.558711527527758,5.003459078593027,-2.3301871758483013,7.333646254441328,3.493800177532039,3.493800177532039,0.9982286221520111,0.0,0.0,0.00023203417658685126,0.9988394647830042,0.0002323037732968032,198.96075301169122,0.0,0.0,0.0,0.014568253182805043,7.841766965918077e-05,0.0001536165069276705,0.0006187111355690506,0.09552018584707077,0.07164839512517111,0.02387179072189965,0.0955201958443224,0.0716483951251739,0.02387179072190058,0.3751512026121816,0.3751512026121816,0.1249927992164295,0.0,4.980016416606418,4.972904498687797,5.001363324323677,4.980130396283585,4.973022125767443,5.001466355391926,24772.35418299122,21056.501055542536,0.85,1.0676835324013327,0.663392419806689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774599295145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.804332856686,1533.8483561549622,0.3751512026121816,0.1249927992164295,6.112874298809886,3.493800177532039
3777.0,-30.046533770440224,5.003455785709166,35.00178370280426,24.088210227806144,4.998190097339955,-26.542069543987896,-40.04918831689281,1.4937258708876266,-0.025781039609114487,-5.005884256179871,40.00355179421547,42253.27532293747,25750.395146063245,25750.395146063245,68003.67046900072,77281.60141889409,77281.60141889409,25750.395146063245,103031.99656495734,103031.99656495734,103031.99656495734,127804.34234663242,91468.62717692419,56440.30108096745,38920.36232884081,24772.345781675067,0.0,63692.70811051588,21056.493914423805,1533.8477104491592,0.0,0.8868759158789195,2.8164034240772136,0.0014959135982669303,354574.6562483685,1554686.3767078111,4.384651720902471,1554686.3767078111,4.384651720902471,0.85,0.0955201651226007,4.027634451161993,1.2669132500095293,1.0,0.0,4.0276344511624975,1.2847535271894865,1.2850516494360271,3.1349471831945883,19303.721338949905,1968.431762013522,4632.441516551485,4632.441516551485,5.558709171839158,5.003455785709166,-2.330177390439556,7.333633176148722,3.493804927516395,3.493804927516395,0.9982299792903986,0.0,0.0,0.00023203417658685126,0.998837158414798,0.0002323043096985904,198.9607348617938,0.0,0.0,0.0,0.014568253182805043,7.841786437394146e-05,0.0001536163122129098,0.0006187103513291723,0.0955201651226071,0.07164837518854604,0.02387178993406106,0.09552020085967998,0.07164837518854124,0.023871789934059456,0.3751511250147248,0.3751511250147248,0.12499280401744833,0.0,4.980030734143895,4.972929145065393,5.001346632005379,4.98010321657074,4.973042946508599,5.001295085031188,24772.345781675067,21056.493914423805,0.85,1.0676837661071767,0.6633926641904133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517744670905324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.803223751924,1533.8477104491592,0.3751511250147248,0.12499280401744833,6.112874298809886,3.493804927516395
3778.0,-30.04651168230138,5.003452455890938,35.00178314024331,24.08821501247587,4.99819069555342,-26.5420496048699,-40.04916648901997,1.4937286181219696,-0.025620895801068855,-5.0058822186097345,40.003551019822396,42253.27421948559,25750.39957818744,25750.39957818744,68003.67379767302,77281.61832534513,77281.61832534513,25750.39957818744,103032.01790353257,103032.01790353257,103032.01790353257,127804.36244146765,91468.63538355337,56440.291277693825,38920.382339843934,24772.34453793508,0.0,63692.726877779016,21056.49285724482,1533.8476164736571,0.0,0.8868759290464664,2.816401558002278,0.0014959135982669303,354574.684409745,1554686.3433157362,4.384651278485373,1554686.3433157362,4.384651278485373,0.85,0.09552014846954024,4.027634451161993,1.2669132060511035,1.0,0.0,4.027634451162658,1.2847535143382227,1.2850516365817812,3.1349472145531587,19303.72307089328,1968.4319386225961,4632.441516551485,4632.441516551485,5.558710128596881,5.003452455890938,-2.3301719663770677,7.333624422268006,3.4938096992940855,3.4938096992940855,0.998231342655453,0.0,0.0,0.00023203417658685126,0.9988348612678524,0.00023230484395821247,198.96071678442124,0.0,0.0,0.0,0.014568253182805043,7.841805815897959e-05,0.00015361611842787165,0.0006187095708338765,0.09552014846953868,0.07164835840817485,0.02387179006136383,0.09552013313639154,0.07164835840817602,0.023871790061364223,0.37515104636830543,0.37515104636830543,0.12499280775447898,0.0,4.98007607836314,4.972988771665541,5.001349098965818,4.980261322808644,4.973231150399272,5.001362840606362,24772.34453793508,21056.49285724482,0.85,1.0676835037722023,0.663392451395056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517743346545755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.802116161252,1533.8476164736571,0.37515104636830543,0.12499280775447898,6.112874298809886,3.4938096992940855
3779.0,-30.046489577256448,5.003449151746752,35.00178257591285,24.088219238352053,4.998194717095523,-26.54202930815457,-40.04914843300355,1.4937344479936727,-0.025547765680300927,-5.00587725974503,40.00354984315865,42253.28865020542,25750.396497302307,25750.396497302307,68003.68514750773,77281.6191709902,77281.6191709902,25750.396497302307,103032.01566829252,103032.01566829252,103032.01566829252,127804.35521581139,91468.62890858762,56440.298387802824,38920.36724531644,24772.33954751887,0.0,63692.706792835306,21056.488615391037,1533.847238334541,0.0,0.8868759585299612,2.816401176135558,0.0014959135982669303,354574.7529465121,1554686.2925776246,4.384650287867931,1554686.2925776246,4.384650287867931,0.8499999999999999,0.09552012987840658,4.027634451161993,1.2669132000068202,1.0,0.0,4.027634451162139,1.284753487066717,1.2850516093039472,3.1349472810987895,19303.721704403604,1968.4317992794283,4632.441516551485,4632.441516551485,5.558709463529632,5.003449151746752,-2.3301644118952374,7.33361356364199,3.4938144544417686,3.4938144544417686,0.9982327012690767,0.0,0.0,0.00023203417658685126,0.9988325623683952,0.00023230537862788564,198.96069869321568,0.0,0.0,0.0,0.014568253182805043,7.841821845829772e-05,0.00015361595812855353,0.0006187089252068204,0.09552012987840895,0.07164834019313236,0.023871789685276586,0.09552009981206407,0.07164834019313059,0.023871789685275997,0.37515096902128037,0.37515096902128037,0.12499281179152043,0.0,4.98012487754238,4.97305676101206,5.001340288996516,4.980329494064733,4.973338142390446,5.001314476842708,24772.33954751887,21056.488615391037,0.85,1.0676840186537238,0.6633928871579756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742027478175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.80100753462,1533.847238334541,0.37515096902128037,0.12499281179152043,6.112874298809886,3.4938144544417686
3780.0,-30.046467480847813,5.003445805747297,35.001782008784026,24.088208411727123,4.998194271447957,-26.5420094659673,-40.04912283327428,1.49373625656747,-0.025627056738130705,-5.005875489378518,40.00354863298959,42253.27195620262,25750.401519934636,25750.401519934636,68003.67347613725,77281.57710142767,77281.57710142767,25750.401519934636,103031.9786213623,103031.9786213623,103031.9786213623,127804.31438233086,91468.5777133231,56440.27256809794,38920.33905025018,24772.33576096856,0.0,63692.674811218734,21056.485396823275,1533.8469980222462,0.0,0.8868759719155885,2.8164024245221158,0.0014959135982669303,354574.7774148566,1554686.2403947508,4.3846498381235675,1554686.2403947508,4.3846498381235675,0.85,0.09552011320651917,4.027634451161993,1.2669130824180321,1.0,0.0,4.027634451161881,1.284753478606406,1.2850516008416732,3.134947301742928,19303.71090005297,1968.4306975422771,4632.441516551485,4632.441516551485,5.5587105477596905,5.003445805747297,-2.330159202537605,7.333605008284902,3.493819211784757,3.493819211784757,0.9982340605099306,0.0,0.0,0.00023203417658685126,0.9988302643728022,0.00023230591308980112,198.96068060908146,0.0,0.0,0.0,0.014568253182805043,7.841844573038399e-05,0.00015361573085646726,0.000618708009837936,0.09552011320651783,0.07164832355680102,0.023871789649716812,0.09552012862818446,0.07164832355680202,0.023871789649717146,0.37515089326086176,0.37515089326086176,0.12499281538608142,0.0,4.980148916587098,4.973085449329858,5.001350367198597,4.980248432640394,4.973203567028122,5.001394045808468,24772.33576096856,21056.485396823275,0.85,1.067684371518327,0.6633929581610253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517740707401228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.799899982941,1533.8469980222462,0.37515089326086176,0.12499281538608142,6.112874298809886,3.493819211784757
3781.0,-30.04644537889789,5.003442431659961,35.0017814239981,24.088213336095237,4.99819397555231,-26.541989603796218,-40.04910481218246,1.4937382004506914,-0.025450831849695987,-5.005873131887393,40.00354698443044,42253.28663826023,25750.40489048027,25750.40489048027,68003.6915287405,77281.59820139104,77281.59820139104,25750.40489048027,103032.0030918713,103032.0030918713,103032.0030918713,127804.3320721809,91468.5897460512,56440.27818292072,38920.34618125609,24772.328980309605,0.0,63692.6751615657,21056.479633263163,1533.8465789233323,0.0,0.8868759898745255,2.816400384528212,0.0014959135982669303,354574.80999788904,1554686.1693083632,4.384649234720365,1554686.1693083632,4.384649234720365,0.85,0.0955200954636195,4.027634451161993,1.2669130510976538,1.0,0.0,4.027634451163143,1.284753469513132,1.285051591746289,3.13494732393157,19303.713439463885,1968.4309564901253,4632.441516551485,4632.441516551485,5.558711275355629,5.003442431659961,-2.330153588846508,7.333596020506469,3.4938239509944995,3.4938239509944995,0.998235414569857,0.0,0.0,0.00023203417658685126,0.9988279658066401,0.00023230644768687823,198.9606625204155,0.0,0.0,0.0,0.014568253182805043,7.841860572037655e-05,0.0001536155708664747,0.0006187073654567301,0.09552009546362393,0.0716483059534689,0.023871789510155034,0.09552003527539321,0.07164830595346558,0.02387178951015393,0.3751508164307922,0.3751508164307922,0.12499281976666715,0.0,4.980202698142136,4.973150985212101,5.001368860152127,4.980422300037674,4.973417609091598,5.00144731401258,24772.328980309605,21056.479633263163,0.85,1.0676846490783953,0.6633931850260434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517739387840267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.798792995087,1533.8465789233323,0.3751508164307922,0.12499281976666715,6.112874298809886,3.4938239509944995
3782.0,-30.04642324154135,5.003439189281446,35.00178085904105,24.088221578300022,4.998205836793862,-26.54196849399176,-40.049082844611235,1.4937510892442512,-0.025484151824969103,-5.0058632099317455,40.00354639241886,42253.28502315268,25750.389085421833,25750.389085421833,68003.67410857452,77281.58355770542,77281.58355770542,25750.389085421833,103031.97264312726,103031.97264312726,103031.97264312726,127804.29804203747,91468.57094255542,56440.27240800256,38920.331705058736,24772.32539891021,0.0,63692.657103968944,21056.476589073678,1533.84616574874,0.0,0.886876042487923,2.8164019805800122,0.0014959135982669303,354574.947129883,1554686.143780638,4.38464746696034,1554686.143780638,4.38464746696034,0.85,0.09552007571844369,4.027634451161993,1.2669129780167716,1.0,0.0,4.027634451160445,1.2847534092207635,1.28505153143993,3.134947471051942,19303.70947113667,1968.4305518333651,4632.441516551485,4632.441516551485,5.558707863535235,5.003439189281446,-2.330142411845941,7.333581601127387,3.4938286761543984,3.4938286761543984,0.9982367646155424,0.0,0.0,0.00023203417658685126,0.9988256635639612,0.00023230698314150058,198.96064440277533,0.0,0.0,0.0,0.014568253182805043,7.841880074734508e-05,0.00015361537583950618,0.0006187065799593927,0.09552007571844602,0.07164828675084178,0.023871788967604238,0.09552006934279879,0.07164828675084003,0.023871788967603655,0.37515074099954626,0.37515074099954626,0.12499282529328637,0.0,4.980234199643633,4.973205978581518,5.001329839856908,4.9803790581067915,4.973444807840906,5.001192622208919,24772.32539891021,21056.476589073678,0.85,1.0676846782756837,0.663393347747769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773806794863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.797686854788,1533.84616574874,0.37515074099954626,0.12499282529328637,6.112874298809886,3.4938286761543984
3783.0,-30.04640112762054,5.003435889417852,35.00178031944618,24.0882106818259,4.998205711574756,-26.54194860403551,-40.04906105166299,1.493753187989733,-0.025568254772281307,-5.005862119676742,40.00354600123291,42253.284053909236,25750.39598363126,25750.39598363126,68003.6800375405,77281.53998366227,77281.53998366227,25750.39598363126,103031.93596729352,103031.93596729352,103031.93596729352,127804.26281968145,91468.51836529777,56440.26243554475,38920.28436639225,24772.326852387927,0.0,63692.61121878018,21056.47782452974,1533.8462414954674,0.0,0.8868760494496807,2.8164032127872147,0.0014959135982669303,354574.96219837095,1554686.1269125778,4.384647233051924,1554686.1269125778,4.384647233051924,0.85,0.09552006075982719,4.027634451161993,1.2669128972431647,1.0,0.0,4.027634451161157,1.284753399403062,1.2850515216199503,3.1349474950082734,19303.69837512745,1968.429420355315,4632.441516551485,4632.441516551485,5.558709352644034,5.003435889417852,-2.3301376865431807,7.333573575961033,3.49383343542298,3.49383343542298,0.9982381244065657,0.0,0.0,0.00023203417658685126,0.9988233637642638,0.00023230751803039976,198.96062630431874,0.0,0.0,0.0,0.014568253182805043,7.841899422446288e-05,0.00015361518236238839,0.0006187058007042876,0.09552006075983033,0.07164827153025118,0.02387178922957916,0.09552011660082083,0.07164827153024882,0.023871789229578375,0.37515066609147074,0.37515066609147074,0.12499282825992394,0.0,4.980245719210188,4.97322349306711,5.00132335949985,4.980293864904468,4.973295622940441,5.001299510847559,24772.326852387927,21056.47782452974,0.85,1.067685540540206,0.6633938104495641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517736745942806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.796582160534,1533.8462414954674,0.37515066609147074,0.12499282825992394,6.112874298809886,3.49383343542298
3784.0,-30.04637908666627,5.003432552883465,35.00177976038964,24.088215676043205,4.9982048734482465,-26.541928850988707,-40.04903925871474,1.4937546377706907,-0.025377318820858363,-5.00586012903374,40.00354435517753,42253.28287241063,25750.400384126442,25750.400384126442,68003.68325653707,77281.56363171102,77281.56363171102,25750.400384126442,103031.96401583747,103031.96401583747,103031.96401583747,127804.28420692678,91468.53275127386,56440.251991973484,38920.31195477819,24772.32019108931,0.0,63692.6321458675,21056.472162425915,1533.845837755942,0.0,0.8868760655334771,2.816400936696282,0.0014959135982669303,354574.9897111833,1554686.055934158,4.384646692651721,1554686.055934158,4.384646692651721,0.85,0.09552004295331186,4.027634451161993,1.266912874164991,1.0,0.0,4.02763445116224,1.2847533926211454,1.28505151483646,3.1349475115569376,19303.701411172508,1968.429729945752,4632.441516551485,4632.441516551485,5.558710302574039,5.003432552883465,-2.3301323343409,7.333564887224366,3.493838171946265,3.493838171946265,0.9982394776989328,0.0,0.0,0.00023203417658685126,0.9988210715586101,0.00023230805115552236,198.9606082655826,0.0,0.0,0.0,0.014568253182805043,7.841918770202159e-05,0.00015361498888482965,0.0006187050214474066,0.09552004295331065,0.0716482541010023,0.023871788852308357,0.09552001599521152,0.0716482541010032,0.02387178885230866,0.37515058936487483,0.37515058936487483,0.12499283112665224,0.0,4.980292381669926,4.973282577840735,5.001332728570787,4.980482810212891,4.973522700099863,5.001373989439969,24772.32019108931,21056.472162425915,0.85,1.0676852402770307,0.6633935739324301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735425336769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.795477734697,1533.845837755942,0.37515058936487483,0.12499283112665224,6.112874298809886,3.493838171946265
3785.0,-30.04635694437882,5.003429279839333,35.00177920248988,24.088214244134747,4.998211463751056,-26.5419082638607,-40.04901732606811,1.4937627832329399,-0.025455468838742945,-5.005853427567109,40.003543270759586,42253.28159464457,25750.39276529586,25750.39276529586,68003.67435994043,77281.53113324368,77281.53113324368,25750.39276529586,103031.92389853954,103031.92389853954,103031.92389853954,127804.23891472851,91468.49395709732,56440.244418498456,38920.27726510985,24772.315016188975,0.0,63692.59228129883,21056.46776376063,1533.8454053138703,0.0,0.8868761035472553,2.816402745753029,0.0014959135982669303,354575.082332622,1554686.0091737176,4.384645415425125,1554686.0091737176,4.384645415425125,0.85,0.09552002381827572,4.027634451161993,1.2669127889955418,1.0,0.0,4.027634451164319,1.2847533545175664,1.2850514767240393,3.134947604534099,19303.69322397219,1968.4288950836617,4632.441516551485,4632.441516551485,5.558708657905551,5.003429279839333,-2.330123530405997,7.33355281024533,3.4938428919074216,3.4938428919074216,0.9982408262592634,0.0,0.0,0.00023203417658685126,0.9988187688202731,0.00023230858673281836,198.9605901439168,0.0,0.0,0.0,0.014568253182805043,7.841938242026708e-05,0.00015361479416658416,0.0006187042371934927,0.09552002381827795,0.07164823560106956,0.02387178821720839,0.09552005451446569,0.07164823560106788,0.02387178821720784,0.37515051371706976,0.37515051371706976,0.12499283487066486,0.0,4.980310950697572,4.9733133357517545,5.001314704851609,4.980397958728361,4.973449102896268,5.0012553507085045,24772.315016188975,21056.46776376063,0.85,1.0676857688505073,0.6633939690825053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734109088405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.794372584227,1533.8454053138703,0.37515051371706976,0.12499283487066486,6.112874298809886,3.4938428919074216
3786.0,-30.04633482571715,5.0034259011193,35.001778637411896,24.08821462830531,4.998206635395423,-26.541888839947063,-40.048999374825485,1.4937606496252813,-0.025252637931998834,-5.005854702270128,40.00354194587848,42253.296610470075,25750.40544640393,25750.40544640393,68003.702056874,77281.5522039938,77281.5522039938,25750.40544640393,103031.95765039773,103031.95765039773,103031.95765039773,127804.26940233687,91468.50411877378,56440.248525249845,38920.283992804376,24772.311751939138,0.0,63692.595744743514,21056.464989148266,1533.8452714734829,0.0,0.8868761018585364,2.816399932191325,0.0014959135982669303,354575.0647148608,1554685.9520444362,4.384645472164464,1554685.9520444362,4.384645472164464,0.85,0.09552000835173473,4.027634451161993,1.2669127769069748,1.0,0.0,4.027634451160291,1.2847533644983489,1.2850514867071376,3.1349475801798294,19303.695368512643,1968.4291137659286,4632.441516551485,4632.441516551485,5.558711395362252,5.0034259011193,-2.3301205849395004,7.3335464860588,3.4938476254605804,3.4938476254605804,0.998242178703023,0.0,0.0,0.00023203417658685126,0.9988164685446759,0.00023230912173978903,198.96057204159004,0.0,0.0,0.0,0.014568253182805043,7.841954179190252e-05,0.00015361463479494875,0.0006187035953028034,0.0955200083517371,0.07164821995050112,0.023871788401235976,0.09551995057399824,0.07164821995049934,0.023871788401235387,0.37515043725319086,0.37515043725319086,0.1249928376609217,0.0,4.980369658884911,4.973381925819126,5.0013437454494465,4.980602064338143,4.973653863847176,5.001457484430716,24772.311751939138,21056.464989148266,0.85,1.0676861456456856,0.6633941687634421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773278678884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.793270198496,1533.8452714734829,0.37515043725319086,0.1249928376609217,6.112874298809886,3.4938476254605804
3787.0,-30.046312744990885,5.0034225985644545,35.00177806088769,24.088213161472254,4.998213397291231,-26.541868291047482,-40.04897747710345,1.4937689433478227,-0.025338467897086048,-5.005847474421149,40.003540482326486,42253.29510669504,25750.39630658149,25750.39630658149,68003.69141327654,77281.51890495396,77281.51890495396,25750.39630658149,103031.91521153545,103031.91521153545,103031.91521153545,127804.21922985764,91468.46461848206,56440.240820223145,38920.24866473213,24772.304018322193,0.0,63692.552683054324,21056.458415573863,1533.8446798137898,0.0,0.8868761439221531,2.816401903594333,0.0014959135982669303,354575.164611484,1554685.888935621,4.384644058867251,1554685.888935621,4.384644058867251,0.85,0.09551998870391551,4.027634451161993,1.2669126895396041,1.0,0.0,4.027634451162677,1.2847533257012262,1.2850514479010124,3.134947674849322,19303.687032292368,1968.4282637080316,4632.441516551485,4632.441516551485,5.558709422358944,5.0034225985644545,-2.3301114272389003,7.333534025803354,3.4938523216797694,3.4938523216797694,0.9982435204799341,0.0,0.0,0.00023203417658685126,0.9988141722199352,0.00023230965583031214,198.96055397031364,0.0,0.0,0.0,0.014568253182805043,7.841973620089821e-05,0.00015361444038595304,0.0006187028122944347,0.09551998870391624,0.0716482009449767,0.023871787758939545,0.09551998512023649,0.07164820094497615,0.023871787758939358,0.375150362452109,0.375150362452109,0.12499284253139334,0.0,4.980394781960513,4.9734183725512935,5.001334872866607,4.980509006524073,4.9735778953528325,5.001313124013677,24772.304018322193,21056.458415573863,0.85,1.0676867003851334,0.6633945936655278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731465900403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.79216807754,1533.8446798137898,0.375150362452109,0.12499284253139334,6.112874298809886,3.4938523216797694
3788.0,-30.046290676059243,5.0034192669418145,35.001777496181546,24.088217876292788,4.998214367372808,-26.54184833202261,-40.04895564923061,1.4937720233361709,-0.025191495480271442,-5.005845158422704,40.00353967350587,42253.29391336455,25750.399794716788,25750.399794716788,68003.69370808134,77281.53406826203,77281.53406826203,25750.399794716788,103031.93386297883,103031.93386297883,103031.93386297883,127804.23619566238,91468.4712403127,56440.231085415435,38920.26683877475,24772.30233268356,0.0,63692.56917145831,21056.456982781026,1533.844553266798,0.0,0.8868761586305854,2.8164002430741033,0.0014959135982669303,354575.1966210709,1554685.8540590294,4.38464356467804,1554685.8540590294,4.38464356467804,0.85,0.09551997256670598,4.027634451161993,1.266912640086375,1.0,0.0,4.0276344511625775,1.28475331129338,1.2850514334898229,3.1349477100061445,19303.6884297767,1968.4284062117747,4632.441516551485,4632.441516551485,5.558710175338832,5.0034192669418145,-2.3301058585820376,7.3335251255238525,3.493857035244256,3.493857035244256,0.9982448672126446,0.0,0.0,0.00023203417658685126,0.9988118771274913,0.00023231018963667543,198.96053590869346,0.0,0.0,0.0,0.014568253182805043,7.841992999021257e-05,0.00015361424659663867,0.0006187020317819158,0.09551997256670638,0.07164818463363438,0.023871787933071997,0.0955199225061425,0.07164818463363408,0.0238717879330719,0.37515028707696246,0.37515028707696246,0.12499284678533093,0.0,4.980445678761271,4.973484548104864,5.001339901941606,4.980653662942416,4.973753651840582,5.001364421381993,24772.30233268356,21056.456982781026,0.85,1.0676864600173,0.6633944031935667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517730147277648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.791065933898,1533.844553266798,0.37515028707696246,0.12499284678533093,6.112874298809886,3.493857035244256
3789.0,-30.046268573851865,5.003416028214515,35.00177694722933,24.08822129890325,4.998223540626271,-26.541827522668964,-40.048933716583974,1.4937824894433187,-0.025246705307949924,-5.005837081863143,40.00353900296054,42253.29233838537,25750.38864727599,25750.38864727599,68003.68098566137,77281.51074624495,77281.51074624495,25750.38864727599,103031.89939352094,103031.89939352094,103031.89939352094,127804.19838948373,91468.44268447188,56440.22427661216,38920.24267539969,24772.298995962785,0.0,63692.54167136247,21056.454146568365,1533.8441952628107,0.0,0.8868762021410924,2.8164019112751433,0.0014959135982669303,354575.3082478181,1554685.8251449098,4.384642102766829,1554685.8251449098,4.384642102766829,0.8499999999999999,0.09551995380701701,4.027634451161993,1.2669125593127686,1.0,0.0,4.027634451164267,1.2847532623340856,1.2850513845191676,3.1349478294725297,19303.682403295148,1968.4277916816802,4632.441516551485,4632.441516551485,5.55870776895318,5.003416028214515,-2.3300960589133637,7.333512087127879,3.4938617345357006,3.4938617345357006,0.998246209867343,0.0,0.0,0.00023203417658685126,0.9988095785801915,0.00023231072424904854,198.9605178198431,0.0,0.0,0.0,0.014568253182805043,7.842012471016212e-05,0.00015361405187668914,0.0006187012475211388,0.09551995380701986,0.0716481663712205,0.023871787435799367,0.0955199614757869,0.07164816637121836,0.023871787435798656,0.3751502130704105,0.3751502130704105,0.12499285138349346,0.0,4.98047154923114,4.973530325655986,5.001306011721795,4.980590376555199,4.973728784683317,5.0011858059122005,24772.298995962785,21056.454146568365,0.85,1.0676867212576207,0.6633946648950163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728829359484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.789964289996,1533.8441952628107,0.3751502130704105,0.12499285138349346,6.112874298809886,3.4938617345357006
3790.0,-30.046246516541956,5.003412630886288,35.00177638980639,24.0882116946392,4.998215195429293,-26.54180850568517,-40.048912063334114,1.4937771845724874,-0.025133514838898918,-5.005840861418756,40.00353765832663,42253.29167004579,25750.407679387245,25750.407679387245,68003.69934943304,77281.50573806219,77281.50573806219,25750.407679387245,103031.91341744942,103031.91341744942,103031.91341744942,127804.21004811105,91468.42536822075,56440.211300204246,38920.23785335167,24772.29663066163,0.0,63692.5344840133,21056.452136062384,1533.8441674241994,0.0,0.8868761877823007,2.8163999829743225,0.0014959135982669303,354575.2560102878,1554685.7671638844,4.384642585208416,1554685.7671638844,4.384642585208416,0.85,0.09551994008503942,4.027634451161993,1.2669125098595395,1.0,0.0,4.027634451161557,1.2847532871496856,1.2850514093405259,3.134947768919572,19303.67874883901,1968.427419030863,4632.441516551485,4632.441516551485,5.558711877393877,5.003412630886288,-2.330094965607505,7.333507596493793,3.4938664562978685,3.4938664562978685,0.9982475589422481,0.0,0.0,0.00023203417658685126,0.9988072847077519,0.00023231125777656276,198.96049976774088,0.0,0.0,0.0,0.014568253182805043,7.84203169500413e-05,0.00015361385963680996,0.0006187004732491785,0.09551994008503856,0.0716481521811283,0.02387178790391026,0.09551989279616634,0.07164815218112894,0.023871787903910473,0.37515013896537247,0.37515013896537247,0.12499285389928477,0.0,4.980520146272397,4.973582512075666,5.001343829864652,4.980707346579834,4.973784075182664,5.001487916861038,24772.29663066163,21056.452136062384,0.85,1.067687130059204,0.6633947292622071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727509454392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.788864048349,1533.8441674241994,0.37515013896537247,0.12499285389928477,6.112874298809886,3.4938664562978685
3791.0,-30.046224420052855,5.003409306514538,35.00177580610358,24.08821036750453,4.998221048945242,-26.541788033423686,-40.04889013068748,1.4937846623160795,-0.025200020737486284,-5.0058338463049346,40.00353577802264,42253.29027660646,25750.39892461006,25750.39892461006,68003.68920121652,77281.4766993275,77281.4766993275,25750.39892461006,103031.87562393755,103031.87562393755,103031.87562393755,127804.16201544266,91468.38975417013,56440.20333144908,38920.207136356716,24772.28639150511,0.0,63692.49352786182,21056.443432779342,1533.8434369930824,0.0,0.886876230272186,2.8164016756658032,0.0014959135982669303,354575.3529667233,1554685.6860846037,4.384641157589174,1554685.6860846037,4.384641157589174,0.85,0.09551992015120496,4.027634451161993,1.2669124356796968,1.0,0.0,4.027634451161961,1.284753252169627,1.2850513743523504,3.1349478542749947,19303.671232778805,1968.426652606018,4632.441516551485,4632.441516551485,5.55870998750986,5.003409306514538,-2.33008599764103,7.3334953041555675,3.4938711248175442,3.4938711248175442,0.9982488928050126,0.0,0.0,0.00023203417658685126,0.9988049867665265,0.00023231179225288538,198.96048168357703,0.0,0.0,0.0,0.014568253182805043,7.842051167087876e-05,0.0001536136649159725,0.0006186996889848251,0.09551992015120457,0.0716481329665481,0.023871787184656476,0.09551990929362786,0.07164813296654839,0.02387178718465657,0.3751500652008686,0.3751500652008686,0.12499285907689298,0.0,4.980540216532802,4.973609710684343,5.00134249776454,4.980633825567452,4.973731836717775,5.001350506390395,24772.28639150511,21056.443432779342,0.85,1.067687657282075,0.663395133966973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726192230735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.787763643995,1533.8434369930824,0.3751500652008686,0.12499285907689298,6.112874298809886,3.4938711248175442
3792.0,-30.046202325633843,5.003405975070142,35.00177523597633,24.088209599163406,4.99822347003562,-26.541767906347587,-40.048868337739236,1.4937890507493703,-0.025176851146966328,-5.005830546901509,40.00353500603658,42253.289084394004,25750.399773327514,25750.399773327514,68003.68885772151,77281.46376299315,77281.46376299315,25750.399773327514,103031.86353632067,103031.86353632067,103031.86353632067,127804.14808348755,91468.36885349591,56440.19417489665,38920.19408733251,24772.284547166877,0.0,63692.478634499384,21056.441865091845,1533.8432758112638,0.0,0.886876249849625,2.8164017564446997,0.0014959135982669303,354575.398568043,1554685.652796332,4.384640499806102,1554685.652796332,4.384640499806102,0.85,0.09551990374246812,4.027634451161993,1.266912364796735,1.0,0.0,4.027634451161437,1.284753231641022,1.2850513538189818,3.1349479043671873,19303.666821858867,1968.4262028173605,4632.441516551485,4632.441516551485,5.558710170721553,5.003405975070142,-2.3300797374600624,7.333485712530204,3.493875809683544,3.493875809683544,0.9982502313381554,0.0,0.0,0.00023203417658685126,0.9988026890462817,0.00023231232668026932,198.96046360111063,0.0,0.0,0.0,0.014568253182805043,7.842070515189901e-05,0.00015361347143495225,0.0006186989097140025,0.09551990374247397,0.07164811636998714,0.023871787372486842,0.09551990410427709,0.07164811636998274,0.023871787372485378,0.37514999022765577,0.37514999022765577,0.12499286403405203,0.0,4.980561659198997,4.973637679311139,5.001344346258691,4.98065369575454,4.9737558240646536,5.001358013008087,24772.284547166877,21056.441865091845,0.85,1.067687901548974,0.66339527037196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724872667608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.786664759775,1533.8432758112638,0.37514999022765577,0.12499286403405203,6.112874298809886,3.493875809683544
3793.0,-30.046180227896972,5.003402631932084,35.00177466394015,24.088214279059343,4.998224891092561,-26.541747876278656,-40.0488464749418,1.4937925394742755,-0.025043083008256417,-5.005827486158405,40.00353381017928,42253.287964516196,25750.401176567004,25750.401176567004,68003.6891410832,77281.47680862817,77281.47680862817,25750.401176567004,103031.87798519517,103031.87798519517,103031.87798519517,127804.15816372712,91468.37352864769,56440.18468453583,38920.20982679095,24772.28017853194,0.0,63692.49000532289,21056.438151752147,1533.8429778704422,0.0,0.8868762697472494,2.816400356343675,0.0014959135982669303,354575.4408708231,1554685.6012306043,4.384639831265129,1554685.6012306043,4.384639831265129,0.85,0.09551988662479297,4.027634451161993,1.2669123087497427,1.0,0.0,4.027634451162839,1.2847532153211534,1.2850513374953263,3.1349479441895727,19303.667808512215,1968.426303428002,4632.441516551485,4632.441516551485,5.558710473637301,5.003402631932084,-2.3300736630289878,7.333476294961072,3.4938804868753417,3.4938804868753417,0.9982515676786691,0.0,0.0,0.00023203417658685126,0.9988003909867013,0.00023231286118903884,198.96044551593215,0.0,0.0,0.0,0.014568253182805043,7.842089925349415e-05,0.0001536132773333571,0.0006186981279437308,0.09551988662479269,0.07164809919634418,0.023871787428448508,0.09551984020786439,0.07164809919634439,0.023871787428448574,0.3751499143523227,0.3751499143523227,0.12499286900691978,0.0,4.9806050455270565,4.973693782594694,5.001349554673311,4.980784403150153,4.9739240125279025,5.001376207371095,24772.28017853194,21056.438151752147,0.85,1.0676877153868536,0.6633951343554791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772355322834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.785566570634,1533.8429778704422,0.3751499143523227,0.12499286900691978,6.112874298809886,3.4938804868753417
3794.0,-30.04615817663722,5.00339937212277,35.00177410755756,24.088212532829516,4.998233340501172,-26.541727185169094,-40.04882457721976,1.4938023490330479,-0.025167896306868442,-5.005819923353901,40.003533122052175,42253.28625507195,25750.391177117697,25750.391177117697,68003.67743218965,77281.43559516197,77281.43559516197,25750.391177117697,103031.82677227966,103031.82677227966,103031.82677227966,127804.10379255316,91468.32680892307,56440.177468833164,38920.16593343323,24772.27702027349,0.0,63692.44295370672,21056.435467232466,1533.8426402440737,0.0,0.8868763107080144,2.816402879002719,0.0014959135982669303,354575.54539697844,1554685.5715583563,4.3846384550230315,1554685.5715583563,4.3846384550230315,0.85,0.09551986806778359,4.027634451161993,1.2669122384162619,1.0,0.0,4.027634451160581,1.2847531694331265,1.2850512915966512,3.1349480561617233,19303.65794868844,1968.425298005786,4632.441516551485,4632.441516551485,5.558708315067298,5.00339937212277,-2.3300642769767204,7.333463649099491,3.4938851549871446,3.4938851549871446,0.9982529014248984,0.0,0.0,0.00023203417658685126,0.9987980977662084,0.00023231339457473033,198.96042746879462,0.0,0.0,0.0,0.014568253182805043,7.842109366560114e-05,0.00015361308292125012,0.0006186973449228309,0.09551986806778556,0.07164808095981727,0.023871787107968296,0.09551990915127699,0.07164808095981579,0.023871787107967803,0.37514983948077496,0.37514983948077496,0.12499287419742196,0.0,4.980611568053689,4.973712502581918,5.001319458716921,4.980652027047029,4.973801754966473,5.001213453205082,24772.27702027349,21056.435467232466,0.85,1.067688320286544,0.6633955975873419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772223359118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.784469184442,1533.8426402440737,0.37514983948077496,0.12499287419742196,6.112874298809886,3.4938851549871446
3795.0,-30.046136147392545,5.003396056990793,35.00177356289959,24.088212253432744,4.998232621824472,-26.541707430754347,-40.04880655612794,1.4938039051862513,-0.02506488142410035,-5.005818854107294,40.00353235079119,42253.30070819415,25750.39781583723,25750.39781583723,68003.69852403138,77281.43739284351,77281.43739284351,25750.39781583723,103031.83520868074,103031.83520868074,103031.83520868074,127804.11132106373,91468.3193974735,56440.18271282416,38920.151871832604,24772.27611238298,0.0,63692.42798421558,21056.43469552553,1533.8425856294186,0.0,0.8868763189385683,2.8164016504408345,0.0014959135982669303,354575.5601751272,1554685.5383013503,4.384638178484385,1554685.5383013503,4.384638178484385,0.8499999999999999,0.09551985230306384,4.027634451161993,1.2669122131401669,1.0,0.0,4.027634451162513,1.2847531621536148,1.2850512843154502,3.134948073924584,19303.656384561356,1968.4251385092114,4632.441516551485,4632.441516551485,5.558709748160303,5.003396056990793,-2.3300596435979952,7.333455700588788,3.493889842664555,3.493889842664555,0.9982542407613014,0.0,0.0,0.00023203417658685126,0.9987958068408336,0.00023231392742904038,198.9604094396779,0.0,0.0,0.0,0.014568253182805043,7.842125366058764e-05,0.00015361292292626362,0.0006186967005215113,0.09551985230306625,0.07164806503099627,0.02387178727206998,0.09551986496924034,0.07164806503099447,0.023871787272069376,0.37514976318173776,0.37514976318173776,0.12499287742370546,0.0,4.980639643478867,4.973750221945181,5.001318580909242,4.980753972683203,4.973903131467694,5.001317102511166,24772.27611238298,21056.43469552553,0.85,1.0676889023744585,0.6633959804243209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517720916729784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.783371603748,1533.8425856294186,0.37514976318173776,0.12499287742370546,6.112874298809886,3.493889842664555
