time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3796.0,-30.046114090011823,5.003392796533085,35.00177301734479,24.088221438601636,4.998238508667177,-26.541686990392606,-40.04878465840591,1.4938114090479364,-0.024951677358444613,-5.005812632360891,40.00353123535265,42253.29917578708,25750.391254925013,25750.391254925013,68003.69043071209,77281.45078215278,77281.45078215278,25750.391254925013,103031.84203707779,103031.84203707779,103031.84203707779,127804.11289355982,91468.32624064945,56440.17463428384,38920.16845151734,24772.270856482035,0.0,63692.439307999375,21056.43022800973,1533.842164131645,0.0,0.8868763546243382,2.8164008895256716,0.0014959135982669303,354575.6461664267,1554685.4902033047,4.384636979477107,1554685.4902033047,4.384636979477107,0.85,0.09551983319855144,4.027634451161993,1.2669121389603242,1.0,0.0,4.027634451161988,1.2847531270513854,1.2850512492050756,3.134948159578134,19303.65782875884,1968.4252857763704,4632.441516551485,4632.441516551485,5.558708331863476,5.003392796533085,-2.330051242880888,7.333444039413973,3.4938945082199466,3.4938945082199466,0.9982555737771276,0.0,0.0,0.00023203417658685126,0.9987935129951475,0.0002323144609650449,198.9603913875374,0.0,0.0,0.0,0.014568253182805043,7.842144807350675e-05,0.0001536127285133445,0.0006186959174973405,0.09551983319855128,0.07164804657219871,0.023871786626352576,0.09551981675714026,0.07164804657219882,0.023871786626352615,0.37514968690581774,0.37514968690581774,0.12499288083111774,0.0,4.980681541705678,4.973813691843816,5.001295722094653,4.98086095500247,4.9740793954943,5.00121611553152,24772.270856482035,21056.43022800973,0.85,1.0676885854828808,0.6633958384206573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771960118333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.782274317062,1533.842164131645,0.37514968690581774,0.12499288083111774,6.112874298809886,3.4938945082199466
3797.0,-30.046092038979303,5.003389533067495,35.00177248471913,24.088215361721836,4.998241304178936,-26.541666864922117,-40.048762830533065,1.4938161301217068,-0.0250221668061954,-5.005809087882586,40.00353052083266,42253.29780889206,25750.39161587073,25750.39161587073,68003.6894247628,77281.41480161065,77281.41480161065,25750.39161587073,103031.80641748138,103031.80641748138,103031.80641748138,127804.07566213224,91468.28246490782,56440.16547218923,38920.129991909555,24772.269244650863,0.0,63692.39923656042,21056.428857953233,1533.8420081628344,0.0,0.8868763752403962,2.816402229385508,0.0014959135982669303,354575.69515497796,1554685.4593929905,4.384636286797572,1554685.4593929905,4.384636286797572,0.85,0.09551981628077594,4.027634451161993,1.2669120625825596,1.0,0.0,4.027634451162722,1.2847531049667291,1.2850512271152945,3.1349482134672835,19303.648590239103,1968.4243437095342,4632.441516551485,4632.441516551485,5.558708409780426,5.003389533067495,-2.330044793452033,7.333434326519528,3.4938991847435226,3.4938991847435226,0.9982569099267208,0.0,0.0,0.00023203417658685126,0.99879121981531,0.00023231499434862624,198.96037334059568,0.0,0.0,0.0,0.014568253182805043,7.842164186673213e-05,0.00015361253472011911,0.0006186951369690695,0.09551981628077928,0.07164803000065106,0.02387178628012822,0.09551985470672245,0.07164803000064855,0.023871786280127386,0.3751496122357369,0.3751496122357369,0.12499288304933343,0.0,4.9807012711394805,4.973845149553711,5.001280241992504,4.980786921076401,4.973977716406466,5.001225060290551,24772.269244650863,21056.428857953233,0.85,1.0676892414146588,0.663396234328664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771828395688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.781178328343,1533.8420081628344,0.3751496122357369,0.12499288304933343,6.112874298809886,3.4938991847435226
3798.0,-30.046070004213526,5.003386168632575,35.00177193000938,24.088210542127513,4.998236061510619,-26.541647557930325,-40.04874114235861,1.493813615227369,-0.024898388978499497,-5.00581022313684,40.00352881233284,42253.29687315497,25750.403732190385,25750.403732190385,68003.70060534535,77281.41653119378,77281.41653119378,25750.403732190385,103031.82026338417,103031.82026338417,103031.82026338417,127804.08381069647,91468.27315171897,56440.15349368003,38920.1329533766,24772.263547312297,0.0,63692.39650068889,21056.424015215453,1533.8417291620115,0.0,0.8868763756495238,2.8164004706913457,0.0014959135982669303,354575.679464527,1554685.3857219687,4.38463627305128,1554685.3857219687,4.38463627305128,0.85,0.09551980014708741,4.027634451161993,1.2669120565382763,1.0,0.0,4.027634451162002,1.2847531167311241,1.2850512388824196,3.1349481847607805,19303.64662476517,1968.4241432869705,4632.441516551485,4632.441516551485,5.558711025316878,5.003386168632575,-2.3300418061282318,7.3334279747608075,3.493903854925625,3.493903854925625,0.9982582442644643,0.0,0.0,0.00023203417658685126,0.9987889283328026,0.0002323155273398626,198.96035530697023,0.0,0.0,0.0,0.014568253182805043,7.842183442012032e-05,0.00015361234216673095,0.0006186943614344097,0.0955198001470873,0.07164801406221549,0.023871786084871817,0.09551977772895519,0.07164801406221556,0.023871786084871845,0.3751495369505678,0.3751495369505678,0.1249928847485945,0.0,4.980743816143388,4.973892154901648,5.001309393859799,4.9809118341583485,4.974078018937689,5.001423843040868,24772.263547312297,21056.424015215453,0.85,1.0676894628169602,0.6633962481329772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771696710977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.780082947695,1533.8417291620115,0.3751495369505678,0.1249928847485945,6.112874298809886,3.493903854925625
3799.0,-30.046047926188074,5.003382876775458,35.00177136101381,24.08820914514365,4.9982424048347145,-26.541627053318052,-40.048719209711976,1.493821531964668,-0.024974100055544568,-5.005803244225305,40.003527286808705,42253.29538529727,25750.395022854133,25750.395022854133,68003.69040815141,77281.38519596485,77281.38519596485,25750.395022854133,103031.78021881898,103031.78021881898,103031.78021881898,127804.03575489449,91468.23544688497,56440.14563621716,38920.0997896309,24772.255536075507,0.0,63692.355325706405,21056.41720566418,1533.8411274689477,0.0,0.8868764166710816,2.816402280090481,0.0014959135982669303,354575.77592069854,1554685.319940917,4.384634894766824,1554685.319940917,4.384634894766824,0.85,0.09551978036603033,4.027634451161993,1.2669119285093617,1.0,0.0,4.027634451161872,1.2847530796975117,1.2850512018402136,3.134948275127138,19303.63866746187,1968.423331867852,4632.441516551485,4632.441516551485,5.558709145242145,5.003382876775458,-2.33003289068409,7.333415767459548,3.4939084892095362,3.4939084892095362,0.9982595683455818,0.0,0.0,0.00023203417658685126,0.9987866323572387,0.00023231606137862182,198.96033723794352,0.0,0.0,0.0,0.014568253182805043,7.842202914444115e-05,0.0001536121474424101,0.0006186935771560266,0.09551978036603047,0.07164799508354396,0.02387178528248651,0.09551980604352198,0.07164799508354386,0.023871785282486475,0.37514946213752337,0.37514946213752337,0.12499288873004465,0.0,4.980758229865501,4.973913588849086,5.001302730049815,4.980829144169775,4.974012587479649,5.001289342993687,24772.255536075507,21056.41720566418,0.85,1.0676899929418207,0.6633966536364487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517715651234326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.778987976202,1533.8411274689477,0.37514946213752337,0.12499288873004465,6.112874298809886,3.4939084892095362
3800.0,-30.04602592984119,5.003379573053041,35.00177080568178,24.08821895895528,4.99824451488799,-26.541607045616452,-40.04869741676373,1.4938256306632842,-0.024767585810650417,-5.005800191770269,40.00352654679922,42253.29386852322,25750.396446689963,25750.396446689963,68003.69031521319,77281.41630739855,77281.41630739855,25750.396446689963,103031.81275408852,103031.81275408852,103031.81275408852,127804.06669081084,91468.2585077404,56440.136068865395,38920.13604319444,24772.253936722325,0.0,63692.38997991677,21056.415846213975,1533.8409906252082,0.0,0.8868764348765922,2.8163999233046266,0.0014959135982669303,354575.818108964,1554685.2880314887,4.384634283079398,1554685.2880314887,4.384634283079398,0.85,0.09551976370725145,4.027634451161993,1.266911909277551,1.0,0.0,4.027634451161709,1.284753060524258,1.2850511826625108,3.1349483219121277,19303.643534270752,1968.4238281442442,4632.441516551485,4632.441516551485,5.558709452604003,5.003379573053041,-2.3300268387596925,7.333406411812733,3.49391313978036,3.49391313978036,0.9982608970801029,0.0,0.0,0.00023203417658685126,0.9987843448813852,0.00023231659344280915,198.9603192357673,0.0,0.0,0.0,0.014568253182805043,7.842222262892273e-05,0.00015361195395792852,0.0006186927978712628,0.0955197637072521,0.07164797843926163,0.023871785267990463,0.09551971955072984,0.07164797843926114,0.0238717852679903,0.3751493861821839,0.3751493861821839,0.12499289238386287,0.0,4.980811945706932,4.9739851004111415,5.001303023319281,4.981032605959626,4.974276947818112,5.001309999669502,24772.253936722325,21056.415846213975,0.85,1.067689410566252,0.6633962688768056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517714332775724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.777894605839,1533.8409906252082,0.3751493861821839,0.12499289238386287,6.112874298809886,3.49391313978036
3801.0,-30.046003902541035,5.003376343699567,35.00177026628965,24.088222556188725,4.998252421260454,-26.54158643037811,-40.0486754841171,1.493834949097482,-0.024791801698029303,-5.005793056128453,40.00352590041876,42253.29210813181,25750.387522416982,25750.387522416982,68003.6796305488,77281.39893395948,77281.39893395948,25750.387522416982,103031.78645637646,103031.78645637646,103031.78645637646,127804.03758166931,91468.23541789094,56440.12859206305,38920.11869536433,24772.25112529286,0.0,63692.369820657186,21056.41345649893,1533.8406849195364,0.0,0.8868764735133389,2.81640107446834,0.0014959135982669303,354575.91673135007,1554685.2601593735,4.384632984922393,1554685.2601593735,4.384632984922393,0.85,0.09551974538892713,4.027634451161993,1.2669118471862748,1.0,0.0,4.027634451163074,1.2847530169336678,1.2850511390618056,3.13494842827829,19303.638661342917,1968.4233312438926,4632.441516551485,4632.441516551485,5.558707526131117,5.003376343699567,-2.3300177845051806,7.3333941282047475,3.4939177812853903,3.4939177812853903,0.9982622232243973,0.0,0.0,0.00023203417658685126,0.9987820541922591,0.0002323171262568422,198.9603012082616,0.0,0.0,0.0,0.014568253182805043,7.84224173541349e-05,0.00015361175923271636,0.0006186920135892897,0.09551974538893185,0.07164796062997361,0.023871784758958237,0.09551974371659863,0.07164796062997007,0.023871784758957057,0.37514931236533966,0.37514931236533966,0.12499289619319581,0.0,4.980847095959291,4.974041830597173,5.001273391986217,4.981001254430396,4.974282312180662,5.001168432838313,24772.25112529286,21056.41345649893,0.85,1.0676895807461906,0.663396451209261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771301919506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.776800335116,1533.8406849195364,0.37514931236533966,0.12499289619319581,6.112874298809886,3.4939177812853903
3802.0,-30.045981840609247,5.003372984209604,35.00176971971194,24.08820743383842,4.998245950895272,-26.54156722173552,-40.048653761018045,1.4938313320215533,-0.02481265700697577,-5.005795564435988,40.00352461233786,42253.29134207751,25750.4031387955,25750.4031387955,68003.694480873,77281.36383937528,77281.36383937528,25750.4031387955,103031.76697817078,103031.76697817078,103031.76697817078,127804.01553407608,91468.18877241475,56440.116275116874,38920.0805525532,24772.248555905295,0.0,63692.32910845849,21056.4112725195,1533.840612823604,0.0,0.8868764654164,2.8164010556377224,0.0014959135982669303,354575.88206379005,1554685.2046169464,4.384633256971636,1554685.2046169464,4.384633256971636,0.85,0.0955197312009983,4.027634451161993,1.2669117702590302,1.0,0.0,4.0276344511609325,1.284753033853943,1.285051155986007,3.1349483869908292,19303.628817188674,1968.422327419524,4632.441516551485,4632.441516551485,5.558710897221386,5.003372984209604,-2.3300158137556233,7.3333887979652275,3.4939224397188475,3.4939224397188475,0.998263554205385,0.0,0.0,0.00023203417658685126,0.9987797599073555,0.00023231765990970244,198.96028315241614,0.0,0.0,0.0,0.014568253182805043,7.842261021935587e-05,0.0001536115663674954,0.0006186912367986813,0.09551973120099597,0.0716479462021756,0.023871784998820367,0.09551973771611372,0.07164794620217735,0.023871784998820946,0.37514923941022915,0.37514923941022915,0.12499289831171018,0.0,4.9808752125723,4.974069344614861,5.001303313100266,4.980982907428995,4.9741746338864345,5.001418228844614,24772.248555905295,21056.4112725195,0.85,1.0676904963715945,0.663396863225499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517711703766158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.7757074177,1533.840612823604,0.37514923941022915,0.12499289831171018,6.112874298809886,3.4939224397188475
3803.0,-30.04595973653105,5.003369723687927,35.00176915984094,24.08821623483675,4.998254069652686,-26.541546516117776,-40.04863186329601,1.4938408492394475,-0.02475896956275392,-5.005787353769781,40.00352313198668,42253.28983761528,25750.391262601253,25750.391262601253,68003.68110021653,77281.36675494234,77281.36675494234,25750.391262601253,103031.75801754359,103031.75801754359,103031.75801754359,127803.99818325459,91468.18602663263,56440.1091093059,38920.08546369636,24772.240165711002,0.0,63692.325629407365,21056.404140854353,1533.839964220307,0.0,0.8868765125400473,2.8164013088272366,0.0014959135982669303,354575.9955442077,1554685.1407837714,4.384631673663134,1554685.1407837714,4.384631673663134,0.85,0.09551971104125377,4.027634451161993,1.2669116636598483,1.0,0.0,4.027634451162933,1.2847529893334668,1.2850511114552001,3.134948495626027,19303.628237713343,1968.422268329485,4632.441516551485,4632.441516551485,5.558708333520537,5.003369723687927,-2.3300060082205256,7.333375731908452,3.493927053512208,3.493927053512208,0.9982648724320594,0.0,0.0,0.00023203417658685126,0.9987774612452369,0.00023231819458316576,198.96026506208057,0.0,0.0,0.0,0.014568253182805043,7.84228046353843e-05,0.00015361137195146697,0.0006186904537619875,0.09551971104125809,0.07164792692417324,0.023871784117084845,0.09551971098685753,0.07164792692417,0.02387178411708377,0.3751491654098782,0.3751491654098782,0.12499290267066392,0.0,4.980902726786383,4.974111758070535,5.001286099245021,4.981028384207036,4.974297015680747,5.001232853801298,24772.240165711002,21056.404140854353,0.85,1.0676903446090933,0.6633968758412949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517710386269365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.774615928316,1533.839964220307,0.3751491654098782,0.12499290267066392,6.112874298809886,3.493927053512208
3804.0,-30.045937705369383,5.003366487168789,35.00176862890974,24.08822028608995,4.998259288733226,-26.54152616617487,-40.048609965573974,1.4938477495386646,-0.02471531617806022,-5.005782579782258,40.00352285518046,42253.28825394371,25750.38838229658,25750.38838229658,68003.6766362403,77281.36198791116,77281.36198791116,25750.38838229658,103031.75037020774,103031.75037020774,103031.75037020774,127803.9909799572,91468.17445357048,56440.10071960291,38920.08192663063,24772.240609749464,0.0,63692.32253638009,21056.404518287043,1533.8399009860818,0.0,0.8868765378259829,2.816401292640509,0.0014959135982669303,354576.061525968,1554685.1288478053,4.38463082408045,1554685.1288478053,4.38463082408045,0.85,0.09551969449324346,4.027634451161993,1.2669116405816747,1.0,0.0,4.027634451162847,1.2847529570546445,1.2850510791688876,3.134948574390154,19303.625795311247,1968.4220192737835,4632.441516551485,4632.441516551485,5.558707711752369,5.003366487168789,-2.3299986897149094,7.333365176883698,3.493931691561851,3.493931691561851,0.9982661975891002,0.0,0.0,0.00023203417658685126,0.9987751701715728,0.00023231872749398814,198.96024703142444,0.0,0.0,0.0,0.014568253182805043,7.84229990518577e-05,0.00015361117753499355,0.0006186896707235012,0.09551969449324597,0.0716479105094007,0.023871783983845277,0.09551970922335587,0.07164791050939881,0.02387178398384465,0.37514909149557685,0.37514909149557685,0.1249929059823951,0.0,4.980933820354039,4.974160528915036,5.001264126078752,4.981067263604189,4.97436468498114,5.001185309644882,24772.240609749464,21056.404518287043,0.85,1.0676903263717166,0.6633968831927785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177090662559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.773526018662,1533.8399009860818,0.37514909149557685,0.1249929059823951,6.112874298809886,3.493931691561851
3805.0,-30.04591561223773,5.003363187553019,35.001768094661024,24.088214942626678,4.998257379432374,-26.541506473313106,-40.04859201433135,1.493848240507727,-0.02467348035924033,-5.005781928869528,40.00352169668657,42253.30300304724,25750.395953892392,25750.395953892392,68003.69895693962,77281.34807572291,77281.34807572291,25750.395953892392,103031.7440296153,103031.7440296153,103031.7440296153,127803.98145204366,91468.15082443602,56440.10575175999,38920.050080751134,24772.237422428363,0.0,63692.2875031795,21056.401809064108,1533.8397229245775,0.0,0.8868765453301479,2.816400819000881,0.0014959135982669303,354576.070522299,1554685.0788932117,4.3846305719478575,1554685.0788932117,4.3846305719478575,0.85,0.09551967869233387,4.027634451161993,1.26691163233947,1.0,0.0,4.027634451161944,1.2847529547579466,1.2850510768716568,3.1349485799943677,19303.620808571628,1968.4215107678594,4632.441516551485,4632.441516551485,5.558709346224339,5.003363187553019,-2.3299944070992824,7.333357594652301,3.4939363314180576,3.4939363314180576,0.9982675232623022,0.0,0.0,0.00023203417658685126,0.9987728726591946,0.00023231926190493053,198.96022895005427,0.0,0.0,0.0,0.014568253182805043,7.842315843028823e-05,0.000153611018156563,0.0006186890288054436,0.09551967869233274,0.07164789484108233,0.02387178385125041,0.09551968287908857,0.07164789484108318,0.023871783851250692,0.37514901806407236,0.37514901806407236,0.12499290815614078,0.0,4.980968499414757,4.974203859142506,5.001272832464508,4.98110844851027,4.974378417142248,5.001308895513944,24772.237422428363,21056.401809064108,0.85,1.0676912640882132,0.663397479654628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517707750597117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.77243538505,1533.8397229245775,0.37514901806407236,0.12499290815614078,6.112874298809886,3.4939363314180576
3806.0,-30.04589356298371,5.003359958667536,35.001767558689046,24.088218714483105,4.998264261045631,-26.54148594077976,-40.048570081684716,1.493856638841736,-0.024674317800418066,-5.005775001339591,40.00352057799551,42253.30138173574,25750.387466257853,25750.387466257853,68003.68884799359,77281.33550810904,77281.33550810904,25750.387466257853,103031.72297436689,103031.72297436689,103031.72297436689,127803.95474586533,91468.13211672308,56440.097990350136,38920.03791819216,24772.231771498435,0.0,63692.2696896906,21056.39700577367,1533.8392593035283,0.0,0.886876584617768,2.816401638729532,0.0014959135982669303,354576.16626840323,1554685.0306549293,4.384629251922366,1554685.0306549293,4.384629251922366,0.85,0.09551965969784104,4.027634451161993,1.2669115433236584,1.0,0.0,4.027634451162081,1.284752915471488,1.285051037576082,3.1349486758579586,19303.616860458613,1968.4211081723743,4632.441516551485,4632.441516551485,5.558707514008108,5.003359958667536,-2.32998553160433,7.333345490271866,3.4939409468459153,3.4939409468459153,0.9982688419559758,0.0,0.0,0.00023203417658685126,0.9987705797154361,0.00023231979525564428,198.96021090459757,0.0,0.0,0.0,0.014568253182805043,7.842335315764877e-05,0.00015361082342920247,0.0006186882445148177,0.0955196596978454,0.07164787664743089,0.02387178305041451,0.0955196860400675,0.07164787664742762,0.023871783050413424,0.3751489447212552,0.3751489447212552,0.12499291126607545,0.0,4.98099230381996,4.974242734987854,5.0012513922408175,4.981100683539182,4.97441140366891,5.001178801845128,24772.231771498435,21056.39700577367,0.85,1.0676914039852603,0.6633976397386099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770643123784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.771346727275,1533.8392593035283,0.3751489447212552,0.12499291126607545,6.112874298809886,3.4939409468459153
3807.0,-30.04587154236681,5.003356633213646,35.00176701877074,24.0882137202658,4.998260118586405,-26.54146653651533,-40.04854835858566,1.493855112734892,-0.024577638336097607,-5.005775950316087,40.00351939110617,42253.300329620804,25750.39905446685,25750.39905446685,68003.69938408765,77281.33207735534,77281.33207735534,25750.39905446685,103031.73113182219,103031.73113182219,103031.73113182219,127803.96023322635,91468.11809426248,56440.086346527714,38920.035275260845,24772.229101404155,0.0,63692.264376665,21056.39473619353,1533.839148848291,0.0,0.8868765840864876,2.816400257796833,0.0014959135982669303,354576.15315250016,1554684.9794759182,4.384629269772865,1554684.9794759182,4.384629269772865,0.85,0.09551964469002241,4.027634451161993,1.2669114334275946,1.0,0.0,4.027634451160329,1.2847529226104435,1.2850510447166938,3.134948658438065,19303.613901130586,1968.4208064048973,4632.441516551485,4632.441516551485,5.5587100155419,5.003356633213646,-2.329982436776904,7.333339069990551,3.4939455781113824,3.4939455781113824,0.9982701651746807,0.0,0.0,0.00023203417658685126,0.9987682897553556,0.00023232032791478305,198.96019288258114,0.0,0.0,0.0,0.014568253182805043,7.842354602499702e-05,0.00015361063056185424,0.0006186874677156414,0.09551964469002466,0.07164786158986194,0.023871783100162726,0.09551963226923044,0.07164786158986025,0.023871783100162164,0.3751488712080422,0.3751488712080422,0.12499291330187126,0.0,4.981033867024109,4.974290417093584,5.001274583957127,4.981198311979995,4.974479342157224,5.001365546669831,24772.229101404155,21056.39473619353,0.85,1.067691658470887,0.6633976785586099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770511449909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.770257926923,1533.839148848291,0.3751488712080422,0.12499291330187126,6.112874298809886,3.4939455781113824
3808.0,-30.045849548316703,5.003353422759116,35.001766478481066,24.08822231171655,4.998269901969366,-26.54144576346513,-40.04852642593903,1.493866117117812,-0.024563727739234764,-5.005766967270841,40.00351830045274,42253.29833876998,25750.385254543562,25750.385254543562,68003.68359331354,77281.32719163242,77281.32719163242,25750.385254543562,103031.71244617598,103031.71244617598,103031.71244617598,127803.93516160325,91468.108265599,56440.07941273668,38920.03205873591,24772.22271542727,0.0,63692.25477416318,21056.38930811318,1533.8385965096077,0.0,0.8868766337284828,2.816401123732384,0.0014959135982669303,354576.27730812004,1554684.9324466283,4.384627601850636,1554684.9324466283,4.384627601850636,0.85,0.09551962480286204,4.027634451161993,1.2669113905681297,1.0,0.0,4.02763445116217,1.2847528711331857,1.285050993227491,3.1349487840486505,19303.61182686986,1968.4205948891681,4632.441516551485,4632.441516551485,5.558707036567803,5.003353422759116,-2.329972069243929,7.333325492003045,3.493950174863905,3.493950174863905,0.9982714785325443,0.0,0.0,0.00023203417658685126,0.9987660025636709,0.00023232085993241363,198.96017488231075,0.0,0.0,0.0,0.014568253182805043,7.842374075324763e-05,0.00015361043583360362,0.0006186866834214307,0.09551962480286616,0.0716478426298657,0.02387178217300045,0.09551963258765254,0.07164784262986262,0.023871782172999418,0.3751487981186762,0.3751487981186762,0.12499291717173351,0.0,4.981064327771378,4.974340469185734,5.001246232567269,4.981203239531624,4.974557749268456,5.00114990542005,24772.22271542727,21056.38930811318,0.85,1.06769157151741,0.6633977473177801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517703799470731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.769169287849,1533.8385965096077,0.3751487981186762,0.12499291717173351,6.112874298809886,3.493950174863905
3809.0,-30.045827505748036,5.00335013666287,35.001765951023145,24.088211729563795,4.99826788585868,-26.541426126813004,-40.04850466791538,1.4938665069236376,-0.024605456590165886,-5.0057669087958265,40.00351759362644,42253.297234399266,25750.394331549614,25750.394331549614,68003.69156594889,77281.29249330153,77281.29249330153,25750.394331549614,103031.68682485115,103031.68682485115,103031.68682485115,127803.90937618968,91468.06382746293,56440.06856856046,38919.99473211385,24772.22255133854,0.0,63692.217283452395,21056.389168637757,1533.8386033786971,0.0,0.8868766365842693,2.8164016787809585,0.0014959135982669303,354576.2781163101,1554684.901968075,4.384627505899023,1554684.901968075,4.384627505899023,0.85,0.09551961021627604,4.027634451161993,1.2669113372685388,1.0,0.0,4.027634451162462,1.2847528693097183,1.2850509914036006,3.1349487884981264,19303.602448557078,1968.4196385674088,4632.441516551485,4632.441516551485,5.558708996011008,5.00335013666287,-2.3299682312082015,7.333318367871071,3.4939548007654784,3.4939548007654784,0.9982728002187081,0.0,0.0,0.00023203417658685126,0.9987637103321373,0.0002323213931247949,198.96015684233524,0.0,0.0,0.0,0.014568253182805043,7.842393393155505e-05,0.0001536102426552962,0.0006186859053698245,0.09551961021627248,0.07164782790585311,0.02387178231041936,0.09551965214774848,0.07164782790585579,0.023871782310420257,0.375148725543955,0.375148725543955,0.12499291939736164,0.0,4.9810837312795115,4.974363127213337,5.0012558626850705,4.98116145220564,4.974453870474747,5.001294494334729,24772.22255133854,21056.389168637757,0.85,1.0676923251597434,0.6633981204698445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702486029134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.768080850574,1533.8386033786971,0.375148725543955,0.12499291939736164,6.112874298809886,3.4939548007654784
3810.0,-30.045805523695247,5.0033468515046575,35.00176540556676,24.08821633961054,4.998269433978346,-26.54140618813243,-40.04848284004254,1.4938700984155722,-0.024477046283152504,-5.005763319288384,40.00351601446497,42253.295701636314,25750.39421898546,25750.39421898546,68003.68992062178,77281.30495113516,77281.30495113516,25750.39421898546,103031.69917012061,103031.69917012061,103031.69917012061,127803.91465637767,91468.06801316884,56440.05876367011,38920.01027722081,24772.215486257057,0.0,63692.225763477865,21056.383163318496,1533.838137820016,0.0,0.8868766605588827,2.8164004108050023,0.0014959135982669303,354576.3277272818,1554684.8338741814,4.384626700375636,1554684.8338741814,4.384626700375636,0.8499999999999999,0.09551959225958923,4.027634451161993,1.2669112795731055,1.0,0.0,4.027634451161495,1.284752852509126,1.2850509745991097,3.134948829493557,19303.603331916795,1968.4197286450312,4632.441516551485,4632.441516551485,5.5587089717119085,5.0033468515046575,-2.32996183433108,7.333308685835737,3.493959398497709,3.493959398497709,0.9982741138564882,0.0,0.0,0.00023203417658685126,0.9987614243993648,0.0002323219248544686,198.9601388518901,0.0,0.0,0.0,0.014568253182805043,7.842412773045995e-05,0.0001536100488563913,0.0006186851248186785,0.09551959225959201,0.07164781045696376,0.02387178180262825,0.0955195827332553,0.07164781045696167,0.023871781802627553,0.3751486517524112,0.3751486517524112,0.124992922592913,0.0,4.981122876053121,4.974413034535758,5.001262696929473,4.981286273005253,4.974619485532742,5.001296858208946,24772.215486257057,21056.383163318496,0.85,1.0676921571740106,0.6633980080794261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701169690334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.766994118423,1533.838137820016,0.3751486517524112,0.124992922592913,6.112874298809886,3.493959398497709
3811.0,-30.04578347185799,5.003343492417669,35.00176484058684,24.08821127554404,4.998265940364275,-26.541386690857582,-40.04846488879991,1.4938691593638818,-0.02440052303580842,-5.005763303508018,40.003514354887685,42253.310402320574,25750.403090438533,25750.403090438533,68003.71349275911,77281.29847428689,77281.29847428689,25750.403090438533,103031.70156472542,103031.70156472542,103031.70156472542,127803.91107815817,91468.05119475615,56440.06312278994,38919.98674662911,24772.209513432757,0.0,63692.19626006187,21056.378086417844,1533.8378151745758,0.0,0.8868766666459489,2.81639940730763,0.0014959135982669303,354576.3279453846,1554684.762312735,4.384626495856213,1554684.762312735,4.384626495856213,0.85,0.09551957639099123,4.027634451161993,1.2669112064922232,1.0,0.0,4.027634451162723,1.2847528569019036,1.2850509789929065,3.1349488187746606,19303.599782525464,1968.4193667078425,4632.441516551485,4632.441516551485,5.55871088678262,5.003343492417669,-2.3299580808132583,7.333301573230928,3.4939639910360865,3.4939639910360865,0.9982754260103104,0.0,0.0,0.00023203417658685126,0.9987591312153195,0.00023232245827330285,198.96012080433562,0.0,0.0,0.0,0.014568253182805043,7.842428711101098e-05,0.00015360988947584029,0.0006186844828920804,0.09551957639098879,0.07164779451969311,0.02387178187129568,0.0955195292620551,0.07164779451969494,0.023871781871296294,0.37514857865563855,0.37514857865563855,0.12499292640120671,0.0,4.981170851825993,4.974465347905152,5.0012976479626445,4.981362780472182,4.974674631490927,5.001437482147878,24772.209513432757,21056.378086417844,0.85,1.0676930218435687,0.6633985461860337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517699856965665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.765906908688,1533.8378151745758,0.37514857865563855,0.12499292640120671,6.112874298809886,3.4939639910360865
3812.0,-30.045761493590497,5.003340311478842,35.00176429346079,24.08821906372907,4.998280576306172,-26.54136544673678,-40.04844288630409,1.4938845294524534,-0.024506781269792555,-5.005751393082918,40.00351374496209,42253.308061510455,25750.38171265919,25750.38171265919,68003.68977416964,77281.27082521904,77281.27082521904,25750.38171265919,103031.65253787822,103031.65253787822,103031.65253787822,127803.85735509003,91468.02057366277,56440.057809954116,38919.958626342945,24772.204817211805,0.0,63692.163443554746,21056.374094630035,1533.8372900834272,0.0,0.886876729438737,2.8164021937311743,0.0014959135982669303,354576.49256070255,1554684.7360125715,4.384624386080568,1554684.7360125715,4.384624386080568,0.8500000000000001,0.09551955620207842,4.027634451161993,1.2669111812161282,1.0,0.0,4.0276344511609645,1.2847527850023774,1.2850509070766964,3.134948994218012,19303.593320188906,1968.4187077329063,4632.441516551485,4632.441516551485,5.558706271985161,5.003340311478842,-2.329945592981078,7.33328590445992,3.4939685557973528,3.4939685557973528,0.998276730227815,0.0,0.0,0.00023203417658685126,0.9987568456874898,0.0002323229899136577,198.96010281699495,0.0,0.0,0.0,0.014568253182805043,7.842448246112214e-05,0.00015360969412572912,0.0006186836960932426,0.09551955620208241,0.07164777506167992,0.023871781140402486,0.09551959782792445,0.07164777506167692,0.023871781140401487,0.3751485062939212,0.3751485062939212,0.12499293241000231,0.0,4.9811810773620095,4.974494054480431,5.001252393987556,4.981244611813111,4.974631515732426,5.001094022022585,24772.204817211805,21056.374094630035,0.85,1.0676931995634888,0.6633988512410349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517698540073845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.764821829704,1533.8372900834272,0.3751485062939212,0.12499293241000231,6.112874298809886,3.4939685557973528
3813.0,-30.04573950063368,5.003337037233067,35.001763775053874,24.08821906372907,4.998278129145807,-26.541345897865618,-40.04842112828044,1.49388452637777,-0.02436240862499517,-5.005752166110536,40.00351348721684,42253.30680958812,25750.392909493014,25750.392909493014,68003.69971908114,77281.28073418721,77281.28073418721,25750.392909493014,103031.67364368023,103031.67364368023,103031.67364368023,127803.88130849977,91468.02058830639,56440.046663707304,38919.971027332314,24772.207664819536,0.0,63692.17869215185,21056.376515096606,1533.8374934269489,0.0,0.8868767264394526,2.816400206761455,0.0014959135982669303,354576.48187659925,1554684.724898522,4.384624486853553,1554684.724898522,4.384624486853553,0.85,0.09551954280370045,4.027634451161993,1.266911093299277,1.0,0.0,4.027634451163258,1.2847527850167602,1.2850509070910825,3.1349489941829165,19303.59332327932,1968.418708048041,4632.441516551485,4632.441516551485,5.55870868903323,5.003337037233067,-2.3299423741555843,7.333279411388652,3.4939731687015025,3.4939731687015025,0.9982780482004293,0.0,0.0,0.00023203417658685126,0.9987545586377587,0.0002323235219104601,198.9600848176356,0.0,0.0,0.0,0.014568253182805043,7.842467564111916e-05,0.00015360950094573208,0.0006186829180348313,0.0955195428037044,0.07164776110003704,0.02387178170366736,0.09551954277907722,0.07164776110003408,0.023871781703666377,0.37514843312297813,0.37514843312297813,0.12499293533672962,0.0,4.981223108094298,4.974549013617775,5.001255613068167,4.981389757485545,4.974767381212587,5.001267019727891,24772.207664819536,21056.376515096606,0.85,1.0676931000864092,0.6633986727603427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176972275757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.763736011935,1533.8374934269489,0.37514843312297813,0.12499293533672962,6.112874298809886,3.4939731687015025
3814.0,-30.045717489488972,5.003333772009949,35.001763238822065,24.088218330312543,4.998280227728658,-26.541325877950896,-40.048399300407596,1.4938886161906066,-0.024336015184587723,-5.005748206808559,40.003511931211946,42253.30534525486,25750.39182677418,25750.39182677418,68003.69717202905,77281.26931678578,77281.26931678578,25750.39182677418,103031.66114355996,103031.66114355996,103031.66114355996,127803.86168031098,91468.00110986368,56440.03713833264,38919.95996836782,24772.200536751017,0.0,63692.16050511884,21056.370456238365,1533.8370129025668,0.0,0.8868767522112825,2.816400322224837,0.0014959135982669303,354576.536598567,1554684.6578031527,4.3846236209455824,1554684.6578031527,4.3846236209455824,0.85,0.09551952501661687,4.027634451161993,1.266911027361639,1.0,0.0,4.027634451162681,1.2847527658850824,1.2850508879549651,3.1349490408664775,19303.58921250996,1968.4182888662247,4632.441516551485,4632.441516551485,5.558708455307919,5.003333772009949,-2.3299357195229784,7.333269491532928,3.493977748156492,3.493977748156492,0.9982793566161405,0.0,0.0,0.00023203417658685126,0.9987522697023239,0.00023232405434834064,198.9600668033942,0.0,0.0,0.0,0.014568253182805043,7.84248694417184e-05,0.00015360930714513287,0.0006186821374768612,0.09551952501661544,0.07164774382878975,0.023871781187825698,0.09551951954618401,0.07164774382879081,0.02387178118782605,0.37514836091644765,0.37514836091644765,0.12499293870833167,0.0,4.981259420643141,4.9745980621421495,5.00125369158809,4.981412191623974,4.974801780728853,5.0012535330109245,24772.200536751017,21056.370456238365,0.85,1.0676933649717173,0.6633988392002974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517695914200577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.76265122105,1533.8370129025668,0.37514836091644765,0.12499293870833167,6.112874298809886,3.493977748156492
3815.0,-30.045695471799178,5.003330501245055,35.00176270052379,24.08821239313113,4.9982820385465505,-26.54130588094493,-40.04837747253475,1.4938924476923499,-0.024388539156007027,-5.005744936469269,40.00351079855909,42253.30392132536,25750.392491787225,25750.392491787225,68003.69641311259,77281.23795806384,77281.23795806384,25750.392491787225,103031.63044985106,103031.63044985106,103031.63044985106,127803.82679220228,91467.96157086293,56440.02753412466,38919.926707486964,24772.196342351213,0.0,63692.12304983818,21056.36689099853,1533.8367146742648,0.0,0.8868767729462287,2.8164013940513346,0.0014959135982669303,354576.58179830696,1554684.6089628427,4.384622924271944,1554684.6089628427,4.384622924271944,0.85,0.09551950837326405,4.027634451161993,1.266910965270363,1.0,0.0,4.027634451162314,1.2847527479617546,1.2850508700274785,3.1349490846015224,19303.580868120458,1968.4174379752983,4632.441516551485,4632.441516551485,5.5587085988635465,5.003330501245055,-2.3299295739223296,7.333260075167384,3.4939823248762396,3.4939823248762396,0.9982806642503542,0.0,0.0,0.00023203417658685126,0.9987499800919268,0.0002323245869456682,198.96004878379952,0.0,0.0,0.0,0.014568253182805043,7.842506324276124e-05,0.00015360911334409,0.0006186813569171043,0.09551950837326476,0.0716477274302863,0.02387178094297845,0.09551953955875768,0.07164772743028577,0.023871780942978277,0.37514828915950954,0.37514828915950954,0.1249929421261189,0.0,4.981277573714351,4.974621923133213,5.001254706809391,4.981356397313277,4.974723582179138,5.001264985193245,24772.196342351213,21056.36689099853,0.85,1.067693980932315,0.6633992069672846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694599739543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.761567527627,1533.8367146742648,0.37514828915950954,0.1249929421261189,6.112874298809886,3.4939823248762396
3816.0,-30.045673462123805,5.003327150218572,35.0017621421709,24.088212637603306,4.998278095871075,-26.54128646652546,-40.04835952129213,1.4938911002727269,-0.024214271212485983,-5.0057452421733,40.00350913782799,42253.318501626316,25750.402123177915,25750.402123177915,68003.72062480423,77281.25488168617,77281.25488168617,25750.402123177915,103031.65700486409,103031.65700486409,103031.65700486409,127803.84743845108,91467.9679881826,56440.03160812274,38919.92931117762,24772.19043358699,0.0,63692.11974476461,21056.361868548942,1533.8364053377688,0.0,0.8868767774021616,2.816399068884909,0.0014959135982669303,354576.5775731359,1554684.5373516541,4.384622774557016,1554684.5373516541,4.384622774557016,0.85,0.09551949268491637,4.027634451161993,1.2669109405437484,1.0,0.0,4.027634451162476,1.2847527542648298,1.2850508763320163,3.1349490692212716,19303.582222444387,1968.417576077905,4632.441516551485,4632.441516551485,5.5587106779811455,5.003327150218572,-2.329926077002269,7.333253227220841,3.49398689448218,3.49398689448218,0.9982819698520514,0.0,0.0,0.00023203417658685126,0.9987476913206036,0.0002323251193502554,198.96003077076722,0.0,0.0,0.0,0.014568253182805043,7.842522262506967e-05,0.0001536089539617816,0.0006186807149834281,0.0955194926849185,0.07164771166327993,0.023871781021638568,0.09551944191570877,0.07164771166327834,0.023871781021638033,0.3751482162669006,0.3751482162669006,0.12499294575773316,0.0,4.981328370238884,4.974678721450857,5.001287483273984,4.981530970960819,4.974905333892195,5.0014180079817265,24772.19043358699,21056.361868548942,0.85,1.0676944164728326,0.6633994703104455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693284887896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.76048469903,1533.8364053377688,0.3751482162669006,0.12499294575773316,6.112874298809886,3.49398689448218
3817.0,-30.045651496387553,5.003323851851894,35.00176157167267,24.088216723781102,4.998283104546598,-26.541266196450977,-40.04833765849469,1.4938978046100144,-0.024175088092647457,-5.005739339389242,40.00350766736393,42253.316701549906,25750.395804001404,25750.395804001404,68003.71250555132,77281.25110642714,77281.25110642714,25750.395804001404,103031.64691042854,103031.64691042854,103031.64691042854,127803.82993606149,91467.95734842293,56440.02294354571,38919.92711653025,24772.183025632956,0.0,63692.110142163205,21056.35557178801,1533.8358649853876,0.0,0.8868768127503408,2.816399243205575,0.0014959135982669303,354576.65915621223,1554684.4739448326,4.3846215868932905,1554684.4739448326,4.3846215868932905,0.85,0.09551947449483422,4.027634451161993,1.2669108790019528,1.0,0.0,4.027634451163314,1.2847527229027063,1.2850508449626152,3.134949145748574,19303.579977008307,1968.4173471071474,4632.441516551485,4632.441516551485,5.558709313867539,5.003323851851894,-2.3299180472687038,7.333241899120598,3.4939914344245993,3.4939914344245993,0.9982832669784569,0.0,0.0,0.00023203417658685126,0.9987454071241206,0.00023232565069309486,198.9600127936986,0.0,0.0,0.0,0.014568253182805043,7.842541673700184e-05,0.00015360875984984942,0.0006186799331715227,0.09551947449483411,0.07164769377189426,0.023871780722939856,0.09551941798461347,0.07164769377189434,0.023871780722939887,0.3751481444798601,0.3751481444798601,0.12499295148793463,0.0,4.981373303587304,4.974737582131297,5.001290606203895,4.981564251296618,4.974984242864764,5.001314320178551,24772.183025632956,21056.35557178801,0.85,1.0676944499682057,0.6633995420663391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517691970515085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.7594024438,1533.8358649853876,0.3751481444798601,0.12499295148793463,6.112874298809886,3.4939914344245993
3818.0,-30.045629516672793,5.003320634970481,35.0017610321214,24.08821490770208,4.998292013566581,-26.541245523782763,-40.04831576077265,1.493908020676539,-0.024314544834908247,-5.005731995321238,40.00350742776633,42253.31471358752,25750.38602576955,25750.38602576955,68003.70073935707,77281.20774191934,77281.20774191934,25750.38602576955,103031.59376768889,103031.59376768889,103031.59376768889,127803.77629278193,91467.9086926347,56440.01566430275,38919.881142591046,24772.182525093034,0.0,63692.06366768408,21056.35514632908,1533.8356838000855,0.0,0.8868768509748493,2.8164019326974112,0.0014959135982669303,354576.7606594656,1554684.4636133187,4.38462030258783,1554684.4636133187,4.38462030258783,0.85,0.09551945764155012,4.027634451161993,1.2669108020747082,1.0,0.0,4.027634451160774,1.2847526751131182,1.2850507971619378,3.1349492623608457,19303.5697085938,1968.4163000202723,4632.441516551485,4632.441516551485,5.558707203051501,5.003320634970481,-2.3299089293857516,7.333229564356232,3.4939959846676825,3.4939959846676825,0.9982845670479092,0.0,0.0,0.00023203417658685126,0.9987431214796675,0.00023232618237518948,198.959994805193,0.0,0.0,0.0,0.014568253182805043,7.84256111594626e-05,0.00015360856542738865,0.0006186791501089216,0.09551945764155347,0.07164767694729557,0.0238717806942579,0.09551950203351342,0.07164767694729306,0.023871780694257064,0.37514807374025666,0.37514807374025666,0.12499295711987574,0.0,4.9813793422387675,4.974755862717473,5.001259893594465,4.981417450486333,4.974842942003249,5.001151005581448,24772.182525093034,21056.35514632908,0.85,1.0676950443020519,0.6633999949200249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690658766471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.75832004198,1533.8356838000855,0.37514807374025666,0.12499295711987574,6.112874298809886,3.4939959846676825
3819.0,-30.04560755395181,5.003317351242996,35.00176050423876,24.088220041617774,4.998290446644556,-26.541225914070402,-40.04829396782441,1.4939088067631585,-0.024108368179213358,-5.0057316084492705,40.003506688536234,42253.31330229618,25750.394047298265,25750.394047298265,68003.70734959445,77281.23481447466,77281.23481447466,25750.394047298265,103031.62886177293,103031.62886177293,103031.62886177293,127803.81072646934,91467.92623957005,56440.00472739169,38919.91279130928,24772.181864696413,0.0,63692.09465600569,21056.35458499195,1533.8356606083444,0.0,0.886876855618383,2.8163992691774573,0.0014959135982669303,354576.76600647083,1554684.4317375105,4.3846201465697225,1554684.4317375105,4.3846201465697225,0.85,0.0955194431147903,4.027634451161993,1.2669107894366607,1.0,0.0,4.0276344511616315,1.284752671435895,1.2850507934838613,3.1349492713337073,19303.573411734007,1968.416677635483,4632.441516551485,4632.441516551485,5.558708934649986,5.003317351242996,-2.3299049073603455,7.333222258603341,3.494000553994876,3.494000553994876,0.9982858725699646,0.0,0.0,0.00023203417658685126,0.9987408376080172,0.00023232671364732893,198.95997683059855,0.0,0.0,0.0,0.014568253182805043,7.842580465211441e-05,0.00015360837193473684,0.0006186783707912511,0.095519443114789,0.07164766209716536,0.02387178101762364,0.09551941075493105,0.07164766209716633,0.02387178101762396,0.3751480014159842,0.3751480014159842,0.12499296062260112,0.0,4.981427975642362,4.9748197497531805,5.001262735810087,4.981623240270039,4.9750760332991035,5.001274840184635,24772.181864696413,21056.35458499195,0.85,1.067694628617183,0.6633996499958414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517689346183322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.757238652386,1533.8356606083444,0.3751480014159842,0.12499296062260112,6.112874298809886,3.494000553994876
3820.0,-30.04558557631086,5.003314058064788,35.001759958677304,24.088214279059343,4.998291245837797,-26.54120605425848,-40.04827217487616,1.4939117237854012,-0.024139240341867207,-5.005728591855673,40.00350511783603,42253.31179953082,25750.395181384843,25750.395181384843,68003.70698091567,77281.20820438993,77281.20820438993,25750.395181384843,103031.60338577477,103031.60338577477,103031.60338577477,127803.77843621891,91467.89105593662,56439.994651077504,38919.884894287905,24772.175050444148,0.0,63692.05994473206,21056.348792877525,1533.8352180307177,0.0,0.8868768766480768,2.8164000269252822,0.0014959135982669303,354576.80769918265,1554684.3640084844,4.384619439992967,1554684.3640084844,4.384619439992967,0.85,0.09551942617369402,4.027634451161993,1.266910654264502,1.0,0.0,4.027634451162324,1.2847526577904003,1.2850507798352002,3.134949304630337,19303.5659865099,1968.4159204733423,4632.441516551485,4632.441516551485,5.558709179463994,5.003314058064788,-2.3298989869702673,7.333213045035055,3.4940050977953687,3.4940050977953687,0.9982871707986768,0.0,0.0,0.00023203417658685126,0.998738552190498,0.00023232724528149924,198.95995884379673,0.0,0.0,0.0,0.014568253182805043,7.842599814520718e-05,0.00015360817844164407,0.0006186775914718046,0.09551942617369814,0.07164764546354961,0.023871780710148536,0.09551941115777311,0.07164764546354652,0.02387178071014751,0.37514793060295487,0.37514793060295487,0.12499296443713824,0.0,4.981459104996304,4.97485952448784,5.001267910000365,4.981589351513833,4.975024356346523,5.001294341848791,24772.175050444148,21056.348792877525,0.85,1.067695204707227,0.6633999879450527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517688034615244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.756157655007,1533.8352180307177,0.37514793060295487,0.12499296443713824,6.112874298809886,3.4940050977953687
