time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3821.0,-30.045563642371274,5.003310856810807,35.00175942829864,24.088217701669805,4.9983001525905095,-26.541185422997074,-40.04825024222953,1.493921933216298,-0.024191850947829607,-5.005720767257926,40.003504468946204,42253.30965139116,25750.384150477777,25750.384150477777,68003.69380186894,77281.18614461028,77281.18614461028,25750.384150477777,103031.57029508807,103031.57029508807,103031.57029508807,127803.74209795389,91467.86372256083,56439.987229341714,38919.86277024345,24772.171802865818,0.0,63692.03457310927,21056.346032435944,1533.8348702753,0.0,0.8868769187983108,2.816401631556832,0.0014959135982669303,354576.9158439323,1554684.3360281754,4.384618023787179,1554684.3360281754,4.384618023787179,0.85,0.09551940808182607,4.027634451161993,1.2669106240430845,1.0,0.0,4.027634451160987,1.2847526100318574,1.285050732065575,3.134949421166867,19303.560218019808,1968.415332251055,4632.441516551485,4632.441516551485,5.55870679823435,5.003310856810807,-2.3298895278002436,7.33320038461105,3.4940096332720145,3.4940096332720145,0.998288466649147,0.0,0.0,0.00023203417658685126,0.9987362713230249,0.00023232777585966295,198.95994089276388,0.0,0.0,0.0,0.014568253182805043,7.842619287908663e-05,0.00015360798370776463,0.000618676807154923,0.09551940808183071,0.07164762790039962,0.02387178018143108,0.09551944846281088,0.07164762790039615,0.023871780181429922,0.3751478595786985,0.3751478595786985,0.12499296864449268,0.0,4.9814700938178476,4.974885129063296,5.001235022363403,4.981528916310083,4.9750024175645535,5.001118347809324,24772.171802865818,21056.346032435944,0.85,1.0676954231036615,0.6634002184824298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517686722156418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.755077688615,1533.8348702753,0.3751478595786985,0.12499296864449268,6.112874298809886,3.4940096332720145
3822.0,-30.045541746747794,5.0033075108214815,35.001758891676296,24.088207992631965,4.998292664150409,-26.541166465849667,-40.04822858897967,1.4939173832522636,-0.024102504916243106,-5.005724092961428,40.00350322632698,42253.308364724246,25750.401518719023,25750.401518719023,68003.70988344327,77281.17712873597,77281.17712873597,25750.401518719023,103031.578647455,103031.578647455,103031.578647455,127803.74839598725,91467.84281093517,56439.97404692331,38919.854182235395,24772.169748532247,0.0,63692.02393076764,21056.34428625241,1533.8348488015397,0.0,0.8868769063789848,2.81640006951189,0.0014959135982669303,354576.86987896275,1554684.282446095,4.384618441064125,1554684.282446095,4.384618441064125,0.85,0.09551939461144973,4.027634451161993,1.2669105625012889,1.0,0.0,4.027634451161849,1.284752631316065,1.2850507533547217,3.1349493692308656,19303.55580478866,1968.4148822267196,4632.441516551485,4632.441516551485,5.558710547497278,5.0033075108214815,-2.3298882542230714,7.333195765044553,3.4940141909905047,3.4940141909905047,0.9982897688544299,0.0,0.0,0.00023203417658685126,0.9987339944455913,0.0002323283055120759,198.95992297309272,0.0,0.0,0.0,0.014568253182805043,7.842638513271857e-05,0.0001536077914541327,0.0006186760328275716,0.09551939461144486,0.07164761404119524,0.023871780570249624,0.09551939281052231,0.07164761404119889,0.023871780570250842,0.37514778755232064,0.37514778755232064,0.12499297086046626,0.0,4.981501657666399,4.974916150780018,5.001268209379418,4.981621588045186,4.975033917387577,5.001394634733458,24772.169748532247,21056.34428625241,0.85,1.0676958539951937,0.6634003091290208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768541230758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.753997579328,1533.8348488015397,0.37514778755232064,0.12499297086046626,6.112874298809886,3.4940141909905047
3823.0,-30.045519812635806,5.003304211051392,35.00175832615096,24.088217527046822,4.998296480532928,-26.54114634345325,-40.04821053296325,1.4939230113503823,-0.02394757099278877,-5.005718538503131,40.00350131121977,42253.322209192076,25750.39597241072,25750.39597241072,68003.7181816028,77281.20023987949,77281.20023987949,25750.39597241072,103031.5962122902,103031.5962122902,103031.5962122902,127803.75595061554,91467.8585877604,56439.98055707298,38919.86447854158,24772.159738325347,0.0,63692.02421686693,21056.335777576543,1533.834169855969,0.0,0.8868769415646646,2.816398682474602,0.0014959135982669303,354576.9466478373,1554684.19986615,4.384617258860454,1554684.19986615,4.384617258860454,0.85,0.09551937556231486,4.027634451161993,1.2669105603033675,1.0,0.0,4.027634451162475,1.2847526049884705,1.2850507270210179,3.1349494334733317,19303.559134361298,1968.4152217486399,4632.441516551485,4632.441516551485,5.5587093502218705,5.003304211051392,-2.3298805116795567,7.333184722730949,3.494018699711743,3.494018699711743,0.9982910570604979,0.0,0.0,0.00023203417658685126,0.9987317135714179,0.0002323288360966409,198.9599050219253,0.0,0.0,0.0,0.014568253182805043,7.842654544777311e-05,0.00015360763113907814,0.0006186753871371349,0.09551937556231527,0.07164759563281735,0.023871779929497926,0.09551930727693436,0.07164759563281704,0.023871779929497825,0.3751477150699552,0.3751477150699552,0.12499297546993901,0.0,4.98155340913155,4.974983132348029,5.001274240194562,4.981770967510329,4.975261614741044,5.001308923476415,24772.159738325347,21056.335777576543,0.85,1.0676959794848857,0.6634005235148822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684104747133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.752917433572,1533.834169855969,0.3751477150699552,0.12499297546993901,6.112874298809886,3.494018699711743
3824.0,-30.045497864034793,5.003300950394789,35.00175777705618,24.088216304685943,4.998301894767448,-26.541126048278006,-40.048188670165814,1.493930079010673,-0.024002743531127635,-5.005713263959817,40.00350065874681,42253.32032448109,25750.39127879241,25750.39127879241,68003.71160327349,77281.17327243972,77281.17327243972,25750.39127879241,103031.56455123212,103031.56455123212,103031.56455123212,127803.72215127636,91467.82492680268,56439.971978844056,38919.83660884292,24772.15760004425,0.0,63691.99420888717,21056.333960037613,1533.8339439513884,0.0,0.8868769707564225,2.8164000230664987,0.0014959135982669303,354577.0195479829,1554684.171731338,4.384616278046613,1554684.171731338,4.384616278046613,0.85,0.09551935907190442,4.027634451161993,1.2669104460114613,1.0,0.0,4.027634451161994,1.2847525719267714,1.2850506939516468,3.134949514147819,19303.55203048571,1968.4144973549285,4632.441516551485,4632.441516551485,5.558708337015703,5.003300950394789,-2.329872955320677,7.333173905715466,3.4940232167991354,3.4940232167991354,0.9982923476568958,0.0,0.0,0.00023203417658685126,0.9987294311962068,0.00023232936703280815,198.959887058903,0.0,0.0,0.0,0.014568253182805043,7.842673956273265e-05,0.0001536074370241186,0.0006186746053130363,0.09551935907190973,0.07164757918993613,0.023871779881973604,0.09551934181951224,0.07164757918993214,0.02387177988197228,0.37514764442504517,0.37514764442504517,0.12499298036885957,0.0,4.981582827292755,4.975026014754292,5.001263238352635,4.981710520428692,4.975207568427379,5.001229258836133,24772.15760004425,21056.333960037613,0.85,1.0676963792379528,0.6634008064797778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517682794888473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.751838788723,1533.8339439513884,0.37514764442504517,0.12499298036885957,6.112874298809886,3.4940232167991354
3825.0,-30.04547593531273,5.003297608635748,35.00175722321477,24.088205897156172,4.998298519815586,-26.541106649958525,-40.04816694706676,1.4939292344613915,-0.024017656772002738,-5.005713668438554,40.00349942230031,42253.31890389851,25750.401011084956,25750.401011084956,68003.71991498346,77281.1449568926,77281.1449568926,25750.401011084956,103031.54596797755,103031.54596797755,103031.54596797755,127803.70029451553,91467.78636749668,56439.9603145027,38919.806725548864,24772.154326537973,0.0,63691.96105208684,21056.331177557277,1533.8337831640508,0.0,0.8868769731742273,2.816400171772444,0.0014959135982669303,354577.0139576296,1554684.1184154297,4.384616196810794,1554684.1184154297,4.384616196810794,0.85,0.09551934463847703,4.027634451161993,1.2669103712821377,1.0,0.0,4.027634451161556,1.2847525758774754,1.2850506979032676,3.13494950450763,19303.543892852933,1968.4136675473208,4632.441516551485,4632.441516551485,5.5587104379148755,5.003297608635748,-2.32986957506371,7.333167183699458,3.4940277401861453,3.4940277401861453,0.9982936400531843,0.0,0.0,0.00023203417658685126,0.9987271508937611,0.000232329897489223,198.95986911215329,0.0,0.0,0.0,0.014568253182805043,7.842693243778039e-05,0.00015360724414907086,0.0006186738284828493,0.0955193446384767,0.07164756440674833,0.02387178023172836,0.09551933711032476,0.07164756440674858,0.023871780231728444,0.375147573832738,0.375147573832738,0.12499298447004441,0.0,4.981605618785238,4.975048565701229,5.001286747536881,4.981696011666543,4.975138000823506,5.001380015311838,24772.154326537973,21056.331177557277,0.85,1.067697065558564,0.6634011295294243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517681484164793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.750761165276,1533.8337831640508,0.375147573832738,0.12499298447004441,6.112874298809886,3.4940277401861453
3826.0,-30.04545403321343,5.003294384411181,35.001756673921115,24.088214453682326,4.99830850229547,-26.541085939757412,-40.04814501442013,1.4939404088394335,-0.024012042908964304,-5.005704734761634,40.00349844708111,42253.316578908074,25750.38690694803,25750.38690694803,68003.70348585611,77281.13914372648,77281.13914372648,25750.38690694803,103031.52605067451,103031.52605067451,103031.52605067451,127803.67466288974,91467.7757292022,56439.95316438379,38919.80284979823,24772.14861221522,0.0,63691.95146201345,21056.326320382937,1533.8332700592687,0.0,0.8868770221471476,2.8164011409440963,0.0014959135982669303,354577.1374311596,1554684.0763637135,4.384614551369805,1554684.0763637135,4.384614551369805,0.85,0.09551932553677585,4.027634451161993,1.2669103256752714,1.0,0.0,4.027634451162351,1.284752523605028,1.2850506456186905,3.134949632058641,19303.541647726066,1968.413438608094,4632.441516551485,4632.441516551485,5.558707393270518,5.003294384411181,-2.329859351943486,7.333153736354666,3.494032233672826,3.494032233672826,0.9982949239065216,0.0,0.0,0.00023203417658685126,0.9987248733653497,0.0002323304273027447,198.95985118719514,0.0,0.0,0.0,0.014568253182805043,7.842712717380419e-05,0.00015360704941304705,0.0006186730441573309,0.09551932553677778,0.07164754585901464,0.02387177967776313,0.0955193433011433,0.0716475458590132,0.023871779677762647,0.37514750207765957,0.37514750207765957,0.12499299001937503,0.0,4.981619638406414,4.9750772931863025,5.001256614073554,4.981692691852686,4.975209181113087,5.001153064765447,24772.14861221522,21056.326320382937,0.85,1.0676969683746342,0.663401192913808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680174628482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.749683875209,1533.8332700592687,0.37514750207765957,0.12499299001937503,6.112874298809886,3.494032233672826
3827.0,-30.045432086596254,5.0032910608134635,35.00175613373647,24.088214698154502,4.998304578846399,-26.54106658020339,-40.0481270631775,1.493939072453513,-0.023836047825284368,-5.005705973338198,40.00349761381347,42253.33093721848,25750.398831726005,25750.398831726005,68003.72976894448,77281.15598163246,77281.15598163246,25750.398831726005,103031.55481335847,103031.55481335847,103031.55481335847,127803.70294223784,91467.78209397191,56439.95704955783,38919.80560490453,24772.148128879366,0.0,63691.9537337839,21056.32590954746,1533.8332934700852,0.0,0.8868770188628353,2.816398684189513,0.0014959135982669303,354577.12031262735,1554684.0404329894,4.384614661719399,1554684.0404329894,4.384614661719399,0.85,0.0955193117542987,4.027634451161993,1.2669103009486569,1.0,0.0,4.027634451163415,1.2847525298564864,1.2850506518715996,3.134949616804336,19303.54299095975,1968.4135755798109,4632.441516551485,4632.441516551485,5.558709967459082,5.0032910608134635,-2.329856577969056,7.33314763878252,3.4940367570461413,3.4940367570461413,0.9982962162988975,0.0,0.0,0.00023203417658685126,0.998722591213279,0.00023233095819427592,198.95983322580622,0.0,0.0,0.0,0.014568253182805043,7.842728655999081e-05,0.00015360689002686046,0.0006186724022080348,0.095519311754298,0.07164753157333595,0.023871780180962046,0.09551926108352865,0.07164753157333648,0.023871780180962223,0.375147429782108,0.375147429782108,0.12499299348857444,0.0,4.9816701674856745,4.975139065828898,5.001273389147684,4.98186992551291,4.975383802717147,5.001338134701598,24772.148128879366,21056.32590954746,0.85,1.0676973429513987,0.6634013946852159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767886668226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.748606782752,1533.8332934700852,0.375147429782108,0.12499299348857444,6.112874298809886,3.4940367570461413
3828.0,-30.04541018318998,5.003287789057044,35.00175558077292,24.088208272028737,4.99830949023677,-26.541046375954668,-40.04810142852364,1.493945683001462,-0.023968891407719184,-5.005700159492947,40.00349616122987,42253.313241831165,25750.392610770366,25750.392610770366,68003.70585260153,77281.11008559511,77281.11008559511,25750.392610770366,103031.50269636547,103031.50269636547,103031.50269636547,127803.64357697169,91467.72931928169,56439.93247551784,38919.77427084872,24772.14088060623,0.0,63691.91515145495,21056.319748515296,1533.832759771866,0.0,0.886877053693828,2.81640110815474,0.0014959135982669303,354577.2006665664,1554683.977797195,4.384613491433062,1554683.977797195,4.384613491433062,0.85,0.0955192936383081,4.027634451161993,1.266910193799995,1.0,0.0,4.027634451162618,1.2847524989331096,1.2850506209410473,3.1349496922610705,19303.53185328397,1968.412439852954,4632.441516551485,4632.441516551485,5.558708624548306,5.003287789057044,-2.3298486588633502,7.333136447920394,3.4940412450681815,3.4940412450681815,0.998297498590909,0.0,0.0,0.00023203417658685126,0.998720313560168,0.00023233148804164413,198.9598152997849,0.0,0.0,0.0,0.014568253182805043,7.842751416646522e-05,0.00015360666242038605,0.0006186714854923571,0.09551929363831152,0.0716475139467221,0.023871779691589427,0.09551931380864491,0.07164751394671953,0.023871779691588567,0.37514735907806923,0.37514735907806923,0.12499299811936451,0.0,4.981680178496333,4.975155405476414,5.001264399147601,4.981731268085241,4.975231812974698,5.001239492305331,24772.14088060623,21056.319748515296,0.85,1.0676976142245596,0.663401518722678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767755607776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.74753131221,1533.832759771866,0.37514735907806923,0.12499299811936451,6.112874298809886,3.4940412450681815
3829.0,-30.045388275979192,5.003284522982636,35.001755040296494,24.088217911217384,4.998312531325865,-26.54102635536034,-40.04808337250722,1.4939506107069913,-0.023790435548903588,-5.005696477995711,40.00349541901833,42253.32703919738,25750.39192892899,25750.39192892899,68003.71896812637,77281.13683569875,77281.13683569875,25750.39192892899,103031.52876462774,103031.52876462774,103031.52876462774,127803.66758439376,91467.74843184819,56439.93863534668,38919.78866277945,24772.138819766016,0.0,63691.92748254546,21056.317996801114,1533.8325805586446,0.0,0.886877075106987,2.8163991934450534,0.0014959135982669303,354577.25154904404,1554683.9457928364,4.384612771972478,1554683.9457928364,4.384612771972478,0.85,0.09551927742529204,4.027634451161993,1.2669101613806562,1.0,0.0,4.027634451160778,1.2847524758818756,1.2850505978844642,3.1349497485088382,19303.535886838086,1968.4128511610068,4632.441516551485,4632.441516551485,5.558708477359963,5.003284522982636,-2.3298422903220875,7.333126813304723,3.4940457431896843,3.4940457431896843,0.9982987837684812,0.0,0.0,0.00023203417658685126,0.9987180355170567,0.0002323320179821549,198.95979737065315,0.0,0.0,0.0,0.014568253182805043,7.84276744836538e-05,0.00015360650210319746,0.0006186708397933253,0.09551927742529168,0.07164749776786689,0.023871779657424798,0.0955192400163162,0.07164749776786715,0.023871779657424885,0.37514728693215404,0.37514728693215404,0.12499300212752934,0.0,4.981723952715242,4.97521680187873,5.0012552727085335,4.981906042446781,4.975469384144731,5.0012257661329045,24772.138819766016,21056.317996801114,0.85,1.0676976134340186,0.66340160691128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517676248053957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.746455707562,1533.8325805586446,0.37514728693215404,0.12499300212752934,6.112874298809886,3.4940457431896843
3830.0,-30.045366354408802,5.003281310833149,35.00175451538698,24.088221752923005,4.998318926419621,-26.54100598641852,-40.04806150970978,1.493958558429345,-0.023781615631776276,-5.005690497951268,40.00349479148521,42253.32500024423,25750.385457938475,25750.385457938475,68003.7104581827,77281.12655956538,77281.12655956538,25750.385457938475,103031.51201750386,103031.51201750386,103031.51201750386,127803.64847657165,91467.73187025137,56439.93031093022,38919.779510356835,24772.136459067784,0.0,63691.91596942462,21056.315990207615,1533.8323272091698,0.0,0.8868771077971338,2.8163997756868997,0.0014959135982669303,354577.33420006867,1554683.9187334396,4.384611673616499,1554683.9187334396,4.384611673616499,0.85,0.09551926033549414,4.027634451161993,1.2669101212685927,1.0,0.0,4.027634451162689,1.284752438703355,1.2850505606973166,3.1349498392288786,19303.532391645695,1968.4124947505718,4632.441516551485,4632.441516551485,5.558707080474435,5.003281310833149,-2.3298342271115287,7.3331155379446775,3.494050237572333,3.494050237572333,0.9983000678778094,0.0,0.0,0.00023203417658685126,0.9987157559863508,0.00023233254827114436,198.95977942977257,0.0,0.0,0.0,0.014568253182805043,7.842786860119668e-05,0.0001536063079856546,0.000618670057958822,0.09551926033549751,0.07164748108068784,0.023871779254809676,0.09551924750678042,0.0716474810806853,0.023871779254808833,0.37514721637707393,0.37514721637707393,0.12499300562332333,0.0,4.981758666297878,4.97527264832047,5.001226547893907,4.9819088823194875,4.975507398993841,5.00112301779069,24772.136459067784,21056.315990207615,0.85,1.0676976728228424,0.66340169481678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517674939803193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.745380909246,1533.8323272091698,0.37514721637707393,0.12499300562332333,6.112874298809886,3.494050237572333
3831.0,-30.04534445106417,5.003278001318058,35.00175398505057,24.088211554940813,4.99831451383887,-26.540986714710336,-40.04803978661073,1.4939567774850417,-0.023770019288122057,-5.005691655862401,40.00349358359516,42253.32355378973,25750.39714181089,25750.39714181089,68003.72069560061,77281.10311358434,77281.10311358434,25750.39714181089,103031.50025539522,103031.50025539522,103031.50025539522,127803.6338833779,91467.69777068915,56439.91821089466,38919.755066438316,24772.133627982676,0.0,63691.888694420995,21056.313583785275,1533.8322094410132,0.0,0.8868771062790786,2.8163994881629675,0.0014959135982669303,354577.31819641695,1554683.866648901,4.384611724621621,1554683.866648901,4.384611724621621,0.8500000000000001,0.09551924613322046,4.027634451161993,1.266910061375238,1.0,0.0,4.027634451162202,1.2847524470344052,1.2850505690303,3.134949818900119,19303.525195206137,1968.4117609179627,4632.441516551485,4632.441516551485,5.558709602658986,5.003278001318058,-2.3298314086584067,7.3331094099764655,3.494054742778875,3.494054742778875,0.9983013550796785,0.0,0.0,0.00023203417658685126,0.9987134783564677,0.00023233307812036157,198.9597615038114,0.0,0.0,0.0,0.014568253182805043,7.842806147881187e-05,0.0001536061151080394,0.0006186692811182942,0.09551924613322263,0.07164746683593566,0.023871779297286976,0.09551923025780135,0.07164746683593404,0.023871779297286434,0.3751471467988952,0.3751471467988952,0.12499300751416824,0.0,4.981791701277075,4.975310879602375,5.0012439813116885,4.9819216365742705,4.9754616042414455,5.001311513600399,24772.133627982676,21056.313583785275,0.85,1.0676982907802717,0.6634019561974592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673630695143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.74430712884,1533.8322094410132,0.3751471467988952,0.12499300751416824,6.112874298809886,3.494054742778875
3832.0,-30.045322584170666,5.003274743919475,35.00175343967695,24.088210437353723,4.998319351876735,-26.540966550656485,-40.04801795873789,1.4939633183625374,-0.023814050722194224,-5.005685840966461,40.00349208493098,42253.32141789893,25750.3908878301,25750.3908878301,68003.71230572903,77281.0788550798,77281.0788550798,25750.3908878301,103031.4697429099,103031.4697429099,103031.4697429099,127803.59578391863,91467.66661862587,56439.909181445,38919.73048575652,24772.12604100872,0.0,63691.85652676524,21056.307134857412,1533.831658385303,0.0,0.8868771412821808,2.8164007454674267,0.0014959135982669303,354577.39856491296,1554683.8020261053,4.384610548552737,1554683.8020261053,4.384610548552737,0.85,0.09551922787366054,4.027634451161993,1.2669099558750165,1.0,0.0,4.027634451160848,1.2847524164369428,1.2850505384257376,3.134949893561593,19303.51862081263,1968.4110905163975,4632.441516551485,4632.441516551485,5.558708252619105,5.003274743919475,-2.3298235027107546,7.333098246630229,3.4940592132598782,3.4940592132598782,0.9983026323599652,0.0,0.0,0.00023203417658685126,0.9987112045225615,0.00023233360708892445,198.95974360768548,0.0,0.0,0.0,0.014568253182805043,7.842825528714628e-05,0.00015360592129970497,0.0006186685005291695,0.09551922787366043,0.07164744932147443,0.02387177855218601,0.0955192423527344,0.07164744932147452,0.023871778552186036,0.37514707697081556,0.37514707697081556,0.1249930109021701,0.0,4.981805509502749,4.975331837481576,5.001236324402669,4.98187179024427,4.975426719936422,5.001216751915024,24772.12604100872,21056.307134857412,0.85,1.0676986982967254,0.6634022577147333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767232267573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.743233714029,1533.831658385303,0.37514707697081556,0.1249930109021701,6.112874298809886,3.4940592132598782
3833.0,-30.045300656699958,5.003271425592354,35.001752891418455,24.08820509389045,4.998317323670568,-26.540947018778443,-40.04799620071424,1.4939636857490364,-0.02377408645207879,-5.005685344614956,40.00349091015615,42253.31991112042,25750.398199254534,25750.398199254534,68003.71811037496,77281.06551254031,77281.06551254031,25750.398199254534,103031.46371179484,103031.46371179484,103031.46371179484,127803.58647647168,91467.64357807493,56439.89797665494,38919.7173349111,24772.122764676842,0.0,63691.84009958795,21056.304349975315,1533.8314784294566,0.0,0.8868771480590352,2.8164002783755557,0.0014959135982669303,354577.4054250577,1554683.7513695038,4.384610320857279,1554683.7513695038,4.384610320857279,0.85,0.09551921275892516,4.027634451161993,1.266909903124906,1.0,0.0,4.027634451161576,1.2847524147183516,1.2850505367067475,3.1349498977551615,19303.51375828885,1968.4105946769641,4632.441516551485,4632.441516551485,5.558709830928169,5.003271425592354,-2.3298194994001693,7.333090924992524,3.4940636939468357,3.4940636939468357,0.9983039125562387,0.0,0.0,0.00023203417658685126,0.9987089243951357,0.00023233413752398566,198.95972566198571,0.0,0.0,0.0,0.014568253182805043,7.842844847573512e-05,0.00015360572811111612,0.0006186677224361535,0.09551921275892263,0.07164743415236287,0.02387177860655976,0.0955192160342987,0.07164743415236477,0.023871778606560395,0.3751470059203829,0.3751470059203829,0.12499301397737332,0.0,4.9818264713859435,4.975353414210758,5.001255436554231,4.9819112581628815,4.975440664439645,5.0013328288290495,24772.122764676842,21056.304349975315,0.85,1.0676990648102647,0.663402405159806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671016833333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.742160299094,1533.8314784294566,0.3751470059203829,0.12499301397737332,6.112874298809886,3.4940636939468357
3834.0,-30.045278768582428,5.003268186731806,35.00175234425196,24.088219308201246,4.9983246158813515,-26.540926590205892,-40.047978109773226,1.4939724375048247,-0.023615126329048053,-5.005678255744096,40.00348984544638,42253.33338343721,25750.388663265716,25750.388663265716,68003.72204670293,77281.09361184911,77281.09361184911,25750.388663265716,103031.48227511483,103031.48227511483,103031.48227511483,127803.59953635937,91467.66576874781,56439.90554033603,38919.7335871242,24772.117261244544,0.0,63691.85084836875,21056.299672057863,1533.831023373137,0.0,0.8868771879717947,2.8163990175763023,0.0014959135982669303,354577.5034013615,1554683.7054589405,4.384608979828952,1554683.7054589405,4.384608979828952,0.85,0.09551919427679768,4.027634451161993,1.2669098970806223,1.0,0.0,4.027634451161142,1.2847523737786604,1.2850504957575564,3.1349499976529187,19303.51844145267,1968.4110722267717,4632.441516551485,4632.441516551485,5.558707772404866,5.003268186731806,-2.329810668880618,7.333078855612424,3.4940681508246865,3.4940681508246865,0.9983051859499105,0.0,0.0,0.00023203417658685126,0.9987066483654402,0.0002323346670081912,198.95970774849624,0.0,0.0,0.0,0.014568253182805043,7.842860910478399e-05,0.00015360556748206727,0.0006186670754810625,0.09551919427680255,0.07164741621715134,0.023871778059651204,0.09551914923398144,0.0716474162171477,0.023871778059649986,0.3751469339435834,0.3751469339435834,0.12499301842122269,0.0,4.981871109187978,4.975418769492876,5.001237882688656,4.982063129415053,4.975693662874505,5.001181144432849,24772.117261244544,21056.299672057863,0.85,1.0676989464256497,0.6634025047259148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517669707373637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.741088826619,1533.831023373137,0.3751469339435834,0.12499301842122269,6.112874298809886,3.4940681508246865
3835.0,-30.045256891460312,5.003264916295521,35.001751810989326,24.088213580567412,4.998325298174857,-26.54090683259196,-40.04795254496855,1.4939752393064916,-0.023640840776465666,-5.005676350411011,40.003489156093686,42253.31585283002,25750.392452354266,25750.392452354266,68003.7083051843,77281.06755732006,77281.06755732006,25750.392452354266,103031.46000967432,103031.46000967432,103031.46000967432,127803.57631619308,91467.6311338724,56439.87942938246,38919.72411609993,24772.116306518757,0.0,63691.84042261869,21056.298860540945,1533.8309427539864,0.0,0.8868772001587696,2.8163995778328332,0.0014959135982669303,354577.5297352477,1554683.6757338715,4.384608570358947,1554683.6757338715,4.384608570358947,0.85,0.09551917939506713,4.027634451161993,1.2669097635569049,1.0,0.0,4.027634451162213,1.2847523606721603,1.285050482648015,3.1349500296343527,19303.51113203955,1968.4103268740653,4632.441516551485,4632.441516551485,5.5587085903511975,5.003264916295521,-2.3298056259135556,7.333070542209077,3.494072626144409,3.494072626144409,0.9983064646126882,0.0,0.0,0.00023203417658685126,0.9987043734847004,0.00023233519622752096,198.9596898440088,0.0,0.0,0.0,0.014568253182805043,7.84288360946153e-05,0.00015360534049223596,0.0006186661612489978,0.09551917939506771,0.07164740123459122,0.023871778160476496,0.0955191645272981,0.07164740123459078,0.023871778160476344,0.3751468638959737,0.3751468638959737,0.12499302174832538,0.0,4.981903265826588,4.975461799184245,5.001237397782461,4.9820355096345565,4.975637539026138,5.001239080532116,24772.116306518757,21056.298860540945,0.85,1.0676989054477746,0.6634023380775903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766840026426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.740017296683,1533.8309427539864,0.3751468638959737,0.12499302174832538,6.112874298809886,3.494072626144409
3836.0,-30.045234978026162,5.003261737898934,35.00175129230451,24.08822231171655,4.998334115438441,-26.540886228733253,-40.04793438417835,1.4939853661454936,-0.023605469077608632,-5.005668609447298,40.0034885141785,42253.32932118869,25750.381407590463,25750.381407590463,68003.71072877916,77281.06720962966,77281.06720962966,25750.381407590463,103031.44861722013,103031.44861722013,103031.44861722013,127803.56165980268,91467.62548466431,56439.88759622298,38919.70876493482,24772.113042582547,0.0,63691.821807517365,21056.296086195165,1533.8305978897654,0.0,0.8868772418582356,2.816400016818328,0.0014959135982669303,354577.6367242514,1554683.6480543222,4.384607169299207,1554683.6480543222,4.384607169299207,0.85,0.09551916144796684,4.027634451161993,1.2669097349839284,1.0,0.0,4.027634451160519,1.284752313299995,1.285050435264857,3.1349501452281285,19303.509939819418,1968.4102053014453,4632.441516551485,4632.441516551485,5.558706206130315,5.003261737898934,-2.3297962979417455,7.333058035840679,3.4940770865406825,3.4940770865406825,0.9983077390116236,0.0,0.0,0.00023203417658685126,0.9987020948336708,0.00023233572632637311,198.9596719098064,0.0,0.0,0.0,0.014568253182805043,7.84289973445912e-05,0.00015360517924226005,0.0006186655117930396,0.09551916144796957,0.07164738394516622,0.023871777502803358,0.09551916243040472,0.07164738394516416,0.02387177750280267,0.3751467940808669,0.3751467940808669,0.12499302520584502,0.0,4.981932299004427,4.975512958159868,5.001200012325512,4.982063140369689,4.97573230553121,5.001065187484073,24772.113042582547,21056.296086195165,0.85,1.067699255554233,0.6634027434304235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766709381174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.738946276077,1533.8305978897654,0.3751467940808669,0.12499302520584502,6.112874298809886,3.4940770865406825
3837.0,-30.045213087114707,5.003258501773179,35.00175078667338,24.088216793630295,4.99833317058167,-26.540866621439488,-40.047912661079295,1.4939867049065014,-0.023589909042073032,-5.0056678787319955,40.00348785702501,42253.3276205993,25750.38833509056,25750.38833509056,68003.71595568987,77281.04878744601,77281.04878744601,25750.38833509056,103031.43712253656,103031.43712253656,103031.43712253656,127803.54983083959,91467.59781777358,56439.87665092722,38919.69018538485,24772.112708303033,0.0,63691.80289368788,21056.29580205758,1533.8305803837395,0.0,0.8868772479537171,2.8163998977006943,0.0014959135982669303,354577.6468235772,1554683.6197176913,4.384606964497218,1554683.6197176913,4.384606964497218,0.85,0.09551914706009806,4.027634451161993,1.266909666848369,1.0,0.0,4.027634451160846,1.2847523070374283,1.2850504290008373,3.1349501605095442,19303.50410094367,1968.409609901819,4632.441516551485,4632.441516551485,5.558707701562059,5.003258501773179,-2.3297920989394356,7.333050600712615,3.494081569251538,3.494081569251538,0.9983090197861537,0.0,0.0,0.00023203417658685126,0.9986998185302493,0.00023233625588149964,198.95965399404005,0.0,0.0,0.0,0.014568253182805043,7.842919022477224e-05,0.000153604986362079,0.0006186647349421775,0.0955191470601009,0.07164736966504347,0.023871777395057435,0.095519157956804,0.07164736966504133,0.023871777395056727,0.3751467249736254,0.3751467249736254,0.12499302652874153,0.0,4.981961156119951,4.975552938065789,5.001195478676777,4.982077969689897,4.97571424645156,5.001178733299582,24772.112708303033,21056.29580205758,0.85,1.0676996546823974,0.6634029137332957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766578519098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.737876712159,1533.8305803837395,0.3751467249736254,0.12499302652874153,6.112874298809886,3.494081569251538
3838.0,-30.045191236372244,5.003255322068503,35.001750279963055,24.088215466495626,4.9983390316226215,-26.540846369632714,-40.047890798281855,1.4939941648830648,-0.023656202640211177,-5.005661801064708,40.00348681432815,42253.32536601681,25750.381564561143,25750.381564561143,68003.70693057796,77281.01973094091,77281.01973094091,25750.381564561143,103031.40129550206,103031.40129550206,103031.40129550206,127803.50902376891,91467.56228834156,56439.867923417456,38919.66040547123,24772.107728266852,0.0,63691.76813373808,21056.291569026824,1533.8301721829312,0.0,0.8868772826430699,2.8164014781526445,0.0014959135982669303,354577.7308239341,1554683.5747563327,4.384605798970247,1554683.5747563327,4.384605798970247,0.85,0.09551912915587114,4.027634451161993,1.2669095926685259,1.0,0.0,4.027634451161962,1.284752272140535,1.2850503940958462,3.134950245662164,19303.496602741543,1968.408845297991,4632.441516551485,4632.441516551485,5.5587062400154,5.003255322068503,-2.3297839903587083,7.333039312427211,3.4940860292501,3.4940860292501,0.9983102940714571,0.0,0.0,0.00023203417658685126,0.9986975464093313,0.00023233678446602345,198.95963611115167,0.0,0.0,0.0,0.014568253182805043,7.842938434578329e-05,0.00015360479224106797,0.0006186639530937057,0.09551912915587236,0.07164735270634112,0.02387177644953124,0.0955191898738274,0.0716473527063402,0.023871776449530934,0.37514665578858525,0.37514665578858525,0.12499302811202559,0.0,4.981967735052251,4.975570183952016,5.001170035093992,4.982005598424507,4.975650717849703,5.001079815493426,24772.107728266852,21056.291569026824,0.85,1.0677000956824718,0.6634032403888449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517664477915464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.736807427484,1533.8301721829312,0.37514665578858525,0.12499302811202559,6.112874298809886,3.4940860292501
3839.0,-30.04516935030603,5.003251969268605,35.0017497477679,24.08821148509162,4.9983287353174095,-26.540827701871148,-40.04787291688842,1.4939870868824943,-0.023413627439083484,-5.005666584519837,40.00348505860612,42253.33989925187,25750.402335987776,25750.402335987776,68003.74223523965,77281.0451789106,77281.0451789106,25750.402335987776,103031.44751489838,103031.44751489838,103031.44751489838,127803.55057706647,91467.57470773744,56439.869428078695,38919.67253295416,24772.1030621681,0.0,63691.77559512226,21056.287602842884,1533.8300375204856,0.0,0.8868772646657712,2.8163977328697256,0.0014959135982669303,354577.6647110775,1554683.4990491443,4.384606402989189,1554683.4990491443,4.384606402989189,0.85,0.09551911562370188,4.027634451161993,1.2669095723377541,1.0,0.0,4.027634451161888,1.2847523052505891,1.2850504272135834,3.1349501648696467,19303.499223755593,1968.4091125670432,4632.441516551485,4632.441516551485,5.558710723920173,5.003251969268605,-2.329783873724004,7.333035842992609,3.494090500875478,3.494090500875478,0.998311571678708,0.0,0.0,0.00023203417658685126,0.9986952706209095,0.00023233731390616362,198.95961819935718,0.0,0.0,0.0,0.014568253182805043,7.842954311601457e-05,0.0001536046334708367,0.0006186633136252524,0.09551911562369997,0.07164733911183489,0.023871776511865072,0.09551905252902712,0.07164733911183634,0.02387177651186555,0.37514658518876226,0.37514658518876226,0.12499302863206127,0.0,4.9820265984897105,4.975631581716016,5.00122128761285,4.982252957080732,4.9758680821790335,5.001417203611709,24772.1030621681,21056.287602842884,0.85,1.0677005249080798,0.6634033908529908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663173038982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.735738067788,1533.8300375204856,0.37514658518876226,0.12499302863206127,6.112874298809886,3.494090500875478
3840.0,-30.04514747423968,5.003248797880249,35.001749206331546,24.088219447899633,4.998342215399717,-26.540806665288958,-40.04784717746077,1.494001406448971,-0.02349719592046995,-5.005654736849037,40.00348372504706,42253.32158770834,25750.380566602602,25750.380566602602,68003.70215431094,77281.02295957126,77281.02295957126,25750.380566602602,103031.40352617386,103031.40352617386,103031.40352617386,127803.49737170654,91467.54908993767,56439.847718074634,38919.66819095893,24772.09384553268,0.0,63691.76203649161,21056.279768702778,1533.8292542761253,0.0,0.886877329758229,2.81640021386378,0.0014959135982669303,354577.8284595458,1554683.4415457381,4.384604215948922,1554683.4415457381,4.384604215948922,0.85,0.09551909463268829,4.027634451161993,1.2669094761786983,1.0,0.0,4.027634451162826,1.2847522382653433,1.285050360212794,3.1349503283217124,19303.493817324084,1968.408561264457,4632.441516551485,4632.441516551485,5.558706024587199,5.003248797880249,-2.329771581909665,7.3330203797899145,3.4940949149842893,3.4940949149842893,0.998312832852654,0.0,0.0,0.00023203417658685126,0.9986929958779037,0.00023233784310550912,198.95960029574988,0.0,0.0,0.0,0.014568253182805043,7.84297716588408e-05,0.00015360440492801045,0.0006186623931382919,0.09551909463268868,0.07164731945468215,0.023871775178006528,0.09551909490691154,0.07164731945468186,0.023871775178006434,0.37514651614715755,0.37514651614715755,0.12499303293743269,0.0,4.98204828418568,4.975671631191005,5.001187847065353,4.98215754092854,4.9758543451739,5.0010766094084715,24772.09384553268,21056.279768702778,0.85,1.0677001229036316,0.6634032445750156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661866053282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.734670144102,1533.8292542761253,0.37514651614715755,0.12499303293743269,6.112874298809886,3.4940949149842893
3841.0,-30.045125625515823,5.003245543728791,35.001748692162224,24.088219412975036,4.998340190993026,-26.540787203946145,-40.04782922621814,1.4940017694233536,-0.02336792604569382,-5.005655220795684,40.003483436387135,42253.33548787071,25750.390498175017,25750.390498175017,68003.72598604573,77281.03089561166,77281.03089561166,25750.390498175017,103031.42139378667,103031.42139378667,103031.42139378667,127803.517651565,91467.54736120919,56439.85195346824,38919.66156415661,24772.096257778314,0.0,63691.75782193492,21056.281819111566,1533.8294250828396,0.0,0.8868773283413249,2.816398459071405,0.0014959135982669303,354577.82177084376,1554683.429098646,4.38460426355545,1554683.429098646,4.38460426355545,0.85,0.0955190816804621,4.027634451161993,1.2669094701344146,1.0,0.0,4.027634451161946,1.2847522365673918,1.2850503585144484,3.134950332464919,19303.493452489784,1968.4085240617117,4632.441516551485,4632.441516551485,5.558708168504696,5.003245543728791,-2.329768297347024,7.3330138410758146,3.4940993782309167,3.4940993782309167,0.9983141080659762,0.0,0.0,0.00023203417658685126,0.9986907239836302,0.00023233837164452785,198.9595824145232,0.0,0.0,0.0,0.014568253182805043,7.842993104999644e-05,0.00015360424553685482,0.0006186617511689823,0.09551908168046588,0.07164730612427103,0.023871775556194852,0.0955190458769424,0.07164730612426819,0.023871775556193905,0.37514644709792977,0.37514644709792977,0.12499303516719502,0.0,4.982096271012381,4.975732601049458,5.001196859236927,4.9822872947499945,4.97597556092461,5.0012319878593985,24772.096257778314,21056.281819111566,0.85,1.0677005677275528,0.6634035067143178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517660559664984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.733602749622,1533.8294250828396,0.37514644709792977,0.12499303516719502,6.112874298809886,3.4940993782309167
3842.0,-30.04510380835287,5.003242367358221,35.0017481783026,24.088217876292788,4.998347452668159,-26.540766842286523,-40.047807328496106,1.4940104866018167,-0.0234713117858405,-5.005648183715213,40.003482417067424,42253.33303062837,25750.38116446826,25750.38116446826,68003.71419509663,77280.99527081162,77280.99527081162,25750.38116446826,103031.37643527988,103031.37643527988,103031.37643527988,127803.46739002535,91467.50584413507,56439.84360395192,38919.62471131461,24772.090954745476,0.0,63691.71566606009,21056.277311533653,1533.828975260126,0.0,0.8868773678263016,2.8164006388254235,0.0014959135982669303,354577.9190314348,1554683.3851453194,4.3846029369005635,1554683.3851453194,4.3846029369005635,0.85,0.09551906385175774,4.027634451161993,1.266909417384304,1.0,0.0,4.027634451163952,1.2847521957894608,1.2850503177270551,3.1349504319679893,19303.48469064373,1968.407630602064,4632.441516551485,4632.441516551485,5.558706153647795,5.003242367358221,-2.329759512287757,7.333001879645979,3.494103811225027,3.494103811225027,0.9983153746357221,0.0,0.0,0.00023203417658685126,0.9986884553767229,0.00023233889942116521,198.9595645591295,0.0,0.0,0.0,0.014568253182805043,7.843012548280306e-05,0.0001536040511040482,0.0006186609680647119,0.09551906385176188,0.07164728906977105,0.02387177478199083,0.0955190960439515,0.07164728906976793,0.023871774781989798,0.37514637933847306,0.37514637933847306,0.12499303828964134,0.0,4.982109716989214,4.975758687778921,5.0011723579226555,4.982176871929369,4.975876408421868,5.001087731402947,24772.090954745476,21056.277311533653,0.85,1.0677010892852163,0.6634039072234356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517659254909752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.732535536581,1533.828975260126,0.37514637933847306,0.12499303828964134,6.112874298809886,3.494103811225027
3843.0,-30.045081930438798,5.003239155066611,35.0017476762278,24.08821218358355,4.998347843949577,-26.540747113061474,-40.047785570472456,1.494013026572233,-0.023489646075859127,-5.005646459138993,40.00348173260707,42253.33120335968,25750.385474993243,25750.385474993243,68003.71667835292,77280.9705814311,77280.9705814311,25750.385474993243,103031.35605642435,103031.35605642435,103031.35605642435,127803.4460568257,91467.47245627634,56439.8330782048,38919.59930896838,24772.090000401357,0.0,63691.68930936974,21056.27650034115,1533.8288984943908,0.0,0.8868773790760955,2.8164010810225224,0.0014959135982669303,354577.94286707614,1554683.3556312146,4.384602558918993,1554683.3556312146,4.384602558918993,0.85,0.09551904902500413,4.027634451161993,1.2669092882564295,1.0,0.0,4.027634451161935,1.2847521839077796,1.2850503058426168,3.134950460960726,19303.4776444035,1968.4069120855238,4632.441516551485,4632.441516551485,5.55870708415603,5.003239155066611,-2.3297546108169715,7.332993765883582,3.4941082622594535,3.4941082622594535,0.9983166463598439,0.0,0.0,0.00023203417658685126,0.998686180458328,0.0002323394286685369,198.95954665401968,0.0,0.0,0.0,0.014568253182805043,7.843031867565088e-05,0.00015360385791120037,0.0006186601899545423,0.09551904902500073,0.07164727440525252,0.023871774619748213,0.09551910747225414,0.07164727440525506,0.023871774619749063,0.3751463105352366,0.3751463105352366,0.12499304009909148,0.0,4.982118481397777,4.975771484105223,5.001169016078052,4.9821568130631135,4.97582594690806,5.001158927419112,24772.090000401357,21056.27650034115,0.85,1.0677015701065544,0.6634041530618305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517657952039498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.73146841956,1533.8288984943908,0.3751463105352366,0.12499304009909148,6.112874298809886,3.4941082622594535
3844.0,-30.04506012896684,5.003235895271443,35.00174715502674,24.088212043885164,4.998346027811755,-26.540727673355644,-40.047767584305234,1.4940135722005718,-0.023369178164273308,-5.005645346284423,40.00348017136242,42253.344925364334,25750.391175420176,25750.391175420176,68003.7361007845,77280.97754385439,77280.97754385439,25750.391175420176,103031.36871927456,103031.36871927456,103031.36871927456,127803.45267464762,91467.46985762684,56439.83723913688,38919.59179832217,24772.083955373062,0.0,63691.675753695235,21056.271362067102,1533.8285469998586,0.0,0.8868773903877221,2.816399628277798,0.0014959135982669303,354577.95824801567,1554683.28830995,4.384602178859916,1554683.28830995,4.384602178859916,0.85,0.09551903287818926,4.027634451161993,1.2669092794647443,1.0,0.0,4.027634451161762,1.2847521813553948,1.2850503032896397,3.134950467188853,19303.47709597933,1968.4068561618221,4632.441516551485,4632.441516551485,5.558708314700856,5.003235895271443,-2.329750186527144,7.3329860817985875,3.494112697163748,3.494112697163748,0.9983179134753566,0.0,0.0,0.00023203417658685126,0.9986839134941291,0.00023233995606780674,198.95952881147406,0.0,0.0,0.0,0.014568253182805043,7.843047837793555e-05,0.0001536036982089157,0.0006186595467321186,0.095519032878189,0.07164725864199777,0.023871774236191235,0.09551903753097206,0.07164725864199796,0.023871774236191298,0.3751462401080831,0.3751462401080831,0.12499304212548497,0.0,4.982149596483453,4.975807352360107,5.001185859840916,4.9822761681201655,4.975952940374725,5.00125535063529,24772.083955373062,21056.271362067102,0.85,1.067702102293,0.6634045097002005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517656645541566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.73040324683,1533.8285469998586,0.3751462401080831,0.12499304212548497,6.112874298809886,3.494112697163748
3845.0,-30.045038309737404,5.00323263617881,35.001746617568465,24.08821148509162,4.998347411664241,-26.540707897644165,-40.047745826281584,1.4940169995709904,-0.023328632223297063,-5.005642013528082,40.003478655434336,42253.34283228937,25750.391091115947,25750.391091115947,68003.73392340532,77280.9694931258,77280.9694931258,25750.391091115947,103031.36058424175,103031.36058424175,103031.36058424175,127803.4378636337,91467.45353418095,56439.82687334464,38919.58517870701,24772.07727939196,0.0,63691.662458098974,21056.265687483166,1533.8281068049707,0.0,0.8868774128273195,2.816399484669741,0.0014959135982669303,354578.0043105745,1554683.2229427483,4.384601424912423,1554683.2229427483,4.384601424912423,0.85,0.0955190158695323,4.027634451161993,1.266909223967232,1.0,0.0,4.027634451161736,1.284752165322562,1.2850502872530865,3.1349505063109016,19303.473651046785,1968.406504876465,4632.441516551485,4632.441516551485,5.558708296502195,5.00323263617881,-2.329744155538109,7.332976791716918,3.494117112383983,3.494117112383983,0.9983191749668523,0.0,0.0,0.00023203417658685126,0.9986816446890262,0.00023234048389775207,198.95951095439878,0.0,0.0,0.0,0.014568253182805043,7.843067157158643e-05,0.00015360350501526484,0.0006186587686187146,0.09551901586954019,0.07164724203752856,0.023871773832011625,0.09551900766416842,0.07164724203752265,0.023871773832009655,0.37514616979002385,0.37514616979002385,0.12499304554779876,0.0,4.98218108738206,4.975845042267849,5.001198739286735,4.9823133813047775,4.976002135743386,5.001256593228675,24772.07727939196,21056.265687483166,0.85,1.0677022909889209,0.6634046153228721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517655343608808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.729337271969,1533.8281068049707,0.37514616979002385,0.12499304554779876,6.112874298809886,3.494117112383983
