time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3846.0,-30.045016476586426,5.003229387607488,35.001746079717414,24.088210646901302,4.998350122280482,-26.540687976735803,-40.04772399840874,1.4940216224298197,-0.023320077156654406,-5.005638220052572,40.00347756907845,42253.34070739951,25750.389828558684,25750.389828558684,68003.7305359582,77280.9552172377,77280.9552172377,25750.389828558684,103031.34504579639,103031.34504579639,103031.34504579639,127803.41808033419,91467.43151701406,56439.81700717575,38919.57167759813,24772.0730345378,0.0,63691.64471213592,21056.26207935713,1533.8277949172177,0.0,0.8868774360556387,2.8163998151294876,0.0014959135982669303,354578.05674081214,1554683.1760988093,4.38460064446471,1554683.1760988093,4.38460064446471,0.85,0.09551899949925242,4.027634451161993,1.2669091492379088,1.0,0.0,4.027634451160155,1.2847521436973763,1.2850502656228828,3.1349505590789684,19303.469004500013,1968.4060310605573,4632.441516551485,4632.441516551485,5.558708023955363,5.003229387607488,-2.329737789476034,7.332967177083521,3.494121522383158,3.494121522383158,0.9983204349666165,0.0,0.0,0.00023203417658685126,0.9986793744419038,0.000232341012065579,198.95949308593316,0.0,0.0,0.0,0.014568253182805043,7.843086538588394e-05,0.00015360331120096733,0.0006186579880055729,0.09551899949925315,0.071647225795333,0.02387177370392014,0.09551900195077304,0.07164722579533246,0.02387177370391996,0.37514609969366575,0.37514609969366575,0.12499304985757607,0.0,4.982207057312962,4.9758777729505255,5.001204411489653,4.982318142895906,4.976015905091231,5.001234312362442,24772.0730345378,21056.26207935713,0.85,1.0677025352903258,0.6634047668005735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654040615853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.728272379565,1533.8277949172177,0.37514609969366575,0.12499304985757607,6.112874298809886,3.494121522383158
3847.0,-30.04499462376209,5.003226191924132,35.00174555635945,24.088219797145598,4.998356288687989,-26.54066769253469,-40.0477021356113,1.4940293574605767,-0.023220927434635996,-5.005632400974589,40.003476915519244,42253.33844154304,25750.38348200259,25750.38348200259,68003.72192354563,77280.96730964512,77280.96730964512,25750.38348200259,103031.35079164771,103031.35079164771,103031.35079164771,127803.42128221829,91467.43725920729,56439.808391105114,38919.58763122464,24772.07049057058,0.0,63691.65812179522,21056.259916984993,1533.8275367023741,0.0,0.8868774680211098,2.8163991918641225,0.0014959135982669303,354578.1371672399,1554683.1479171729,4.384599570457704,1554683.1479171729,4.384599570457704,0.85,0.09551898273481325,4.027634451161993,1.2669091129722077,1.0,0.0,4.027634451162368,1.2847521075138215,1.2850502294309318,3.134950647371219,19303.47021634391,1968.4061546342443,4632.441516551485,4632.441516551485,5.558706653931354,5.003226191924132,-2.329729927514613,7.332956119438745,3.49412593012444,3.49412593012444,0.9983216943212686,0.0,0.0,0.00023203417658685126,0.9986771021546832,0.00023234154071043468,198.95947520136986,0.0,0.0,0.0,0.014568253182805043,7.843105951072847e-05,0.0001536031170761228,0.0006186572061416611,0.09551898273481418,0.07164720921249555,0.023871773522318625,0.09551896817500855,0.07164720921249486,0.023871773522318392,0.37514602949893555,0.37514602949893555,0.12499305444867108,0.0,4.982245729397619,4.975935040502463,5.001187261965811,4.982411473539969,4.976175169812734,5.001129726959846,24772.07049057058,21056.259916984993,0.85,1.067702175275522,0.6634045915517466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517652736791768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.727208493367,1533.8275367023741,0.37514602949893555,0.12499305444867108,6.112874298809886,3.49412593012444
3848.0,-30.044972786919363,5.003222902943621,35.00174502826702,24.088214837852888,4.99835207110159,-26.54064846117595,-40.047684219293274,1.4940277453581896,-0.02312992199705377,-5.005633477997166,40.00347573090046,42253.35243324411,25750.394677661312,25750.394677661312,68003.74711090542,77280.96424446213,77280.96424446213,25750.394677661312,103031.35892212344,103031.35892212344,103031.35892212344,127803.42657120907,91467.42364631522,56439.811835097426,38919.56867913088,24772.067649085628,0.0,63691.63632821651,21056.257501722783,1533.8274180894941,0.0,0.8868774668302886,2.8163978705413872,0.0014959135982669303,354578.1222815342,1554683.0968361157,4.384599610468073,1554683.0968361157,4.384599610468073,0.85,0.09551896897556118,4.027634451161993,1.2669090508809315,1.0,0.0,4.027634451161241,1.2847521150550447,1.285050236973905,3.134950628969722,19303.467343452045,1968.405861680803,4632.441516551485,4632.441516551485,5.558709070725756,5.003222902943621,-2.3297271322614055,7.332950035205027,3.494130348405974,3.494130348405974,0.9983229566874211,0.0,0.0,0.00023203417658685126,0.9986748315348323,0.00023234206896978184,198.95945732988932,0.0,0.0,0.0,0.014568253182805043,7.843121859419924e-05,0.00015360295799265203,0.0006186565654115937,0.09551896897556011,0.07164719511768967,0.023871773857870437,0.09551891584712045,0.07164719511769048,0.023871773857870707,0.3751459607358982,0.3751459607358982,0.12499305788408363,0.0,4.982297704900361,4.97599634372574,5.001211234798689,4.982503556000097,4.97623950993426,5.001305078547546,24772.067649085628,21056.257501722783,0.85,1.0677029360726058,0.6634050382298803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517651431793073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.72614572906,1533.8274180894941,0.3751459607358982,0.12499305788408363,6.112874298809886,3.494130348405974
3849.0,-30.044950972492142,5.003219739123426,35.00174450329408,24.08821805091577,4.998362447172516,-26.54062779051384,-40.047658514790214,1.4940392651941805,-0.023225105564222304,-5.005624290198942,40.00347476557804,42253.334094333426,25750.379658423433,25750.379658423433,68003.71375275686,77280.93530032746,77280.93530032746,25750.379658423433,103031.3149587509,103031.3149587509,103031.3149587509,127803.37667471924,91467.39007190798,56439.788865913935,38919.55689554894,24772.061715968342,0.0,63691.61861151729,21056.25245857309,1533.8268831796163,0.0,0.8868775170598493,2.816400193611571,0.0014959135982669303,354578.2492676201,1554683.0552111745,4.384597922806506,1554683.0552111745,4.384597922806506,0.85,0.09551895048797032,4.027634451161993,1.2669089530734348,1.0,0.0,4.027634451161845,1.2847520611666237,1.2850501830729792,3.134950760463996,19303.460257842242,1968.4051391496835,4632.441516551485,4632.441516551485,5.558705828539573,5.003219739123426,-2.329716816889451,7.332936556012877,3.494134733216727,3.494134733216727,0.9983242094904935,0.0,0.0,0.00023203417658685126,0.9986725632513231,0.00023234259668797788,198.95943947675698,0.0,0.0,0.0,0.014568253182805043,7.843144683143426e-05,0.00015360272975541698,0.0006186556461554428,0.09551895048797479,0.0716471773211155,0.023871773166859293,0.09551896673306738,0.07164717732111214,0.023871773166858172,0.3751458934012242,0.3751458934012242,0.12499306287827351,0.0,4.982314509127264,4.976029620210852,5.001178590724578,4.982399184634744,4.976180187317993,5.001065482066451,24772.061715968342,21056.25245857309,0.85,1.0677027093241405,0.6634049348322386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517650127748996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.725083373018,1533.8268831796163,0.3751458934012242,0.12499306287827351,6.112874298809886,3.494134733216727
3850.0,-30.044929172150756,5.003216555511271,35.001744007122255,24.088217317499243,4.998364619042378,-26.5406079530532,-40.04764052862299,1.4940433999447909,-0.023200355659639627,-5.005621835200577,40.00347455452769,42253.347570211634,25750.382033458667,25750.382033458667,68003.7296036703,77280.92355413659,77280.92355413659,25750.382033458667,103031.30558759526,103031.30558759526,103031.30558759526,127803.36885165056,91467.37037944126,56439.79439551617,38919.52887102788,24772.0632640553,0.0,63691.59213508318,21056.253774447006,1533.8269343218249,0.0,0.886877530311586,2.8164001550556343,0.0014959135982669303,354578.2831985666,1554683.046110631,4.384597477561806,1554683.046110631,4.384597477561806,0.85,0.09551893638404935,4.027634451161993,1.266908932742663,1.0,0.0,4.0276344511618625,1.2847520418247536,1.285050163726621,3.134950807660504,19303.456101904827,1968.4047153620072,4632.441516551485,4632.441516551485,5.558706341235788,5.003216555511271,-2.329711406971238,7.332927962482509,3.4941391503025407,3.4941391503025407,0.9983254715150116,0.0,0.0,0.00023203417658685126,0.9986702964380254,0.00023234312406652282,198.95942163515588,0.0,0.0,0.0,0.014568253182805043,7.843160653584279e-05,0.00015360257005100848,0.0006186550029244651,0.09551893638404743,0.07164716309910074,0.023871773284946683,0.09551897003755583,0.07164716309910218,0.023871773284947165,0.37514582554982084,0.37514582554982084,0.12499306570070813,0.0,4.98233497075762,4.976062401099966,5.001162070284295,4.98242147954096,4.976198190350033,5.0011006559103635,24772.0632640553,21056.253774447006,0.85,1.0677034020352567,0.6634054221881708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764882504375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.724021295813,1533.8269343218249,0.37514582554982084,0.12499306570070813,6.112874298809886,3.4941391503025407
3851.0,-30.044907383051683,5.003213284277174,35.00174349034176,24.08821239313113,4.998360111814319,-26.540588793612006,-40.04761880552394,1.494041522374638,-0.023102969018736985,-5.005622648298106,40.003472961909424,42253.345729364446,25750.392548091633,25750.392548091633,68003.73827745608,77280.92185115245,77280.92185115245,25750.392548091633,103031.31439924409,103031.31439924409,103031.31439924409,127803.37217671747,91467.35803088565,56439.78190909763,38919.5290242089,24772.057777473376,0.0,63691.58680168228,21056.249110852368,1533.8266577786287,0.0,0.8868775319400098,2.8163987807098003,0.0014959135982669303,354578.2719606082,1554682.9774365374,4.384597422848444,1554682.9774365374,4.384597422848444,0.85,0.09551892166125753,4.027634451161993,1.2669088283414025,1.0,0.0,4.027634451161172,1.284752050607803,1.2850501725117083,3.1349507862287984,19303.453495841044,1968.404449617458,4632.441516551485,4632.441516551485,5.558708611017917,5.003213284277174,-2.3297084262005745,7.332921710477748,3.494143556144746,3.494143556144746,0.9983267303270703,0.0,0.0,0.00023203417658685126,0.9986680307992575,0.00023234365117420335,198.95940380275877,0.0,0.0,0.0,0.014568253182805043,7.843179942195624e-05,0.00015360237716489502,0.0006186542260497094,0.0955189216612572,0.07164714850466203,0.02387177315659517,0.09551890637993118,0.07164714850466228,0.023871773156595253,0.37514575727715227,0.37514575727715227,0.12499306774214293,0.0,4.982372222278684,4.976104624606876,5.001184393861138,4.982519679279392,4.976271973443886,5.0012721423504445,24772.057777473376,21056.249110852368,0.85,1.0677036276266854,0.6634054488378426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517647523179913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.722959663568,1533.8266577786287,0.37514575727715227,0.12499306774214293,6.112874298809886,3.494143556144746
3852.0,-30.044885614868246,5.003210133365267,35.001742973712666,24.088220949657284,4.9983700461569445,-26.540568208744364,-40.0475969078019,1.4940526400330605,-0.02309905671421575,-5.005613689226745,40.0034719327597,42253.34293826437,25750.378109428733,25750.378109428733,68003.7210476931,77280.91627337944,77280.91627337944,25750.378109428733,103031.29438280818,103031.29438280818,103031.29438280818,127803.34592091905,91467.3476627281,56439.77432761293,38919.52592790574,24772.051538110874,0.0,63691.57746601662,21056.243807394243,1533.8261130699098,0.0,0.8868775812371017,2.8163997751987555,0.0014959135982669303,354578.3957854639,1554682.9330593466,4.384595766517035,1554682.9330593466,4.384595766517035,0.85,0.09551890283322063,4.027634451161993,1.2669087838334963,1.0,0.0,4.027634451161217,1.2847519986007256,1.285050120492563,3.1349509131323785,19303.45130772442,1968.4042264916582,4632.441516551485,4632.441516551485,5.55870549415981,5.003210133365267,-2.3296982858069364,7.332908419172204,3.494147930248312,3.494147930248312,0.9983279800709463,0.0,0.0,0.00023203417658685126,0.9986657673408408,0.00023234417777700684,198.9593859874824,0.0,0.0,0.0,0.014568253182805043,7.843199385904521e-05,0.00015360218272780606,0.0006186534429281913,0.09551890283322512,0.0716471305967487,0.023871772236476418,0.09551891149601024,0.07164713059674534,0.023871772236475297,0.37514568926217756,0.37514568926217756,0.12499307150430128,0.0,4.982397299509557,4.9761484067526,5.0011533213522625,4.982514632512505,4.976340561877407,5.001046064092861,24772.051538110874,21056.243807394243,0.85,1.0677035136078594,0.6634055022551315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517646221987672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.721898532782,1533.8261130699098,0.37514568926217756,0.12499307150430128,6.112874298809886,3.494147930248312
3853.0,-30.044863796036633,5.003206901757443,35.001742470096005,24.088215710967802,4.998367506744546,-26.540548825787667,-40.047575149778254,1.4940525364956032,-0.023046848572846557,-5.005614141012195,40.003471278517196,42253.34108204775,25750.387792938876,25750.387792938876,68003.72887498663,77280.9053367705,77280.9053367705,25750.387792938876,103031.29312970937,103031.29312970937,103031.29312970937,127803.34477167616,91467.32686503396,56439.7626103112,38919.515838580846,24772.051641966784,0.0,63691.56748054763,21056.243895671767,1533.8261482316495,0.0,0.8868775813070043,2.8163990365690754,0.0014959135982669303,354578.389541259,1554682.904848249,4.3845957641683775,1554682.904848249,4.3845957641683775,0.85,0.09551888948473496,4.027634451161993,1.2669087387761104,1.0,0.0,4.027634451164365,1.2847519990850613,1.285050120977011,3.1349509119505408,19303.446918537604,1968.4037789191625,4632.441516551485,4632.441516551485,5.558707584528379,5.003206901757443,-2.3296950306477906,7.332901932405234,3.4941523351970156,3.4941523351970156,0.9983292386277187,0.0,0.0,0.00023203417658685126,0.998663498621572,0.00023234470560616434,198.95936813075832,0.0,0.0,0.0,0.014568253182805043,7.843218705614784e-05,0.00015360198953070343,0.0006186526648008849,0.09551888948473375,0.07164711707936425,0.023871772405369505,0.09551888864242056,0.07164711707936515,0.023871772405369803,0.3751456215760644,0.3751456215760644,0.12499307341855832,0.0,4.982431470556321,4.976190769382697,5.001162900404324,4.982567292439342,4.976359361373795,5.001200357695154,24772.051641966784,21056.243895671767,0.85,1.0677038038945421,0.6634055771190207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644922044695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.720837709288,1533.8261482316495,0.3751456215760644,0.12499307341855832,6.112874298809886,3.4941523351970156
3854.0,-30.04484197256838,5.003203597822752,35.00174193095,24.088210751675092,4.9983632087997965,-26.54052961446309,-40.047557233460225,1.4940508506945294,-0.022958213806418826,-5.005614318750029,40.00346923641294,42253.35503175435,25750.39647216293,25750.39647216293,68003.75150391727,77280.90264955045,77280.90264955045,25750.39647216293,103031.29912171338,103031.29912171338,103031.29912171338,127803.3422626103,91467.31360314468,56439.76598534867,38919.49735310667,24772.043140896913,0.0,63691.54049400358,21056.236669762377,1533.8256838788745,0.0,0.8868775877942069,2.8163978513757284,0.0014959135982669303,354578.38708471373,1554682.8167922152,4.384595546205076,1554682.8167922152,4.384595546205076,0.8500000000000001,0.09551887401283703,4.027634451161993,1.2669086777837952,1.0,0.0,4.027634451160409,1.284752006971037,1.2850501288648166,3.1349508927078023,19303.444119722062,1968.403493519404,4632.441516551485,4632.441516551485,5.5587094581028245,5.003203597822752,-2.3296916239511933,7.332895221773946,3.494156710550931,3.494156710550931,0.9983304887288373,0.0,0.0,0.00023203417658685126,0.9986612294257535,0.00023234523354859253,198.95935027024277,0.0,0.0,0.0,0.014568253182805043,7.843234614173233e-05,0.00015360183044511893,0.000618652024062304,0.0955188740128376,0.0716471018405399,0.023871772172297693,0.0955188202274582,0.07164710184053948,0.02387177217229755,0.3751455540961113,0.3751455540961113,0.12499307629997403,0.0,4.982476465740206,4.97623876323695,5.001198890805256,4.982656104943601,4.976430400968866,5.0013425145547785,24772.043140896913,21056.236669762377,0.85,1.0677046115774147,0.6634060772283003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517643619077367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.719778626053,1533.8256838788745,0.3751455540961113,0.12499307629997403,6.112874298809886,3.494156710550931
3855.0,-30.044820179936476,5.003200420939698,35.00174139560806,24.088213964737974,4.998373648534727,-26.5405089570505,-40.04753533573819,1.4940624256487476,-0.02305602189505862,-5.005605110393855,40.00346826892487,42253.35229556605,25750.38122596651,25750.38122596651,68003.73352153256,77280.87340831004,77280.87340831004,25750.38122596651,103031.25463427656,103031.25463427656,103031.25463427656,127803.2918372007,91467.27976622735,56439.75865348335,38919.467903048884,24772.03720292414,0.0,63691.505105973025,21056.23162248552,1533.8251482297069,0.0,0.886877638136134,2.816400211323785,0.0014959135982669303,354578.5143550097,1554682.775073895,4.38459385476843,1554682.775073895,4.38459385476843,0.85,0.09551885563640258,4.027634451161993,1.2669086255831647,1.0,0.0,4.027634451161001,1.2847519528247884,1.2850500747060036,3.134951024831229,19303.43697871161,1968.4027653389903,4632.441516551485,4632.441516551485,5.558706166923354,5.003200420939698,-2.329681334120175,7.332881755059873,3.4941610587002283,3.4941610587002283,0.9983317310572081,0.0,0.0,0.00023203417658685126,0.9986589634418273,0.0002323457607461483,198.95933243496717,0.0,0.0,0.0,0.014568253182805043,7.843254058007456e-05,0.0001536016360067767,0.0006186512409357384,0.09551885563640551,0.0716470841073088,0.02387177152909671,0.09551887233010088,0.07164708410730661,0.02387177152909598,0.3751454871509555,0.3751454871509555,0.12499308156379119,0.0,4.982487490746678,4.976261325319115,5.0011752813608155,4.982549088498786,4.97636907391211,5.001098350278255,24772.03720292414,21056.23162248552,0.85,1.067704922475684,0.663406402867429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517642315833381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.718720363,1533.8251482297069,0.3751454871509555,0.12499308156379119,6.112874298809886,3.4941610587002283
3856.0,-30.044798412008227,5.003197141663885,35.00174087137197,24.088208970520668,4.998369491942797,-26.540489781635994,-40.047513612639136,1.494060861570567,-0.0229660384603676,-5.005606657505091,40.00346752172323,42253.35035929685,25750.39351309757,25750.39351309757,68003.74387239442,77280.87006189607,77280.87006189607,25750.39351309757,103031.26357499365,103031.26357499365,103031.26357499365,127803.30079515906,91467.26592461161,56439.74622201237,38919.466336221376,24772.037220165406,0.0,63691.503556386786,21056.231637140594,1533.8252044076673,0.0,0.8868776329709047,2.8163988485501603,0.0014959135982669303,354578.49297211284,1554682.7428543803,4.384594028314781,1554682.7428543803,4.384594028314781,0.85,0.09551884299565969,4.027634451161993,1.2669086041534325,1.0,0.0,4.0276344511632605,1.2847519601413584,1.2850500820242714,3.1349510069779085,19303.434057549443,1968.402467463348,4632.441516551485,4632.441516551485,5.558708819332676,5.003197141663885,-2.3296789184355893,7.3328760600994745,3.4941654396702115,3.4941654396702115,0.9983329827629176,0.0,0.0,0.00023203417658685126,0.9986567000321135,0.00023234628734718327,198.95931461991245,0.0,0.0,0.0,0.014568253182805043,7.843273346831204e-05,0.0001536014431185392,0.0006186504640524278,0.09551884299565865,0.07164707086612523,0.023871772129533408,0.09551882905348452,0.07164707086612601,0.023871772129533668,0.3751454191227727,0.3751454191227727,0.12499308514179916,0.0,4.982518705285543,4.976295235107614,5.0011984017689315,4.98264061904473,4.976427934064134,5.0012879420982586,24772.037220165406,21056.231637140594,0.85,1.0677051109680582,0.663406388607069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641014431102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.717662209638,1533.8252044076673,0.3751454191227727,0.12499308514179916,6.112874298809886,3.4941654396702115
3857.0,-30.044776611326654,5.003193912732411,35.00174033355147,24.08820785293358,4.998374127534736,-26.54046969741825,-40.047491784766294,1.494067213626334,-0.023009064214136288,-5.005601084036568,40.00346607757422,42253.34800375595,25750.387471776896,25750.387471776896,68003.73547553284,77280.84675784216,77280.84675784216,25750.387471776896,103031.23422961905,103031.23422961905,103031.23422961905,127803.26416791315,91467.23567184455,56439.73691775837,38919.44306009576,24772.02993829411,0.0,63691.472998389865,21056.22544754999,1533.8246758088662,0.0,0.8868776665484902,2.816400064453378,0.0014959135982669303,354578.5700040065,1554682.6805823273,4.384592900142725,1554682.6805823273,4.384592900142725,0.85,0.09551882558496803,4.027634451161993,1.2669085014006125,1.0,0.0,4.0276344511608,1.2847519304272044,1.2850500523032224,3.134951079484059,19303.4276729452,1968.4018164149022,4632.441516551485,4632.441516551485,5.558707515199498,5.003193912732411,-2.329671309013737,7.3328652217461485,3.4941697844569077,3.4941697844569077,0.9983342241305451,0.0,0.0,0.00023203417658685126,0.9986544332222838,0.00023234681474167585,198.95929677805532,0.0,0.0,0.0,0.014568253182805043,7.843292728732005e-05,0.00015360124929953122,0.0006186496834203139,0.09551882558497049,0.07164705382864786,0.023871771756322633,0.09551884098905623,0.07164705382864602,0.023871771756322015,0.37514535093163714,0.37514535093163714,0.12499309019036453,0.0,4.982531250378997,4.976313202817835,5.00119466589814,4.982592019822448,4.976395665911014,5.001190318544047,24772.02993829411,21056.22544754999,0.85,1.0677054913968154,0.6634066699136338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176397145043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.716604287805,1533.8246758088662,0.37514535093163714,0.12499309019036453,6.112874298809886,3.4941697844569077
3858.0,-30.044754875539894,5.003190698870402,35.001739809813756,24.088217422273033,4.9983777406370535,-26.54044977390082,-40.047473763674475,1.4940726389979788,-0.0228486274014017,-5.005597126375667,40.00346541212631,42253.36116602047,25750.38566344112,25750.38566344112,68003.7468294616,77280.87083674726,77280.87083674726,25750.38566344112,103031.25650018838,103031.25650018838,103031.25650018838,127803.28456610313,91467.25241418983,56439.74274346294,38919.45518969654,24772.028065914747,0.0,63691.48325561129,21056.223856027533,1533.8244999275516,0.0,0.8868776890884724,2.8163984187257327,0.0014959135982669303,354578.62470354565,1554682.6518880548,4.3845921428227275,1554682.6518880548,4.3845921428227275,0.85,0.09551881000674556,4.027634451161993,1.2669084607390686,1.0,0.0,4.027634451161941,1.2847519050479688,1.2850500269180976,3.134951141412484,19303.43120628311,1968.4021767150973,4632.441516551485,4632.441516551485,5.558707124836065,5.003190698870402,-2.3296648695610376,7.332855568431439,3.4941741389653527,3.4941741389653527,0.9983354682758151,0.0,0.0,0.00023203417658685126,0.9986521731656741,0.0002323473405673522,198.9592789893118,0.0,0.0,0.0,0.014568253182805043,7.843308730462692e-05,0.00015360108928222434,0.0006186490389290959,0.0955188100067482,0.07164703817702926,0.023871771829718925,0.09551877664844947,0.07164703817702729,0.02387177182971827,0.3751452816655932,0.3751452816655932,0.12499309480150851,0.0,4.982573196483202,4.976372179888642,5.001185486832924,4.982748498974274,4.976615609766782,5.001156294770965,24772.028065914747,21056.223856027533,0.85,1.067705497712214,0.6634067697316172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763841262178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.715547747723,1533.8244999275516,0.3751452816655932,0.12499309480150851,6.112874298809886,3.4941741389653527
3859.0,-30.044733119795207,5.00318753143135,35.00173930279013,24.088216095138364,4.998383571791685,-26.540429610601286,-40.04745193580163,1.4940800625977857,-0.022916944108430926,-5.005591661157392,40.00346485148435,42253.358580534725,25750.380092686162,25750.380092686162,68003.73867322088,77280.84192721781,77280.84192721781,25750.380092686162,103031.22201990397,103031.22201990397,103031.22201990397,127803.2482182973,91467.21705800851,56439.73371132554,38919.42594075885,24772.026198393327,0.0,63691.45213915217,21056.222268634327,1533.8242839495638,0.0,0.8868777189175978,2.816399954252202,0.0014959135982669303,354578.70023931575,1554682.6277130386,4.384591140595126,1554682.6277130386,4.384591140595126,0.85,0.09551879394804498,4.027634451161993,1.2669084288692098,1.0,0.0,4.027634451162234,1.2847518703212635,1.285049992183334,3.134951226149877,19303.42374464415,1968.4014158396753,4632.441516551485,4632.441516551485,5.558705922283385,5.00318753143135,-2.3296573140521843,7.332844845483534,3.4941784926382007,3.4941784926382007,0.9983367121823431,0.0,0.0,0.00023203417658685126,0.9986499110393858,0.00023234786687694408,198.95926118423773,0.0,0.0,0.0,0.014568253182805043,7.843328112444364e-05,0.0001536008954624076,0.0006186482582937248,0.09551879394804749,0.07164702234108013,0.02387177160696737,0.09551881848882084,0.07164702234107824,0.023871771606966737,0.37514521403950224,0.37514521403950224,0.12499309873000435,0.0,4.982591423886561,4.976405167715143,5.0011594046646906,4.982674717048951,4.976547505594169,5.0010654663378205,24772.026198393327,21056.222268634327,0.85,1.0677058912810984,0.6634070532450759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763711461485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.714490634275,1533.8242839495638,0.37514521403950224,0.12499309873000435,6.112874298809886,3.4941784926382007
3860.0,-30.044711364840918,5.003184350096169,35.00173880700418,24.08822070518511,4.998385295336099,-26.540409858802207,-40.047430142853386,1.4940837892973826,-0.02279611641415613,-5.005589010421068,40.0034641647582,42253.35624172558,25750.381760221768,25750.381760221768,68003.73800194735,77280.85357829178,77280.85357829178,25750.381760221768,103031.23533851354,103031.23533851354,103031.23533851354,127803.2600386491,91467.2205997646,56439.72326319837,38919.44148507358,24772.02470013556,0.0,63691.46618520914,21056.220995115225,1533.8241579894805,0.0,0.886877734886659,2.8163986763211155,0.0014959135982669303,354578.73687562585,1554682.5981012434,4.384590604051289,1554682.5981012434,4.384590604051289,0.85,0.09551877889345717,4.027634451161993,1.2669083689758551,1.0,0.0,4.02763445116136,1.2847518528882125,1.2850499747462378,3.1349512686886483,19303.42449210341,1968.4014920593079,4632.441516551485,4632.441516551485,5.558706282252442,5.003184350096169,-2.3296518155378863,7.332836165634055,3.4941828549588707,3.4941828549588707,0.9983379585596773,0.0,0.0,0.00023203417658685126,0.9986476490008105,0.00023234839316851278,198.95924337981376,0.0,0.0,0.0,0.014568253182805043,7.843347463459022e-05,0.00015360070195226104,0.0006186474789055918,0.09551877889345685,0.07164700747355009,0.02387177141990676,0.09551876902326066,0.07164700747355032,0.023871771419906842,0.37514514618801087,0.37514514618801087,0.12499310108080736,0.0,4.982630711012746,4.976462272842923,5.001145204696115,4.982792894006934,4.976695731165819,5.001093444334003,24772.02470013556,21056.220995115225,0.85,1.0677056452774774,0.6634068702211465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635815416312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.713434645175,1533.8241579894805,0.37514514618801087,0.12499310108080736,6.112874298809886,3.4941828549588707
3861.0,-30.044689616751448,5.0031810918914745,35.001738291612405,24.088215676043205,4.998381456817759,-26.540390669393343,-40.04740841975433,1.4940825094596508,-0.02271691563737477,-5.00558938785208,40.00346260212292,42253.35421662844,25750.390984563313,25750.390984563313,68003.74520119175,77280.84874116782,77280.84874116782,25750.390984563313,103031.23972573114,103031.23972573114,103031.23972573114,127803.25889159061,91467.20540440464,56439.71087986525,38919.43836059932,24772.019165859478,0.0,63691.4575264588,21056.216290980556,1533.8238681079984,0.0,0.8868777386226637,2.8163975917570836,0.0014959135982669303,354578.7316590833,1554682.5307200374,4.384590478525423,1554682.5307200374,4.384590478525423,0.85,0.09551876426051983,4.027634451161993,1.2669083013897762,1.0,0.0,4.027634451162037,1.284751858875139,1.2850499807345537,3.134951254079817,19303.42128524437,1968.4011650506923,4632.441516551485,4632.441516551485,5.5587082735007955,5.0031810918914745,-2.329648565710137,7.332829657601612,3.494187207808477,3.494187207808477,0.9983392022309934,0.0,0.0,0.00023203417658685126,0.9986453876815429,0.0002323489192951086,198.9592255810112,0.0,0.0,0.0,0.014568253182805043,7.843366752495065e-05,0.0001536005090619006,0.0006186467020137307,0.09551876426052007,0.07164699306460821,0.023871771195911856,0.09551871459007578,0.07164699306460803,0.023871771195911797,0.37514507964130733,0.37514507964130733,0.12499310287292144,0.0,4.982679207415629,4.976520202637005,5.0011653818315835,4.982872472214694,4.976751204656068,5.001245372829487,24772.019165859478,21056.216290980556,0.85,1.0677059034634517,0.6634069286148067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517634516265212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.712379365434,1533.8238681079984,0.37514507964130733,0.12499310287292144,6.112874298809886,3.494187207808477
3862.0,-30.044667883296388,5.003177949174643,35.00173777850328,24.088213755190395,4.998391118165018,-26.54037014308528,-40.047386556956894,1.4940933779539125,-0.02288245267277489,-5.005580720184879,40.00346163782782,42253.351320463786,25750.377126019815,25750.377126019815,68003.7284464836,77280.80186493909,77280.80186493909,25750.377126019815,103031.1789909589,103031.1789909589,103031.1789909589,127803.192429819,91467.15364131618,56439.70309684076,38919.38949386158,24772.0134388601,0.0,63691.40293272168,21056.211423031084,1533.823354891002,0.0,0.8868777862026586,2.816400778374378,0.0014959135982669303,354578.85145651293,1554682.489139404,4.384588879887206,1554682.489139404,4.384588879887206,0.85,0.09551874612691263,4.027634451161993,1.2669082140224055,1.0,0.0,4.02763445116165,1.284751808033637,1.285049929881254,3.1349513781392884,19303.41036105904,1968.4000510938026,4632.441516551485,4632.441516551485,5.558705281872419,5.003177949174643,-2.3296386869944836,7.3328166361691265,3.4941915321668873,3.4941915321668873,0.9983404377619678,0.0,0.0,0.00023203417658685126,0.9986431278894551,0.00023234944506876566,198.95920779418876,0.0,0.0,0.0,0.014568253182805043,7.843386165620743e-05,0.00015360031493064384,0.000618645920123993,0.09551874612691647,0.07164697585052422,0.023871770276392246,0.09551879582877625,0.07164697585052135,0.023871770276391292,0.3751450142265339,0.3751450142265339,0.12499310629416206,0.0,4.9826797253350605,4.976531074830007,5.001134816150852,4.982698267512092,4.976591036340949,5.001029032180156,24772.0134388601,21056.211423031084,0.85,1.0677065555977328,0.6634074517890072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633217524293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.71132467333,1533.823354891002,0.3751450142265339,0.12499310629416206,6.112874298809886,3.4941915321668873
3863.0,-30.044646107174987,5.003174722613319,35.00173727661724,24.08821382503959,4.9983882289288974,-26.54035083354996,-40.04736483385784,1.4940929553039035,-0.022735500832197886,-5.005581389970059,40.003460938506194,42253.349335894745,25750.3871873589,25750.3871873589,68003.73652325364,77280.81386329561,77280.81386329561,25750.3871873589,103031.20105065452,103031.20105065452,103031.20105065452,127803.21435843532,91467.15565425997,56439.69112685945,38919.40503044503,24772.0133077808,0.0,63691.41833822583,21056.21131161368,1533.8233838155957,0.0,0.8868777853268256,2.8163987695969683,0.0014959135982669303,354578.8421992868,1554682.458984491,4.38458890931428,1554682.458984491,4.38458890931428,0.85,0.09551873284723245,4.027634451161993,1.2669081326993181,1.0,0.0,4.027634451162188,1.2847518100107425,1.2850499318588182,3.1349513733149097,19303.41078587471,1968.4000944129452,4632.441516551485,4632.441516551485,5.558707453802502,5.003174722613319,-2.329635641986481,7.3328103645997995,3.4941958859337956,3.4941958859337956,0.9983416816953702,0.0,0.0,0.00023203417658685126,0.9986408636665584,0.00023234997187570166,198.95918997245096,0.0,0.0,0.0,0.014568253182805043,7.843405454744841e-05,0.00015360012203940283,0.0006186451432285854,0.09551873284723188,0.07164696243844865,0.023871770408783227,0.09551872940763613,0.07164696243844908,0.023871770408783376,0.3751449469010966,0.3751449469010966,0.12499310795375781,0.0,4.982713213402974,4.976571945639876,5.001146140286664,4.982845889137877,4.976734156036741,5.001190163459341,24772.0133077808,21056.21131161368,0.85,1.0677064241547858,0.6634072601667195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517631919657539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.710270412988,1533.8233838155957,0.3751449469010966,0.12499310795375781,6.112874298809886,3.4941958859337956
3864.0,-30.044624362338983,5.0031715914072805,35.00173677545636,24.088222660962515,4.998396552123495,-26.540330430824543,-40.04734670799223,1.4941026206090062,-0.022692292215708676,-5.005573651527358,40.003459955855185,42253.36224378184,25750.375744724577,25750.375744724577,68003.73798850641,77280.81584545142,77280.81584545142,25750.375744724577,103031.191590176,103031.191590176,103031.191590176,127803.19939758138,91467.15220318704,56439.698601517244,38919.39289074422,24772.007807405393,0.0,63691.400698149606,21056.206636294584,1533.8229100748017,0.0,0.8868778282465632,2.8163991053319695,0.0014959135982669303,354578.9491537579,1554682.4166123492,4.384587467255943,1554682.4166123492,4.384587467255943,0.85,0.09551871476365366,4.027634451161993,1.2669081118190664,1.0,0.0,4.027634451162506,1.2847517647976174,1.2850498866352016,3.1349514836404624,19303.4100575534,1968.4000201448405,4632.441516551485,4632.441516551485,5.558704983693751,5.0031715914072805,-2.3296264421374397,7.33279803354472,3.4942002091697537,3.4942002091697537,0.9983429169056439,0.0,0.0,0.00023203417658685126,0.9986386027021488,0.0002323504979268833,198.95917217632058,0.0,0.0,0.0,0.014568253182805043,7.843421549722827e-05,0.00015359996108962298,0.0006186444949817071,0.09551871476365742,0.07164694527806707,0.023871769485590343,0.0955187159145335,0.07164694527806426,0.023871769485589403,0.37514487987429246,0.37514487987429246,0.1249931107249761,0.0,4.982743901694789,4.976622655154472,5.001116728287457,4.982881359311648,4.976840200107574,5.001013792420338,24772.007807405393,21056.206636294584,0.85,1.0677067428740359,0.6634076465680462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517630619243087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.709217731845,1533.8229100748017,0.37514487987429246,0.1249931107249761,6.112874298809886,3.4942002091697537
3865.0,-30.04460263498304,5.003168403262203,35.00173628593428,24.088211904186778,4.998395473868973,-26.54031098406683,-40.04732494996858,1.4941038229527694,-0.022764189356905717,-5.005573038614979,40.00345929253909,42253.35997846343,25750.3825774093,25750.3825774093,68003.74255587273,77280.7767699454,77280.7767699454,25750.3825774093,103031.1593473547,103031.1593473547,103031.1593473547,127803.16672076509,91467.10389519804,56439.687103716074,38919.35199053552,24772.007373410397,0.0,63691.359363945914,21056.206267398837,1533.8228866808352,0.0,0.8868778337650984,2.816400121434933,0.0014959135982669303,354578.9576249364,1554682.3880100038,4.384587281838938,1554682.3880100038,4.384587281838938,0.85,0.09551870096890712,4.027634451161993,1.2669080453319475,1.0,0.0,4.027634451162661,1.2847517591731994,1.2850498810094786,3.1349514973647303,19303.399862539143,1968.3989805427077,4632.441516551485,4632.441516551485,5.558706458657804,5.003168403262203,-2.3296224543363797,7.3327908575985825,3.494204555793621,3.494204555793621,0.9983441587981775,0.0,0.0,0.00023203417658685126,0.998636343560789,0.00023235102355628106,198.95915439449922,0.0,0.0,0.0,0.014568253182805043,7.843440869938959e-05,0.00015359976788746166,0.0006186437168340262,0.09551870096890318,0.07164693160139984,0.02387176936750333,0.09551874951336095,0.0716469316014028,0.023871769367504316,0.37514481371052344,0.37514481371052344,0.12499311192171629,0.0,4.98275665890219,4.976639120198456,5.001118352475203,4.982808849258049,4.976706145216838,5.001126014476824,24772.007373410397,21056.206267398837,0.85,1.067707507501684,0.6634080415369812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629320697152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.70816514982,1533.8228866808352,0.37514481371052344,0.12499311192171629,6.112874298809886,3.494204555793621
3866.0,-30.044580893176647,5.003165194395762,35.00173577778366,24.088216793630295,4.998395342354728,-26.540291429583473,-40.04730322686953,1.4941058787615618,-0.022601246942599573,-5.005570790443019,40.003457770897114,42253.35770622541,25750.385063972903,25750.385063972903,68003.74277019831,77280.79712448818,77280.79712448818,25750.385063972903,103031.18218846108,103031.18218846108,103031.18218846108,127803.18311967385,91467.11539486134,56439.67597659854,38919.377131403104,24772.000931212766,0.0,63691.37806261587,21056.20079153085,1533.8224869892917,0.0,0.8868778507083603,2.816398243226943,0.0014959135982669303,354578.9886973486,1554682.3223964463,4.384586712563071,1554682.3223964463,4.384586712563071,0.85,0.09551868477296449,4.027634451161993,1.2669080123631282,1.0,0.0,4.027634451161476,1.2847517495563756,1.2850498713904233,3.1349515208309575,19303.402289450998,1968.3992280188443,4632.441516551485,4632.441516551485,5.558706995429527,5.003165194395762,-2.3296172966534363,7.332782491049198,3.4942088800222013,3.4942088800222013,0.9983453942920575,0.0,0.0,0.00023203417658685126,0.9986340829224335,0.00023235154953636202,198.9591366008547,0.0,0.0,0.0,0.014568253182805043,7.843460159187438e-05,0.00015359957499497687,0.0006186429399336091,0.09551868477296623,0.07164691597257669,0.02387176880038953,0.0955186627476474,0.07164691597257539,0.023871768800389097,0.37514474619349103,0.37514474619349103,0.12499311372212803,0.0,4.982798381919679,4.9766914078876425,5.001128360559505,4.982969543500417,4.976904831380807,5.0011726670581425,24772.000931212766,21056.20079153085,0.85,1.0677071974065766,0.6634078110962767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517628023195315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.707112942438,1533.8224869892917,0.37514474619349103,0.12499311372212803,6.112874298809886,3.4942088800222013
3867.0,-30.044559144963173,5.0031619464324875,35.00173525176819,24.08820610670375,4.998393948993041,-26.54027199552783,-40.04728146884588,1.4941067995577135,-0.022670453112027644,-5.005569455630633,40.00345623424415,42253.35553305012,25750.389755592878,25750.389755592878,68003.745288643,77280.75952575973,77280.75952575973,25750.389755592878,103031.14928135261,103031.14928135261,103031.14928135261,127803.14416770937,91467.06842779164,56439.664435081926,38919.33776967746,24771.994886356748,0.0,63691.33265603421,21056.195653403236,1533.8221251381344,0.0,0.8868778630599743,2.816399308251124,0.0014959135982669303,354579.0071460458,1554682.2561356134,4.384586297561782,1554682.2561356134,4.384586297561782,0.85,0.09551866945561213,4.027634451161993,1.2669079090608286,1.0,0.0,4.0276344511634505,1.2847517452490032,1.2850498670820512,3.1349515313414735,19303.392377427026,1968.3982172736894,4632.441516551485,4632.441516551485,5.558708008204314,5.0031619464324875,-2.3296128302766155,7.332774776709103,3.4942131926862623,3.4942131926862623,0.9983466264817892,0.0,0.0,0.00023203417658685126,0.9986318216234104,0.00023235207567254214,198.9591188019697,0.0,0.0,0.0,0.014568253182805043,7.843479479491553e-05,0.00015359938179193572,0.0006186421617823844,0.09551866945561546,0.07164690091314582,0.023871768542469633,0.09551867766417539,0.07164690091314332,0.023871768542468808,0.37514467977806504,0.37514467977806504,0.12499311651518284,0.0,4.982817999362851,4.976709602384176,5.001152245523144,4.982899002518593,4.976784917174598,5.001250323108877,24771.994886356748,21056.195653403236,0.85,1.067707998133718,0.6634082499300158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626724830768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.706061748793,1533.8221251381344,0.37514467977806504,0.12499311651518284,6.112874298809886,3.4942131926862623
3868.0,-30.04453745741244,5.003158686739621,35.00173470963891,24.088210926298075,4.998394351439987,-26.54025243647495,-40.04726348267866,1.4941093305025421,-0.022523353391989076,-5.005566881567685,40.003454712864276,42253.368721332365,25750.391163143984,25750.391163143984,68003.75988447634,77280.77737924464,77280.77737924464,25750.391163143984,103031.16854238862,103031.16854238862,103031.16854238862,127803.15689413284,91467.07766453706,56439.66900662514,38919.34295323547,24771.988351744214,0.0,63691.331304979685,21056.19009898258,1533.8217125034432,0.0,0.8868778816599909,2.81639767622335,0.0014959135982669303,354579.0427226635,1554682.1905333619,4.384585672620724,1554682.1905333619,4.384585672620724,0.85,0.0955186535744862,4.027634451161993,1.2669078683992847,1.0,0.0,4.027634451163216,1.2847517334095508,1.2850498552398517,3.134951560231187,19303.394326768183,1968.3984160511677,4632.441516551485,4632.441516551485,5.558708312050807,5.003158686739621,-2.3296074764400743,7.332766163179695,3.4942174882080006,3.4942174882080006,0.9983478537737145,0.0,0.0,0.00023203417658685126,0.9986295666373822,0.00023235260034225127,198.95910105273472,0.0,0.0,0.0,0.014568253182805043,7.843495450562627e-05,0.00015359922208122497,0.0006186415185260236,0.09551865357448833,0.07164688514052575,0.023871768433962576,0.09551859862014225,0.07164688514052416,0.02387176843396205,0.3751446122104623,0.3751446122104623,0.1249931209508882,0.0,4.982862127416013,4.976760837725806,5.001175036096754,4.983043528175699,4.976970671179515,5.00127109215083,24771.988351744214,21056.19009898258,0.85,1.067708249947658,0.6634084710681625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625426083836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.70501140823,1533.8217125034432,0.3751446122104623,0.1249931209508882,6.112874298809886,3.4942174882080006
3869.0,-30.044515735826124,5.003155529333179,35.00173418516375,24.08821958759802,4.9984037281913825,-26.540231949327932,-40.04724161988122,1.4941199416931574,-0.022508027812932596,-5.005558900612897,40.00345414282172,42253.365800876534,25750.378888773033,25750.378888773033,68003.74468964957,77280.77442057403,77280.77442057403,25750.378888773033,103031.15330934706,103031.15330934706,103031.15330934706,127803.13858537014,91467.06970852033,56439.66108882272,38919.342910775114,24771.985276023068,0.0,63691.328186798186,21056.187484619608,1533.8213717905298,0.0,0.8868779243198678,2.8163984065833674,0.0014959135982669303,354579.1530289893,1554682.1659529975,4.384584239293649,1554682.1659529975,4.384584239293649,0.85,0.09551863667566318,4.027634451161993,1.266907832133584,1.0,0.0,4.027634451161847,1.284751683771694,1.2850498055904764,3.134951681353641,19303.392647714558,1968.3982448353474,4632.441516551485,4632.441516551485,5.558705662395995,5.003155529333179,-2.329598143019379,7.332753672352558,3.49422177477804,3.49422177477804,0.9983490785080115,0.0,0.0,0.00023203417658685126,0.9986273081179684,0.0002323531258364516,198.95908327564794,0.0,0.0,0.0,0.014568253182805043,7.843514863982777e-05,0.00015359902794702347,0.0006186407366244255,0.09551863667566228,0.07164686847578276,0.02387176819987952,0.09551860676711324,0.07164686847578344,0.023871768199879746,0.37514454573772577,0.37514454573772577,0.1249931266502443,0.0,4.9828968434836725,4.976815151038807,5.001150924226806,4.983050872799936,4.977047572128868,5.001069649924489,24771.985276023068,21056.187484619608,0.85,1.0677080636504177,0.6634084576938486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517624130959759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.703960577332,1533.8213717905298,0.37514454573772577,0.1249931266502443,6.112874298809886,3.49422177477804
3870.0,-30.04449407973882,5.0031523714834485,35.001733690748075,24.08821340594443,4.998407084326608,-26.54021212325939,-40.047219826932974,1.4941251278471797,-0.022603295497219733,-5.005555673862051,40.00345396941879,42253.36301669299,25750.378941967578,25750.378941967578,68003.74195866057,77280.73583822144,77280.73583822144,25750.378941967578,103031.11478018902,103031.11478018902,103031.11478018902,127803.10143504449,91467.02371775346,56439.6508962249,38919.30313503173,24771.98665485548,0.0,63691.28978988721,21056.188656627157,1533.8213921335168,0.0,0.8868779413609659,2.816400034856542,0.0014959135982669303,354579.1976265466,1554682.1584758225,4.38458366673067,1554682.1584758225,4.38458366673067,0.85,0.09551862288161142,4.027634451161993,1.2669077480630953,1.0,0.0,4.027634451161143,1.2847516595114987,1.2850497813246518,3.134951740551494,19303.382941731477,1968.3972551005163,4632.441516551485,4632.441516551485,5.558705673879044,5.0031523714834485,-2.3295922671499416,7.33274463863339,3.4942260867716626,3.4942260867716626,0.9983503105061893,0.0,0.0,0.00023203417658685126,0.9986250564143564,0.000232353649747172,198.95906555216916,0.0,0.0,0.0,0.014568253182805043,7.843534215423381e-05,0.00015359883443261745,0.000618639957219137,0.09551862288161353,0.07164685445285186,0.023871768428761674,0.09551866509248255,0.07164685445285028,0.023871768428761143,0.37514448036176934,0.37514448036176934,0.1249931305302998,0.0,4.982906724617806,4.97683448239502,5.001132435468264,4.982952378364814,4.976917940241094,5.001064615050154,24771.98665485548,21056.188656627157,0.85,1.0677086644500342,0.663408813922338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517622833803394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.702911151198,1533.8213921335168,0.37514448036176934,0.1249931305302998,6.112874298809886,3.4942260867716626
