time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3871.0,-30.04447237206933,5.0031490946943435,35.0017331741554,24.0882035921328,4.998400336479262,-26.54019326118188,-40.047198173683114,1.4941212255918421,-0.02254113536400837,-5.005558100955634,40.003452334631575,42253.36102669948,25750.39321469263,25750.39321469263,68003.7542413921,77280.72336150226,77280.72336150226,25750.39321469263,103031.11657619488,103031.11657619488,103031.11657619488,127803.09811533547,91466.99972130249,56439.63738649984,38919.29148311406,24771.98153914059,0.0,63691.27302225465,21056.1843082695,1533.8211723976651,0.0,0.8868779349321225,2.8163989348865037,0.0014959135982669303,354579.1640812088,1554682.0879834238,4.384583882733045,1554682.0879834238,4.384583882733045,0.85,0.095518609437502,4.027634451161993,1.266907676081173,1.0,0.0,4.027634451158726,1.2847516777657726,1.2850497995831613,3.1349516960088257,19303.377877472652,1968.3967386898332,4632.441516551485,4632.441516551485,5.558708754916333,5.0031490946943435,-2.329590570751336,7.332739665445679,3.4942303933692163,3.4942303933692163,0.9983515409626332,0.0,0.0,0.00023203417658685126,0.9986227993529531,0.00023235417490687706,198.95904778647835,0.0,0.0,0.0,0.014568253182805043,7.843553442860066e-05,0.00015359864215825058,0.0006186391828082729,0.09551860943750144,0.07164684079664692,0.023871768640854524,0.09551861341038403,0.07164684079664733,0.023871768640854663,0.37514441377720714,0.37514441377720714,0.12499313327997566,0.0,4.9829296961505065,4.976854151405519,5.001165316337847,4.9830169655916166,4.976928214798193,5.001292225542954,24771.98153914059,21056.1843082695,0.85,1.0677091383874617,0.663408957329767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621540558694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.701861136953,1533.8211723976651,0.37514441377720714,0.12499313327997566,6.112874298809886,3.4942303933692163
3872.0,-30.044450684633123,5.003145927885326,35.001732646952995,24.088217631820612,4.998408927705994,-26.540172883292673,-40.0471800827421,1.4941311263655435,-0.022421182359607883,-5.0055498019852065,40.00345099241619,42253.37371727639,25750.380017082083,25750.380017082083,68003.75373435847,77280.74538118123,77280.74538118123,25750.380017082083,103031.1253982633,103031.1253982633,103031.1253982633,127803.09898415503,91467.01643957885,56439.64477567377,38919.30184878342,24771.973585891727,0.0,63691.275434675146,21056.177548007967,1533.820547002989,0.0,0.8868779820044658,2.8163983278284492,0.0014959135982669303,354579.2787829216,1554682.0301067932,4.3845823011518705,1554682.0301067932,4.3845823011518705,0.85,0.09551859079867842,4.027634451161993,1.266907651354559,1.0,0.0,4.027634451161534,1.2847516314511636,1.2850497532578053,3.1349518090221573,19303.381405731005,1968.397098472058,4632.441516551485,4632.441516551485,5.558705905962816,5.003145927885326,-2.329581028219971,7.332726956105297,3.494234658823642,3.494234658823642,0.9983527596638977,0.0,0.0,0.00023203417658685126,0.9986205444008089,0.00023235469957818273,198.95903003734978,0.0,0.0,0.0,0.014568253182805043,7.843569507106658e-05,0.00015359848151578467,0.0006186385357991429,0.09551859079868255,0.07164682288429661,0.02387176791438595,0.09551855894529718,0.0716468228842935,0.023871767914384914,0.3751443462591323,0.3751443462591323,0.12499313822944609,0.0,4.982966326929272,4.976909538319319,5.001145644023268,4.983128619625575,4.97714685822416,5.001082732534428,24771.973585891727,21056.177548007967,0.85,1.0677090899852746,0.6634091314533886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762024423387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.70081287794,1533.820547002989,0.3751443462591323,0.12499313822944609,6.112874298809886,3.494234658823642
3873.0,-30.04442900246803,5.003142769675537,35.001732148585276,24.088211345393233,4.9984127805368015,-26.540152984078095,-40.04715825486926,1.4941367621469204,-0.02252816318633677,-5.00554618184951,40.003450777885334,42253.37099423559,25750.378985174713,25750.378985174713,68003.7499794103,77280.70446685562,77280.70446685562,25750.378985174713,103031.08345203033,103031.08345203033,103031.08345203033,127803.05804719323,91466.96830738349,56439.63483476368,38919.25941402201,24771.9745951629,0.0,63691.23400918491,21056.178405888466,1533.8205370804374,0.0,0.8868780011954418,2.8164001559062775,0.0014959135982669303,354579.32881754206,1554682.0208561732,4.384581656355311,1554682.0208561732,4.384581656355311,0.85,0.09551857652339413,4.027634451161993,1.266907560140826,1.0,0.0,4.027634451162243,1.2847516050876682,1.2850497268881924,3.134951873352326,19303.371247816583,1968.3960626530552,4632.441516551485,4632.441516551485,5.558705683206119,5.003142769675537,-2.3295748832823393,7.332717652957877,3.494238951994079,3.494238951994079,0.9983539862840225,0.0,0.0,0.00023203417658685126,0.9986182900022128,0.00023235522412306018,198.95901229253823,0.0,0.0,0.0,0.014568253182805043,7.843588889684113e-05,0.00015359828769001012,0.0006186377551397758,0.09551857652339751,0.0716468085148465,0.023871768008551005,0.09551862239380447,0.07164680851484397,0.023871768008550162,0.3751442801742461,0.3751442801742461,0.12499314177244623,0.0,4.982975289888543,4.9769275134489135,5.001127552023149,4.983018018663188,4.977006294016746,5.001062066527595,24771.9745951629,21056.178405888466,0.85,1.0677097254797023,0.6634095201883234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761894911756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.699764937177,1533.8205370804374,0.3751442801742461,0.12499314177244623,6.112874298809886,3.494238951994079
3874.0,-30.044407336659766,5.0031394815729255,35.00173162758867,24.088206909969472,4.998405238735005,-26.540134239077034,-40.047136636543996,1.4941321411522692,-0.022359216672327875,-5.005549155118787,40.00344912203226,42253.36890586,25750.3945723134,25750.3945723134,68003.7634781734,77280.71700855756,77280.71700855756,25750.3945723134,103031.11158087096,103031.11158087096,103031.11158087096,127803.08116242112,91466.96902486266,56439.620922165,38919.275669664064,24771.969581550162,0.0,63691.245251214226,21056.174144317636,1533.8203384782335,0.0,0.8868779920646246,2.816397589270055,0.0014959135982669303,354579.2877233913,1554681.9494554135,4.384581963141138,1554681.9494554135,4.384581963141138,0.85,0.09551856318677177,4.027634451161993,1.2669075002474712,1.0,0.0,4.027634451161315,1.2847516267041152,1.2850497485096555,3.1349518206055382,19303.371399234824,1968.3960780934187,4632.441516551485,4632.441516551485,5.558709047984416,5.0031394815729255,-2.329573606352002,7.332713087924928,3.4942432424806014,3.4942432424806014,0.9983552121373147,0.0,0.0,0.00023203417658685126,0.9986160373098052,0.00023235574827331382,198.95899456111638,0.0,0.0,0.0,0.014568253182805043,7.843608086232402e-05,0.00015359809572452722,0.0006186369819729835,0.09551856318677002,0.07164679494695449,0.02387176823981553,0.09551852199462088,0.0716467949469558,0.023871768239815964,0.37514421300318723,0.37514421300318723,0.1249931442730277,0.0,4.983019350542065,4.976973648766034,5.001165381680551,4.983189938446458,4.977152539450174,5.0013110476799625,24771.969581550162,21056.174144317636,0.85,1.0677097489607796,0.6634093703020271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761765431625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.69871761373,1533.8203384782335,0.37514421300318723,0.1249931442730277,6.112874298809886,3.4942432424806014
3875.0,-30.044385669678274,5.0031363799289075,35.00173111034829,24.088214768003695,4.998419483679524,-26.540113314194382,-40.04711466897277,1.4941471281956478,-0.02246463743961158,-5.005537252799929,40.00344818944867,42253.36549851723,25750.372197282155,25750.372197282155,68003.73769579938,77280.6912160015,77280.6912160015,25750.372197282155,103031.06341328366,103031.06341328366,103031.06341328366,127803.02603738898,91466.9402280881,56439.61451060395,38919.250797204615,24771.962624105312,0.0,63691.21342130993,21056.168230489515,1533.8196824147694,0.0,0.8868780559834033,2.816400363717237,0.0014959135982669303,354579.45222775004,1554681.9092422,4.3845798155376805,1554681.9092422,4.3845798155376805,0.85,0.09551854346192518,4.027634451161993,1.26690748101566,1.0,0.0,4.027634451164114,1.2847515565965648,1.2850496783858367,3.1349519916765844,19303.36532190614,1968.3954583783598,4632.441516551485,4632.441516551485,5.558704217911298,5.0031363799289075,-2.3295614261091564,7.332697806038064,3.494247488519106,3.494247488519106,0.9983564252911732,0.0,0.0,0.00023203417658685126,0.9986137845008886,0.00023235627245304143,198.95897682873755,0.0,0.0,0.0,0.014568253182805043,7.843627592947173e-05,0.00015359790065737951,0.000618636196313819,0.09551854346193037,0.07164677626320741,0.023871767198722953,0.09551858211823944,0.07164677626320352,0.02387176719872166,0.3751441466835584,0.3751441466835584,0.12499314932019343,0.0,4.983025479837693,4.97699726860975,5.001119006836461,4.9830726153602996,4.9771143682765455,5.000956135866829,24771.962624105312,21056.168230489515,0.85,1.0677098777497394,0.6634096483453088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761636049196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.697670685338,1533.8196824147694,0.3751441466835584,0.12499314932019343,6.112874298809886,3.494247488519106
3876.0,-30.044363962907898,5.003133190565263,35.00173062236472,24.088214768003695,4.998417103812109,-26.54009401616111,-40.047092945873715,1.494147157065309,-0.022329394543135095,-5.005538150943485,40.003448007136555,42253.3632401364,25750.38272363727,25750.38272363727,68003.74596377368,77280.70082972848,77280.70082972848,25750.38272363727,103031.08355336575,103031.08355336575,103031.08355336575,127803.04926623325,91466.94009059147,56439.60250099926,38919.263988435785,24771.9657128675,0.0,63691.22970130328,21056.170855937373,1533.8199009867012,0.0,0.8868780520746995,2.8163984821136356,0.0014959135982669303,354579.4398143237,1554681.9013808623,4.384579946865997,1554681.9013808623,4.384579946865997,0.85,0.09551853125863022,4.027634451161993,1.2669073925493288,1.0,0.0,4.02763445116227,1.2847515564615162,1.2850496782507568,3.13495199200612,19303.365292888575,1968.3954554193915,4632.441516551485,4632.441516551485,5.5587064902238765,5.003133190565263,-2.329558596101275,7.332691786666539,3.4942517853257824,3.4942517853257824,0.9983576529502235,0.0,0.0,0.00023203417658685126,0.9986115275604515,0.0002323567975964557,198.95895906379846,0.0,0.0,0.0,0.014568253182805043,7.84364688262016e-05,0.00015359770776064968,0.0006186354193963044,0.09551853125862958,0.07164676362635759,0.02387176763227199,0.09551853149398754,0.07164676362635806,0.02387176763227215,0.37514407970989166,0.37514407970989166,0.12499315132143993,0.0,4.983062477255544,4.977046366431068,5.001119679786086,4.983208756400359,4.977241050904752,5.001120664060693,24771.9657128675,21056.170855937373,0.85,1.0677097346478481,0.6634094433141678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761506659784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.696624502647,1533.8199009867012,0.37514407970989166,0.12499315132143993,6.112874298809886,3.4942517853257824
3877.0,-30.044342310002094,5.003130006513367,35.001730116842914,24.088214139360957,4.998418642032349,-26.540074374701618,-40.04707495970649,1.4941507067318918,-0.02229678690275705,-5.005534751639234,40.00344652032797,42253.37623810137,25750.382086227542,25750.382086227542,68003.75832432891,77280.69206670871,77280.69206670871,25750.382086227542,103031.07415293626,103031.07415293626,103031.07415293626,127803.03311941479,91466.92318468884,56439.60735608161,38919.239809563594,24771.958966478538,0.0,63691.19877604213,21056.165121506758,1533.819454037296,0.0,0.8868780747473034,2.81639845056718,0.0014959135982669303,354579.4867968057,1554681.8372693448,4.384579185090496,1554681.8372693448,4.384579185090496,0.85,0.09551851489891608,4.027634451161993,1.2669073354033755,1.0,0.0,4.027634451159907,1.2847515398566125,1.285049661642,3.13495203252413,19303.3617250332,1968.3950915993944,4632.441516551485,4632.441516551485,5.558706352626946,5.003130006513367,-2.329552648179698,7.332682654693065,3.4942560505009643,3.4942560505009643,0.9983588715717041,0.0,0.0,0.00023203417658685126,0.9986092762260054,0.00023235732143783656,198.9589413429455,0.0,0.0,0.0,0.014568253182805043,7.843662854006394e-05,0.00015359754804678731,0.0006186347761272501,0.09551851489891486,0.07164674786602869,0.023871767032886175,0.09551850503222517,0.0716467478660296,0.02387176703288648,0.37514401377440515,0.37514401377440515,0.1249931537092673,0.0,4.98309628325859,4.977092087558503,5.001117717475097,4.983237964736475,4.977281432519646,5.001116330882496,24771.958966478538,21056.165121506758,0.85,1.0677104471443701,0.663409969510501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517613770327866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.69557983929,1533.819454037296,0.37514401377440515,0.1249931537092673,6.112874298809886,3.4942560505009643
3878.0,-30.04432064491738,5.003126826100143,35.00172960995463,24.088208202179544,4.99842077684265,-26.54005466263721,-40.047053166758246,1.4941547945624736,-0.02236490111903322,-5.005531432264782,40.003445469483715,42253.373559542684,25750.381649586972,25750.381649586972,68003.75520912965,77280.65921325563,77280.65921325563,25750.381649586972,103031.0408628426,103031.0408628426,103031.0408628426,127802.99582907691,91466.88242487772,56439.596771164775,38919.20628190327,24771.954966234327,0.0,63691.1612481376,21056.161721299177,1533.8191641532242,0.0,0.8868780954353783,2.816399732922442,0.0014959135982669303,354579.53267456626,1554681.7919567062,4.384578489993093,1554681.7919567062,4.384578489993093,0.85,0.0955184994275905,4.027634451161993,1.266907268916257,1.0,0.0,4.027634451161232,1.2847515207342444,1.2850496425151947,3.1349520791850645,19303.35312300144,1968.3942144362695,4632.441516551485,4632.441516551485,5.558706258369832,5.003126826100143,-2.329546761604905,7.332673587705048,3.494260311962918,3.494260311962918,0.9983600891322623,0.0,0.0,0.00023203417658685126,0.9986070236307616,0.0002323578455749443,198.95892361212853,0.0,0.0,0.0,0.014568253182805043,7.843682205784656e-05,0.00015359735452900468,0.0006186339967083618,0.0955184994275936,0.07164673278202979,0.023871766645563813,0.09551853269909111,0.07164673278202746,0.02387176664556304,0.37514394849734195,0.37514394849734195,0.12499315624693551,0.0,4.983109071731803,4.977109908907778,5.001115395619934,4.983166531145741,4.977187502774541,5.001112418889761,24771.954966234327,21056.161721299177,0.85,1.0677110273463284,0.663410318347402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517612477274768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.694534820406,1533.8191641532242,0.37514394849734195,0.12499315624693551,6.112874298809886,3.494260311962918
3879.0,-30.044298984714093,5.003123556804724,35.00172908324236,24.08820855142551,4.998415969746818,-26.540035649188944,-40.047035285364814,1.4941526342216591,-0.02217701510500092,-5.005532523360907,40.00344387829033,42253.38696839869,25750.392315450317,25750.392315450317,68003.77928384901,77280.68021703855,77280.68021703855,25750.392315450317,103031.07253248886,103031.07253248886,103031.07253248886,127803.02205775744,91466.8927138753,56439.59946523546,38919.214720710945,24771.949525268574,0.0,63691.16424597952,21056.157096478288,1533.8188986071566,0.0,0.886878095644553,2.8163971371977956,0.0014959135982669303,354579.5175943007,1554681.7233440962,4.384578482965044,1554681.7233440962,4.384578482965044,0.85,0.09551848532851465,4.027634451161993,1.2669072573771705,1.0,0.0,4.027634451163355,1.2847515308400526,1.285049652623348,3.1349520545256473,19303.355294411995,1968.394435858524,4632.441516551485,4632.441516551485,5.558708560797893,5.003123556804724,-2.3295441343101,7.332667691114824,3.494264569215784,3.494264569215784,0.9983613054902241,0.0,0.0,0.00023203417658685126,0.9986047715485344,0.0002323583695950464,198.95890588530963,0.0,0.0,0.0,0.014568253182805043,7.843698084199683e-05,0.0001535971957448544,0.0006186333571838479,0.09551848532851526,0.07164671865927445,0.02387176666924081,0.0955184281504523,0.071646718659274,0.02387176666924066,0.3751438820849116,0.3751438820849116,0.12499315888135586,0.0,4.983158774489766,4.977164807895292,5.001149497661402,4.983355508255897,4.977382330352157,5.001283831517185,24771.949525268574,21056.157096478288,0.85,1.0677113550823767,0.6634104976510289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611183494614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.69349076727,1533.8188986071566,0.3751438820849116,0.12499315888135586,6.112874298809886,3.494264569215784
3880.0,-30.044277357760024,5.003120356115665,35.001728545407566,24.088207259215437,4.998421760157353,-26.540015605836544,-40.04701345749197,1.4941600082338649,-0.02225187313024435,-5.005526248055808,40.00344250089907,42253.38393429872,25750.384082687076,25750.384082687076,68003.76801698579,77280.65150787783,77280.65150787783,25750.384082687076,103031.0355905649,103031.0355905649,103031.0355905649,127802.97785997074,91466.85759386372,56439.5900202846,38919.18619286569,24771.942269405838,0.0,63691.128462271525,21056.15092899496,1533.8183543166003,0.0,0.8868781325504195,2.816398853224639,0.0014959135982669303,354579.6043265997,1554681.663950681,4.384577242967081,1554681.663950681,4.384577242967081,0.85,0.0955184682110202,4.027634451161993,1.2669071848457683,1.0,0.0,4.02763445116128,1.2847514963453324,1.2850496181206232,3.1349521386970176,19303.34788261477,1968.3936800655445,4632.441516551485,4632.441516551485,5.558706783600447,5.003120356115665,-2.3295361242567787,7.332656480372444,3.4942687943551665,3.4942687943551665,0.9983625126729047,0.0,0.0,0.00023203417658685126,0.9986025229288005,0.00023235889281184513,198.95888818570526,0.0,0.0,0.0,0.014568253182805043,7.843717467070833e-05,0.00015359700191614292,0.0006186325765126519,0.09551846821102153,0.07164670200961983,0.023871766201401697,0.09551845642886499,0.07164670200961884,0.023871766201401363,0.37514381702544525,0.37514381702544525,0.1249931638013464,0.0,4.983179509887236,4.977193088706144,5.001147580710665,4.983274374925543,4.977318138188878,5.001151843328614,24771.942269405838,21056.15092899496,0.85,1.06771177805821,0.6634108227384948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517609890006191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.692447338513,1533.8183543166003,0.37514381702544525,0.1249931638013464,6.112874298809886,3.4942687943551665
3881.0,-30.044255731969198,5.003117144821428,35.00172802159672,24.088206595648103,4.998423544414024,-26.539995964213475,-40.04699169946832,1.4941637766582965,-0.0222248550059021,-5.005523655274298,40.00344183370829,42253.38113943244,25750.385355308466,25750.385355308466,68003.7664947409,77280.64159255441,77280.64159255441,25750.385355308466,103031.02694786288,103031.02694786288,103031.02694786288,127802.9678593706,91466.83964608885,56439.57919296687,38919.17828124664,24771.94091150773,0.0,63691.11919275437,21056.14977478157,1533.8182352130566,0.0,0.8868781481539284,2.816398800956743,0.0014959135982669303,354579.64016197727,1554681.6351812694,4.3845767187057545,1554681.6351812694,4.3845767187057545,0.85,0.09551845408466562,4.027634451161993,1.266907123853453,1.0,0.0,4.027634451161379,1.284751478717108,1.2850496004883083,3.1349521817120602,19303.3440948806,1968.3932938241499,4632.441516551485,4632.441516551485,5.55870705831981,5.003117144821428,-2.329530799580994,7.332647944402423,3.494273034741975,3.494273034741975,0.9983637242119928,0.0,0.0,0.00023203417658685126,0.9986002744354742,0.00023235941600158698,198.95887048705598,0.0,0.0,0.0,0.014568253182805043,7.843736787960873e-05,0.00015359680870724254,0.0006186317983378285,0.09551845408466375,0.07164668762773681,0.02387176645692695,0.09551844891955456,0.07164668762773821,0.02387176645692742,0.37514375147011325,0.37514375147011325,0.12499316838737559,0.0,4.983202383116236,4.977222707123019,5.001150203609939,4.983298800268415,4.9773461084024575,5.0011656245224,24771.94091150773,21056.14977478157,0.85,1.0677119095510752,0.6634108754088163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517608598503555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.69140396567,1533.8182352130566,0.37514375147011325,0.12499316838737559,6.112874298809886,3.494273034741975
3882.0,-30.04423407781687,5.003114005187422,35.00172751356574,24.088210297655337,4.9984308197879415,-26.53997574791017,-40.04696983667088,1.4941724898812379,-0.022245105750073435,-5.005517166544628,40.00344124570895,42253.37811040846,25750.376756080776,25750.376756080776,68003.75486648924,77280.62720593312,77280.62720593312,25750.376756080776,103031.0039620139,103031.0039620139,103031.0039620139,127802.94230048155,91466.81943866296,56439.57034313829,38919.165661694075,24771.938338467644,0.0,63691.10400016172,21056.1475876975,1533.8179562598602,0.0,0.8868781832882453,2.816399824497479,0.0014959135982669303,354579.7298440865,1554681.609826609,4.384575538230072,1554681.609826609,4.384575538230072,0.8500000000000001,0.09551843788543864,4.027634451161993,1.2669070716528226,1.0,0.0,4.027634451162093,1.2847514379577285,1.2850495597194709,3.13495228116998,19303.339830265173,1968.3928589544007,4632.441516551485,4632.441516551485,5.55870520201409,5.003114005187422,-2.3295226100812885,7.332636615268711,3.494277266595073,3.494277266595073,0.998364933312878,0.0,0.0,0.00023203417658685126,0.9985980229987927,0.0002323599398785629,198.9588527651987,0.0,0.0,0.0,0.014568253182805043,7.843756201933257e-05,0.00015359661456751869,0.0006186310164139884,0.0955184378854437,0.07164667167587732,0.023871766209566388,0.09551847004527277,0.07164667167587352,0.023871766209565118,0.37514368561809075,0.37514368561809075,0.12499317298037531,0.0,4.983213852830659,4.97724714927358,5.001122731126088,4.9832720607945475,4.977357249725401,5.001025177389295,24771.938338467644,21056.1475876975,0.85,1.067711981665706,0.6634109860978572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760730707061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.690361290419,1533.8179562598602,0.37514368561809075,0.12499317298037531,6.112874298809886,3.494277266595073
3883.0,-30.04421244333579,5.003110748695516,35.001727000236414,24.08821089137348,4.998424858539325,-26.539956873056585,-40.04695195527745,1.4941692882601114,-0.02202749088917244,-5.005519563293241,40.00344007532007,42253.39149928344,25750.39077902879,25750.39077902879,68003.78227831222,77280.65362593248,77280.65362593248,25750.39077902879,103031.04440496127,103031.04440496127,103031.04440496127,127802.9803933738,91466.83468693859,56439.57256028953,38919.18014072117,24771.935988412526,0.0,63691.11612913369,21056.145590150645,1533.817898568103,0.0,0.8868781753329082,2.8163966857913203,0.0014959135982669303,354579.6967181132,1554681.5593591884,4.384575805520931,1554681.5593591884,4.384575805520931,0.8499999999999999,0.09551842520283307,4.027634451161993,1.2669070353871215,1.0,0.0,4.027634451163274,1.2847514529345159,1.2850495746997335,3.1349522446247686,19303.343048291645,1968.3931871017774,4632.441516551485,4632.441516551485,5.558708229132287,5.003110748695516,-2.329520945181866,7.3326316938773815,3.4942815147135167,3.4942815147135167,0.9983661470610048,0.0,0.0,0.00023203417658685126,0.998595773612851,0.00023236046328072021,198.9588350594436,0.0,0.0,0.0,0.014568253182805043,7.84377208048681e-05,0.00015359645578198316,0.0006186303768838951,0.09551842520283269,0.07164665859689053,0.023871766605942167,0.0955183591462,0.07164665859689082,0.023871766605942264,0.3751436192344346,0.3751436192344346,0.12499317575491348,0.0,4.983270408515523,4.977314006044367,5.0011483632576414,4.98349207240409,4.977576878298407,5.0012463351867495,24771.935988412526,21056.145590150645,0.85,1.0677122087236564,0.6634110699774003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606013944226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.689319904206,1533.817898568103,0.3751436192344346,0.12499317575491348,6.112874298809886,3.4942815147135167
3884.0,-30.04419081650767,5.003107652334516,35.0017264912844,24.08821379011499,4.9984373931841715,-26.53993615536062,-40.04693002263082,1.4941827320371206,-0.022179468148976866,-5.0055089409052185,40.00343917616054,42253.38805517108,25750.37156331992,25750.37156331992,68003.759618491,77280.61456883723,77280.61456883723,25750.37156331992,103030.98613215715,103030.98613215715,103030.98613215715,127802.91585875535,91466.79194942875,56439.56543576248,38919.140570740296,24771.929726598202,0.0,63691.0702973385,21056.140267608473,1533.8173100867225,0.0,0.8868782326200297,2.816399922448805,0.0014959135982669303,354579.843532419,1554681.5205872345,4.384573880734681,1554681.5205872345,4.384573880734681,0.85,0.09551840653590331,4.027634451161993,1.2669069529650736,1.0,0.0,4.027634451161675,1.284751390046193,1.2850495117968177,3.1349523980800518,19303.33402888241,1968.3922673779948,4632.441516551485,4632.441516551485,5.558704081058577,5.003107652334516,-2.329509740154915,7.332617392489431,3.494285722347104,3.494285722347104,0.9983673492420297,0.0,0.0,0.00023203417658685126,0.9985935250280707,0.00023236098649881463,198.95881735995488,0.0,0.0,0.0,0.014568253182805043,7.843791556565716e-05,0.0001535962610211941,0.0006186295924586313,0.09551840653590331,0.0716466408819761,0.02387176565392721,0.09551843844001116,0.0716466408819761,0.023871765653927207,0.37514355501492,0.37514355501492,0.1249931802780474,0.0,4.983278184178005,4.977339454813432,5.001103087221452,4.983329472756225,4.977461437779652,5.000942178102491,24771.929726598202,21056.140267608473,0.85,1.0677126212672976,0.6634114932896136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517604721992783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.688278845715,1533.8173100867225,0.37514355501492,0.1249931802780474,6.112874298809886,3.494285722347104
3885.0,-30.04416923586127,5.003104404542033,35.001725990582266,24.088209319766634,4.998429814177334,-26.539917490765085,-40.046908404305555,1.4941780690811763,-0.02200781316321354,-5.0055129379877465,40.00343839855209,42253.38567082536,25750.38973509791,25750.38973509791,68003.77540592327,77280.62729113275,77280.62729113275,25750.38973509791,103031.01702623066,103031.01702623066,103031.01702623066,127802.9474790306,91466.79286675592,56439.551246448624,38919.15735589699,24771.93045279993,0.0,63691.08780869692,21056.14088487994,1533.8174642265574,0.0,0.8868782151026687,2.8163972007160445,0.0014959135982669303,354579.7882878773,1554681.4870565892,4.3845744692993325,1554681.4870565892,4.3845744692993325,0.85,0.09551839541075634,4.027634451161993,1.266906893621199,1.0,0.0,4.027634451161926,1.2847514118589225,1.2850495336146086,3.1349523448542933,19303.334222476966,1968.3922871191453,4632.441516551485,4632.441516551485,5.5587080037800884,5.003104404542033,-2.3295092429780118,7.332613647520045,3.4942899728593617,3.4942899728593617,0.9983685636741033,0.0,0.0,0.00023203417658685126,0.9985912812503372,0.000232361508600717,198.95879969826458,0.0,0.0,0.0,0.014568253182805043,7.843810753572593e-05,0.00015359606905112532,0.0006186288192733687,0.09551839541075344,0.07164662920227828,0.023871766208475163,0.09551835384461208,0.07164662920228045,0.02387176620847589,0.37514349005920433,0.37514349005920433,0.12499318191538385,0.0,4.9833250923787205,4.977393033909777,5.001129968598093,4.983505124824546,4.977599753951893,5.0012298950068725,24771.93045279993,21056.14088487994,0.85,1.0677125755832586,0.663411273453799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603430498585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.687238355062,1533.8174642265574,0.37514349005920433,0.12499318191538385,6.112874298809886,3.4942899728593617
3886.0,-30.044147599405004,5.003101276102199,35.00172547812322,24.088212742377095,4.998438953084837,-26.539897103983087,-40.04688650658352,1.4941884576629183,-0.02207783067700575,-5.005504261505371,40.00343705470154,42253.382466627656,25750.37541278017,25750.37541278017,68003.75787940783,77280.60416354178,77280.60416354178,25750.37541278017,103030.97957632194,103030.97957632194,103030.97957632194,127802.90185302576,91466.76468014315,56439.54298322903,38919.13521879347,24771.92227670381,0.0,63691.05749549728,21056.13393519824,1533.8168121361011,0.0,0.8868782641011147,2.816399133463691,0.0014959135982669303,354579.9082074235,1554681.4291094649,4.384572823003839,1554681.4291094649,4.384572823003839,0.85,0.09551837702456506,4.027634451161993,1.266906813946553,1.0,0.0,4.027634451163301,1.284751363262427,1.2850494850068366,3.1349524634357575,19303.328273918043,1968.3916805349477,4632.441516551485,4632.441516551485,5.558704912037281,5.003101276102199,-2.3294994802253837,7.332600756327583,3.4942941725291865,3.4942941725291865,0.9983697635797676,0.0,0.0,0.00023203417658685126,0.9985890316754148,0.00023236203205391557,198.95878199090245,0.0,0.0,0.0,0.014568253182805043,7.843830198727225e-05,0.000153595874599579,0.0006186280360936217,0.09551837702457255,0.07164661183830993,0.023871765186262623,0.09551838406222957,0.07164661183830431,0.023871765186260746,0.37514342623806685,0.37514342623806685,0.12499318559144801,0.0,4.983342062551515,4.977424946022154,5.001102085191576,4.983426430828388,4.977569084202855,5.001007047042322,24771.92227670381,21056.13393519824,0.85,1.0677128085715242,0.6634115388901308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760214176246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.686197660129,1533.8168121361011,0.37514342623806685,0.12499318559144801,6.112874298809886,3.4942941725291865
3887.0,-30.044126031207078,5.003098152279993,35.001724995539746,24.088217073027067,4.998442571221438,-26.539877330813326,-40.04686471363527,1.4941938708276836,-0.022005673981368545,-5.005500886383389,40.00343689997563,42253.37935870838,25750.374858664713,25750.374858664713,68003.75421737309,77280.60693997794,77280.60693997794,25750.374858664713,103030.98179864265,103030.98179864265,103030.98179864265,127802.90541286158,91466.76018981644,56439.53260854678,38919.14175696629,24771.92361421893,0.0,63691.06537118522,21056.13507208609,1533.8168307930869,0.0,0.8868782818292853,2.8163985795204733,0.0014959135982669303,354579.95485572575,1554681.4224376504,4.384572227356257,1554681.4224376504,4.384572227356257,0.85,0.0955183630459879,4.027634451161993,1.266906773285009,1.0,0.0,4.027634451161609,1.2847513379403155,1.285049459678849,3.1349525252248474,19303.327326270548,1968.3915839017961,4632.441516551485,4632.441516551485,5.558704792420994,5.003098152279993,-2.3294935692789207,7.332591721558913,3.49429840279074,3.49429840279074,0.9983709722259257,0.0,0.0,0.00023203417658685126,0.9985867892028603,0.00023236255385681266,198.95876433940637,0.0,0.0,0.0,0.014568253182805043,7.843849550887167e-05,0.00015359568107797957,0.0006186272566593608,0.0955183630459879,0.0716465980024232,0.0238717650435647,0.09551836834642291,0.0716465980024232,0.0238717650435647,0.3751433620458476,0.3751433620458476,0.12499318759401841,0.0,4.983371410179473,4.9774713925392575,5.001080105151232,4.983495212402033,4.977663593138175,5.000998601679441,24771.92361421893,21056.13507208609,0.85,1.0677126190471764,0.6634114080595115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600849693755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.685158802606,1533.8168307930869,0.3751433620458476,0.12499318759401841,6.112874298809886,3.49429840279074
3888.0,-30.044104466356135,5.003094988555633,35.0017245095726,24.088211554940813,4.9984418028820645,-26.539857999297137,-40.04684299053622,1.4941953358230946,-0.022002927527069005,-5.005499633317611,40.0034358362499,42253.37650542612,25750.379646923124,25750.379646923124,68003.75615234923,77280.58771302176,77280.58771302176,25750.379646923124,103030.96735994489,103030.96735994489,103030.96735994489,127802.88767182047,91466.73192171252,56439.52071411723,38919.12356399476,24771.920311875583,0.0,63691.043875870346,21056.132265094246,1533.8166294232667,0.0,0.886878292053314,2.8163986897223428,0.0014959135982669303,354579.97217462485,1554681.37656957,4.384571883839832,1554681.37656957,4.384571883839832,0.85,0.09551834872073005,4.027634451161993,1.2669067029515282,1.0,0.0,4.0276344511608535,1.2847513310872496,1.285049452824193,3.1349525419471775,19303.321360513568,1968.3909755638847,4632.441516551485,4632.441516551485,5.558705826057013,5.003094988555633,-2.3294892275496992,7.332584216105332,3.494302629231212,3.494302629231212,0.9983721797803462,0.0,0.0,0.00023203417658685126,0.9985845470837176,0.00023236307557981706,198.9587466906526,0.0,0.0,0.0,0.014568253182805043,7.843868841064804e-05,0.0001535954881762032,0.0006186264797215206,0.09551834872073227,0.07164658407858356,0.023871764642148716,0.0955183606447773,0.07164658407858189,0.02387176464214816,0.3751432984597916,0.3751432984597916,0.1249931885973424,0.0,4.983395993591898,4.977504242804287,5.001079871490447,4.983496705790515,4.977638025368378,5.001081319134585,24771.920311875583,21056.132265094246,0.85,1.0677130097739342,0.6634115871577669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759956170148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.684119298858,1533.8166294232667,0.3751432984597916,0.1249931885973424,6.112874298809886,3.494302629231212
3889.0,-30.044082867226297,5.003091875586019,35.00172402302716,24.088210332579933,4.998447053741339,-26.539838034961495,-40.0468249694444,1.4942022214764816,-0.02206102099302143,-5.0054941267714606,40.00343484747191,42253.389089595046,25750.373556353665,25750.373556353665,68003.76264594871,77280.56153699526,77280.56153699526,25750.373556353665,103030.93509334892,103030.93509334892,103030.93509334892,127802.85075717626,91466.69912759443,56439.52668019399,38919.0804971116,24771.915663827334,0.0,63690.996160938936,21056.128314253234,1533.8162524236654,0.0,0.8868783236421398,2.8164000957595112,0.0014959135982669303,354580.04828182154,1554681.3339332538,4.384570822489108,1554681.3339332538,4.384570822489108,0.85,0.09551833221205436,4.027634451161993,1.2669066381128506,1.0,0.0,4.0276344511625926,1.2847512988770218,1.2850494206064909,3.134952620544129,19303.31443957754,1968.390269824817,4632.441516551485,4632.441516551485,5.5587045112925555,5.003091875586019,-2.3294817734566715,7.332573649042691,3.4943068384281633,3.4943068384281633,0.9983733824080466,0.0,0.0,0.00023203417658685126,0.9985823014060183,0.00023236359813321724,198.95872901384791,0.0,0.0,0.0,0.014568253182805043,7.843884843882133e-05,0.00015359532814802993,0.0006186258351865367,0.09551833221205405,0.0716465684298761,0.023871763782177955,0.09551838825515582,0.07164656842987632,0.023871763782178028,0.37514323456479126,0.37514323456479126,0.12499319010589628,0.0,4.983401323447708,4.97751787409652,5.001060280392323,4.983433105778431,4.977582864495957,5.0009923848719495,24771.915663827334,21056.128314253234,0.85,1.0677139116196577,0.6634122817427157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517598273909302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.683080446997,1533.8162524236654,0.37514323456479126,0.12499319010589628,6.112874298809886,3.4943068384281633
3890.0,-30.044061297522465,5.00308860038529,35.001723512073966,24.088201007712655,4.998437272036476,-26.53981960046159,-40.046803386043734,1.4941955749756086,-0.02192492974063498,-5.005498701492477,40.00343316345171,42253.386800657194,25750.393024087498,25750.393024087498,68003.77982474469,77280.56330264956,77280.56330264956,25750.393024087498,103030.95632673707,103030.95632673707,103030.95632673707,127802.8674659154,91466.68820108895,56439.511699096605,38919.08500221372,24771.91113917834,0.0,63690.996141392054,21056.12446830159,1533.816117358868,0.0,0.8868783064672343,2.8163977738115307,0.0014959135982669303,354579.98505358596,1554681.2613179462,4.3845713995475375,1554681.2613179462,4.3845713995475375,0.85,0.09551831973509713,4.027634451161993,1.2669066106388343,1.0,0.0,4.027634451161755,1.284751329968524,1.2850494517052078,3.134952544677007,19303.312133626052,1968.3900346832052,4632.441516551485,4632.441516551485,5.558708713770615,5.00308860038529,-2.3294817384275923,7.332570338812882,3.4943110576632557,3.4943110576632557,0.9983745879037873,0.0,0.0,0.00023203417658685126,0.9985800587931829,0.00023236411997579068,198.95871136112876,0.0,0.0,0.0,0.014568253182805043,7.843904010086772e-05,0.00015359513648598354,0.0006186250632418757,0.09551831973509252,0.07164655584923525,0.023871763885857267,0.09551829924522436,0.07164655584923871,0.02387176388585842,0.37514316927858454,0.37514316927858454,0.12499319084412709,0.0,4.983437552741577,4.97754910246158,5.001111517372635,4.983573771751821,4.9776653216771365,5.001307768094307,24771.91113917834,21056.12446830159,0.85,1.067714181668291,0.6634122460081481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517596984070313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.682043000686,1533.816117358868,0.37514316927858454,0.12499319084412709,6.112874298809886,3.4943110576632557
3891.0,-30.044039742461354,5.003085428713188,35.00172297723207,24.08820994840937,4.998444704217505,-26.539799457605213,-40.04678533002732,1.4942044193613668,-0.021867384058566586,-5.005490857734111,40.00343144573605,42253.39909801367,25750.380600652188,25750.380600652188,68003.77969866586,77280.56947833668,77280.56947833668,25750.380600652188,103030.95007898887,103030.95007898887,103030.95007898887,127802.85114514006,91466.68865978651,56439.51827946363,38919.07820035876,24771.90106615119,0.0,63690.97926650995,21056.11590622851,1533.8153788177926,0.0,0.8868783525830349,2.8163979334907285,0.0014959135982669303,354580.0934639185,1554681.187249688,4.384569850106066,1554681.187249688,4.384569850106066,0.85,0.09551830106779295,4.027634451161993,1.2669065562402828,1.0,0.0,4.027634451162723,1.2847512885955905,1.285049410322674,3.1349526456320977,19303.3122304305,1968.3900445545116,4632.441516551485,4632.441516551485,5.558706031937446,5.003085428713188,-2.3294726322812545,7.332558060994442,3.4943152227703456,3.4943152227703456,0.9983757779343845,0.0,0.0,0.00023203417658685126,0.9985778177081952,0.0002323646414651846,198.9586937203964,0.0,0.0,0.0,0.014568253182805043,7.84392004398379e-05,0.00015359497614701335,0.0006186244174551155,0.09551830106780257,0.07164653809821202,0.02387176296959055,0.09551826363490161,0.0716465380982048,0.02387176296958815,0.37514310395605605,0.37514310395605605,0.12499319524994214,0.0,4.983471755974051,4.977595542799008,5.001108985828068,4.98362347367555,4.977796211366297,5.001113771947246,24771.90106615119,21056.11590622851,0.85,1.0677144625789052,0.6634126148572408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517595695988792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.681005684846,1533.8153788177926,0.37514310395605605,0.12499319524994214,6.112874298809886,3.4943152227703456
3892.0,-30.044018198666926,5.003082205941557,35.0017224541339,24.088204465247713,4.998443686532594,-26.53978016999326,-40.046763606928266,1.494205657858902,-0.021859853888315683,-5.0054902388577664,40.003430718115254,42253.396186136546,25750.386732595714,25750.386732595714,68003.78291873226,77280.55142260923,77280.55142260923,25750.386732595714,103030.93815520495,103030.93815520495,103030.93815520495,127802.83832383511,91466.66147041805,56439.50623394526,38919.061373858654,24771.900168630156,0.0,63690.96154248881,21056.11514333563,1533.8153304837485,0.0,0.886878358364634,2.8163979068113365,0.0014959135982669303,354580.10201754764,1554681.1558745282,4.38456965585054,1554681.1558745282,4.38456965585054,0.85,0.09551828806013093,4.027634451161993,1.266906535909511,1.0,0.0,4.0276344511612745,1.2847512828020538,1.2850494045277927,3.1349526597690467,19303.306492332005,1968.3894594313049,4632.441516551485,4632.441516551485,5.558707355633278,5.003082205941557,-2.3294688069189204,7.332551012860478,3.4943194136499036,3.4943194136499036,0.9983769753285439,0.0,0.0,0.00023203417658685126,0.99857557780003,0.00023236516268307667,198.95867608888784,0.0,0.0,0.0,0.014568253182805043,7.843939334321739e-05,0.00015359478324363386,0.0006186236405108185,0.09551828806013073,0.07164652467809918,0.02387176338203155,0.09551826034275683,0.07164652467809933,0.023871763382031598,0.3751430395481487,0.3751430395481487,0.1249931993620254,0.0,4.983503247229862,4.977631201579925,5.001127964171019,4.9836303849694445,4.977775012939844,5.001205054144975,24771.900168630156,21056.11514333563,0.85,1.067714810261835,0.6634127537539047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759440878192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.679968794653,1533.8153304837485,0.3751430395481487,0.1249931993620254,6.112874298809886,3.4943194136499036
3893.0,-30.043996608878142,5.003079115947095,35.00172194975455,24.08821805091577,4.9984550182521925,-26.539759605952124,-40.04674170920623,1.4942180153261693,-0.021807781805478044,-5.005480941744059,40.003430217144945,42253.39268535355,25750.370799335502,25750.370799335502,68003.76348468906,77280.5605929623,77280.5605929623,25750.370799335502,103030.9313922978,103030.9313922978,103030.9313922978,127802.82820241452,91466.66648826512,56439.498580656385,38919.0754528986,24771.896810116712,0.0,63690.97226301531,21056.112288599204,1533.8149439289152,0.0,0.8868784074692244,2.8163983080649415,0.0014959135982669303,354580.2305150648,1554681.134272584,4.384568005989075,1554681.134272584,4.384568005989075,0.85,0.09551827086268389,4.027634451161993,1.2669064716203136,1.0,0.0,4.027634451162111,1.2847512249953683,1.2850493467076936,3.1349528008245433,19303.307551308448,1968.3895674168498,4632.441516551485,4632.441516551485,5.558703916138109,5.003079115947095,-2.3294586090666525,7.332537725013747,3.494323583828317,3.494323583828317,0.9983781668080906,0.0,0.0,0.00023203417658685126,0.9985733331152702,0.00023236568501480945,198.9586584197405,0.0,0.0,0.0,0.014568253182805043,7.84395877977109e-05,0.00015359458878914036,0.0006186228573192013,0.09551827086268205,0.07164650796746137,0.023871762895220677,0.09551825516725226,0.07164650796746276,0.02387176289522113,0.3751429752488174,0.3751429752488174,0.12499320454236869,0.0,4.983533696356233,4.9776849788403865,5.001088387523339,4.983673159938576,4.977917757271541,5.000947756355686,24771.896810116712,21056.112288599204,0.85,1.0677143254127734,0.6634125871224871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517593122248091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.678932397253,1533.8149439289152,0.3751429752488174,0.12499320454236869,6.112874298809886,3.494323583828317
3894.0,-30.04397504846785,5.003075903271207,35.001721455721025,24.088208062481158,4.998449389369005,-26.539740764542582,-40.04672005595637,1.4942151054437287,-0.0217733713430448,-5.005483630697524,40.00342950973016,42253.390111687106,25750.385521106604,25750.385521106604,68003.77563279371,77280.54287741917,77280.54287741917,25750.385521106604,103030.92839852578,103030.92839852578,103030.92839852578,127802.82575150474,91466.63776546634,56439.484999734275,38919.05862859118,24771.89735297897,0.0,63690.95598157015,21056.112750032124,1533.8150538684217,0.0,0.8868783963518474,2.816397542090595,0.0014959135982669303,354580.193350425,1554681.1037687105,4.384568379520985,1554681.1037687105,4.384568379520985,0.85,0.09551825964940362,4.027634451161993,1.2669063837034624,1.0,0.0,4.0276344511630455,1.2847512386074338,1.2850493603229176,3.134952767609411,19303.30148959176,1968.388949293771,4632.441516551485,4632.441516551485,5.5587070941104715,5.003075903271207,-2.3294571903002055,7.332533093571413,3.49432778868989,3.49432778868989,0.9983793681971115,0.0,0.0,0.00023203417658685126,0.998571091490409,0.00023236620663685603,198.95864077463978,0.0,0.0,0.0,0.014568253182805043,7.843978008169936e-05,0.0001535943965051519,0.000618622082869585,0.09551825964940587,0.0716464961878353,0.02387176346157056,0.09551823483831971,0.07164649618783363,0.023871763461569995,0.37514291215930723,0.37514291215930723,0.12499320703763614,0.0,4.98357003177,4.977727081993407,5.001107407124323,4.9837102593544955,4.977890384293232,5.001178373394168,24771.89735297897,21056.112750032124,0.85,1.0677147890898597,0.6634127163032959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759183296784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.6778976394,1533.8150538684217,0.37514291215930723,0.12499320703763614,6.112874298809886,3.49432778868989
3895.0,-30.043953457365728,5.003072688839066,35.00172093080047,24.08820236977192,4.9984496918888235,-26.539721302266294,-40.046702104713745,1.4942175367893793,-0.02180396750014779,-5.005480743954385,40.00342762200984,42253.402968212606,25750.385731856903,25750.385731856903,68003.7887000695,77280.51862497155,77280.51862497155,25750.385731856903,103030.90435682845,103030.90435682845,103030.90435682845,127802.7926577752,91466.6048949519,56439.489238192975,38919.017396398805,24771.88830094673,0.0,63690.90569734554,21056.10505580472,1533.814484132954,0.0,0.8868784178682417,2.816398281044757,0.0014959135982669303,354580.23324876133,1554681.022369821,4.3845676565932825,1554681.022369821,4.3845676565932825,0.85,0.09551824382117502,4.027634451161993,1.2669063441408799,1.0,0.0,4.027634451162248,1.2847512272339037,1.2850493489467483,3.1349527953622385,19303.294552532894,1968.3882419106317,4632.441516551485,4632.441516551485,5.558707139604903,5.003072688839066,-2.3294517296969364,7.332524418536003,3.4943319513925757,3.4943319513925757,0.998380557540736,0.0,0.0,0.00023203417658685126,0.9985688466799795,0.00023236672900252552,198.95862310442385,0.0,0.0,0.0,0.014568253182805043,7.843993949165816e-05,0.0001535942370951931,0.0006186214408245431,0.09551824382117215,0.0716464807629708,0.023871763058201354,0.09551822673708041,0.07164648076297295,0.023871763058202072,0.37514284936527625,0.37514284936527625,0.12499321091329758,0.0,4.983590284046613,4.977749347765325,5.001121612191071,4.983676776454217,4.9778438971642345,5.001183920648373,24771.88830094673,21056.10505580472,0.85,1.067715837222012,0.6634134419283916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517590545442218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.676863012655,1533.814484132954,0.37514284936527625,0.12499321091329758,6.112874298809886,3.4943319513925757
