time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3896.0,-30.04393189835115,5.0030695780139895,35.001720423477565,24.088211031071864,4.998459036154441,-26.539700964681955,-40.04667643513528,1.4942281024852313,-0.02179050081610967,-5.00547284810257,40.00342708474093,42253.38379738798,25750.373299009207,25750.373299009207,68003.75709639718,77280.51583031373,77280.51583031373,25750.373299009207,103030.88912932294,103030.88912932294,103030.88912932294,127802.77447523925,91466.59715561179,56439.46512268603,38919.03559213973,24771.88534591631,0.0,63690.920938056035,21056.102544028865,1533.8141517208333,0.0,0.8868784599764368,2.816399025890926,0.0014959135982669303,354580.3423791493,1554680.9992026745,4.384566241803301,1554680.9992026745,4.384566241803301,0.85,0.09551822735352991,4.027634451161993,1.266906220507808,1.0,0.0,4.027634451161003,1.2847511778089045,1.2850492995102802,3.134952915965389,19303.292919207135,1968.3880753577557,4632.441516551485,4632.441516551485,5.558704455739893,5.0030695780139895,-2.3294425775444396,7.33251215555843,3.494336108210999,3.494336108210999,0.9983817452031426,0.0,0.0,0.00023203417658685126,0.9985666052111045,0.00023236725059296118,198.95860546047163,0.0,0.0,0.0,0.014568253182805043,7.84401674422178e-05,0.00015359400914463346,0.000618620522723016,0.09551822735353839,0.07164646469551263,0.023871762658025764,0.09551823583272437,0.07164646469550627,0.023871762658023647,0.37514278563222964,0.37514278563222964,0.1249932156138722,0.0,4.983605695928759,4.977780134353338,5.0010908715733535,4.983682347286447,4.977918286911404,5.00098292046772,24771.88534591631,21056.102544028865,0.85,1.0677150855227182,0.6634129821812815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517589256083996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.675829719452,1533.8141517208333,0.37514278563222964,0.1249932156138722,6.112874298809886,3.494336108210999
3897.0,-30.04391034314992,5.00306646350031,35.00171994510484,24.08821015795695,4.998462014774778,-26.53968126716438,-40.04665844896806,1.4942329387892268,-0.02179097845225897,-5.005469921877568,40.00342691333134,42253.39636572311,25750.373741641626,25750.373741641626,68003.77010736473,77280.50031698681,77280.50031698681,25750.373741641626,103030.87405862844,103030.87405862844,103030.87405862844,127802.76081971056,91466.57412187531,56439.47017061172,38919.00439029288,24771.886761082114,0.0,63690.89115137499,21056.103746919798,1533.8141830550478,0.0,0.8868784754815772,2.8163993737742126,0.0014959135982669303,354580.3828231858,1554680.9918114587,4.384565720847315,1554680.9918114587,4.384565720847315,0.8500000000000001,0.09551821376360599,4.027634451161993,1.2669062303984537,1.0,0.0,4.027634451161509,1.2847511551852826,1.2850492768814086,3.1349529711698456,19303.288058121492,1968.3875796649716,4632.441516551485,4632.441516551485,5.55870455129046,5.00306646350031,-2.3294370411020293,7.3325035046023395,3.494340290926832,3.494340290926832,0.9983829402648092,0.0,0.0,0.00023203417658685126,0.9985643641441049,0.00023236777209222133,198.95858781964333,0.0,0.0,0.0,0.014568253182805043,7.844032716304317e-05,0.00015359384942380808,0.0006186198794259171,0.0955182137636041,0.07164645107080712,0.023871762692796974,0.0955182512524602,0.07164645107080854,0.023871762692797446,0.3751427216797439,0.3751427216797439,0.12499321825714253,0.0,4.983619233735055,4.977805418163484,5.001069149128057,4.983678943425332,4.977912114760159,5.000987822604657,24771.886761082114,21056.103746919798,0.85,1.0677157891501199,0.6634134897767232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517587968642178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.674796503132,1533.8141830550478,0.3751427216797439,0.12499321825714253,6.112874298809886,3.494340290926832
3898.0,-30.04388878307221,5.003063326247234,35.00171946451172,24.088209738861792,4.998462377542267,-26.539661826824656,-40.046640497725434,1.4942354212946747,-0.02172905021348015,-5.005467916310746,40.0034258919104,42253.40910996603,25750.376470369163,25750.376470369163,68003.78558033518,77280.49707490088,77280.49707490088,25750.376470369163,103030.87354527003,103030.87354527003,103030.87354527003,127802.75690704717,91466.56229851284,56439.47433357789,38918.986627705504,24771.883361777134,0.0,63690.86998948264,21056.100857510562,1533.8139604253668,0.0,0.886878489380195,2.8163987943261555,0.0014959135982669303,354580.4105425941,1554680.9477675795,4.384565253868764,1554680.9477675795,4.384565253868764,0.85,0.09551819902751611,4.027634451161993,1.2669061902863903,1.0,0.0,4.027634451162226,1.284751143572435,1.2850492652658663,3.1349529995066416,19303.285562895522,1968.3873252227338,4632.441516551485,4632.441516551485,5.558705140337841,5.003063326247234,-2.3294321916065144,7.332495517853748,3.494344467345229,3.494344467345229,0.9983841335272083,0.0,0.0,0.00023203417658685126,0.9985621225755479,0.00023236829371053608,198.9585701748273,0.0,0.0,0.0,0.014568253182805043,7.844048657403054e-05,0.00015359369001282072,0.0006186192373767325,0.09551819902752068,0.07164643672339757,0.023871762304123113,0.09551821923311224,0.07164643672339414,0.023871762304121972,0.375142657238396,0.375142657238396,0.12499321978117818,0.0,4.983642398457619,4.977838737599313,5.0010618301802765,4.983738866097269,4.977975827001103,5.001036367304096,24771.883361777134,21056.100857510562,0.85,1.0677163868473571,0.6634139102974004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517586681428307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.673763929051,1533.8139604253668,0.375142657238396,0.12499321978117818,6.112874298809886,3.494344467345229
3899.0,-30.043867274701118,5.00306021235524,35.00171898160099,24.088214069511764,4.998465712133911,-26.53964213581427,-40.04661870477719,1.494240573247048,-0.021653353876217807,-5.005463755125557,40.003424863218555,42253.40580970198,25750.373667039243,25750.373667039243,68003.77947674123,77280.50118581473,77280.50118581473,25750.373667039243,103030.87485285397,103030.87485285397,103030.87485285397,127802.75384297913,91466.55905225546,56439.46367614272,38918.994862347485,24771.87899012516,0.0,63690.87385247264,21056.097141606384,1533.8136332421868,0.0,0.8868785142700392,2.8163982856486354,0.0014959135982669303,354580.4680553131,1554680.9034101788,4.384564417596897,1554680.9034101788,4.384564417596897,0.85,0.0955181831090165,4.027634451161993,1.2669061073148624,1.0,0.0,4.027634451161809,1.284751119472251,1.2850492411600898,3.134953058314097,19303.28487779889,1968.3872553623196,4632.441516551485,4632.441516551485,5.55870453518613,5.00306021235524,-2.3294257687879765,7.332485981143217,3.494348631713051,3.494348631713051,0.998385323346586,0.0,0.0,0.00023203417658685126,0.9985598863882557,0.00023236881407895124,198.95855257233114,0.0,0.0,0.0,0.014568253182805043,7.844068010061237e-05,0.00015359349648623889,0.0006186184579224042,0.09551818310901783,0.07164642149964859,0.02387176160936924,0.09551818428665974,0.07164642149964759,0.023871761609368908,0.3751425929103089,0.3751425929103089,0.12499322126915662,0.0,4.983674417831594,4.977886148483265,5.001047647112557,4.983810401249343,4.978083700512002,5.000998825948329,24771.87899012516,21056.097141606384,0.85,1.0677162262565054,0.6634138182429977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758539392346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.672732171171,1533.8136332421868,0.3751425929103089,0.12499322126915662,6.112874298809886,3.494348631713051
3900.0,-30.043845782921856,5.003056983541074,35.00171847759137,24.088198982086055,4.998459125676055,-26.539623451898336,-40.046597086451925,1.4942367946525148,-0.02168465065625469,-5.0054661558431155,40.0034232828459,42253.40305381495,25750.387457699802,25750.387457699802,68003.79051151476,77280.46667659434,77280.46667659434,25750.387457699802,103030.85413429415,103030.85413429415,103030.85413429415,127802.7282785034,91466.5131760395,56439.44955326012,38918.95958086598,24771.874144209258,0.0,63690.83372507524,21056.09302257787,1533.8134256729936,0.0,0.8868785077784453,2.8163984165474436,0.0014959135982669303,354580.43487443024,1554680.8352641896,4.3845646357074335,1554680.8352641896,4.3845646357074335,0.85,0.09551817002538017,4.027634451161993,1.2669060331350193,1.0,0.0,4.027634451161872,1.2847511371480398,1.2850492588399802,3.134953015182967,19303.275195990864,1968.386268092658,4632.441516551485,4632.441516551485,5.558707512160691,5.003056983541074,-2.329424182274811,7.332481165815885,3.4943527978993787,3.4943527978993787,0.9983865136855368,0.0,0.0,0.00023203417658685126,0.9985576519313879,0.00023236933404701865,198.9585349834169,0.0,0.0,0.0,0.014568253182805043,7.844087207693596e-05,0.0001535933045099153,0.0006186176847119496,0.09551817002537635,0.07164640851295134,0.023871761512425003,0.09551817510057589,0.07164640851295422,0.023871761512425958,0.37514252954992455,0.37514252954992455,0.12499322230698671,0.0,4.983696748512045,4.977903856541161,5.001083850001237,4.983781505186869,4.977970126184232,5.0012240974501765,24771.874144209258,21056.09302257787,0.85,1.067717072209427,0.6634141929465697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517584109506605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.671700096103,1533.8134256729936,0.37514252954992455,0.12499322230698671,6.112874298809886,3.4943527978993787
3901.0,-30.043824308399685,5.003053852535896,35.00171796121345,24.08820792278277,4.998466709038759,-26.539603366424274,-40.04657903043551,1.4942457670633296,-0.021630015780033318,-5.005458595984804,40.00342191457416,42253.415059945924,25750.37572062147,25750.37572062147,68003.79078056739,77280.47214879547,77280.47214879547,25750.37572062147,103030.84786941693,103030.84786941693,103030.84786941693,127802.71414353208,91466.5130249957,56439.45593614593,38918.95232094418,24771.866274115153,0.0,63690.81859505933,21056.08633299788,1533.8128197981628,0.0,0.8868785511852855,2.816398581325473,0.0014959135982669303,354580.53936102084,1554680.7762640372,4.384563177284579,1554680.7762640372,4.384563177284579,0.85,0.09551815212180184,4.027634451161993,1.2669060232443736,1.0,0.0,4.027634451163103,1.284751095176234,1.285049216858435,3.1349531175994114,19303.27516411428,1968.386264842151,4632.441516551485,4632.441516551485,5.55870497849064,5.003053852535896,-2.329415312528348,7.332469165064244,3.4943569242276977,3.4943569242276977,0.9983876926364851,0.0,0.0,0.00023203417658685126,0.9985554192740798,0.00023236985359864477,198.958517408629,0.0,0.0,0.0,0.014568253182805043,7.84410324193685e-05,0.00015359314416748274,0.0006186170389112443,0.09551815212180544,0.07164639147841725,0.023871760643388185,0.09551814763317058,0.07164639147841456,0.023871760643387287,0.37514246519333827,0.37514246519333827,0.12499322603199078,0.0,4.983720241773426,4.977938968434444,5.001072465225832,4.983828580204772,4.9780937836982275,5.001041298668213,24771.866274115153,21056.08633299788,0.85,1.0677173300743636,0.6634145390498033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582826080793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.670668405592,1533.8128197981628,0.37514246519333827,0.12499322603199078,6.112874298809886,3.4943569242276977
3902.0,-30.043802823341327,5.003050752798395,35.00171747496897,24.08821197403597,4.998471951713079,-26.53958350561031,-40.046553465630836,1.4942526339820945,-0.0215995893137233,-5.005454072594927,40.00342175952157,42253.39587921681,25750.371968500054,25750.371968500054,68003.76784771687,77280.46731009727,77280.46731009727,25750.371968500054,103030.83927859733,103030.83927859733,103030.83927859733,127802.70638920575,91466.50161091344,56439.43018003309,38918.96825653373,24771.867110608426,0.0,63690.83536714215,21056.08704401716,1533.812782401346,0.0,0.8868785747554534,2.816398709661723,0.0014959135982669303,354580.60187987395,1554680.7695781386,4.384562385352481,1554680.7695781386,4.384562385352481,0.85,0.09551813772419766,4.027634451161993,1.2669059127988294,1.0,0.0,4.0276344511642606,1.2847510630536558,1.2850491847284031,3.134953195982516,19303.272755263617,1968.3860192077436,4632.441516551485,4632.441516551485,5.55870416852436,5.003050752798395,-2.329408634649953,7.332459387448348,3.4943610746803704,3.4943610746803704,0.9983888784801058,0.0,0.0,0.00023203417658685126,0.9985531855267453,0.00023237037340625101,198.95849982522145,0.0,0.0,0.0,0.014568253182805043,7.844125944244075e-05,0.00015359291714441052,0.0006186161245452974,0.0955181377242004,0.07164637718871876,0.023871760535481637,0.0955181521953507,0.0716463771887167,0.023871760535480957,0.37514240110742847,0.37514240110742847,0.12499322904388432,0.0,4.9837453712432875,4.977979242298318,5.001052133853989,4.98385448328122,4.978148934605883,5.000979408093656,24771.867110608426,21056.08704401716,0.85,1.067716688840915,0.6634140631952705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517581543685751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.669637085753,1533.812782401346,0.37514240110742847,0.12499322904388432,6.112874298809886,3.4943610746803704
3903.0,-30.0437813272636,5.0030476638599355,35.001717003742954,24.088216304685943,4.998475266418352,-26.539563827674183,-40.04653544453902,1.494257766828942,-0.02152254635677764,-5.005450486840267,40.003421224476426,42253.40822007849,25750.37067261518,25750.37067261518,68003.77889269366,77280.4715151659,77280.4715151659,25750.37067261518,103030.84218778109,103030.84218778109,103030.84218778109,127802.70813779178,91466.49845564971,56439.43516056231,38918.959216763775,24771.865950010688,0.0,63690.82516677446,21056.086057509085,1533.812652542033,0.0,0.8868785949315404,2.8163981161180818,0.0014959135982669303,354580.65143945283,1554680.7465068842,4.38456170745785,1554680.7465068842,4.38456170745785,0.85,0.09551812313242887,4.027634451161993,1.2669058765331283,1.0,0.0,4.027634451163008,1.2847510390428483,1.2850491607120238,3.134953254571889,19303.272089370468,1968.3859513055395,4632.441516551485,4632.441516551485,5.558703888783134,5.0030476638599355,-2.3294026365695144,7.33245030042945,3.494365229347118,3.494365229347118,0.998390065527748,0.0,0.0,0.00023203417658685126,0.9985509506391435,0.00023237089348153233,198.95848223279864,0.0,0.0,0.0,0.014568253182805043,7.844141947546289e-05,0.00015359275711138837,0.000618615479990784,0.0955181231324302,0.07164636294034543,0.02387176019208477,0.09551812615133068,0.07164636294034443,0.023871760192084437,0.37514233757462734,0.37514233757462734,0.12499323093493941,0.0,4.983780522643883,4.9780325940272405,5.001032651930245,4.983927940483511,4.9782528158609125,5.000961541358777,24771.865950010688,21056.086057509085,0.85,1.0677170332559789,0.6634143632059707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517580260661749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.66860669281,1533.812652542033,0.37514233757462734,0.12499323093493941,6.112874298809886,3.494365229347118
3904.0,-30.043759828417752,5.003044540500176,35.00171652925014,24.088205478061013,4.998474819426747,-26.53954452342451,-40.046513721439965,1.4942595144335065,-0.021616329459902772,-5.005449047473726,40.00342018687079,42253.40511609331,25750.3748031711,25750.3748031711,68003.7799192644,77280.42949460068,77280.42949460068,25750.3748031711,103030.80429777179,103030.80429777179,103030.80429777179,127802.66698267814,91466.44755076144,56439.42317225408,38918.91597611929,24771.862684906366,0.0,63690.77866102566,21056.08328217041,1533.8124463005593,0.0,0.8868786060086561,2.8163995162180715,0.0014959135982669303,354580.67133328604,1554680.7017651235,4.384561335278793,1554680.7017651235,4.384561335278793,0.85,0.09551810900293237,4.027634451161993,1.2669058012543246,1.0,0.0,4.02763445116283,1.2847510308677756,1.2850491525350543,3.1349532745200888,19303.261346301417,1968.3848558173706,4632.441516551485,4632.441516551485,5.558704780441649,5.003044540500176,-2.3293982221207177,7.332442762620894,3.494369382105346,3.494369382105346,0.9983912520300988,0.0,0.0,0.00023203417658685126,0.9985487154691388,0.00023237141362485937,198.95846463811358,0.0,0.0,0.0,0.014568253182805043,7.844161238388834e-05,0.00015359256420296292,0.0006186147030261637,0.09551810900293123,0.07164634922199489,0.023871759780936336,0.09551816198504941,0.07164634922199575,0.02387175978093662,0.37514227530455285,0.37514227530455285,0.12499323196730268,0.0,4.983790415163298,4.978045897841355,5.001032302098224,4.9838327180138435,4.978101848648862,5.001033639239722,24771.862684906366,21056.08328217041,0.85,1.0677178289999145,0.6634147988828006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578976979926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.667577236789,1533.8124463005593,0.37514227530455285,0.12499323196730268,6.112874298809886,3.494369382105346
3905.0,-30.043738393671866,5.003041381808477,35.00171603608658,24.08820530343803,4.998473548918865,-26.539525359203743,-40.046495805121936,1.4942605144507437,-0.02151711018768765,-5.005447708996594,40.00341869405881,42253.41752061078,25750.379043003886,25750.379043003886,68003.79656361467,77280.43392354934,77280.43392354934,25750.379043003886,103030.81296655323,103030.81296655323,103030.81296655323,127802.66963595086,91466.44278800602,56439.42638506746,38918.90711437618,24771.856669397628,0.0,63690.763783773815,21056.078168987984,1533.8120894918786,0.0,0.8868786182201691,2.816398368986931,0.0014959135982669303,354580.68983270327,1554680.6373947754,4.384560924985221,1554680.6373947754,4.384560924985221,0.85,0.09551809403211745,4.027634451161993,1.2669057853193957,1.0,0.0,4.02763445116143,1.2847510261898218,1.2850491478560149,3.1349532859348814,19303.260341160025,1968.3847533214732,4632.441516551485,4632.441516551485,5.55870569568964,5.003041381808477,-2.32939390673005,7.332435288538527,3.4943735193315852,3.4943735193315852,0.9983924340947387,0.0,0.0,0.00023203417658685126,0.9985464869687989,0.0002323719322184161,198.9584470958911,0.0,0.0,0.0,0.014568253182805043,7.844177148714682e-05,0.00015359240509970444,0.0006186140622163986,0.09551809403211793,0.07164633474053703,0.023871759291580905,0.0955181021716644,0.07164633474053667,0.023871759291580783,0.375142211650654,0.375142211650654,0.12499323346040478,0.0,4.983817943708061,4.978077717474093,5.00104694738252,4.983930598808911,4.97820753985269,5.0011080731950415,24771.856669397628,21056.078168987984,0.85,1.0677183397342092,0.6634151486086508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517577693133028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.66654855276,1533.8120894918786,0.375142211650654,0.12499323346040478,6.112874298809886,3.4943735193315852
3906.0,-30.043716938506996,5.003038206621491,35.00171552605872,24.08820491926747,4.998473500503199,-26.539506054385686,-40.046470310166455,1.4942626163818926,-0.021449257336996652,-5.005445532035907,40.003417216523275,42253.39855647187,25750.38102243837,25750.38102243837,68003.77957891024,77280.4326179273,77280.4326179273,25750.38102243837,103030.81364036567,103030.81364036567,103030.81364036567,127802.66406015075,91466.43277719442,56439.39871573887,38918.92673495061,24771.850419785085,0.0,63690.7771547357,21056.07285681732,1533.8116994602121,0.0,0.8868786346414714,2.816397731715218,0.0014959135982669303,354580.719921007,1554680.5736831524,4.384560373247316,1554680.5736831524,4.384560373247316,0.85,0.09551807887317852,4.027634451161993,1.2669056633347648,1.0,0.0,4.027634451162018,1.2847510163572544,1.285049138021166,3.134953309927577,19303.258228458395,1968.3845378858628,4632.441516551485,4632.441516551485,5.558706122987961,5.003038206621491,-2.329388997491776,7.332427204113267,3.4943776406937563,3.4943776406937563,0.9983936116267875,0.0,0.0,0.00023203417658685126,0.9985442563509346,0.00023237245130705927,198.95842953696078,0.0,0.0,0.0,0.014568253182805043,7.84419978919087e-05,0.00015359217869494255,0.0006186131503407797,0.09551807887318153,0.07164631993608273,0.02387175893709881,0.09551805803799733,0.07164631993608046,0.02387175893709806,0.3751421480218578,0.3751421480218578,0.12499323623156842,0.0,4.983852783014356,4.978118051366039,5.001065290842064,4.983996274698882,4.978283524363292,5.001142803455366,24771.850419785085,21056.07285681732,0.85,1.0677178489076398,0.6634147115808923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576413114215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.66551930122,1533.8116994602121,0.3751421480218578,0.12499323623156842,6.112874298809886,3.4943776406937563
3907.0,-30.043695435732484,5.003035135791557,35.00171503207904,24.08820834187793,4.9984828327429724,-26.539485768618423,-40.04645221922544,1.4942731656289374,-0.021522792536984525,-5.005437629299009,40.00341666390719,42253.41055533322,25750.368499591972,25750.368499591972,68003.7790549252,77280.40859289524,77280.40859289524,25750.368499591972,103030.77709248722,103030.77709248722,103030.77709248722,127802.62444905323,91466.40382538526,56439.40578782334,38918.88670840213,24771.847356566017,0.0,63690.73406496815,21056.070253081114,1533.8113583014751,0.0,0.8868786768401689,2.8163996203445527,0.0014959135982669303,354580.8291466725,1554680.5498542362,4.384558955417023,1554680.5498542362,4.384558955417023,0.85,0.09551806237540912,4.027634451161993,1.2669056276185438,1.0,0.0,4.027634451162017,1.284750967009217,1.2850490886616774,3.1349534303429705,19303.252118410903,1968.3839148344139,4632.441516551485,4632.441516551485,5.55870341969503,5.003035135791557,-2.329379875880637,7.332415011672195,3.494381751815363,3.494381751815363,0.9983947862329609,0.0,0.0,0.00023203417658685126,0.9985420207886454,0.00023237297154864988,198.95841193906978,0.0,0.0,0.0,0.014568253182805043,7.844215854661284e-05,0.00015359201804023841,0.0006186125032823585,0.09551806237541119,0.07164630397401164,0.023871758401399545,0.0955181053900138,0.07164630397401009,0.02387175840139903,0.37514208495088863,0.37514208495088863,0.12499324025930081,0.0,4.983862190334833,4.97813976183744,5.001037765601495,4.98391483676204,4.9782416230665945,5.0009426890642885,24771.847356566017,21056.070253081114,0.85,1.0677185630417998,0.6634153488046213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517575131876266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.664491173235,1533.8113583014751,0.37514208495088863,0.12499324025930081,6.112874298809886,3.494381751815363
3908.0,-30.043673970527983,5.003031906203094,35.001714532010325,24.08820408107715,4.998474012249216,-26.53946733205967,-40.046434407681204,1.494267373780902,-0.021324768500505797,-5.00544211834722,40.00341549859022,42253.42352501352,25750.387550615567,25750.387550615567,68003.81107562908,77280.4271475494,77280.4271475494,25750.387550615567,103030.81469816496,103030.81469816496,103030.81469816496,127802.6605267339,91466.41011925657,56439.4064967207,38918.89291392874,24771.845828568938,0.0,63690.73874249768,21056.068954283597,1533.8113944427866,0.0,0.8868786582236899,2.8163964947710056,0.0014959135982669303,354580.76710243255,1554680.4996055432,4.384559580910437,1554680.4996055432,4.384559580910437,0.85,0.09551805126113952,4.027634451161993,1.2669055864075203,1.0,0.0,4.027634451162869,1.2847509941027457,1.2850491157614932,3.134953364231365,19303.253446682043,1968.3840502803755,4632.441516551485,4632.441516551485,5.558707532218314,5.003031906203094,-2.329379848749077,7.332411754952171,3.4943858891260353,3.4943858891260353,0.9983959683217244,0.0,0.0,0.00023203417658685126,0.9985397891377611,0.00023237349088233401,198.9583943719292,0.0,0.0,0.0,0.014568253182805043,7.844231672046086e-05,0.0001535918598663904,0.000618611866215919,0.0955180512611377,0.07164629227153141,0.02387175898960629,0.09551799963196277,0.07164629227153277,0.023871758989606744,0.37514202122324947,0.37514202122324947,0.12499324252181603,0.0,4.983914929310856,4.978195781490683,5.001080654077839,4.984117349846713,4.978411328697234,5.001243673641227,24771.845828568938,21056.068954283597,0.85,1.0677189873800836,0.6634155037178098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573847795437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.6634647142,1533.8113944427866,0.37514202122324947,0.12499324252181603,6.112874298809886,3.4943858891260353
3909.0,-30.04365250667572,5.003028832092376,35.001714024192594,24.088207154441648,4.998485559389744,-26.539446859782437,-40.04641250995917,1.4942799124964556,-0.021457182044230194,-5.0054318744604895,40.00341427274607,42253.41957007426,25750.368893286144,25750.368893286144,68003.7884633604,77280.39273471753,77280.39273471753,25750.368893286144,103030.76162800367,103030.76162800367,103030.76162800367,127802.59924365173,91466.371692259,56439.39852761571,38918.85907182587,24771.837615648048,0.0,63690.696687473916,21056.06197330084,1533.8107025146473,0.0,0.8868787147677124,2.81639943021345,0.0014959135982669303,354580.9086857246,1554680.4467469044,4.38455768109293,1554680.4467469044,4.38455768109293,0.8499999999999999,0.09551803279010473,4.027634451161993,1.2669055188214409,1.0,0.0,4.027634451164433,1.28475093544823,1.2850490570933668,3.1349535073557373,19303.245336971904,1968.3832233200844,4632.441516551485,4632.441516551485,5.558703504681353,5.003028832092376,-2.3293690399560525,7.332397872048428,3.4943899734265016,3.4943899734265016,0.9983971352647147,0.0,0.0,0.00023203417658685126,0.9985375576328472,0.00023237401018437007,198.9583768058984,0.0,0.0,0.0,0.014568253182805043,7.844251118165392e-05,0.00015359166540519732,0.0006186110829973184,0.09551803279010875,0.07164627471883285,0.023871758071275898,0.09551806218744892,0.07164627471882984,0.023871758071274896,0.3751419590661717,0.3751419590661717,0.12499324762557283,0.0,4.983922988562938,4.97821668766403,5.001050148519937,4.983974692416268,4.9783197811242985,5.000947601631822,24771.837615648048,21056.06197330084,0.85,1.06771933736336,0.6634158796756302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517572565958405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.662438219271,1533.8107025146473,0.3751419590661717,0.12499324762557283,6.112874298809886,3.4943899734265016
3910.0,-30.04363108524887,5.003025616502961,35.00171352383435,24.088202614244096,4.998478450791544,-26.539428291438725,-40.0463909265585,1.4942756569813942,-0.021301112707760694,-5.00543556065679,40.00341347438495,42253.41659952809,25750.385870729795,25750.385870729795,68003.80247025788,77280.40326159436,77280.40326159436,25750.385870729795,103030.78913232415,103030.78913232415,103030.78913232415,127802.62711126983,91466.37066907797,56439.38400701184,38918.87406896236,24771.83797894569,0.0,63690.71204790805,21056.062282103834,1533.8108278579107,0.0,0.8868786989069019,2.8163969495412777,0.0014959135982669303,354580.8577378888,1554680.4123214197,4.384558213998854,1554680.4123214197,4.384558213998854,0.85,0.09551802208711144,4.027634451161993,1.2669054528838024,1.0,0.0,4.027634451162401,1.2847509553549874,1.2850490770047436,3.134953458780752,19303.245121037744,1968.383201300928,4632.441516551485,4632.441516551485,5.55870716958324,5.003025616502961,-2.329368432514451,7.332394049017411,3.4943940992467737,3.4943940992467737,0.9983983140705067,0.0,0.0,0.00023203417658685126,0.9985353305440821,0.00023237452846102145,198.9583592745917,0.0,0.0,0.0,0.014568253182805043,7.844270285197475e-05,0.0001535914737348765,0.000618610311019331,0.09551802208710766,0.07164626326099964,0.023871758826108022,0.09551798415307694,0.07164626326100247,0.023871758826108962,0.3751418960726716,0.3751418960726716,0.12499325057834382,0.0,4.983966682339201,4.978263681089459,5.00108393480383,4.984134447949032,4.978444649178982,5.001212071921145,24771.83797894569,21056.062282103834,0.85,1.0677192997796214,0.6634156730379328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757128420235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.661412412763,1533.8108278579107,0.3751418960726716,0.12499325057834382,6.112874298809886,3.4943940992467737
3911.0,-30.043609658889935,5.003022576472418,35.001713027152746,24.088210646901302,4.998491851548334,-26.539407667543585,-40.0463727657683,1.4942898602019565,-0.021390826745175673,-5.005424355466886,40.00341258075832,42253.42808370299,25750.364803665172,25750.364803665172,68003.79288736815,77280.38144650387,77280.38144650387,25750.364803665172,103030.74625016905,103030.74625016905,103030.74625016905,127802.57759008135,91466.3456053958,56439.39224259467,38918.83706977904,24771.831339912296,0.0,63690.66840969134,21056.056638925453,1533.8102053919363,0.0,0.8868787591382892,2.816399436245745,0.0014959135982669303,354581.01260762376,1554680.3737880674,4.38455619029004,1554680.3737880674,4.38455619029004,0.8500000000000001,0.09551800363213185,4.027634451161993,1.2669054462900387,1.0,0.0,4.027634451162984,1.2847508889141332,1.285049010548472,3.1349536209047772,19303.23983154832,1968.3826619231154,4632.441516551485,4632.441516551485,5.558702621859421,5.003022576472418,-2.3293569167099393,7.332379493182357,3.4943981772641206,3.4943981772641206,0.9983994792183202,0.0,0.0,0.00023203417658685126,0.9985331029479024,0.0002323750468580684,198.9583417392517,0.0,0.0,0.0,0.014568253182805043,7.84428641283079e-05,0.00015359131245854337,0.0006186096614572155,0.09551800363213507,0.07164624572350585,0.02387175790862922,0.09551803621248768,0.07164624572350344,0.023871757908628412,0.37514183400659784,0.37514183400659784,0.12499325569036084,0.0,4.983975792814363,4.978291048624897,5.001038241471633,4.984033528721682,4.978421814548426,5.000876771121796,24771.831339912296,21056.056638925453,0.85,1.0677198808769373,0.6634163078946993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570004980036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.66038647179,1533.8102053919363,0.37514183400659784,0.12499325569036084,6.112874298809886,3.4943981772641206
3912.0,-30.043588255737735,5.003019463400671,35.001712560272985,24.088210507202916,4.998490310643205,-26.53938855886105,-40.04634730573741,1.4942906137665488,-0.02128137822563758,-5.005424747504119,40.00341245543889,42253.40902808003,25750.373568609688,25750.373568609688,68003.78259668972,77280.38714616031,77280.38714616031,25750.373568609688,103030.76071477,103030.76071477,103030.76071477,127802.59506447526,91466.34201641365,56439.363898333584,38918.86457564451,24771.834349705256,0.0,63690.69892534977,21056.059197249466,1533.8104062781074,0.0,0.8868787575977152,2.816397952610623,0.0014959135982669303,354581.0071891781,1554680.3683842686,4.384556242051641,1554680.3683842686,4.384556242051641,0.85,0.09551799210568566,4.027634451161993,1.2669053462846205,1.0,0.0,4.027634451160094,1.2847508853890544,1.285049007022575,3.1349536295064127,19303.23907412237,1968.3825846871637,4632.441516551485,4632.441516551485,5.558704513938249,5.003019463400671,-2.32935386871056,7.332373332111231,3.494402302882412,3.494402302882412,0.9984006579664034,0.0,0.0,0.00023203417658685126,0.9985308777697814,0.00023237556469470384,198.95832422290715,0.0,0.0,0.0,0.014568253182805043,7.844309022583792e-05,0.00015359108636101335,0.0006186087508190143,0.09551799210568455,0.07164623380309731,0.02387175830258724,0.09551799823934051,0.07164623380309815,0.02387175830258752,0.3751417715231567,0.3751417715231567,0.1249932577305355,0.0,4.984009457748812,4.978337555830137,5.001033356026198,4.984143369278456,4.978522839665686,5.001013068920031,24771.834349705256,21056.059197249466,0.85,1.0677192077354216,0.663415690846856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517568725463423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.659361343673,1533.8104062781074,0.3751417715231567,0.1249932577305355,6.112874298809886,3.494402302882412
3913.0,-30.04356683576072,5.003016336573883,35.00171207548364,24.088210088107758,4.998490461814553,-26.53936926575133,-40.046329389419384,1.4942928918051361,-0.021219426558786836,-5.005422428419309,40.00341100002159,42253.42129452075,25750.375219214475,25750.375219214475,68003.79651373523,77280.3849067446,77280.3849067446,25750.375219214475,103030.76012595907,103030.76012595907,103030.76012595907,127802.58817168396,91466.33116686005,56439.36755463609,38918.84845802662,24771.828045724895,0.0,63690.676503751514,21056.05383886616,1533.8100091553786,0.0,0.8868787746618825,2.8163974094581286,0.0014959135982669303,354581.03924183565,1554680.3056263963,4.384555668714295,1554680.3056263963,4.384555668714295,0.85,0.09551797714185835,4.027634451161993,1.2669053094694394,1.0,0.0,4.027634451162309,1.2847508747326812,1.2850489963637293,3.1349536555093027,19303.23678441096,1968.3823512015788,4632.441516551485,4632.441516551485,5.55870487025247,5.003016336573883,-2.3293488655535506,7.332365202127434,3.494406401399889,3.494406401399889,0.9984018289713968,0.0,0.0,0.00023203417658685126,0.9985286508478163,0.00023237608293947203,198.95830669279627,0.0,0.0,0.0,0.014568253182805043,7.844324933186797e-05,0.0001535909272549833,0.0006186081099980863,0.09551797714185968,0.07164621934649137,0.023871757795368303,0.09551795692538101,0.07164621934649038,0.02387175779536797,0.3751417098852066,0.3751417098852066,0.12499325975845253,0.0,4.984047285602401,4.978387497065853,5.001034821385701,4.9842030018605215,4.978591669603588,5.001045091779815,24771.828045724895,21056.05383886616,0.85,1.0677198021240937,0.6634161169889903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517567447332869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.65833646486,1533.8100091553786,0.3751417098852066,0.12499325975845253,6.112874298809886,3.494406401399889
3914.0,-30.04354539096869,5.003013240006375,35.00171159032544,24.088203871529572,4.998494252451243,-26.539349586353193,-40.04630759647114,1.494298447835746,-0.021333187764071226,-5.005418040107425,40.003410019700276,42253.41774387192,25750.37158810093,25750.37158810093,68003.78933197285,77280.34430117166,77280.34430117166,25750.37158810093,103030.71588927259,103030.71588927259,103030.71588927259,127802.53970705891,91466.28341449171,56439.35685719197,38918.80728588861,24771.823817786328,0.0,63690.63110367494,21056.05024511838,1533.8096797493024,0.0,0.8868788005319171,2.8163994162756074,0.0014959135982669303,354581.0998938107,1554680.2633547548,4.384554799509471,1554680.2633547548,4.384554799509471,0.85,0.0955179620378716,4.027634451161993,1.2669052193546673,1.0,0.0,4.027634451160578,1.2847508487422814,1.2850489703672985,3.1349537189291468,19303.226706655998,1968.381323556566,4632.441516551485,4632.441516551485,5.558704086408026,5.003013240006375,-2.329342347793692,7.332355587800067,3.494410490579476,3.494410490579476,0.9984029973084217,0.0,0.0,0.00023203417658685126,0.9985264213513282,0.00023237660178569356,198.95828914237984,0.0,0.0,0.0,0.014568253182805043,7.844344286475097e-05,0.00015359073372210027,0.0006186073305183791,0.09551796203787634,0.07164620477514204,0.023871757262734303,0.0955180072589527,0.07164620477513849,0.023871757262733124,0.3751416491629854,0.3751416491629854,0.12499326215858865,0.0,4.9840531314046075,4.978398755664784,5.0010244171139675,4.984084852343358,4.978452130173537,5.0009911429274325,24771.823817786328,21056.05024511838,0.85,1.0677204504580429,0.6634165341381568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517566168197813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.65731263654,1533.8096797493024,0.3751416491629854,0.12499326215858865,6.112874298809886,3.494410490579476
3915.0,-30.043524018715818,5.003010100142365,35.00171110261225,24.088203661981993,4.9984931236799,-26.539330464221962,-40.04628968015311,1.494299569186042,-0.021237802846769682,-5.0054171199730035,40.003408974964074,42253.42992093217,25750.376783681113,25750.376783681113,68003.80670461328,77280.34806965158,77280.34806965158,25750.376783681113,103030.7248533327,103030.7248533327,103030.7248533327,127802.54552206148,91466.27807386623,56439.35992514693,38918.79794302144,24771.82066872879,0.0,63690.61861175023,21056.04756841947,1533.8094967642035,0.0,0.886878808993671,2.816398270583143,0.0014959135982669303,354581.1126112237,1554680.2183055338,4.384554515203816,1554680.2183055338,4.384554515203816,0.85,0.09551794835713952,4.027634451161993,1.2669052012218165,1.0,0.0,4.027634451163369,1.284750843496748,1.285048965120548,3.1349537317289085,19303.225579559752,1968.3812086247347,4632.441516551485,4632.441516551485,5.558705207972143,5.003010100142365,-2.329338378510713,7.332348478653078,3.4944145836759004,3.4944145836759004,0.998404166764543,0.0,0.0,0.00023203417658685126,0.9985241994016892,0.00023237711887792503,198.95827165133255,0.0,0.0,0.0,0.014568253182805043,7.844360197144259e-05,0.00015359057461540867,0.0006186066896947866,0.0955179483571364,0.07164619125624312,0.02387175710089327,0.0955179579188135,0.07164619125624547,0.023871757100894054,0.37514158685989485,0.37514158685989485,0.12499326413738598,0.0,4.98407801938373,4.978428581120795,5.0010344817242185,4.984179317126234,4.978549631727958,5.001076489493869,24771.82066872879,21056.04756841947,0.85,1.0677209326408916,0.6634168554477954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517564887581105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.65629001935,1533.8094967642035,0.37514158685989485,0.12499326413738598,6.112874298809886,3.4944145836759004
3916.0,-30.04350262796476,5.00300693916404,35.00171059775352,24.088198074046545,4.998492715762659,-26.539311253328513,-40.04626799197865,1.4943013411263837,-0.02124966950424323,-5.005415213442913,40.003407500136674,42253.4264359996,25750.379317399067,25750.379317399067,68003.80575339867,77280.32716432653,77280.32716432653,25750.379317399067,103030.7064817256,103030.7064817256,103030.7064817256,127802.52100726622,91466.24834388394,56439.34761555689,38918.77858703005,24771.814525540613,0.0,63690.59311257066,21056.04234670952,1533.8091167519456,0.0,0.8868788240295626,2.8163986490486272,0.0014959135982669303,354581.13896186446,1554680.154710699,4.3845540100143525,1554680.154710699,4.3845540100143525,0.85,0.09551793359957327,4.027634451161993,1.2669051259430129,1.0,0.0,4.027634451161962,1.284750835207838,1.2850489568297145,3.134953751954892,19303.219305285053,1968.380568826771,4632.441516551485,4632.441516551485,5.5587057549230225,5.00300693916404,-2.329333710637045,7.332340649801084,3.4944186585502686,3.4944186585502686,0.9984053310143625,0.0,0.0,0.00023203417658685126,0.9985219755342345,0.00023237763641877497,198.95825414514943,0.0,0.0,0.0,0.014568253182805043,7.84437945746787e-05,0.00015359038201217254,0.0006186059139593575,0.09551793359957839,0.0716461767947914,0.02387175680478698,0.09551794870856962,0.07164617679478756,0.023871756804785704,0.37514152442600385,0.37514152442600385,0.12499326701395494,0.0,4.984094800190746,4.978445535713263,5.001050737689127,4.984165543938673,4.978516977509003,5.001119386184314,24771.814525540613,21056.04234670952,0.85,1.0677213451789431,0.6634170663369127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517563611296438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.655266663782,1533.8091167519456,0.37514152442600385,0.12499326701395494,6.112874298809886,3.4944186585502686
3917.0,-30.043481275721664,5.003003819551902,35.00171009326959,24.08820226499813,4.998497152472576,-26.53929159261249,-40.046246199030406,1.4943074693634018,-0.02120497511737085,-5.0054103686739015,40.003406501336855,42253.42252202201,25750.374353456504,25750.374353456504,68003.79687547851,77280.32611610687,77280.32611610687,25750.374353456504,103030.70046956337,103030.70046956337,103030.70046956337,127802.51049109035,91466.24044790195,56439.33685381696,38918.78177120554,24771.810021526977,0.0,63690.59179273252,21056.03851829793,1533.8087654832032,0.0,0.8868788522883091,2.8163986274603174,0.0014959135982669303,354581.205922665,1554680.1116422624,4.384553060551499,1554680.1116422624,4.384553060551499,0.85,0.09551791802423912,4.027634451161993,1.266905073742382,1.0,0.0,4.027634451162024,1.2847508065407318,1.285048928155956,3.134953821906241,19303.217638901275,1968.3803989029154,4632.441516551485,4632.441516551485,5.558704683362257,5.003003819551902,-2.3293268908280225,7.3323307103799245,3.494422721822044,3.494422721822044,0.9984064919491554,0.0,0.0,0.00023203417658685126,0.998519755675543,0.00023237815302900024,198.9582366704843,0.0,0.0,0.0,0.014568253182805043,7.844398810880533e-05,0.00015359018847804594,0.0006186051344746416,0.09551791802423953,0.07164616152096721,0.023871756503272328,0.09551792914464748,0.0716461615209669,0.02387175650327222,0.37514146112652375,0.37514146112652375,0.1249932709910598,0.0,4.984115077860906,4.978473942542166,5.0010466115746794,4.984205393556522,4.978596777524331,5.0010393178122285,24771.810021526977,21056.03851829793,0.85,1.067721227913573,0.6634170186316809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756233390734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.654244391204,1533.8087654832032,0.37514146112652375,0.1249932709910598,6.112874298809886,3.494422721822044
3918.0,-30.043459930519006,5.003000643296029,35.001709586657945,24.088196956459456,4.998495055538356,-26.539272591649087,-40.046228317636974,1.4943077166684613,-0.02117394370668535,-5.005410141084042,40.003405430394835,42253.43466314567,25750.381150704816,25750.381150704816,68003.8158138505,77280.31313758358,77280.31313758358,25750.381150704816,103030.69428828839,103030.69428828839,103030.69428828839,127802.50137167874,91466.21797925941,56439.33950482172,38918.75386048632,24771.80708339035,0.0,63690.56094387667,21056.0360208818,1533.8086089854826,0.0,0.8868788573221763,2.8163982463577186,0.0014959135982669303,354581.20906824316,1554680.0654630442,4.384552891419095,1554680.0654630442,4.384552891419095,0.85,0.09551790481095626,4.027634451161993,1.2669050231901928,1.0,0.0,4.0276344511629905,1.2847508053838703,1.2850489269988261,3.134953824729129,19303.212897074187,1968.3799153711193,4632.441516551485,4632.441516551485,5.558706150676695,5.003000643296029,-2.329323461510955,7.332324104806984,3.4944267923043224,3.4944267923043224,0.9984076549440921,0.0,0.0,0.00023203417658685126,0.998517536554141,0.00023237866946993778,198.95821920158411,0.0,0.0,0.0,0.014568253182805043,7.84441469063673e-05,0.00015359002968048395,0.0006186044948961102,0.0955179048109567,0.07164614806898328,0.023871756741973425,0.09551790701584445,0.07164614806898295,0.023871756741973317,0.3751413978406444,0.3751413978406444,0.12499327462291786,0.0,4.984139215913217,4.978499656591623,5.0010660157847155,4.984236197377356,4.97860294535991,5.001144065327196,24771.80708339035,21056.0360208818,0.85,1.0677220424196705,0.6634175305879135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561058818045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.65322206021,1533.8086089854826,0.3751413978406444,0.12499327462291786,6.112874298809886,3.4944267923043224
3919.0,-30.04343860972844,5.002997544144888,35.00170908182921,24.088200798165076,4.998501864803478,-26.539252721965887,-40.04620652468873,1.4943159770409014,-0.02118809199629368,-5.00540363141929,40.00340446910272,42253.4304949399,25750.371898136884,25750.371898136884,68003.80239307678,77280.30096141435,77280.30096141435,25750.371898136884,103030.67285955124,103030.67285955124,103030.67285955124,127802.4749584467,91466.19992861246,56439.329462138005,38918.7449627494,24771.80209889547,0.0,63690.54706164487,21056.03178406115,1533.808190676011,0.0,0.8868788939139043,2.816399192168449,0.0014959135982669303,354581.29904001247,1554680.024011952,4.384551661977287,1554680.024011952,4.384551661977287,0.85,0.0955178885097582,4.027634451161993,1.2669049363723026,1.0,0.0,4.027634451161795,1.2847507667429099,1.2850488883488993,3.1349539190179434,19303.20908762969,1968.3795269158877,4632.441516551485,4632.441516551485,5.5587041533351425,5.002997544144888,-2.329315431749342,7.332312975894229,3.4944308404997204,3.4944308404997204,0.9984088115713486,0.0,0.0,0.00023203417658685126,0.9985153199759904,0.0002323791853212934,198.95820175266584,0.0,0.0,0.0,0.014568253182805043,7.844434044129753e-05,0.0001535898361455537,0.0006186037154081576,0.09551788850976031,0.07164613212990559,0.023871756379854718,0.09551791698368325,0.071646132129904,0.02387175637985419,0.3751413344212216,0.3751413344212216,0.1249932794033341,0.0,4.984152006745433,4.978522315388375,5.001049183564817,4.984215539423019,4.978625322418452,5.000994230630511,24771.80209889547,21056.03178406115,0.85,1.0677220644259373,0.6634176097442468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517559784149403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.652200299912,1533.808190676011,0.3751413344212216,0.1249932794033341,6.112874298809886,3.4944308404997204
3920.0,-30.043417286798462,5.002994420446457,35.00170859153205,24.088205547910206,4.998502646147744,-26.539233453218404,-40.046184801589675,1.494318812567663,-0.021051434320270346,-5.005401860727696,40.00340388270917,42253.42670030411,25750.374843811653,25750.374843811653,68003.80154411576,77280.31706342591,77280.31706342591,25750.374843811653,103030.69190723757,103030.69190723757,103030.69190723757,127802.49330567941,91466.2077147339,56439.31735161197,38918.76707013547,24771.801398441843,0.0,63690.568468577316,21056.031188675566,1533.8081301276834,0.0,0.8868789050432035,2.816397603556178,0.0014959135982669303,354581.3235132046,1554679.9987265528,4.3845512880450865,1554679.9987265528,4.3845512880450865,0.85,0.09551787511411267,4.027634451161993,1.2669048907654359,1.0,0.0,4.02763445116051,1.2847507534786808,1.2850488750815923,3.1349539513843356,19303.21073082827,1968.3796944755109,4632.441516551485,4632.441516551485,5.55870478921468,5.002994420446457,-2.3293108622583834,7.332305282704841,3.4944349066612865,3.4944349066612865,0.9984099733317962,0.0,0.0,0.00023203417658685126,0.9985131031807446,0.00023237970122546293,198.95818430199975,0.0,0.0,0.0,0.014568253182805043,7.844453335636352e-05,0.00015358964323048774,0.0006186029384167918,0.09551787511411425,0.07164611853853706,0.023871756575577198,0.09551786053403834,0.07164611853853586,0.023871756575576802,0.3751412707267548,0.3751412707267548,0.12499328291718961,0.0,4.984191018226113,4.978575361072899,5.001046066847437,4.984350426407445,4.978790909190536,5.001036966351933,24771.801398441843,21056.031188675566,0.85,1.0677216922261645,0.6634173271848007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517558510938802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.651178762066,1533.8081301276834,0.3751412707267548,0.12499328291718961,6.112874298809886,3.4944349066612865
