time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3921.0,-30.043395870973885,5.002991316133522,35.00170810114226,24.08820994840937,4.998505669471842,-26.53921387662837,-40.04616681542245,1.4943236751263294,-0.020972484848186923,-5.005398040294181,40.00340289941595,42253.43877777265,25750.37251755222,25750.37251755222,68003.81129532488,77280.32264117882,77280.32264117882,25750.37251755222,103030.69515873105,103030.69515873105,103030.69515873105,127802.4925044492,91466.20584676422,56439.32198335804,38918.75984822909,24771.797345718154,0.0,63690.55719394724,21056.02774386043,1533.8078286361535,0.0,0.8868789280353719,2.8163970123663997,0.0014959135982669303,354581.37631642167,1554679.9563267692,4.38455051553357,1554679.9563267692,4.38455051553357,0.85,0.09551786023901716,4.027634451161993,1.2669049006560815,1.0,0.0,4.027634451160275,1.2847507307322579,1.285048852329891,3.1349540068884787,19303.210336608226,1968.379654276254,4632.441516551485,4632.441516551485,5.558704287047642,5.002991316133522,-2.3293047986177093,7.332296114751231,3.4944389602525012,3.4944389602525012,0.9984111315007146,0.0,0.0,0.00023203417658685126,0.9985108767332334,0.00023238021937826376,198.95816677531187,0.0,0.0,0.0,0.014568253182805043,7.844469308540737e-05,0.0001535894835014439,0.000618602295086592,0.09551786023901508,0.07164610394322961,0.02387175629578547,0.0955178241848009,0.07164610394323118,0.02387175629578599,0.3751412086708298,0.3751412086708298,0.12499328623864887,0.0,4.9842364740061385,4.97863950277781,5.00103543202971,4.984425555445966,4.978903330641401,5.001000156027999,24771.797345718154,21056.02774386043,0.85,1.0677220343393,0.6634176342515677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557237600662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.650157977772,1533.8078286361535,0.3751412086708298,0.12499328623864887,6.112874298809886,3.4944389602525012
3922.0,-30.043374523031673,5.002988180050642,35.001707608531056,24.08819912178444,4.998505251996868,-26.539194705239215,-40.046145127247996,1.4943254342044126,-0.021071446795474458,-5.005396636601129,40.00340185393261,42253.4351435067,25750.376329945582,25750.376329945582,68003.81147345228,77280.28049292581,77280.28049292581,25750.376329945582,103030.65682287139,103030.65682287139,103030.65682287139,127802.45081110744,91466.15488723142,56439.309537812405,38918.71705491001,24771.79398823606,0.0,63690.51104314607,21056.024890000648,1533.8076174956668,0.0,0.8868789389595164,2.8163984763324716,0.0014959135982669303,354581.3957172338,1554679.9112453354,4.384550148494361,1554679.9112453354,4.384550148494361,0.85,0.09551784686352544,4.027634451161993,1.2669047836167735,1.0,0.0,4.027634451161267,1.2847507225035175,1.2850488440992414,3.1349540269676446,19303.19958200688,1968.3785576121186,4632.441516551485,4632.441516551485,5.558705110024759,5.002988180050642,-2.3293005133717553,7.332288693422397,3.4944430144855096,3.4944430144855096,0.9984122898530028,0.0,0.0,0.00023203417658685126,0.9985086573482926,0.00023238073588971873,198.95814930418186,0.0,0.0,0.0,0.014568253182805043,7.844488569112023e-05,0.00015358929089573104,0.0006186015193411874,0.09551784686352925,0.07164609065682316,0.02387175620670609,0.0955178618628345,0.0716460906568203,0.02387175620670514,0.37514114863426057,0.37514114863426057,0.12499328894801524,0.0,4.98425368417594,4.97866089489537,5.001040086688079,4.984325189805645,4.978749131153506,5.001061373969549,24771.79398823606,21056.024890000648,0.85,1.067722810818463,0.6634180579094869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517555958715376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.64913976523,1533.8076174956668,0.37514114863426057,0.12499328894801524,6.112874298809886,3.4944430144855096
3923.0,-30.04335316121795,5.002985007044189,35.00170709866693,24.088204220775538,4.998503740548861,-26.539175630751092,-40.04612721092997,1.4943262100819814,-0.020884178329311,-5.005395532131373,40.003400366181204,42253.44730721611,25750.380760774395,25750.380760774395,68003.82806799051,77280.30734820041,77280.30734820041,25750.380760774395,103030.6881089748,103030.6881089748,103030.6881089748,127802.47609546181,91466.17248278929,56439.312441804876,38918.73337887157,24771.787986487,0.0,63690.52136535857,21056.01978851395,1533.807268630445,0.0,0.8868789499623722,2.8163961450561477,0.0014959135982669303,354581.4109824023,1554679.847093226,4.384549778810554,1554679.847093226,4.384549778810554,0.85,0.09551783285624979,4.027634451161993,1.2669047715282065,1.0,0.0,4.027634451161985,1.2847507188740626,1.2850488404689442,3.134954035823973,19303.20329540848,1968.3789362737,4632.441516551485,4632.441516551485,5.5587060665028485,5.002985007044189,-2.3292964721285108,7.3322814791727,3.49444705396073,3.49444705396073,0.9984134439887801,0.0,0.0,0.00023203417658685126,0.9985064365265716,0.00023238125273785005,198.9581318217026,0.0,0.0,0.0,0.014568253182805043,7.844504480051682e-05,0.00015358913178633443,0.0006186008785067001,0.09551783285624911,0.07164607679016778,0.023871756066081325,0.09551776225729677,0.0716460767901683,0.023871756066081495,0.3751410876624622,0.3751410876624622,0.12499329208817897,0.0,4.9843047988566695,4.978722993306121,5.001058229658952,4.984511353802077,4.978973486202108,5.00113290133487,24771.787986487,21056.01978851395,0.85,1.0677228983240505,0.6634181413719415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755468388403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.64812090664,1533.807268630445,0.3751410876624622,0.12499329208817897,6.112874298809886,3.49444705396073
3924.0,-30.04333181498544,5.002981975867808,35.00170660831894,24.08820722429084,4.998515577258075,-26.53915523540505,-40.04610531320793,1.4943389976776913,-0.02102313311979742,-5.005385973031751,40.00339991490443,42253.44292278589,25750.363741165696,25750.363741165696,68003.80666395159,77280.27158531519,77280.27158531519,25750.363741165696,103030.63532648089,103030.63532648089,103030.63532648089,127802.42004358393,91466.13287045655,56439.30420792715,38918.69851392156,24771.78471710305,0.0,63690.48323102461,21056.017009537594,1533.8068756704242,0.0,0.8868790002195152,2.816399086484285,0.0014959135982669303,354581.5431012694,1554679.8276340899,4.384548090226088,1554679.8276340899,4.384548090226088,0.85,0.09551781639340055,4.027634451161993,1.2669046995462847,1.0,0.0,4.027634451163617,1.2847506590553426,1.2850487806363435,3.1349541817892126,19303.194935542844,1968.3780838046473,4632.441516551485,4632.441516551485,5.55870239249884,5.002981975867808,-2.3292862155219143,7.332268191389723,3.4944510770705346,3.4944510770705346,0.9984145934487242,0.0,0.0,0.00023203417658685126,0.998504217330015,0.0002323817692100561,198.95811435197797,0.0,0.0,0.0,0.014568253182805043,7.844523926796284e-05,0.00015358893731888843,0.0006186000952629149,0.09551781639340257,0.07164606099744268,0.023871755395959888,0.09551784295666574,0.07164606099744117,0.023871755395959385,0.375141028426257,0.375141028426257,0.12499329639437465,0.0,4.984312773929162,4.978747973794725,5.001015158392647,4.984362839911967,4.978866063197813,5.000861046794455,24771.78471710305,21056.017009537594,0.85,1.0677232015540101,0.6634184697503377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517553408224555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.647103037541,1533.8068756704242,0.375141028426257,0.12499329639437465,6.112874298809886,3.4944510770705346
3925.0,-30.04331050743816,5.0029788129681405,35.00170612863242,24.088202614244096,4.998509238073093,-26.539136692611695,-40.046083729807265,1.4943354232466612,-0.02088727583640093,-5.005389248584418,40.00339924474587,42253.439506689305,25750.379547960136,25750.379547960136,68003.81905464944,77280.27851083077,77280.27851083077,25750.379547960136,103030.65805879091,103030.65805879091,103030.65805879091,127802.44363763224,91466.12860349502,56439.289599353564,38918.71000460161,24771.785578841325,0.0,63690.49558344294,21056.017742015127,1533.8070192670725,0.0,0.8868789859835201,2.816396919290495,0.0014959135982669303,354581.4978289774,1554679.7987367322,4.384548568539775,1554679.7987367322,4.384548568539775,0.85,0.0955178059577714,4.027634451161993,1.2669046226190401,1.0,0.0,4.027634451161811,1.2847506757760685,1.2850487973609495,3.1349541409885258,19303.19403503478,1968.3779919783801,4632.441516551485,4632.441516551485,5.558705804693985,5.0029788129681405,-2.3292853591097495,7.33226417207789,3.4944551376774,3.4944551376774,0.9984157536221143,0.0,0.0,0.00023203417658685126,0.9985020021605617,0.0002323822847473265,198.95809691391634,0.0,0.0,0.0,0.014568253182805043,7.844543094444622e-05,0.00015358874564240505,0.000618599323260107,0.09551780595777291,0.07164605008301653,0.02387175587475639,0.09551777686578883,0.07164605008301539,0.023871755874756012,0.37514096836810473,0.37514096836810473,0.12499329793182747,0.0,4.9843518594200305,4.978793259107647,5.0010356317499145,4.984501972748035,4.978968175134469,5.001111297838918,24771.785578841325,21056.017742015127,0.85,1.067723189020495,0.6634182874481127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552133495755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.64608556836,1533.8070192670725,0.37514096836810473,0.12499329793182747,6.112874298809886,3.4944551376774
3926.0,-30.043289146018463,5.002975734695806,35.001705634937565,24.088206455949717,4.9985158569657395,-26.53911680537899,-40.04606193685902,1.4943435163262944,-0.020900424648857552,-5.0053824153981985,40.00339787734872,42253.435492280936,25750.36939268016,25750.36939268016,68003.8048849611,77280.2672248553,77280.2672248553,25750.36939268016,103030.63661753546,103030.63661753546,103030.63661753546,127802.41445096252,91466.11134960903,56439.279617034656,38918.701925082634,24771.77783342705,0.0,63690.47975850968,21056.01115841299,1533.806434419245,0.0,0.8868790256907195,2.816397889737468,0.0014959135982669303,354581.5922722827,1554679.7397743221,4.384547234421819,1554679.7397743221,4.384547234421819,0.8499999999999999,0.09551778927902897,4.027634451161993,1.2669045803090557,1.0,0.0,4.027634451161176,1.2847506379176896,1.2850487594937856,3.1349542333677616,19303.1903937403,1968.3776206696784,4632.441516551485,4632.441516551485,5.558703612484985,5.002975734695806,-2.3292771195226707,7.332252854218476,3.4944591534957805,3.4944591534957805,0.9984169009987944,0.0,0.0,0.00023203417658685126,0.9984997813957637,0.00023238280158909978,198.95807943176874,0.0,0.0,0.0,0.014568253182805043,7.844562448230536e-05,0.0001535885521045459,0.000618598543760358,0.09551778927903103,0.07164603428312938,0.023871754995901648,0.09551777763350207,0.07164603428312784,0.023871754995901138,0.3751409089008744,0.3751409089008744,0.12499330108061232,0.0,4.984375288733588,4.9788307392508955,5.001016883340469,4.984481990749316,4.978993646624929,5.000954880705876,24771.77783342705,21056.01115841299,0.85,1.0677232318363108,0.6634183892551925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755086107734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.645068035723,1533.806434419245,0.3751409089008744,0.12499330108061232,6.112874298809886,3.4944591534957805
3927.0,-30.043267796526436,5.002972548686722,35.001705136620394,24.08820167127999,4.9985103171732455,-26.539098144865967,-40.046044055465586,1.4943406655128062,-0.02078722969770297,-5.005384631780012,40.00339675532484,42253.44785748046,25750.382321090077,25750.382321090077,68003.83017857054,77280.27039725907,77280.27039725907,25750.382321090077,103030.65271834914,103030.65271834914,103030.65271834914,127802.42820999626,91466.10363629331,56439.28109651484,38918.691710864965,24771.775491647124,0.0,63690.46720251209,21056.009167900054,1533.8063693653878,0.0,0.8868790184778476,2.81639614391648,0.0014959135982669303,354581.5616390707,1554679.6913924522,4.38454747676633,1554679.6913924522,4.38454747676633,0.85,0.09551777776617508,4.027634451161993,1.2669045379990713,1.0,0.0,4.027634451161709,1.284750651253426,1.2850487728326163,3.1349542008268765,19303.188765906783,1968.3774546768555,4632.441516551485,4632.441516551485,5.558706403326459,5.002972548686722,-2.3292755181179756,7.332248066804697,3.4944631895719063,3.4944631895719063,0.9984180541634018,0.0,0.0,0.00023203417658685126,0.9984975618763055,0.00023238331814334046,198.9580619593858,0.0,0.0,0.0,0.014568253182805043,7.84457832829303e-05,0.00015358839330392097,0.0006185979041694901,0.09551777776617404,0.07164602251372287,0.02387175525245116,0.09551771359614558,0.07164602251372366,0.02387175525245142,0.37514084946305826,0.37514084946305826,0.12499330315265787,0.0,4.984420554501753,4.978881226742487,5.00104647279062,4.984597402082329,4.979078964495216,5.001160616929269,24771.775491647124,21056.009167900054,0.85,1.0677238394616193,0.6634187141873233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517549585442062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.644052292582,1533.8063693653878,0.37514084946305826,0.12499330315265787,6.112874298809886,3.4944631895719063
3928.0,-30.043246463154123,5.002969514012449,35.001704643448086,24.08820994840937,4.998522108749109,-26.539077765591546,-40.04602219266815,1.494353411186533,-0.020840190011085724,-5.005374669586103,40.0033959085461,42253.4434307343,25750.364160912693,25750.364160912693,68003.807591647,77280.25613784441,77280.25613784441,25750.364160912693,103030.6202987571,103030.6202987571,103030.6202987571,127802.38986576503,91466.08551443066,56439.27280732054,38918.6807856779,24771.76956700792,0.0,63690.45035268582,21056.00413195673,1533.8058167330598,0.0,0.8868790722168514,2.8163980026606446,0.0014959135982669303,354581.6993292586,1554679.6548792033,4.384545671195382,1554679.6548792033,4.384545671195382,0.85,0.09551776054354666,4.027634451161993,1.26690446711611,1.0,0.0,4.027634451163652,1.284750591630818,1.2850487131961732,3.1349543463135934,19303.184941432777,1968.3770646890405,4632.441516551485,4632.441516551485,5.558702483109158,5.002969514012449,-2.329264992092735,7.332234506105184,3.494467188016992,3.494467188016992,0.9984191965762834,0.0,0.0,0.00023203417658685126,0.9984953440379868,0.00023238383430861922,198.9580445001982,0.0,0.0,0.0,0.014568253182805043,7.844597744190972e-05,0.00015358819914494155,0.0006185971221680955,0.09551776054355177,0.071646006206611,0.02387175433694077,0.095517748007786,0.07164600620660717,0.02387175433693949,0.37514079086287266,0.37514079086287266,0.12499330728330985,0.0,4.984439553120922,4.978919342100198,5.001008087930529,4.984534479575018,4.979090737159822,5.000873488280831,24771.76956700792,21056.00413195673,0.85,1.0677237673006859,0.663418820196056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754831051929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.643037022539,1533.8058167330598,0.37514079086287266,0.12499330728330985,6.112874298809886,3.494467188016992
3929.0,-30.04322513957034,5.002966427116916,35.00170417897437,24.08819912178444,4.9985217734427785,-26.539058607948057,-40.04600050449369,1.4943552418205022,-0.020938244153114738,-5.005374193603254,40.00339575811065,42253.43970618227,25750.370427463902,25750.370427463902,68003.81013364617,77280.21360583052,77280.21360583052,25750.370427463902,103030.58403329442,103030.58403329442,103030.58403329442,127802.3560497021,91466.0342141004,56439.260314452134,38918.63766627584,24771.772016407675,0.0,63690.409682683516,21056.006213946523,1533.8059599758162,0.0,0.8868790751824968,2.8163993463988737,0.0014959135982669303,354581.705907948,1554679.6483923986,4.384545571552991,1554679.6483923986,4.384545571552991,0.85,0.09551774916258744,4.027634451161993,1.266904390738346,1.0,0.0,4.027634451159752,1.28475058306735,1.2850487046307182,3.134954367209541,19303.17411490886,1968.3759606908436,4632.441516551485,4632.441516551485,5.5587038358626,5.002966427116916,-2.329261389002011,7.332227816118927,3.494471226804731,3.494471226804731,0.9984203505156374,0.0,0.0,0.00023203417658685126,0.9984931272226074,0.00023238435023811713,198.9580270490246,0.0,0.0,0.0,0.014568253182805043,7.844617005053815e-05,0.00015358800653631312,0.0006185963464109481,0.0955177491625861,0.07164599463097485,0.023871754531611247,0.09551780282033101,0.07164599463097586,0.023871754531611587,0.3751407322158737,0.3751407322158737,0.12499330895679844,0.0,4.984438652009715,4.978920605226335,5.001000687885721,4.9844359494501305,4.978926562355923,5.000971992629445,24771.772016407675,21056.006213946523,0.85,1.0677244890157365,0.6634191853482512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754703655936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.642022141215,1533.8059599758162,0.3751407322158737,0.12499330895679844,6.112874298809886,3.494471226804731
3930.0,-30.04320387786919,5.002963301567243,35.00170369598168,24.088204220775538,4.998520171082629,-26.539039632654443,-40.04598258817566,1.4943559258678938,-0.02074738209142879,-5.005373154424459,40.00339428975567,42253.45152482474,25750.37506596085,25750.37506596085,68003.82659078558,77280.24089474593,77280.24089474593,25750.37506596085,103030.61596070678,103030.61596070678,103030.61596070678,127802.38207279897,91466.05224701526,56439.26287709419,38918.65485546786,24771.766112092177,0.0,63690.420967560036,21056.00119527835,1533.8056180687727,0.0,0.8868790857830269,2.816396960291683,0.0014959135982669303,354581.7202707232,1554679.5850766732,4.384545215386949,1554679.5850766732,4.384545215386949,0.85,0.09551773493521941,4.027634451161993,1.2669043797487394,1.0,0.0,4.027634451163113,1.2847505798674652,1.2850487014300909,3.134954375017666,19303.177920611146,1968.3763487644758,4632.441516551485,4632.441516551485,5.558704837169779,5.002963301567243,-2.3292574046717367,7.33222070623898,3.494475244781266,3.494475244781266,0.9984214985089331,0.0,0.0,0.00023203417658685126,0.9984909168458794,0.00023238486467139945,198.9580096484986,0.0,0.0,0.0,0.014568253182805043,7.844632916234334e-05,0.0001535878474245079,0.0006185957055667599,0.09551773493521817,0.07164598082900536,0.02387175410621282,0.09551770174526411,0.07164598082900628,0.023871754106213127,0.37514067132113227,0.37514067132113227,0.12499331051871189,0.0,4.98447568160816,4.978966682821579,5.001010556361621,4.984625772333004,4.979152968297967,5.001052005914801,24771.766112092177,21056.00119527835,0.85,1.0677245582255224,0.6634192533653693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545763184188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.641007774904,1533.8056180687727,0.37514067132113227,0.12499331051871189,6.112874298809886,3.494475244781266
3931.0,-30.043182590792206,5.00296016738306,35.00170319710102,24.088198562990897,4.998520562381029,-26.53902043514061,-40.045960900001205,1.4943584067294138,-0.020781183397048153,-5.005370748735027,40.003392860999604,42253.44762826577,25750.376102101844,25750.376102101844,68003.82373036761,77280.21624752434,77280.21624752434,25750.376102101844,103030.59234962618,103030.59234962618,103030.59234962618,127802.35230747791,91466.01914067302,56439.25052141447,38918.63179917616,24771.759957851722,0.0,63690.391757027886,21055.995964173962,1533.805225123496,0.0,0.886879103191184,2.8163976851909376,0.0014959135982669303,354581.753520418,1554679.5234684634,4.384544630492217,1554679.5234684634,4.384544630492217,0.85,0.09551772037697108,4.027634451161993,1.266904339636676,1.0,0.0,4.027634451161501,1.284750568262318,1.2850486898222506,3.1349544033356973,19303.170933782712,1968.3756363062528,4632.441516551485,4632.441516551485,5.558705060840384,5.00296016738306,-2.3292524385121727,7.332212605895233,3.4944792459523093,3.4944792459523093,0.9984226417006598,0.0,0.0,0.00023203417658685126,0.9984887038363485,0.00023238537971971037,198.9579922272082,0.0,0.0,0.0,0.014568253182805043,7.844652177176996e-05,0.00015358765481508129,0.0006185949298063975,0.0955177203769771,0.0716459666862511,0.023871753690726,0.0955177037343314,0.07164596668624659,0.02387175369072449,0.37514061134778337,0.37514061134778337,0.12499331303405543,0.0,4.984497544447322,4.978992014115192,5.001022005405048,4.984589565337956,4.979097911434906,5.0010723751879596,24771.759957851722,21055.995964173962,0.85,1.0677250030082248,0.6634194964518072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517544493504668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.639992879664,1533.805225123496,0.37514061134778337,0.12499331303405543,6.112874298809886,3.4944792459523093
3932.0,-30.043161263524105,5.002957133826295,35.001702715434234,24.088207259215437,4.998529595215667,-26.539000337272082,-40.04593907212836,1.4943686689636257,-0.020762965551966772,-5.005363158056086,40.00339236463101,42253.44334767577,25750.36402681176,25750.36402681176,68003.80737448753,77280.21493041734,77280.21493041734,25750.36402681176,103030.5789572291,103030.5789572291,103030.5789572291,127802.3361850626,91466.01284662167,56439.241263879994,38918.6350919352,24771.757227833492,0.0,63690.39231976869,21055.99364365847,1533.804912011517,0.0,0.8868791435988248,2.816398331993103,0.0014959135982669303,354581.8584332939,1554679.5020649626,4.384543272840448,1554679.5020649626,4.384543272840448,0.85,0.09551770451415133,4.027634451161993,1.266904220948927,1.0,0.0,4.027634451162259,1.2847505202569236,1.2850486418057168,3.134954520474955,19303.169605473573,1968.3755008564162,4632.441516551485,4632.441516551485,5.558702454160939,5.002957133826295,-2.3292436547688973,7.332200788595193,3.49448323930936,3.49448323930936,0.9984237826598171,0.0,0.0,0.00023203417658685126,0.9984864866538411,0.00023238589574151513,198.95797477302855,0.0,0.0,0.0,0.014568253182805043,7.844671562227859e-05,0.00015358746096457267,0.0006185941490474107,0.0955177045141481,0.07164595141758172,0.02387175309656638,0.09551771052342056,0.07164595141758415,0.023871753096567184,0.37514055088365794,0.37514055088365794,0.12499331641460981,0.0,4.984515189160049,4.979025902229409,5.000990891274682,4.984600192504104,4.979175881155641,5.000880865887325,24771.757227833492,21055.99364365847,0.85,1.0677247367713263,0.6634194233807669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517543222310012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.63897920151,1533.804912011517,0.37514055088365794,0.12499331641460981,6.112874298809886,3.49448323930936
3933.0,-30.043139945225164,5.0029540264549786,35.00170224581819,24.088196746911876,4.9985270901988565,-26.538981401353503,-40.0459174188785,1.4943685463272054,-0.02080807574930077,-5.005363739864557,40.00339175230042,42253.43973635594,25750.37288455804,25750.37288455804,68003.81262091399,77280.1825774007,77280.1825774007,25750.37288455804,103030.55546195875,103030.55546195875,103030.55546195875,127802.31280068355,91465.97084908032,56439.22800803554,38918.60315671642,24771.757338724805,0.0,63690.36049544122,21055.993737916084,1533.8049465682836,0.0,0.8868791428556554,2.816398856700892,0.0014959135982669303,354581.85039195686,1554679.475661163,4.384543297810114,1554679.475661163,4.384543297810114,0.85,0.09551769263076412,4.027634451161993,1.2669041758915411,1.0,0.0,4.027634451161553,1.2847505208306007,1.285048642379527,3.13495451907511,19303.16074222876,1968.3745970569726,4632.441516551485,4632.441516551485,5.55870436627278,5.0029540264549786,-2.329240852634372,7.33219487908935,3.494487257798707,3.494487257798707,0.9984249307996306,0.0,0.0,0.00023203417658685126,0.9984842704090869,0.0002323864115473597,198.9579573261923,0.0,0.0,0.0,0.014568253182805043,7.844690792242068e-05,0.00015358726866443058,0.0006185933745327335,0.09551769263076579,0.0716459394103162,0.02387175322044958,0.09551773039078663,0.07164593941031495,0.02387175322044916,0.3751404905629126,0.3751404905629126,0.12499331791279968,0.0,4.9845235058881485,4.979034802617832,5.000997453257412,4.984555664115248,4.97906929842236,5.001022595078666,24771.757338724805,21055.993737916084,0.85,1.0677253526580606,0.6634196981720699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517541948715498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.637967038088,1533.8049465682836,0.3751404905629126,0.12499331791279968,6.112874298809886,3.494487257798707
3934.0,-30.043118674349383,5.002950925482805,35.001701759236845,24.088201426807814,4.998528447421529,-26.538962121820887,-40.04589946763588,1.4943718948930462,-0.02068996511286514,-5.005360614698995,40.00339031891633,42253.45140738268,25750.37211666081,25750.37211666081,68003.82352404349,77280.19598158423,77280.19598158423,25750.37211666081,103030.56809824504,103030.56809824504,103030.56809824504,127802.3188989031,91465.97619176414,56439.23161756285,38918.60508244588,24771.750800658057,0.0,63690.35588310394,21055.988180559347,1533.8045190543219,0.0,0.8868791639402737,2.8163976698735222,0.0014959135982669303,354581.8935857419,1554679.4138533927,4.384542589390436,1554679.4138533927,4.384542589390436,0.8499999999999999,0.09551767729052513,4.027634451161993,1.2669041220424697,1.0,0.0,4.0276344511630295,1.284750505166447,1.2850486267117385,3.134954557297636,19303.161869759402,1968.3747120331004,4632.441516551485,4632.441516551485,5.558704200507659,5.002950925482805,-2.3292353606292453,7.332186286112051,3.4944912489647377,3.4944912489647377,0.9984260711327823,0.0,0.0,0.00023203417658685126,0.9984820590997178,0.00023238692620683148,198.95793991817004,0.0,0.0,0.0,0.014568253182805043,7.844706734577231e-05,0.00015358710924107894,0.0006185927324337501,0.09551767729052527,0.07164592463559022,0.02387175265493504,0.09551766578712402,0.07164592463559012,0.023871752654935005,0.3751404288635414,0.3751404288635414,0.12499332017003938,0.0,4.984551747222156,4.979071627582414,5.000999927215389,4.984670649586121,4.979224867020378,5.001015764486738,24771.750800658057,21055.988180559347,0.85,1.067725601170394,0.6634199294620657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517540675656815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.636955405893,1533.8045190543219,0.3751404288635414,0.12499332017003938,6.112874298809886,3.4944912489647377
3935.0,-30.04309743219757,5.00294790922314,35.00170128955396,24.088210297655337,4.998536460471462,-26.538942202546167,-40.04588144654406,1.4943812308200188,-0.020645436268750927,-5.00535375712804,40.003389837959126,42253.46257364723,25750.361951159775,25750.361951159775,68003.824524807,77280.19945459798,77280.19945459798,25750.361951159775,103030.56140575776,103030.56140575776,103030.56140575776,127802.309877458,91465.97430941155,56439.23742846045,38918.59653439011,24771.74847170024,0.0,63690.345006090356,21055.986200945204,1533.8042463315448,0.0,0.8868792005630596,2.816397885436428,0.0014959135982669303,354581.9883661577,1554679.3931144348,4.3845413589056905,1554679.3931144348,4.3845413589056905,0.85,0.0955176615883616,4.027634451161993,1.2669041061075408,1.0,0.0,4.027634451160838,1.2847504614942011,1.2850485830293588,3.1349546638634713,19303.16147250396,1968.374671524319,4632.441516551485,4632.441516551485,5.558702006092252,5.00294790922314,-2.329227114867464,7.3321750240906045,3.4944952368822233,3.4944952368822233,0.998427210537778,0.0,0.0,0.00023203417658685126,0.9984798507817391,0.00023238744017236294,198.95792253365846,0.0,0.0,0.0,0.014568253182805043,7.844722738974915e-05,0.0001535869491971021,0.0006185920878351152,0.09551766158836775,0.07164590956581084,0.02387175202255691,0.09551766005840018,0.07164590956580623,0.023871752022555374,0.375140367761294,0.375140367761294,0.12499332279088675,0.0,4.984580455710329,4.9791203229983125,5.000968640543988,4.9847083208592835,4.97932813789879,5.000856531232046,24771.74847170024,21055.986200945204,0.85,1.0677257992291322,0.6634202180818265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753940543031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.635943534266,1533.8042463315448,0.375140367761294,0.12499332279088675,6.112874298809886,3.4944952368822233
3936.0,-30.04307622172717,5.0029447533817875,35.00170081271011,24.088195349928014,4.9985287730704755,-26.538923881928834,-40.04585986314339,1.4943764332721912,-0.020652295168247292,-5.005357469949855,40.00338869001373,42253.45889943481,25750.378700962316,25750.378700962316,68003.83760039712,77280.1701302367,77280.1701302367,25750.378700962316,103030.54883119902,103030.54883119902,103030.54883119902,127802.29547251482,91465.93328613738,56439.22205533573,38918.56803422406,24771.746641315796,0.0,63690.314675539856,21055.984645118428,1533.8042416225358,0.0,0.8868791858321672,2.816397542109189,0.0014959135982669303,354581.9370502014,1554679.3436148332,4.384541853847233,1554679.3436148332,4.384541853847233,0.85,0.09551765054266935,4.027634451161993,1.266904048412107,1.0,0.0,4.027634451161753,1.2847504839365023,1.2850486054768675,3.134954609101401,19303.15281487044,1968.373788691392,4632.441516551485,4632.441516551485,5.558705621853506,5.0029447533817875,-2.329226629810247,7.332171383192034,3.494499245186362,3.494499245186362,0.9984283557675321,0.0,0.0,0.00023203417658685126,0.9984776457626097,0.0002323879533723862,198.95790517507788,0.0,0.0,0.0,0.014568253182805043,7.844741907072336e-05,0.00015358675751612789,0.0006185913158142199,0.09551765054266374,0.07164589829858806,0.023871752244075686,0.09551764653473147,0.07164589829859226,0.023871752244077084,0.3751403078814364,0.3751403078814364,0.12499332365612473,0.0,4.984606811456615,4.979144501440771,5.001001528885354,4.984705174781595,4.979234158842019,5.001126023628899,24771.746641315796,21055.984645118428,0.85,1.0677265130001605,0.6634204763265547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538136919326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.634931796227,1533.8042416225358,0.3751403078814364,0.12499332365612473,6.112874298809886,3.494499245186362
3937.0,-30.04305495071661,5.002941717911785,35.00170032432556,24.08820408107715,4.9985377825773964,-26.538903836986485,-40.04583803527055,1.4943866688472647,-0.020636770621649703,-5.00534900822275,40.003387400178234,42253.45442322134,25750.364256400248,25750.364256400248,68003.81867962159,77280.1689266118,77280.1689266118,25750.364256400248,103030.53318301206,103030.53318301206,103030.53318301206,127802.27184799843,91465.92711905467,56439.21261566418,38918.57167043388,24771.738664986373,0.0,63690.31033542025,21055.977865238416,1533.8036071871786,0.0,0.8868792335423799,2.8163983259802707,0.0014959135982669303,354582.0540021239,1554679.2879969077,4.384540250837386,1554679.2879969077,4.384540250837386,0.85,0.09551763295626041,4.027634451161993,1.2669039302738385,1.0,0.0,4.027634451162027,1.2847504360558222,1.285048557585077,3.1349547259363555,19303.151513357014,1968.373655973958,4632.441516551485,4632.441516551485,5.558702503721952,5.002941717911785,-2.3292172410034415,7.332158958915226,3.4945032063562596,3.4945032063562596,0.9984294875303599,0.0,0.0,0.00023203417658685126,0.998475434455053,0.0002323884680382654,198.95788776695449,0.0,0.0,0.0,0.014568253182805043,7.844761292328209e-05,0.00015358656366356915,0.0006185905350469758,0.09551763295626392,0.07164588174901128,0.023871751207252635,0.09551763874854906,0.07164588174900866,0.023871751207251758,0.37514024752459113,0.37514024752459113,0.12499332698930152,0.0,4.984624680655543,4.979176050528736,5.000978333907597,4.984712237601116,4.97931832884268,5.000901641106395,24771.738664986373,21055.977865238416,0.85,1.0677262886848027,0.6634204512538358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517536870300474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.633920131577,1533.8036071871786,0.37514024752459113,0.12499332698930152,6.112874298809886,3.4945032063562596
3938.0,-30.043033743124735,5.002938684097249,35.00169986519802,24.088208481576316,4.998540958154374,-26.538884432620886,-40.04582008402792,1.4943916476505195,-0.020559145261358935,-5.005346035639419,40.00338727558437,42253.46576224362,25750.364057744246,25750.364057744246,68003.82981998786,77280.17380495835,77280.17380495835,25750.364057744246,103030.5378627026,103030.5378627026,103030.5378627026,127802.27801179011,91465.9246974501,56439.216654735355,38918.56449190527,24771.740149087516,0.0,63690.30464099279,21055.97912672439,1533.8036426302506,0.0,0.886879249113794,2.816397653210322,0.0014959135982669303,354582.09508704586,1554679.2826244002,4.384539727655295,1554679.2826244002,4.384539727655295,0.85,0.09551761998047731,4.027634451161993,1.2669039379665628,1.0,0.0,4.027634451162026,1.2847504127656337,1.285048534289484,3.134954782767383,19303.15100229676,1968.3736038603154,4632.441516551485,4632.441516551485,5.5587024608383,5.002938684097249,-2.32921184179047,7.3321505258877195,3.4945071985784453,3.4945071985784453,0.9984306281652701,0.0,0.0,0.00023203417658685126,0.9984732297456764,0.0002323889811707353,198.95787041073572,0.0,0.0,0.0,0.014568253182805043,7.844777234795793e-05,0.00015358640423889332,0.0006185898929426592,0.0955176199804809,0.07164586886309605,0.02387175111738485,0.09551761981594943,0.07164586886309336,0.02387175111738395,0.3751401872494272,0.3751401872494272,0.12499332891636689,0.0,4.984655993168417,4.979223501847116,5.000961201858502,4.984786890378075,4.979418956760128,5.000898325026981,24771.740149087516,21055.97912672439,0.85,1.0677265590627867,0.663420688602707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517535600066587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.632910386765,1533.8036426302506,0.3751401872494272,0.12499332891636689,6.112874298809886,3.4945071985784453
3939.0,-30.04301255047821,5.002935536362394,35.001699385056945,24.08819863284009,4.998534313380573,-26.538866023755798,-40.04579850062726,1.494387786658158,-0.020506978593118674,-5.0053485742026655,40.00338574526212,42253.461962277775,25750.377728182582,25750.377728182582,68003.83969046036,77280.16088149112,77280.16088149112,25750.377728182582,103030.5386096737,103030.5386096737,103030.5386096737,127802.27401990803,91465.90050447732,56439.20158526398,38918.55435468149,24771.735410234327,0.0,63690.28976491581,21055.97509869918,1533.8034454218084,0.0,0.8868792417399182,2.8163966715288207,0.0014959135982669303,354582.060000839,1554679.2166366468,4.384539975409269,1554679.2166366468,4.384539975409269,0.85,0.09551760786417138,4.027634451161993,1.266903865435161,1.0,0.0,4.027634451161367,1.2847504308268494,1.2850485523548907,3.1349547386957153,19303.14589656358,1968.3730832204249,4632.441516551485,4632.441516551485,5.558705411860627,5.002935536362394,-2.3292105151612654,7.33214605152366,3.4945111862409135,3.4945111862409135,0.9984317674974038,0.0,0.0,0.00023203417658685126,0.9984710265952462,0.00023238949394263373,198.9578530667512,0.0,0.0,0.0,0.014568253182805043,7.844796403016295e-05,0.0001535862125566883,0.0006185891209168065,0.09551760786416795,0.07164585678269104,0.02387175108147691,0.09551757344707462,0.07164585678269361,0.023871751081477766,0.37514012802537644,0.37514012802537644,0.12499333007089748,0.0,4.984694079199585,4.979263325358545,5.000994070006016,4.984841595609566,4.97941779480368,5.001120716429114,24771.735410234327,21055.97509869918,0.85,1.0677269634267026,0.6634207838940208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753433362007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.631900080498,1533.8034454218084,0.37514012802537644,0.12499333007089748,6.112874298809886,3.4945111862409135
3940.0,-30.042991310518833,5.002932412413223,35.00169887646131,24.08819793434816,4.998536183185382,-26.53884672076715,-40.045776777528204,1.4943915934336942,-0.02049378937289248,-5.005344724952951,40.00338395617999,42253.45781089525,25750.37487390053,25750.37487390053,68003.83268479578,77280.15059244767,77280.15059244767,25750.37487390053,103030.52546634819,103030.52546634819,103030.52546634819,127802.25182166207,91465.88237404863,56439.189592496325,38918.54753505811,24771.72635531388,0.0,63690.27389037199,21055.9674020168,1533.8028539227187,0.0,0.8868792677950955,2.8163969476191855,0.0014959135982669303,354582.1132024183,1554679.139491126,4.3845390999844795,1554679.139491126,4.3845390999844795,0.85,0.09551759236216943,4.027634451161993,1.2669038038933653,1.0,0.0,4.027634451163424,1.2847504130192526,1.2850485345431617,3.1349547821485206,19303.142070281778,1968.372693048266,4632.441516551485,4632.441516551485,5.558704795709933,5.002932412413223,-2.3292045422389602,7.332136954652183,3.4945151344810608,3.4945151344810608,0.9984328955660173,0.0,0.0,0.00023203417658685126,0.9984688185315159,0.0002323900078603479,198.9578356840491,0.0,0.0,0.0,0.014568253182805043,7.844815695346743e-05,0.00015358601963338383,0.000618588343892259,0.095517592362172,0.07164584183794509,0.023871750524226916,0.09551754878119463,0.07164584183794316,0.02387175052422627,0.3751400692110967,0.3751400692110967,0.12499333362932415,0.0,4.9847239878153005,4.9792980525941175,5.001009512205542,4.984850935580084,4.9794442772856655,5.0010785990548925,24771.72635531388,21055.9674020168,0.85,1.0677271195575102,0.6634208840681822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517533068066262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.630890181747,1533.8028539227187,0.3751400692110967,0.12499333362932415,6.112874298809886,3.4945151344810608
3941.0,-30.042970054832466,5.002929281621663,35.001698367980396,24.088192136865132,4.998537293753957,-26.538827479591447,-40.045758861210174,1.4943947185129045,-0.020546947080163136,-5.005342308184265,40.0033829423319,42253.46944370468,25750.375694987175,25750.375694987175,68003.84513869186,77280.1225731946,77280.1225731946,25750.375694987175,103030.49826818178,103030.49826818178,103030.49826818178,127802.22096546076,91465.84619950777,56439.193070017835,38918.50347721104,24771.722697278976,0.0,63690.22617449002,21055.964292687127,1533.8026034222855,0.0,0.8868792837578616,2.8163979281020253,0.0014959135982669303,354582.14660527214,1554679.095773829,4.384538563653427,1554679.095773829,4.384538563653427,0.8499999999999999,0.0955175790533361,4.027634451161993,1.2669037533411758,1.0,0.0,4.027634451164742,1.2847503984005426,1.2850485199210595,3.134954817820037,19303.134435934597,1968.3719145615064,4632.441516551485,4632.441516551485,5.558704972956994,5.002929281621663,-2.329199618651716,7.3321289002733785,3.494519084650331,3.494519084650331,0.9984340241858088,0.0,0.0,0.00023203417658685126,0.9984666088381148,0.00023239052215963673,198.9578182884791,0.0,0.0,0.0,0.014568253182805043,7.844831606899851e-05,0.00015358586051785275,0.0006185877030330643,0.0955175790533371,0.07164582841321458,0.023871750640122518,0.09551756815336335,0.07164582841321383,0.023871750640122265,0.37514001044200884,0.37514001044200884,0.12499333807560559,0.0,4.9847373443848255,4.979311009266894,5.001024065960962,4.984795361104091,4.979367429158117,5.001086875656256,24771.722697278976,21055.964292687127,0.85,1.0677281150232372,0.6634215637411027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517531799687313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.62988193725,1533.8026034222855,0.37514001044200884,0.12499333807560559,6.112874298809886,3.494519084650331
3942.0,-30.04294883222378,5.0029262349790615,35.00169787679487,24.088201007712655,4.998545153896144,-26.53880759319611,-40.045733261480905,1.4944039148684527,-0.02050240689010252,-5.0053355742629195,40.00338242913614,42253.44918481331,25750.365597112108,25750.365597112108,68003.81478192542,77280.1267649307,77280.1267649307,25750.365597112108,103030.4923620428,103030.4923620428,103030.4923620428,127802.21254688494,91465.84498188844,56439.16740177083,38918.53064457513,24771.720184842135,0.0,63690.25082941726,21055.962157115813,1533.8023227991962,0.0,0.8868793198683396,2.8163981290814246,0.0014959135982669303,354582.23967674375,1554679.073644744,4.384537350381883,1554679.073644744,4.384537350381883,0.8499999999999999,0.09551756404879477,4.027634451161993,1.2669036516873167,1.0,0.0,4.027634451162918,1.284750355381201,1.2850484768917354,3.1349549227927205,19303.134178965785,1968.3718883579802,4632.441516551485,4632.441516551485,5.55870279313993,5.0029262349790615,-2.3291915171413016,7.332117752120363,3.4945230275488997,3.4945230275488997,0.9984351507282571,0.0,0.0,0.00023203417658685126,0.9984644025886547,0.00023239103565963004,198.9578009199828,0.0,0.0,0.0,0.014568253182805043,7.844854342172704e-05,0.0001535856331651242,0.0006185867873393822,0.09551756404879919,0.07164581356085761,0.023871750487941566,0.09551756138285832,0.07164581356085431,0.023871750487940466,0.3751399504114784,0.3751399504114784,0.1249933431885667,0.0,4.984753949796698,4.979340914624856,5.001000747482351,4.984833167372813,4.979473334264242,5.000920275848898,24771.720184842135,21055.962157115813,0.85,1.0677272250671654,0.6634209888414709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753053036942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.628874715816,1533.8023227991962,0.3751399504114784,0.1249933431885667,6.112874298809886,3.4945230275488997
3943.0,-30.042927597540437,5.002923212271059,35.001697415682905,24.088199925050162,4.998549789249425,-26.538788018455875,-40.04571527531368,1.4944102101648928,-0.020549237747218285,-5.005331594858217,40.00338232272243,42253.46053003704,25750.362724960232,25750.362724960232,68003.82325499727,77280.10350239191,77280.10350239191,25750.362724960232,103030.46622735214,103030.46622735214,103030.46622735214,127802.18758082262,91465.81499944735,56439.1720270927,38918.49219150516,24771.721353470475,0.0,63690.21354497563,21055.963150449905,1533.8023139057493,0.0,0.8868793404952748,2.81639920886908,0.0014959135982669303,354582.2946772545,1554679.0690561666,4.384536657340028,1554679.0690561666,4.384536657340028,0.8500000000000001,0.09551755087338827,4.027634451161993,1.2669036379503087,1.0,0.0,4.027634451161313,1.2847503259326338,1.2850484474363348,3.1349549946509865,19303.127851411675,1968.3712431270287,4632.441516551485,4632.441516551485,5.558702173131697,5.002923212271059,-2.3291854068462716,7.3321086191173315,3.4945269906144176,3.4945269906144176,0.9984362830326907,0.0,0.0,0.00023203417658685126,0.9984621950892099,0.00023239154945282593,198.95778354160765,0.0,0.0,0.0,0.014568253182805043,7.844870315831982e-05,0.00015358547342853143,0.0006185861439787781,0.09551755087339092,0.07164580033316004,0.023871750540230878,0.0955175996713312,0.07164580033315805,0.023871750540230222,0.3751398904086519,0.3751398904086519,0.12499334654699186,0.0,4.984758119132664,4.979355668129131,5.000973144756358,4.984782357110987,4.979422245221315,5.000870299361054,24771.721353470475,21055.963150449905,0.85,1.067727983153574,0.6634215553414534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517529263027038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.62786754025,1533.8023139057493,0.3751398904086519,0.12499334654699186,6.112874298809886,3.4945269906144176
3944.0,-30.042906363913524,5.0029201322746255,35.0016969519734,24.088199890125566,4.99854766353284,-26.538769120788846,-40.04569362206382,1.4944104204081394,-0.020431334422596592,-5.005331457796282,40.00338132483769,42253.45659913325,25750.369599572048,25750.369599572048,68003.8261987053,77280.11195767354,77280.11195767354,25750.369599572048,103030.48155724558,103030.48155724558,103030.48155724558,127802.20025416726,91465.8139981275,56439.15863958698,38918.50595393391,24771.718696921675,0.0,63690.22465085558,21055.960892383424,1533.8021770508249,0.0,0.8868793448042197,2.816397675936683,0.0014959135982669303,354582.2965716275,1554679.026027213,4.384536512564326,1554679.026027213,4.384536512564326,0.85,0.09551753791214782,4.027634451161993,1.2669035467365761,1.0,0.0,4.027634451162593,1.2847503249491437,1.2850484464526164,3.134954997050828,19303.12764009114,1968.3712215783312,4632.441516551485,4632.441516551485,5.558703657146507,5.0029201322746255,-2.32918212463655,7.332102256911176,3.4945309558224684,3.4945309558224684,0.9984374159492767,0.0,0.0,0.00023203417658685126,0.9984599877048518,0.00023239206322150723,198.95776616410015,0.0,0.0,0.0,0.014568253182805043,7.844889546296618e-05,0.00015358528112388508,0.0006185853694459592,0.0955175379121447,0.0716457874647707,0.023871750447374017,0.0955175396236796,0.07164578746477303,0.023871750447374794,0.3751398295287131,0.3751398295287131,0.12499334822633161,0.0,4.984786468440859,4.979392865821183,5.000974932259567,4.984900123373677,4.9795419171421145,5.000982342849909,24771.718696921675,21055.960892383424,0.85,1.0677278431893829,0.6634213779392854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752799496382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.626861313998,1533.8021770508249,0.3751398295287131,0.12499334822633161,6.112874298809886,3.4945309558224684
3945.0,-30.04288516066197,5.002917123047765,35.001696487435844,24.088198493141704,4.998553961282556,-26.538749408046037,-40.045675600972004,1.4944182086666538,-0.02052109042540451,-5.005325310538435,40.0033803733,42253.46773330658,25750.361107223314,25750.361107223314,68003.8288405299,77280.08089872767,77280.08089872767,25750.361107223314,103030.44200595099,103030.44200595099,103030.44200595099,127802.15580357402,91465.77690519582,56439.163739774944,38918.45907268986,24771.713797623037,0.0,63690.1728703129,21055.95672797958,1533.8017692807243,0.0,0.886879379517081,2.8163995727203415,0.0014959135982669303,354582.38153468113,1554678.9849967528,4.3845353462512415,1554678.9849967528,4.3845353462512415,0.85,0.0955175219268593,4.027634451161993,1.2669035088224336,1.0,0.0,4.027634451163306,1.2847502885166988,1.2850484100117177,3.1349550859506525,19303.119811924924,1968.3704233275303,4632.441516551485,4632.441516551485,5.558701823912628,5.002917123047765,-2.3291744429535317,7.332091566001297,3.4945348987106626,3.4945348987106626,0.9984385424887607,0.0,0.0,0.00023203417658685126,0.9984577834834766,0.0002323925762562711,198.95774881145474,0.0,0.0,0.0,0.014568253182805043,7.844905551039133e-05,0.00015358512107645992,0.0006185847248334359,0.09551752192686361,0.0716457722997239,0.023871749627139706,0.09551758229740066,0.07164577229972068,0.023871749627138627,0.3751397693185341,0.3751397693185341,0.12499335032700844,0.0,4.9847876825249955,4.979403372911577,5.0009482499685305,4.984804220113006,4.979457084470255,5.000853207737805,24771.713797623037,21055.95672797958,0.85,1.0677287527386767,0.6634220921231265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517526726963907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.625855774406,1533.8017692807243,0.3751397693185341,0.12499335032700844,6.112874298809886,3.4945348987106626
