time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3946.0,-30.042864049621873,5.002914023846572,35.00169601957154,24.08819884238767,4.998549658083468,-26.538730838473654,-40.04565401757134,1.4944164469352246,-0.020348684999873967,-5.005326726234176,40.003379347326,42253.46350536398,25750.371904143107,25750.371904143107,68003.83540950708,77280.09957783243,77280.09957783243,25750.371904143107,103030.47148197553,103030.47148197553,103030.47148197553,127802.18315348367,91465.7852957472,56439.14922327875,38918.48452496495,24771.711671508132,0.0,63690.19619647309,21055.95492078191,1533.8016998487758,0.0,0.8868793760293826,2.816397142508823,0.0014959135982669303,354582.3619679336,1554678.9407565885,4.384535463433979,1554678.9407565885,4.384535463433979,0.85,0.0955175095161665,4.027634451161993,1.2669034494785594,1.0,0.0,4.02763445116135,1.2847502967578455,1.2850484182547766,3.1349550658412,19303.12158268361,1968.3706038946643,4632.441516551485,4632.441516551485,5.558704154631699,5.002914023846572,-2.329172309616833,7.332086333463405,3.494538857814351,3.494538857814351,0.9984396736612432,0.0,0.0,0.00023203417658685126,0.9984555888533194,0.00023239308706091965,198.95773153427774,0.0,0.0,0.0,0.014568253182805043,7.844924719549488e-05,0.00015358492939135637,0.000618583952795909,0.09551750951616308,0.07164575996433487,0.023871749551828213,0.0955174951778009,0.07164575996433743,0.023871749551829066,0.3751397080497316,0.3751397080497316,0.12499335103877908,0.0,4.9848262929642715,4.979449235872266,5.0009650888121655,4.984978041234285,4.979629997197037,5.001029752738646,24771.711671508132,21055.95492078191,0.85,1.067728464828828,0.6634217827657408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525460778131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.624850334081,1533.8016998487758,0.3751397080497316,0.12499335103877908,6.112874298809886,3.494538857814351
3947.0,-30.042842889313977,5.002910967675187,35.00169553616362,24.088203103188448,4.998553402072692,-26.53871141975593,-40.04563606632871,1.4944219325146222,-0.020291019395415333,-5.00532194340339,40.00337795885587,42253.47464422852,25750.366740566224,25750.366740566224,68003.84138479474,77280.10179304998,77280.10179304998,25750.366740566224,103030.46853361621,103030.46853361621,103030.46853361621,127802.17319017505,91465.78046053342,56439.15331171197,38918.47460980162,24771.704656558843,0.0,63690.17926636046,21055.948958075016,1533.8012054226087,0.0,0.8868794053833375,2.8163969432863203,0.0014959135982669303,354582.42807284876,1554678.8808855321,4.38453447717416,1554678.8808855321,4.38453447717416,0.85,0.09551749366021528,4.027634451161993,1.266903448929079,1.0,0.0,4.027634451160579,1.2847502710970304,1.285048392588007,3.134955128456873,19303.12056225046,1968.3704998394417,4632.441516551485,4632.441516551485,5.558703039976098,5.002910967675187,-2.3291656561932794,7.332076623868467,3.4945427847604043,3.4945427847604043,0.9984407956458298,0.0,0.0,0.00023203417658685126,0.9984533891066752,0.00023239359905869437,198.95771421678322,0.0,0.0,0.0,0.014568253182805043,7.84494066232415e-05,0.00015358476996360976,0.0006185833106792243,0.09551749366021611,0.07164574489051742,0.023871748769698695,0.09551746079226674,0.0716457448905168,0.023871748769698487,0.37513964808595784,0.37513964808595784,0.12499335326191875,0.0,4.9848654015810325,4.979502706086805,5.000961087407006,4.985030924007958,4.979725677110764,5.000954174703963,24771.704656558843,21055.948958075016,0.85,1.0677288424702653,0.6634221340078051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517524200099126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.62384375323,1533.8012054226087,0.37513964808595784,0.12499335326191875,6.112874298809886,3.4945427847604043
3948.0,-30.04282172371857,5.002907868647378,35.00169505122647,24.088197654951387,4.998552167455548,-26.53869249419952,-40.04561441307885,1.4944229379364735,-0.020284862020901073,-5.005321197540283,40.0033769474986,42253.470420966325,25750.371883337157,25750.371883337157,68003.84230430349,77280.08478203279,77280.08478203279,25750.371883337157,103030.45666536994,103030.45666536994,103030.45666536994,127802.15834966308,91465.7543812284,56439.140020161714,38918.460401185206,24771.701684293137,0.0,63690.16208547834,21055.946431649165,1533.8010337159715,0.0,0.8868794128377908,2.816396949467111,0.0014959135982669303,354582.4383816432,1554678.8372756455,4.384534226712937,1554678.8372756455,4.384534226712937,0.85,0.09551748090659307,4.027634451161993,1.266903344527818,1.0,0.0,4.02763445116376,1.2847502663938,1.2850483878836851,3.134955139933357,19303.11505842196,1968.3699386051264,4632.441516551485,4632.441516551485,5.558704150140342,5.002907868647378,-2.329161963843322,7.332069832490699,3.4945467195217805,3.4945467195217805,0.9984419198633658,0.0,0.0,0.00023203417658685126,0.998451188815587,0.000232394111185447,198.95769689496447,0.0,0.0,0.0,0.014568253182805043,7.844959892948178e-05,0.0001535845776573695,0.0006185825361399858,0.09551748090659466,0.07164573222331283,0.02387174868328183,0.09551745111170616,0.07164573222331164,0.023871748683281433,0.3751395896582891,0.3751395896582891,0.12499335544107112,0.0,4.984899305382612,4.979542908993324,5.000976081303861,4.985036335519396,4.979705138246231,5.0010374749059565,24771.701684293137,21055.946431649165,0.85,1.067729144935065,0.6634222466612362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522936478238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.622838863077,1533.8010337159715,0.3751395896582891,0.12499335544107112,6.112874298809886,3.4945467195217805
3949.0,-30.04280051981724,5.002904825878103,35.00169456726975,24.088196467515104,4.998557498052104,-26.538672877593378,-40.04559639198703,1.494429855828269,-0.020354118443890457,-5.005315799515277,40.003376006181696,42253.48161613791,25750.365132312927,25750.365132312927,68003.84674845084,77280.05826017712,77280.05826017712,25750.365132312927,103030.42339249005,103030.42339249005,103030.42339249005,127802.12051286039,91465.72143356905,56439.14478953009,38918.41849337662,24771.697120370343,0.0,63690.115613746966,21055.94255231479,1533.8006625907203,0.0,0.8868794437025709,2.8163984894741545,0.0014959135982669303,354582.5129893523,1554678.7966859108,4.384533189691156,1554678.7966859108,4.384533189691156,0.85,0.09551746600564977,4.027634451161993,1.2669033209001643,1.0,0.0,4.027634451163473,1.2847502340328183,1.2850483555151944,3.134955218898298,19303.108105082283,1968.369229561806,4632.441516551485,4632.441516551485,5.558702692804247,5.002904825878103,-2.3291548664693975,7.3320596923475,3.4945506362611836,3.4945506362611836,0.9984430389317668,0.0,0.0,0.00023203417658685126,0.9984489845476232,0.00023239462424009695,198.95767954179934,0.0,0.0,0.0,0.014568253182805043,7.844975897823385e-05,0.0001535844176086174,0.0006185818915221181,0.09551746600565357,0.07164571780772742,0.02387174819792615,0.09551748355300975,0.07164571780772457,0.0238717481979252,0.3751395316902678,0.3751395316902678,0.1249933587347477,0.0,4.984909729087235,4.979560473574793,5.000965068368146,4.984961681071411,4.9796409911702995,5.000931279126064,24771.697120370343,21055.94255231479,0.85,1.0677299937852962,0.6634229065054148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517521672541818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.621834784193,1533.8006625907203,0.3751395316902678,0.1249933587347477,6.112874298809886,3.4945506362611836
3950.0,-30.04277937595595,5.002901784861431,35.001694098171015,24.08819569917398,4.99855993901627,-26.5386536040323,-40.04557466888798,1.4944341670925905,-0.020349344432815997,-5.005312924354431,40.00337547103943,42253.47709356088,25750.36492200069,25750.36492200069,68003.84201556157,77280.04529851765,77280.04529851765,25750.36492200069,103030.41022051834,103030.41022051834,103030.41022051834,127802.10633612503,91465.70090042517,56439.1326954683,38918.40911661874,24771.696115606686,0.0,63690.105232225425,21055.941698265684,1533.8005552585942,0.0,0.8868794602643537,2.8163987624027365,0.0014959135982669303,354582.552727811,1554678.7736104897,4.384532633233963,1554678.7736104897,4.384532633233963,0.85,0.09551745281918084,4.027634451161993,1.266903251116164,1.0,0.0,4.027634451161789,1.2847502138652955,1.2850483353429918,3.1349552681096386,19303.10377172668,1968.3687876825095,4632.441516551485,4632.441516551485,5.558702647404378,5.002901784861431,-2.3291496049694533,7.332051389830884,3.4945545648068643,3.4945545648068643,0.9984441613733898,0.0,0.0,0.00023203417658685126,0.9984467865263934,0.00023239513584304332,198.95766223777372,0.0,0.0,0.0,0.014568253182805043,7.84499519056189e-05,0.00015358422468123234,0.0006185811144811355,0.09551745281918138,0.07164570472826655,0.02387174809091483,0.0955174879089201,0.07164570472826615,0.023871748090914694,0.3751394727433747,0.3751394727433747,0.12499336135229173,0.0,4.984919406856875,4.979576253491302,5.000956427355504,4.984963579921612,4.979644837575279,5.000927329441879,24771.696115606686,21055.941698265684,0.85,1.067730093514644,0.6634229436346071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517520406318116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.620832178227,1533.8005552585942,0.3751394727433747,0.12499336135229173,6.112874298809886,3.4945545648068643
3951.0,-30.042758216152485,5.002898726503369,35.00169362727781,24.088195245154225,4.9985603957841995,-26.53863451453645,-40.04555301563812,1.4944366941681586,-0.02029650014935669,-5.005310963831122,40.003374480573264,42253.47274729043,25750.36700296738,25750.36700296738,68003.83975025782,77280.04164405144,77280.04164405144,25750.36700296738,103030.40864701882,103030.40864701882,103030.40864701882,127802.10136987074,91465.68886478974,56439.11996802874,38918.409885290006,24771.69272285192,0.0,63690.102608141926,21055.93881442413,1533.8003328836087,0.0,0.8868794738217176,2.8163982970430324,0.0014959135982669303,354582.57982479234,1554678.7309014325,4.384532177721861,1554678.7309014325,4.384532177721861,0.85,0.0955174391698647,4.027634451161993,1.26690321045462,1.0,0.0,4.0276344511614806,1.2847502020439718,1.285048323518925,3.1349552969551846,19303.1012317022,1968.368528672095,4632.441516551485,4632.441516551485,5.558703096620343,5.002898726503369,-2.3291450227689587,7.332043749272327,3.494558488809965,3.494558488809965,0.9984452825171328,0.0,0.0,0.00023203417658685126,0.998444586853104,0.00023239564783277176,198.95764492070407,0.0,0.0,0.0,0.014568253182805043,7.845014421309564e-05,0.0001535840323737556,0.0006185803399369169,0.09551743916986508,0.07164569131757377,0.023871747852291313,0.09551745973808543,0.07164569131757348,0.02387174785229122,0.37513941291682423,0.37513941291682423,0.12499336356548443,0.0,4.984937673510444,4.979600434097108,5.000956940123842,4.98501446368175,4.979700882636337,5.000962718459391,24771.69272285192,21055.93881442413,0.85,1.0677301019383887,0.6634229027272581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519143680024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.619829076253,1533.8003328836087,0.37513941291682423,0.12499336356548443,6.112874298809886,3.494558488809965
3952.0,-30.042737029505215,5.0028956918237,35.00169315586826,24.088199610728793,4.998563573671581,-26.538615128747704,-40.04553129253907,1.4944416729140655,-0.020223481858749892,-5.005307081797158,40.00337352374733,42253.46832976633,25750.364161560217,25750.364161560217,68003.83249132655,77280.04651308576,77280.04651308576,25750.364161560217,103030.41067464597,103030.41067464597,103030.41067464597,127802.09937733287,91465.68644345806,56439.10826013883,38918.42020368803,24771.688702686897,0.0,63690.108906374924,21055.93539728386,1533.800031242278,0.0,0.8868794970313338,2.816397790968984,0.0014959135982669303,354582.6334795534,1554678.6896429476,4.384531397905015,1554678.6896429476,4.384531397905015,0.85,0.09551742452502937,4.027634451161993,1.2669031302304936,1.0,0.0,4.02763445116159,1.2847501787540598,1.2850483002236086,3.1349553537855583,19303.10072069954,1968.3684765643252,4632.441516551485,4632.441516551485,5.558702483248941,5.0028956918237,-2.3291390369442317,7.3320347287679315,3.4945624025133855,3.4945624025133855,0.9984464007181101,0.0,0.0,0.00023203417658685126,0.9984423843945012,0.00023239616047306211,198.95762758166865,0.0,0.0,0.0,0.014568253182805043,7.845033714135659e-05,0.00015358383944549467,0.0006185795628924066,0.09551742452503083,0.07164567711901393,0.023871747406016903,0.0955174262896775,0.07164567711901283,0.023871747406016535,0.3751393529067096,0.3751393529067096,0.12499336600476478,0.0,4.984965383640883,4.979640298809443,5.00094816476701,4.985083599938434,4.979807135763053,5.000920443698249,24771.688702686897,21055.93539728386,0.85,1.0677298823792694,0.6634227677625631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517517880090138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.618826998452,1533.800031242278,0.3751393529067096,0.12499336600476478,6.112874298809886,3.4945624025133855
3953.0,-30.042715887675275,5.002892703301111,35.00169270005489,24.088198388367914,4.998568992032031,-26.53859555925198,-40.04551327144725,1.4944486636086811,-0.02029090018174884,-5.005302102189721,40.00337303520121,42253.479302252505,25750.358622710773,25750.358622710773,68003.83792496327,77280.01958392753,77280.01958392753,25750.358622710773,103030.3782066383,103030.3782066383,103030.3782066383,127802.06529562725,91465.65314906287,56439.112867387856,38918.37809075001,24771.687088988958,0.0,63690.06517973897,21055.934025640614,1533.7998391519227,0.0,0.8868795241289962,2.8163992579823245,0.0014959135982669303,354582.70230421866,1554678.668576763,4.384530487454255,1554678.668576763,4.384530487454255,0.85,0.09551741010144844,4.027634451161993,1.2669030637433751,1.0,0.0,4.027634451162811,1.284750146052521,1.2850482675144816,3.134955433581513,19303.093694184034,1968.367760059147,4632.441516551485,4632.441516551485,5.558701287583666,5.002892703301111,-2.3291322326345956,7.332024935935706,3.494566318262524,3.494566318262524,0.9984475195035784,0.0,0.0,0.00023203417658685126,0.998440186600106,0.00023239667202997437,198.95761027931454,0.0,0.0,0.0,0.014568253182805043,7.845049719150061e-05,0.00015358367939535063,0.0006185789182689325,0.09551741010145236,0.071645663180351,0.023871746921101365,0.09551746699906585,0.07164566318034805,0.02387174692110039,0.3751392937173665,0.3751392937173665,0.1249933680617775,0.0,4.984972654913747,4.979658154199171,5.000923664485754,4.985011202007968,4.979739039815513,5.000835130398627,24771.687088988958,21055.934025640614,0.85,1.067730700746662,0.6634233955171731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517516614897452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.617826163747,1533.7998391519227,0.3751392937173665,0.1249933680617775,6.112874298809886,3.494566318262524
3954.0,-30.04269475156325,5.002889636092329,35.001692240029,24.088193324301415,4.998565374756659,-26.53857689851506,-40.04549168804658,1.4944475217084143,-0.02022390312669131,-5.005303010740292,40.00337200087468,42253.4751204226,25750.36806505382,25750.36806505382,68003.84318547642,77280.01375260898,77280.01375260898,25750.36806505382,103030.3818176628,103030.3818176628,103030.3818176628,127802.06647885576,91465.63729675172,56439.098664565216,38918.37625798501,24771.684661192972,0.0,63690.06091917798,21055.931962014027,1533.79973788457,0.0,0.8868795232511926,2.816398271758182,0.0014959135982669303,354582.6897468646,1554678.6239764413,4.384530516947461,1554678.6239764413,4.384530516947461,0.85,0.09551739768641102,4.027634451161993,1.2669030357198792,1.0,0.0,4.027634451162252,1.2847501513941781,1.2850482728573782,3.134955420547183,19303.0903486807,1968.367418912748,4632.441516551485,4632.441516551485,5.558703325891762,5.002889636092329,-2.3291297540937275,7.332019390186057,3.494570242877916,3.494570242877916,0.9984486408222617,0.0,0.0,0.00023203417658685126,0.9984379894053379,0.0002323971834495691,198.9575929816429,0.0,0.0,0.0,0.014568253182805043,7.845068887986161e-05,0.00015358348770698964,0.0006185781462182859,0.0955173976864098,0.07164565089843526,0.023871746787974536,0.09551742715055649,0.07164565089843618,0.02387174678797484,0.37513923387598486,0.37513923387598486,0.1249933688531471,0.0,4.984994291357111,4.9796824435862845,5.000937335337085,4.985079107613615,4.979777874405272,5.000990291454116,24771.684661192972,21055.931962014027,0.85,1.0677308547682594,0.6634233742379649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515352381327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.616825137424,1533.79973788457,0.37513923387598486,0.1249933688531471,6.112874298809886,3.494570242877916
3955.0,-30.042673593705292,5.002886517903546,35.001691746005136,24.0881934639998,4.998562097860445,-26.538558184124756,-40.04547380665315,1.4944466882798846,-0.02008305813762945,-5.00530272072997,40.003370090557425,42253.48667704443,25750.37418265394,25750.37418265394,68003.86085969837,77280.02761377966,77280.02761377966,25750.37418265394,103030.40179643361,103030.40179643361,103030.40179643361,127802.07816352078,91465.64126609966,56439.10032936443,38918.3788185947,24771.67636708718,0.0,63690.05518568188,21055.924912024104,1533.7992743879454,0.0,0.8868795316405943,2.8163964552945386,0.0014959135982669303,354582.69375518576,1554678.541603268,4.384530235073073,1554678.541603268,4.384530235073073,0.85,0.09551738344855668,4.027634451161993,1.2669029609905555,1.0,0.0,4.02763445116071,1.284750155292846,1.2850482767569507,3.134955411033933,19303.0911863798,1968.3675043342835,4632.441516551485,4632.441516551485,5.558704646491299,5.002886517903546,-2.3291264401305636,7.33201295803411,3.494574138775435,3.494574138775435,0.9984497539358387,0.0,0.0,0.00023203417658685126,0.9984357899552044,0.0002323976953963776,198.95757566617752,0.0,0.0,0.0,0.014568253182805043,7.845084768996417e-05,0.0001535833288968871,0.0006185775065892457,0.09551738344855666,0.07164563705921971,0.02387174638933695,0.09551733758495068,0.07164563705921972,0.023871746389336954,0.3751391739152052,0.3751391739152052,0.1249933709313841,0.0,4.9850392559037005,4.979732017513186,5.000968461787579,4.985219662592328,4.9799308645091855,5.001093518985954,24771.67636708718,21055.924912024104,0.85,1.067731228390995,0.6634236154115221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751409020687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.615824701279,1533.7992743879454,0.3751391739152052,0.1249933709313841,6.112874298809886,3.494574138775435
3956.0,-30.042652477483422,5.002883428794676,35.0016912391357,24.08819266073408,4.998564905511728,-26.53853889872745,-40.045452083554096,1.4944513267557313,-0.020092826901020544,-5.005298698136666,40.00336872835649,42253.48203536808,25750.370693064433,25750.370693064433,68003.85272843251,77280.01293391059,77280.01293391059,25750.370693064433,103030.38362697503,103030.38362697503,103030.38362697503,127802.05347167651,91465.61917455416,56439.08827601152,38918.36766504737,24771.66984470148,0.0,63690.03750974885,21055.919367996255,1533.7988237782881,0.0,0.8868795570323937,2.816397053226327,0.0014959135982669303,354582.74935267476,1554678.4828649536,4.384529381937418,1554678.4828649536,4.384529381937418,0.85,0.09551736870365471,4.027634451161993,1.2669028862612324,1.0,0.0,4.027634451163071,1.2847501335946738,1.2850482550537436,3.134955463980261,19303.08652413602,1968.3670289177262,4632.441516551485,4632.441516551485,5.558703893197492,5.002883428794676,-2.32912040460144,7.332003833396116,3.494578014181973,3.494578014181973,0.9984508611948495,0.0,0.0,0.00023203417658685126,0.9984335948385241,0.00023239820633677493,198.95755838478985,0.0,0.0,0.0,0.014568253182805043,7.845104061982404e-05,0.0001535831359670272,0.0006185767295382954,0.09551736870365675,0.07164562260862313,0.02387174609503362,0.09551733253663804,0.07164562260862159,0.023871746095033113,0.3751391154090287,0.3751391154090287,0.12499337510720192,0.0,4.985071050406134,4.979770338553351,5.000980663552127,4.985205871235621,4.979931267971324,5.001037118201225,24771.66984470148,21055.919367996255,0.85,1.067731397049709,0.6634237266527039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517512826734043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.614825405313,1533.7988237782881,0.3751391154090287,0.12499337510720192,6.112874298809886,3.494578014181973
3957.0,-30.04263138686095,5.002880455498997,35.00169076397643,24.08820114741104,4.9985754671250975,-26.538518860968072,-40.04543029060585,1.4944629412322166,-0.02011478785351528,-5.0052905092504,40.00336863824636,42253.476833189714,25750.356795481464,25750.356795481464,68003.83362867119,77280.00446184758,77280.00446184758,25750.356795481464,103030.36125732904,103030.36125732904,103030.36125732904,127802.03049053703,91465.60644021444,56439.07881155656,38918.36403184209,24771.66923320799,0.0,63690.03326505008,21055.918848226793,1533.798617174453,0.0,0.8868795990123385,2.81639829770301,0.0014959135982669303,354582.86253378977,1554678.4789793915,4.384527971458969,1554678.4789793915,4.384527971458969,0.85,0.09551735388401836,4.027634451161993,1.2669028335111219,1.0,0.0,4.0276344511627595,1.2847500792637034,1.2850482007101658,3.134955596554818,19303.083836655587,1968.3667548709893,4632.441516551485,4632.441516551485,5.558700893141708,5.002880455498997,-2.3291112822722555,7.3319917377712525,3.49458189316397,3.49458189316397,0.99845196947542,0.0,0.0,0.00023203417658685126,0.9984314023882129,0.0002323987166587846,198.95754112435563,0.0,0.0,0.0,0.014568253182805043,7.845123417047847e-05,0.00015358294241637279,0.0006185759499870116,0.09551735388402048,0.07164560804761287,0.02387174583640761,0.09551736639772257,0.07164560804761128,0.02387174583640708,0.375139057416909,0.375139057416909,0.12499337983373775,0.0,4.985088872270978,4.979806479543697,5.0009434966306685,4.9851757213968995,4.979966607062124,5.000810397355679,24771.66923320799,21055.918848226793,0.85,1.067731168323762,0.6634236891877449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511565747794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.613825980501,1533.798617174453,0.375139057416909,0.12499337983373775,6.112874298809886,3.49458189316397
3958.0,-30.0426102991156,5.002877463595816,35.001690320152555,24.088195210229628,4.998577378141702,-26.53849969093139,-40.0454085675068,1.4944667699574863,-0.0201827919867128,-5.005288564046621,40.003368600638154,42253.47214627712,25750.35902838171,25750.35902838171,68003.83117465883,77279.97269947734,77279.97269947734,25750.35902838171,103030.33172785904,103030.33172785904,103030.33172785904,127802.0033387433,91465.56691443708,56439.06636123695,38918.33394800014,24771.671610884267,0.0,63690.005558884404,21055.920869251626,1533.7987230761266,0.0,0.8868796090429796,2.8163994181755783,0.0014959135982669303,354582.8894190538,1554678.4773577214,4.384527634440839,1554678.4773577214,4.384527634440839,0.85,0.09551734215354649,4.027634451161993,1.2669027714198458,1.0,0.0,4.027634451162065,1.2847500613534386,1.285048182795745,3.1349556402581706,19303.07549505677,1968.365904264634,4632.441516551485,4632.441516551485,5.558701375155401,5.002877463595816,-2.329106708963725,7.33198417255954,3.494585801934431,3.494585801934431,0.9984530862669804,0.0,0.0,0.00023203417658685126,0.9984292102421721,0.00023239922691221208,198.957523866279,0.0,0.0,0.0,0.014568253182805043,7.845142710121783e-05,0.00015358274948563342,0.000618575172932519,0.09551734215354682,0.07164559618302538,0.02387174597052144,0.0955174120735774,0.07164559618302513,0.02387174597052136,0.3751389997293257,0.3751389997293257,0.12499338201394888,0.0,4.985091513317229,4.979816906241638,5.0009227659678,4.98510577205991,4.979862310021986,5.00084354146901,24771.671610884267,21055.920869251626,0.85,1.0677315942732348,0.6634239041981523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751030629047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.612826746723,1533.7987230761266,0.3751389997293257,0.12499338201394888,6.112874298809886,3.494585801934431
3959.0,-30.042589210449503,5.002874385697368,35.00168985623978,24.08819032078611,4.998572549547182,-26.53848119401662,-40.04539075596256,1.4944645331142659,-0.02008891722766748,-5.0052898634669996,40.00336712785508,42253.483554840626,25750.369347813754,25750.369347813754,68003.85290265438,77279.97255413706,77279.97255413706,25750.369347813754,103030.34190195081,103030.34190195081,103030.34190195081,127802.00851219783,91465.55627698179,56439.067277685135,38918.32111032962,24771.66661024702,0.0,63689.98772057664,21055.916618709965,1533.7984833786002,0.0,0.8868796077639238,2.8163980332221756,0.0014959135982669303,354582.8714593622,1554678.4138510919,4.384527677415657,1554678.4138510919,4.384527677415657,0.85,0.09551732948594176,4.027634451161993,1.2669027609797197,1.0,0.0,4.027634451162455,1.284750071817092,1.2850481932618265,3.1349556147255084,19303.073250107016,1968.3656753434677,4632.441516551485,4632.441516551485,5.558703602799723,5.002874385697368,-2.329104546343774,7.3319789320411415,3.4945897001361366,3.4945897001361366,0.9984542000388962,0.0,0.0,0.00023203417658685126,0.9984270180056103,0.00023239973718895037,198.95750660745182,0.0,0.0,0.0,0.014568253182805043,7.845158529234385e-05,0.00015358259129450742,0.0006185745357964901,0.09551732948594466,0.07164558370635801,0.023871745779586638,0.09551735003833736,0.07164558370635585,0.023871745779585913,0.3751389407494651,0.3751389407494651,0.12499338312945533,0.0,4.985113894388178,4.979840539041277,5.000941387286389,4.985200946239331,4.979932600632367,5.001013402173783,24771.66661024702,21055.916618709965,0.85,1.0677322344762212,0.6634242691365693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750904700518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.611828158326,1533.7984833786002,0.3751389407494651,0.12499338312945533,6.112874298809886,3.4945897001361366
3960.0,-30.042568074478623,5.002871361106433,35.001689377234385,24.088199785351776,4.998576948450102,-26.538461731704917,-40.04537280471993,1.4944706056764197,-0.01996169549880733,-5.005284658538455,40.00336576042529,42253.49456867602,25750.36295091218,25750.36295091218,68003.8575195882,77279.9929895538,77279.9929895538,25750.36295091218,103030.35594046598,103030.35594046598,103030.35594046598,127802.01539980897,91465.56993696977,56439.071516092205,38918.33157875285,24771.659459342995,0.0,63689.991038095846,21055.910540441546,1533.7979730236075,0.0,0.8868796391887285,2.816396969499399,0.0014959135982669303,354582.94339829625,1554678.3548873144,4.384526621577998,1554678.3548873144,4.384526621577998,0.85,0.09551731365504071,4.027634451161993,1.2669027098780496,1.0,0.0,4.0276344511588595,1.2847500434104588,1.2850481648486016,3.134955684041353,19303.076132938095,1968.3659693104266,4632.441516551485,4632.441516551485,5.558702221907693,5.002871361106433,-2.329097635632694,7.331968996739127,3.494593567409431,3.494593567409431,0.9984553049741232,0.0,0.0,0.00023203417658685126,0.9984248208567718,0.0002324002486113449,198.9574893099137,0.0,0.0,0.0,0.014568253182805043,7.845174472448335e-05,0.0001535824318623679,0.0006185738936621123,0.09551731365503914,0.07164556862819087,0.023871745026848273,0.09551728556457965,0.07164556862819205,0.02387174502684867,0.3751388815439039,0.3751388815439039,0.12499338576673112,0.0,4.985153730054947,4.979895931041995,5.0009345270916015,4.985322963039664,4.980127391488963,5.000916981696889,24771.659459342995,21055.910540441546,0.85,1.0677322513503265,0.663424407508588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750778766512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.6108302913,1533.7979730236075,0.3751388815439039,0.12499338576673112,6.112874298809886,3.494593567409431
3961.0,-30.042546995375552,5.002868356903119,35.00168891373437,24.08819356877359,4.99858060433245,-26.53844239492389,-40.04535108162088,1.494476003880759,-0.020075025167557214,-5.00528095233542,40.00336525404347,42253.48974551389,25750.36050439759,25750.36050439759,68003.85024991148,77279.95304225427,77279.95304225427,25750.36050439759,103030.31354665186,103030.31354665186,103030.31354665186,127801.97181251552,91465.52293627638,56439.059639535866,38918.292551933904,24771.658265863658,0.0,63689.950817797566,21055.90952598411,1533.7978327460467,0.0,0.8868796598735899,2.8163988910030815,0.0014959135982669303,354582.9946228873,1554678.3330520552,4.384525926590235,1554678.3330520552,4.384525926590235,0.85,0.09551730028750116,4.027634451161993,1.2669026225106794,1.0,0.0,4.027634451162002,1.2847500181583826,1.2850481395906659,3.1349557456596746,19303.06621381811,1968.36495784168,4632.441516551485,4632.441516551485,5.558701693781309,5.002868356903119,-2.329091806382194,7.331960163285313,3.4945974456339943,3.4945974456339943,0.9984564130382841,0.0,0.0,0.00023203417658685126,0.998422629624708,0.00023240075865875497,198.95747205891882,0.0,0.0,0.0,0.014568253182805043,7.845193765638283e-05,0.00015358223893046844,0.0006185731166029473,0.0955173002875043,0.07164555552712051,0.023871744760383787,0.0955173442237956,0.07164555552711815,0.02387174476038301,0.3751388241002624,0.3751388241002624,0.12499338808795814,0.0,4.985162761132528,4.9799121431430535,5.000922001306037,4.98520592716784,4.979984035442499,5.000878944235183,24771.658265863658,21055.90952598411,0.85,1.0677328114831648,0.6634247507333064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517506525500408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.609834074901,1533.7978327460467,0.3751388241002624,0.12499338808795814,6.112874298809886,3.4945974456339943
3962.0,-30.042525922516912,5.002865222897124,35.0016884283126,24.088189203199022,4.99857272962385,-26.53842421686956,-40.04532949822021,1.4944710239764998,-0.019908105600904946,-5.005284379064754,40.00336368852326,42253.48560069513,25750.376080719463,25750.376080719463,68003.8616814146,77279.96718805918,77279.96718805918,25750.376080719463,103030.34326877864,103030.34326877864,103030.34326877864,127801.99688437246,91465.52536312492,56439.04377576076,38918.31287484907,24771.653615593823,0.0,63689.966490442894,21055.90557325475,1533.7976635600812,0.0,0.8868796481093704,2.8163962981012127,0.0014959135982669303,354582.9472609899,1554678.2655465908,4.384526321854597,1554678.2655465908,4.384526321854597,0.85,0.09551728887435776,4.027634451161993,1.2669025681121275,1.0,0.0,4.027634451162229,1.2847500414537074,1.2850481628913961,3.1349556888160786,19303.066725985063,1968.3650100681746,4632.441516551485,4632.441516551485,5.558705056224594,5.002865222897124,-2.329091236305155,7.331956459202279,3.494601324967839,3.494601324967839,0.9984575214193826,0.0,0.0,0.00023203417658685126,0.9984204390469628,0.0002324012685560988,198.95745481303734,0.0,0.0,0.0,0.014568253182805043,7.845212934799746e-05,0.00015358204723885381,0.0006185723445391963,0.09551728887435669,0.07164554393369767,0.02387174494065902,0.09551724448322141,0.07164554393369847,0.023871744940659287,0.37513876572617066,0.37513876572617066,0.12499338980806014,0.0,4.985206766762815,4.9799565794995715,5.000964711422569,4.985376273463828,4.9801278122805,5.0011290372170265,24771.653615593823,21055.90557325475,0.85,1.0677327282252382,0.6634245224015866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505266731856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.608837423782,1533.7976635600812,0.37513876572617066,0.12499338980806014,6.112874298809886,3.494601324967839
3963.0,-30.04250483466453,5.0028622910631695,35.00168795035786,24.088202195148938,4.998587795815178,-26.538403731075807,-40.0453114072792,1.4944866922264854,-0.01995698327351647,-5.005272186177503,40.00336293517501,42253.49579822559,25750.35182007447,25750.35182007447,68003.84761830006,77279.9588750268,77279.9588750268,25750.35182007447,103030.31069510127,103030.31069510127,103030.31069510127,127801.95789182336,91465.51461279507,56439.05153599387,38918.29230755689,24771.64719672209,0.0,63689.939504278984,21055.900117213776,1533.7970314005424,0.0,0.8868797128566528,2.8163983636153285,0.0014959135982669303,354583.1157827187,1554678.2330621022,4.384524146419812,1554678.2330621022,4.384524146419812,0.85,0.09551727088894855,4.027634451161993,1.2669025384401902,1.0,0.0,4.027634451161849,1.2847499681597372,1.2850480895804184,3.134955867662823,19303.06445721403,1968.364778717914,4632.441516551485,4632.441516551485,5.558699819106131,5.0028622910631695,-2.3290792138767245,7.331941504939894,3.4946051601375356,3.4946051601375356,0.998458617182153,0.0,0.0,0.00023203417658685126,0.9984182469157548,0.00023240177881727957,198.9574375548881,0.0,0.0,0.0,0.014568253182805043,7.84522900218853e-05,0.00015358188656496594,0.0006185716974035101,0.09551727088895229,0.07164552704732469,0.023871743841627602,0.09551728214006441,0.07164552704732188,0.023871743841626672,0.3751387083307983,0.3751387083307983,0.1249933943898897,0.0,4.985223819544956,4.97999552865565,5.000916038338062,4.985315202903962,4.980174498766189,5.000744526665983,24771.64719672209,21055.900117213776,0.85,1.0677329598300411,0.6634249636143367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750400833642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.607841350205,1533.7970314005424,0.3751387083307983,0.1249933943898897,6.112874298809886,3.4946051601375356
3964.0,-30.042483809805077,5.0028591456932965,35.00168747840127,24.088182707224064,4.998575741533221,-26.538386014248367,-40.04528989372773,1.494477945976545,-0.019946231226072086,-5.0052795123159175,40.00336215397413,42253.49173916251,25750.37744438479,25750.37744438479,68003.8691835473,77279.92875913663,77279.92875913663,25750.37744438479,103030.30620352142,103030.30620352142,103030.30620352142,127801.95524932924,91465.47110509017,56439.03408511616,38918.26335552667,24771.64904580781,0.0,63689.912401334484,21055.90168893664,1533.7973202250434,0.0,0.8868796784188474,2.816397367110497,0.0014959135982669303,354583.01452584844,1554678.1993766061,4.384525303490737,1554678.1993766061,4.384525303490737,0.85,0.09551726307098894,4.027634451161993,1.2669024560181423,1.0,0.0,4.027634451162018,1.2847500090735193,1.2850481305036943,3.134955767827913,19303.055275261293,1968.3638424193068,4632.441516551485,4632.441516551485,5.5587053505975135,5.0028591456932965,-2.3290814918302463,7.331940637523543,3.4946090510724543,3.4946090510724543,0.9984597288778441,0.0,0.0,0.00023203417658685126,0.998416061337991,0.00023240228755524935,198.95742034829476,0.0,0.0,0.0,0.014568253182805043,7.84524810939316e-05,0.00015358169549291965,0.0006185709278351538,0.09551726307098693,0.07164551827237751,0.023871744798609408,0.09551726262149918,0.07164551827237903,0.02387174479860991,0.3751386514151356,0.3751386514151356,0.12499339574566048,0.0,4.985248497340194,4.980012005415858,5.000965329320593,4.985333281089822,4.980063988640552,5.001148565217761,24771.64904580781,21055.90168893664,0.85,1.0677337527963444,0.6634251822000807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517502749045827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.606846279432,1533.7973202250434,0.3751386514151356,0.12499339574566048,6.112874298809886,3.4946090510724543
3965.0,-30.042462771844274,5.002856136620873,35.001686981817365,24.088196642138087,4.998585018986461,-26.538366152235845,-40.04527187263591,1.4944883993780358,-0.01985629541019307,-5.0052704891464845,40.003360492735986,42253.50211349856,25750.36108869081,25750.36108869081,68003.86320218937,77279.94760598594,77279.94760598594,25750.36108869081,103030.30869467676,103030.30869467676,103030.30869467676,127801.94710407383,91465.48519138052,56439.03969889324,38918.27276943031,24771.638409397066,0.0,63689.91117882737,21055.892647987504,1533.7965215518836,0.0,0.8868797303289908,2.816397238964408,0.0014959135982669303,354583.13923792273,1554678.1277437743,4.384523559369236,1554678.1277437743,4.384523559369236,0.8499999999999999,0.0955172453213117,4.027634451161993,1.266902422499843,1.0,0.0,4.027634451160887,1.2847499601739119,1.2850480815927399,3.1349558871492684,19303.05824806008,1968.3641455604186,4632.441516551485,4632.441516551485,5.558701819912035,5.002856136620873,-2.3290718258791623,7.3319279625000355,3.4946128727043146,3.4946128727043146,0.9984608207726613,0.0,0.0,0.00023203417658685126,0.998413874403473,0.00023240279661126086,198.9574031309824,0.0,0.0,0.0,0.014568253182805043,7.845264114811901e-05,0.00015358153543873224,0.0006185702831953945,0.09551724532131328,0.07164550152533365,0.023871743795979627,0.09551721412881477,0.07164550152533247,0.023871743795979235,0.3751385935458813,0.3751385935458813,0.12499340043128895,0.0,4.985278207116096,4.980057684774181,5.000947102744135,4.98541419373629,4.980257551466366,5.000891350902123,24771.638409397066,21055.892647987504,0.85,1.0677336793774035,0.6634253578225278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517501493517162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.605850649627,1533.7965215518836,0.3751385935458813,0.12499340043128895,6.112874298809886,3.4946128727043146
3966.0,-30.042441732356863,5.0028531262319325,35.001686516453546,24.08819053033369,4.998587914427097,-26.538346927179024,-40.04525018446145,1.494493109249238,-0.019950936312966405,-5.005267832235077,40.00336040892324,42253.49719778849,25750.36124667284,25750.36124667284,68003.85844446134,77279.91122890751,77279.91122890751,25750.36124667284,103030.27247558035,103030.27247558035,103030.27247558035,127801.91269789587,91465.44146899319,56439.02743787393,38918.23781235473,24771.640222315524,0.0,63689.878034670255,21055.894188968196,1533.7965782097879,0.0,0.8868797441470412,2.8163987924535716,0.0014959135982669303,354583.1759599412,1554678.1241297578,4.384523095098557,1554678.1241297578,4.384523095098557,0.85,0.09551723349755258,4.027634451161993,1.266902346122079,1.0,0.0,4.027634451162758,1.2847499381417686,1.2850480595554843,3.134955940910545,19303.049020800332,1968.3632046417822,4632.441516551485,4632.441516551485,5.558701854015443,5.0028531262319325,-2.32906678795779,7.331919914189722,3.4946167302102897,3.4946167302102897,0.9984619229172257,0.0,0.0,0.00023203417658685126,0.998411687315421,0.000232403305705241,198.9573859124236,0.0,0.0,0.0,0.014568253182805043,7.84528337718738e-05,0.00015358134281497746,0.0006185695073773237,0.09551723349755209,0.07164548947232362,0.023871744025228476,0.09551727183148763,0.07164548947232398,0.023871744025228597,0.37513853669636255,0.37513853669636255,0.12499340371759897,0.0,4.985284935427046,4.980070897439987,5.000934365224339,4.985316895922097,4.980128797758709,5.0008884663534445,24771.640222315524,21055.894188968196,0.85,1.067734160323603,0.6634256258865397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517500237206353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.604855983114,1533.7965782097879,0.37513853669636255,0.12499340371759897,6.112874298809886,3.4946167302102897
3967.0,-30.042420753472875,5.002850088186244,35.00168604928684,24.08819025093692,4.9985876286789654,-26.538328074768785,-40.04522853121159,1.4944949499749078,-0.019882251582032495,-5.0052664395171345,40.00335942568054,42253.49226302184,25750.364565482694,25750.364565482694,68003.85682850453,77279.9110706774,77279.9110706774,25750.364565482694,103030.27563616009,103030.27563616009,103030.27563616009,127801.91266500388,91465.43270221782,56439.013894562275,38918.24311961727,24771.637028843797,0.0,63689.88014846107,21055.891474517226,1533.7963802306197,0.0,0.8868797547900239,2.816398052710198,0.0014959135982669303,354583.1952091402,1554678.0817321895,4.384522737506524,1554678.0817321895,4.384522737506524,0.85,0.09551722057842743,4.027634451161993,1.2669023164501416,1.0,0.0,4.0276344511617435,1.2847499295311018,1.2850480509428193,3.1349559619216856,19303.047170642596,1968.3630159781983,4632.441516551485,4632.441516551485,5.558702570443236,5.002850088186244,-2.3290626890500983,7.331912777236342,3.4946205823039937,3.4946205823039937,0.9984630235154268,0.0,0.0,0.00023203417658685126,0.9984095065323576,0.00023240381333381388,198.9573687434652,0.0,0.0,0.0,0.014568253182805043,7.845302608588095e-05,0.00015358115050097032,0.0006185687328068031,0.09551722057843037,0.07164547665848786,0.023871743919942515,0.09551723556041732,0.07164547665848565,0.02387174391994178,0.37513847872343914,0.37513847872343914,0.12499340620530594,0.0,4.985304257038365,4.980096321380472,5.00093536773403,4.985384187935097,4.980200664128915,5.0009420255461805,24771.637028843797,21055.891474517226,0.85,1.0677340995145161,0.6634255263870646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517498980804593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.60386204845,1533.7963802306197,0.37513847872343914,0.12499340620530594,6.112874298809886,3.4946205823039937
3968.0,-30.04239975535091,5.002847009738508,35.001685564733954,24.088190181087725,4.998585731123178,-26.53830936621672,-40.045210684742756,1.4944953419890192,-0.01977608210387416,-5.0052657014841895,40.003357984936734,42253.50317649965,25750.36941372835,25750.36941372835,68003.872590228,77279.91847244496,77279.91847244496,25750.36941372835,103030.2878861733,103030.2878861733,103030.2878861733,127801.91922650093,91465.43083518272,56439.01553923764,38918.23921771676,24771.63134032763,0.0,63689.870558044386,21055.886639278484,1533.7960549404006,0.0,0.8868797637587562,2.816396744093637,0.0014959135982669303,354583.20540972956,1554678.0196071104,4.3845224361673925,1554678.0196071104,4.3845224361673925,0.85,0.09551720730234423,4.027634451161993,1.2669022637000311,1.0,0.0,4.027634451162223,1.2847499276973129,1.285048049108605,3.1349559663963675,19303.046776619783,1968.3629757990532,4632.441516551485,4632.441516551485,5.558703617028634,5.002847009738508,-2.3290590940675377,7.331906103806046,3.494624421037264,3.494624421037264,0.9984641202963612,0.0,0.0,0.00023203417658685126,0.9984073237546143,0.00023240432142891608,198.9573515587656,0.0,0.0,0.0,0.014568253182805043,7.845318459017243e-05,0.00015358099199667881,0.0006185680944094579,0.09551720730234223,0.07164546354311063,0.0238717437592316,0.0955171718875886,0.07164546354311213,0.023871743759232095,0.3751384206014177,0.3751384206014177,0.12499340887920059,0.0,4.985341049487772,4.980139758619657,5.000952212841526,4.985489619380303,4.980314910343111,5.001020996400484,24771.63134032763,21055.886639278484,0.85,1.0677345077699916,0.663425797639069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517497728022069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.602867601016,1533.7960549404006,0.3751384206014177,0.12499340887920059,6.112874298809886,3.494624421037264
3969.0,-30.042378754394782,5.002844081105979,35.00168509989457,24.088198353443318,4.998597946477666,-26.538289243754516,-40.04518882194532,1.494508435837381,-0.019840222865468604,-5.005255967714863,40.003357590030944,42253.497559853284,25750.351435903463,25750.351435903463,68003.84899575675,77279.90224872256,77279.90224872256,25750.351435903463,103030.25368462602,103030.25368462602,103030.25368462602,127801.88185175891,91465.41105507797,56439.00636620847,38918.22743207722,24771.62816713289,0.0,63689.85559921011,21055.883942062956,1533.7956647561964,0.0,0.8868798147000443,2.8163987230450673,0.0014959135982669303,354583.339943288,1554678.002578717,4.384520724598544,1554678.002578717,4.384520724598544,0.85,0.09551719113500742,4.027634451161993,1.2669021873222666,1.0,0.0,4.0276344511624025,1.2847498664460582,1.2850479878431371,3.1349561158573573,19303.042602187066,1968.362550125381,4632.441516551485,4632.441516551485,5.558699736175564,5.002844081105979,-2.329048886215631,7.33189296732161,3.4946282425191746,3.4946282425191746,0.9984652121483356,0.0,0.0,0.00023203417658685126,0.9984051406874066,0.00023240482959362033,198.9573343717494,0.0,0.0,0.0,0.014568253182805043,7.845337876608832e-05,0.00015358079782076294,0.0006185673123398495,0.09551719113500995,0.07164544814723181,0.023871742987778145,0.09551722019072509,0.07164544814722991,0.023871742987777514,0.37513836346987406,0.37513836346987406,0.12499341266383132,0.0,4.985352288898355,4.980170428914619,5.000905126904399,4.9854157448493766,4.980311609875116,5.000735288643,24771.62816713289,21055.883942062956,0.85,1.0677343880899008,0.6634258652704076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749647409094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.601874238275,1533.7956647561964,0.37513836346987406,0.12499341266383132,6.112874298809886,3.4946282425191746
3970.0,-30.042357779092807,5.002841090634477,35.001684662985824,24.088198143895738,4.998596863757103,-26.538270474310398,-40.04517097547648,1.494509558974726,-0.019747730525637053,-5.00525610765465,40.00335747389182,42253.508343968286,25750.35885658034,25750.35885658034,68003.86720054863,77279.90582949997,77279.90582949997,25750.35885658034,103030.2646860803,103030.2646860803,103030.2646860803,127801.89557420168,91465.40570594164,56439.008220410076,38918.2194283684,24771.630888121374,0.0,63689.85031648977,21055.886254903166,1533.7958418029266,0.0,0.8868798144085789,2.8163974916139614,0.0014959135982669303,354583.3380091347,1554677.9975707815,4.384520734391446,1554677.9975707815,4.384520734391446,0.8499999999999999,0.09551718027980664,4.027634451161993,1.2669021691894158,1.0,0.0,4.027634451162503,1.2847498611921735,1.2850479825880332,3.1349561286775165,19303.041473294677,1968.3624350103937,4632.441516551485,4632.441516551485,5.558701338068831,5.002841090634477,-2.329045887879447,7.331886978513924,3.4946321040645922,3.4946321040645922,0.9984663154470264,0.0,0.0,0.00023203417658685126,0.9984029602921062,0.00023240533713858802,198.95731720573139,0.0,0.0,0.0,0.014568253182805043,7.845353727103836e-05,0.0001535806393158129,0.0006185666739398521,0.09551718027981052,0.07164543716481032,0.02387174311500019,0.09551718942135162,0.07164543716480742,0.023871743114999223,0.3751383063851428,0.3751383063851428,0.12499341346979762,0.0,4.98538356022641,4.980215492830723,5.0008949968352,4.985508377129008,4.980395482615904,5.000854210517275,24771.630888121374,21055.886254903166,0.85,1.06773476248761,0.6634260896202568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517495219990777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.600881632252,1533.7958418029266,0.3751383063851428,0.12499341346979762,6.112874298809886,3.4946321040645922
