time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3971.0,-30.04233680114084,5.002837988899829,35.0016841886298,24.088183196168416,4.9985895067964625,-26.538252329871547,-40.04514942700041,1.4945050355271723,-0.019770251619718238,-5.005258698914565,40.00335550933874,42253.50383532491,25750.372208157707,25750.372208157707,68003.87604348263,77279.87497160837,77279.87497160837,25750.372208157707,103030.24717976607,103030.24717976607,103030.24717976607,127801.87060113891,91465.36337721712,56438.99224093379,38918.190151425915,24771.623421372842,0.0,63689.813572798754,21055.879908166917,1533.79548668605,0.0,0.8868798083383498,2.8163974849757483,0.0014959135982669303,354583.30219449336,1554677.912858976,4.384520938344175,1554677.912858976,4.384520938344175,0.8500000000000001,0.09551716799211589,4.027634451161993,1.26690210709814,1.0,0.0,4.027634451162874,1.2847498823522494,1.2850480037530192,3.1349560770441904,19303.03254015631,1968.3615240837912,4632.441516551485,4632.441516551485,5.558704220258993,5.002837988899829,-2.3290447388992006,7.33188272779903,3.494635942074199,3.494635942074199,0.9984674120211997,0.0,0.0,0.00023203417658685126,0.9984007796264794,0.00023240584474869863,198.95730003754758,0.0,0.0,0.0,0.014568253182805043,7.845372865607992e-05,0.00015358044793077134,0.0006185659031108652,0.09551716799211661,0.07164542517703472,0.023871742815081892,0.09551716642753791,0.07164542517703418,0.02387174281508171,0.37513825023152125,0.37513825023152125,0.12499341410343105,0.0,4.985405523167344,4.9802324343862665,5.0009320292335815,4.98548844729487,4.980295275739934,5.001075232497556,24771.623421372842,21055.879908166917,0.85,1.0677355173249614,0.6634264015709246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517493967422808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.599889212323,1533.79548668605,0.37513825023152125,0.12499341410343105,6.112874298809886,3.494635942074199
3972.0,-30.042315826779927,5.0028349990974075,35.001683703146725,24.088197270780825,4.998597798193309,-26.538232623732913,-40.04513140590859,1.4945145951462686,-0.019654339597309445,-5.005250825894256,40.00335423652911,42253.514046825876,25750.35877629063,25750.35877629063,68003.87282311652,77279.89844880153,77279.89844880153,25750.35877629063,103030.25722509215,103030.25722509215,103030.25722509215,127801.87286761384,91465.38172030135,56438.99731832557,38918.20489108419,24771.615642521694,0.0,63689.82053360589,21055.87329614344,1533.7948789646905,0.0,0.8868798529921976,2.8163968813073414,0.0014959135982669303,354583.411010061,1554677.8579752466,4.384519438026203,1554677.8579752466,4.384519438026203,0.85,0.09551715138464954,4.027634451161993,1.2669020878663289,1.0,0.0,4.027634451163379,1.2847498376336448,1.2850479590240378,3.13495618616338,19303.036411317356,1968.3619188323594,4632.441516551485,4632.441516551485,5.55870132073678,5.0028349990974075,-2.3290359328519292,7.331870931949337,3.4946397415353045,3.4946397415353045,0.9984684975815156,0.0,0.0,0.00023203417658685126,0.9983985993392801,0.00023240635227293665,198.95728287230565,0.0,0.0,0.0,0.014568253182805043,7.845388871262108e-05,0.00015358028787423018,0.000618565258461626,0.09551715138464603,0.07164540951548329,0.023871741869162737,0.09551711291769518,0.07164540951548592,0.023871741869163614,0.3751381931467403,0.3751381931467403,0.12499341745363453,0.0,4.985440723455383,4.980284750479825,5.000915853086042,4.98559648629697,4.980508978248736,5.000866116334521,24771.615642521694,21055.87329614344,0.85,1.06773535006641,0.6634264893952847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492714696805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.598897544656,1533.7948789646905,0.3751381931467403,0.12499341745363453,6.112874298809886,3.4946397415353045
3973.0,-30.042294858570024,5.002831949443682,35.00168323155229,24.088191927317553,4.998596053284514,-26.538213926875116,-40.04510978758333,1.494515121589607,-0.019637354857195533,-5.005250982080412,40.003353670100964,42253.509163286246,25750.36595844703,25750.36595844703,68003.87512173328,77279.88384576676,77279.88384576676,25750.36595844703,103030.24980421379,103030.24980421379,103030.24980421379,127801.86546015003,91465.35792221452,56438.98323973377,38918.19409164528,24771.61565593625,0.0,63689.80974758153,21055.87330754581,1533.7948990201628,0.0,0.8868798542478725,2.8163966399418916,0.0014959135982669303,354583.4088513619,1554677.833550787,4.384519395836971,1554677.833550787,4.384519395836971,0.85,0.0955171403845818,4.027634451161993,1.266901991157793,1.0,0.0,4.0276344511622195,1.284749835171014,1.2850479565608357,3.1349561921725186,19303.03138892169,1968.3614066905304,4632.441516551485,4632.441516551485,5.558702871140895,5.002831949443682,-2.329032996086499,7.331864945530182,3.4946435695930735,3.4946435695930735,0.9984695913123067,0.0,0.0,0.00023203417658685126,0.998396419696606,0.00023240685964935864,198.9572657121006,0.0,0.0,0.0,0.014568253182805043,7.845408071883115e-05,0.00015358009586802012,0.0006185644851307995,0.09551714038458448,0.0716453982749046,0.023871742109679885,0.09551710611606187,0.07164539827490259,0.02387174210967921,0.37513813747438146,0.37513813747438146,0.12499341977379719,0.0,4.985475364088586,4.980326751780694,5.000928397855432,4.985613627223188,4.980494460216391,5.000978280004858,24771.61565593625,21055.87330754581,0.85,1.0677355669808004,0.6634265250712376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517491462185466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.597906504314,1533.7948990201628,0.37513813747438146,0.12499341977379719,6.112874298809886,3.4946435695930735
3974.0,-30.042273912832012,5.00282896643071,35.00168276156998,24.088190600182884,4.998602007400874,-26.538194480260906,-40.0450918363407,1.4945225748298214,-0.019725022158638694,-5.005245206396523,40.00335277386788,42253.519416502626,25750.35796155667,25750.35796155667,68003.87737805929,77279.85441727973,77279.85441727973,25750.35796155667,103030.2123788364,103030.2123788364,103030.2123788364,127801.82345366062,91465.32242486549,56438.987424088744,38918.15000086305,24771.611074824228,0.0,63689.761075687275,21055.869413600594,1533.794517235652,0.0,0.8868798868703817,2.8163984658996566,0.0014959135982669303,354583.48867897847,1554677.7949050928,4.38451829975822,1554677.7949050928,4.38451829975822,0.85,0.0955171258760803,4.027634451161993,1.2669019587384538,1.0,0.0,4.027634451160174,1.284749800305767,1.2850479216874982,3.1349562772482447,19303.02389749042,1968.360642777138,4632.441516551485,4632.441516551485,5.5587011448610655,5.00282896643071,-2.3290257191244366,7.331854685555147,3.4946473746126956,3.4946473746126956,0.9984706784607702,0.0,0.0,0.00023203417658685126,0.9983942423950148,0.00023240736648303596,198.9572485702893,0.0,0.0,0.0,0.014568253182805043,7.845424015565898e-05,0.0001535799364311923,0.0006185638429775389,0.09551712587608424,0.07164538429843498,0.023871741577649257,0.09551714778057827,0.07164538429843202,0.023871741577648275,0.3751380823410736,0.3751380823410736,0.12499342300154538,0.0,4.985482133059065,4.980341567580069,5.000911011347398,4.985520184237885,4.980411807920973,5.000852445792702,24771.611074824228,21055.869413600594,0.85,1.0677364183741438,0.6634271930505381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517490210041653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.596916039894,1533.794517235652,0.3751380823410736,0.12499342300154538,6.112874298809886,3.4946473746126956
3975.0,-30.042252960722656,5.002825971346241,35.00168230607957,24.088190006464743,4.998603466775839,-26.538175477440802,-40.045070148166246,1.4945259834939555,-0.019698740841931794,-5.005243091547682,40.0033522560115,42253.51428198423,25750.35941013626,25750.35941013626,68003.87369212048,77279.84607417925,77279.84607417925,25750.35941013626,103030.20548431552,103030.20548431552,103030.20548431552,127801.81585942654,91465.30619051166,56438.97439831653,38918.14643577237,24771.610375111024,0.0,63689.756810883395,21055.86881884437,1533.7944447352845,0.0,0.8868798995021329,2.816398367522811,0.0014959135982669303,354583.5179089996,1554677.772575054,4.384517875345935,1554677.772575054,4.384517875345935,0.85,0.09551711354624592,4.027634451161993,1.266901903790422,1.0,0.0,4.027634451161927,1.2847497843604991,1.2850479057385304,3.1349563161567686,19303.02047136004,1968.3602934090684,4632.441516551485,4632.441516551485,5.558701457564331,5.002825971346241,-2.329021112132151,7.331847083478392,3.494651194652855,3.494651194652855,0.9984717699008157,0.0,0.0,0.00023203417658685126,0.9983920644362477,0.00023240787347190276,198.95723142326673,0.0,0.0,0.0,0.014568253182805043,7.845443278304285e-05,0.0001535797438038084,0.0006185630671448513,0.09551711354624709,0.07164537205424824,0.02387174149199885,0.09551714128964012,0.07164537205424737,0.023871741491998555,0.3751380260177537,0.3751380260177537,0.12499342514789435,0.0,4.985493773155326,4.980359709942206,5.000903132116491,4.985544350705766,4.980436298838697,5.000875635848956,24771.610375111024,21055.86881884437,0.85,1.0677364319987463,0.6634271568574099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517488959239997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.595925824226,1533.7944447352845,0.3751380260177537,0.12499342514789435,6.112874298809886,3.494651194652855
3976.0,-30.042231985164275,5.002822978099175,35.00168184941292,24.088194651436083,4.998605121430739,-26.538156433967487,-40.04504849491639,1.4945295702339505,-0.01959112593755208,-5.005240338970565,40.00335131076904,42253.509217703984,25750.359189647992,25750.359189647992,68003.86840735198,77279.85810412397,77279.85810412397,25750.359189647992,103030.21729377196,103030.21729377196,103030.21729377196,127801.8240611026,91465.31039884953,56438.96151242966,38918.16542935541,24771.606767330635,0.0,63689.77219668604,21055.86575223104,1533.7941927695665,0.0,0.8868799169246433,2.816397275096432,0.0014959135982669303,354583.55595327617,1554677.7318160702,4.384517289969678,1554677.7318160702,4.384517289969678,0.85,0.09551709999049296,4.027634451161993,1.2669018460949886,1.0,0.0,4.027634451162731,1.2847497675822168,1.2850478889563548,3.134956357097957,19303.021359496048,1968.360383973737,4632.441516551485,4632.441516551485,5.558701409967775,5.002822978099175,-2.3290160461600693,7.331839024259244,3.4946550060797583,3.4946550060797583,0.998472858879931,0.0,0.0,0.00023203417658685126,0.9983898840450989,0.0002324083810291991,198.95721425705665,0.0,0.0,0.0,0.014568253182805043,7.845462510067389e-05,0.00015357955148617735,0.0006185622925597349,0.09551709999049217,0.07164535889815707,0.023871741092335103,0.09551709042562365,0.07164535889815767,0.0238717410923353,0.3751379689541128,0.3751379689541128,0.12499342699430775,0.0,4.985523815259967,4.980401920136842,5.000896648772994,4.985649213033014,4.980575992483011,5.000875948470139,24771.606767330635,21055.86575223104,0.85,1.0677360910845026,0.663426917075746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517487708058083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.59493643439,1533.7941927695665,0.3751379689541128,0.12499342699430775,6.112874298809886,3.4946550060797583
3977.0,-30.042211001593824,5.002819899733323,35.00168137309151,24.088184523303084,4.998600214472148,-26.538138039473893,-40.04503068337215,1.4945272523521875,-0.019586185844730153,-5.005241733652017,40.003349824947975,42253.52026295912,25750.369403902212,25750.369403902212,68003.88966686133,77279.8370431075,77279.8370431075,25750.369403902212,103030.20644700971,103030.20644700971,103030.20644700971,127801.80814823663,91465.27885654487,56438.96207639638,38918.12975572054,24771.60170122692,0.0,63689.731456947455,21055.86144604288,1533.793948982747,0.0,0.8868799152082267,2.8163970473825612,0.0014959135982669303,354583.536676923,1554677.667747263,4.384517347639295,1554677.667747263,4.384517347639295,0.85,0.09551708799761649,4.027634451161993,1.2669017949933186,1.0,0.0,4.027634451160869,1.2847497784249526,1.2850478998016066,3.134956330640273,19303.014702745222,1968.3597051740628,4632.441516551485,4632.441516551485,5.558703614907477,5.002819899733323,-2.329014045690703,7.331833945424027,3.4946588130691367,3.4946588130691367,0.9984739465911819,0.0,0.0,0.00023203417658685126,0.9983877028262409,0.00023240888878138998,198.95719708429246,0.0,0.0,0.0,0.014568253182805043,7.845478329776196e-05,0.0001535793932890893,0.0006185616553996931,0.09551708799761738,0.071645346979345,0.023871741018272365,0.09551706733610013,0.07164534697934434,0.023871741018272146,0.37513791277042513,0.37513791277042513,0.1249934286802037,0.0,4.985550692445827,4.98042788592636,5.000926259028745,4.985655547807312,4.980529098410955,5.00104204858593,24771.60170122692,21055.86144604288,0.85,1.0677371078700517,0.663427514865899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486455476099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.593948212718,1533.793948982747,0.37513791277042513,0.1249934286802037,6.112874298809886,3.4946588130691367
3978.0,-30.042190112988617,5.00281688985367,35.00168088610217,24.088193813245766,4.998605641500466,-26.53811869697547,-40.04501273212952,1.4945342254873166,-0.01948809393996953,-5.005235941442684,40.003348561579635,42253.53034809943,25750.361185558417,25750.361185558417,68003.89153365785,77279.85267302222,77279.85267302222,25750.361185558417,103030.21385858064,103030.21385858064,103030.21385858064,127801.80871379364,91465.28822739825,56438.96590247535,38918.135916581006,24771.594855213,0.0,63689.730771794006,21055.85562693105,1533.793441640953,0.0,0.8868799492435913,2.8163964349093433,0.0014959135982669303,354583.61673296674,1554677.61327065,4.384516204090336,1554677.61327065,4.384516204090336,0.85,0.09551707274829181,4.027634451161993,1.2669017708161845,1.0,0.0,4.027634451159612,1.2847497458055748,1.2850478671746595,3.1349564102357936,19303.01668038879,1968.359906837584,4632.441516551485,4632.441516551485,5.558701840822738,5.00281688985367,-2.3290067928254614,7.331823682679131,3.49466258939227,3.49466258939227,0.9984750255406486,0.0,0.0,0.00023203417658685126,0.9983855314840234,0.00023240939423666354,198.95717998924997,0.0,0.0,0.0,0.014568253182805043,7.84549427359099e-05,0.00015357923385094137,0.0006185610132411156,0.0955170727482941,0.07164533231118225,0.023871740437111842,0.09551701863518779,0.07164533231118055,0.02387174043711127,0.37513785633334634,0.37513785633334634,0.12499343242304184,0.0,4.985587922120885,4.980479152523856,5.000921353720912,4.985747847502694,4.980695227593287,5.000912744373466,24771.594855213,21055.85562693105,0.85,1.067737148667214,0.6634276803508183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517485202415874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.592960850741,1533.793441640953,0.37513785633334634,0.12499343242304184,6.112874298809886,3.49466258939227
3979.0,-30.04216921534263,5.002813870080224,35.001680413056356,24.088193219527625,4.998607114407121,-26.5380997418179,-40.04499107887966,1.4945376408824183,-0.019464791420205074,-5.005233791630713,40.00334799373729,42253.52502202824,25750.362372813586,25750.362372813586,68003.88739484182,77279.84427033337,77279.84427033337,25750.362372813586,103030.20664314696,103030.20664314696,103030.20664314696,127801.80046211455,91465.27196098685,56438.95271268197,38918.13249811654,24771.593818967594,0.0,63689.72631708413,21055.854746122455,1533.7933488646413,0.0,0.8868799622341001,2.816396379747796,0.0014959135982669303,354583.6464462334,1554677.5887852125,4.38451576762425,1554677.5887852125,4.38451576762425,0.85,0.09551706077915577,4.027634451161993,1.2669017158681526,1.0,0.0,4.027634451163582,1.2847497298288215,1.285047851194199,3.134956449221149,19303.01324749292,1968.3595567796262,4632.441516551485,4632.441516551485,5.558702097114192,5.002813870080224,-2.329002195320796,7.33181606540102,3.494666381244797,3.494666381244797,0.9984761089270849,0.0,0.0,0.00023203417658685126,0.9983833592071328,0.00023240989991171472,198.95716288681152,0.0,0.0,0.0,0.014568253182805043,7.845513505469637e-05,0.00015357904153215487,0.0006185602386513455,0.09551706077915742,0.07164532022923721,0.023871740549920206,0.09551701238583657,0.07164532022923598,0.023871740549919796,0.3751378012457809,0.3751378012457809,0.12499343573722968,0.0,4.985623321018693,4.980526170384053,5.000921875341874,4.985769000210496,4.980718327813008,5.000928048950016,24771.593818967594,21055.854746122455,0.85,1.0677371583649033,0.6634276431282788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517483955026838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.591972285745,1533.7933488646413,0.3751378012457809,0.12499343573722968,6.112874298809886,3.494666381244797
3980.0,-30.042148271635124,5.002810927004042,35.00167995711195,24.088191682845377,4.998614441874658,-26.538080159701813,-40.044969285931415,1.494546329941311,-0.019585384559036356,-5.005227538516817,40.00334754576082,42253.51950170829,25750.35316914187,25750.35316914187,68003.87267085016,77279.80839927623,77279.80839927623,25750.35316914187,103030.16156841809,103030.16156841809,103030.16156841809,127801.7532979414,91465.23057783714,56438.94168026896,38918.098775075756,24771.59172952331,0.0,63689.690504599064,21055.852970094813,1533.7930982507755,0.0,0.8868799956626625,2.8163986939929586,0.0014959135982669303,354583.7328726126,1554677.569468406,4.384514644463224,1554677.569468406,4.384514644463224,0.85,0.09551704690305785,4.027634451161993,1.2669016219070182,1.0,0.0,4.027634451161837,1.2847496891825891,1.2850478105385348,3.1349565484032462,19303.004513910542,1968.3586662020714,4632.441516551485,4632.441516551485,5.558700110327812,5.002810927004042,-2.3289945793504048,7.3318055063544465,3.49467016509623,3.49467016509623,0.9984771900274944,0.0,0.0,0.00023203417658685126,0.9983811821473223,0.00023241040670236914,198.95714574667974,0.0,0.0,0.0,0.014568253182805043,7.845532861468931e-05,0.00015357884797216194,0.0006185594590624496,0.09551704690305807,0.07164530676020844,0.02387174014284962,0.09551707886584494,0.07164530676020828,0.023871740142849564,0.375137747014247,0.375137747014247,0.12499343903446078,0.0,4.985624711039918,4.980538207135794,5.000891306316589,4.9856421539577696,4.980598238705511,5.00078091838094,24771.59172952331,21055.852970094813,0.85,1.0677375275664052,0.6634279294960169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517482707098133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.590984598153,1533.7930982507755,0.375137747014247,0.12499343903446078,6.112874298809886,3.49467016509623
3981.0,-30.042127420882096,5.002807857512831,35.001679495149716,24.088187177572422,4.998607479329893,-26.538062090340567,-40.04495154423637,1.4945421487883874,-0.01944167401239838,-5.0052308578515365,40.003346458588375,42253.53020670556,25750.36833894527,25750.36833894527,68003.89854565082,77279.81828176464,77279.81828176464,25750.36833894527,103030.18662070992,103030.18662070992,103030.18662070992,127801.77645112624,91465.22920049369,56438.941125434736,38918.09786117661,24771.589830416306,0.0,63689.68769159292,21055.851355853858,1533.7930834476713,0.0,0.8868799827134165,2.8163964185382446,0.0014959135982669303,354583.6869949748,1554677.522589388,4.384515079542904,1554677.522589388,4.384515079542904,0.85,0.09551703664907968,4.027634451161993,1.2669015548704192,1.0,0.0,4.027634451160499,1.284749708741452,1.285047830101936,3.1349565006770748,19303.004223233238,1968.3586365612355,4632.441516551485,4632.441516551485,5.558703385016406,5.002807857512831,-2.3289939916001843,7.331801849113015,3.4946739670517157,3.4946739670517157,0.9984782763004902,0.0,0.0,0.00023203417658685126,0.998379014755051,0.00023241091124474414,198.95712868262387,0.0,0.0,0.0,0.014568253182805043,7.845548619270223e-05,0.00015357869039414902,0.000618558824395816,0.09551703664907701,0.07164529621303563,0.023871740436041393,0.09551699937817534,0.07164529621303763,0.023871740436042056,0.37513769137669645,0.37513769137669645,0.12499344043230835,0.0,4.985658867905727,4.980574531101809,5.000918956140993,4.985789183839131,4.980713518353696,5.001023244904047,24771.589830416306,21055.851355853858,0.85,1.0677379809891483,0.663428126878428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481456419026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.589998529917,1533.7930834476713,0.37513769137669645,0.12499344043230835,6.112874298809886,3.4946739670517157
3982.0,-30.042106501987025,5.002804890464905,35.001679021534144,24.088190809730463,4.998615118797191,-26.538042499316962,-40.04492978621272,1.4945511161271205,-0.01948559182886811,-5.005223465009368,40.00334519523538,42253.52458052253,25750.3560457512,25750.3560457512,68003.88062627372,77279.8022396535,77279.8022396535,25750.3560457512,103030.1582854047,103030.1582854047,103030.1582854047,127801.74056787917,91465.20778279736,56438.9301236664,38918.08628792328,24771.582282474465,0.0,63689.66857039774,21055.844940103296,1533.792495496843,0.0,0.8868800248905019,2.8163978585341716,0.0014959135982669303,354583.789173931,1554677.4681134408,4.38451366244168,1554677.4681134408,4.38451366244168,0.8500000000000001,0.09551702067278646,4.027634451161993,1.2669014982739464,1.0,0.0,4.02763445116279,1.284749666793466,1.2850477881442162,3.1349566030356235,19302.999703199926,1968.3581756461103,4632.441516551485,4632.441516551485,5.558700731298269,5.002804890464905,-2.328985572289159,7.331790462754064,3.4946777259668735,3.4946777259668735,0.9984793502762496,0.0,0.0,0.00023203417658685126,0.9983768402846627,0.00023241141743701946,198.95711156280422,0.0,0.0,0.0,0.014568253182805043,7.845567944330287e-05,0.0001535784971435484,0.0006185580460530393,0.09551702067279046,0.0716452811053378,0.023871739567452657,0.09551701614288624,0.0716452811053348,0.023871739567451658,0.3751376360957814,0.3751376360957814,0.12499344382221331,0.0,4.985671859137881,4.98059860509909,5.000898679531588,4.985737873180483,4.980708951828717,5.000831628035826,24771.582282474465,21055.844940103296,0.85,1.067738020195652,0.6634282377183149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517480211291018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.589011297614,1533.792495496843,0.3751376360957814,0.12499344382221331,6.112874298809886,3.4946777259668735
3983.0,-30.04208563653924,5.002801955429878,35.00167857935267,24.088194930832856,4.998620203822175,-26.538023211920915,-40.04490806311367,1.4945577792038365,-0.019460241815579593,-5.005219286658257,40.00334516359186,42253.518922341966,25750.35220420321,25750.35220420321,68003.87112654517,77279.79818478787,77279.79818478787,25750.35220420321,103030.15038899108,103030.15038899108,103030.15038899108,127801.73401747811,91465.19733954841,56438.91807710249,38918.08806938435,24771.58362848703,0.0,63689.67169787138,21055.846084213976,1533.7924933241566,0.0,0.886880046258668,2.816398013285365,0.0014959135982669303,354583.846924336,1554677.4667489673,4.384512944496079,1554677.4667489673,4.384512944496079,0.85,0.09551700808390569,4.027634451161993,1.2669014372816307,1.0,0.0,4.027634451161835,1.2847496356245047,1.2850477569680223,3.1349566790919523,19302.99749923586,1968.3579509043211,4632.441516551485,4632.441516551485,5.558699902027574,5.002801955429878,-2.3289794732861653,7.331781428716043,3.4946815106699374,3.4946815106699374,0.9984804316199821,0.0,0.0,0.00023203417658685126,0.9983746713750805,0.00023241192233699814,198.9570944867282,0.0,0.0,0.0,0.014568253182805043,7.845587238414796e-05,0.0001535783042027033,0.0006185572689578445,0.09551700808390846,0.07164526870334033,0.023871739380568135,0.09551702355725993,0.07164526870333825,0.02387173938056744,0.3751375803812259,0.3751375803812259,0.1249934459166604,0.0,4.985687708399098,4.980628832842285,5.000871368942569,4.985759044842666,4.980757685164178,5.0007700702968805,24771.58362848703,21055.846084213976,0.85,1.0677378186080049,0.6634281163009065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517478962094046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.58802612545,1533.7924933241566,0.3751375803812259,0.1249934459166604,6.112874298809886,3.4946815106699374
3984.0,-30.042064776229807,5.0027989469934155,35.001678133397455,24.08818455822768,4.998616840893389,-26.538004773968016,-40.04489025156943,1.4945568386315835,-0.019490877807299967,-5.0052200911096225,40.00334416930848,42253.529442194245,25750.361012375535,25750.361012375535,68003.89045456977,77279.76988916703,77279.76988916703,25750.361012375535,103030.13090154256,103030.13090154256,103030.13090154256,127801.71216559692,91465.15923756844,56438.91879059568,38918.04494108084,24771.58126405435,0.0,63689.626205135195,21055.8440744462,1533.792390103783,0.0,0.8868800457654508,2.8163983218455075,0.0014959135982669303,354583.83580574085,1554677.4238753386,4.384512961067606,1554677.4238753386,4.384512961067606,0.85,0.09551699643813095,4.027634451161993,1.2669014054117724,1.0,0.0,4.027634451160531,1.284749640024373,1.2850477613689115,3.1349566683557,19302.989458118085,1968.3571309385047,4632.441516551485,4632.441516551485,5.558701803437942,5.0027989469934155,-2.3289770395120013,7.331775986505416,3.4946853000851457,3.4946853000851457,0.9984815143100416,0.0,0.0,0.00023203417658685126,0.9983725030046928,0.00023241242711365077,198.95707741486032,0.0,0.0,0.0,0.014568253182805043,7.845603058356153e-05,0.00015357814600328973,0.0006185566317884363,0.09551699643813091,0.07164525722230139,0.023871739215829517,0.09551702754077952,0.07164525722230143,0.023871739215829527,0.37513752470913464,0.37513752470913464,0.12499344653449534,0.0,4.985696315653286,4.980637267910424,5.000880490686882,4.985729213302307,4.98066947925804,5.000915448284218,24771.58126405435,21055.8440744462,0.85,1.0677388847524234,0.6634287553533704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477716088951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.587040579854,1533.792390103783,0.37513752470913464,0.12499344653449534,6.112874298809886,3.4946853000851457
3985.0,-30.0420438714552,5.002795960923438,35.00167767118241,24.088183824811153,4.998619097064621,-26.537985734022765,-40.04486856339497,1.4945609596321758,-0.019486996121884204,-5.005216446866063,40.00334280379511,42253.5240934751,25750.358328397353,25750.358328397353,68003.88242187245,77279.75781152412,77279.75781152412,25750.358328397353,103030.11613992148,103030.11613992148,103030.11613992148,127801.6908877877,91465.13961058858,56438.905892539435,38918.03746449905,24771.57474786623,0.0,63689.61221236528,21055.838535686296,1533.7919482179414,0.0,0.8868800692446289,2.8163986962791823,0.0014959135982669303,354583.88617406896,1554677.364994226,4.384512172194476,1554677.364994226,4.384512172194476,0.85,0.09551698170872337,4.027634451161993,1.266901338924654,1.0,0.0,4.027634451161507,1.2847496207468967,1.285047742086962,3.1349567153952567,19302.985316001148,1968.3567085601248,4632.441516551485,4632.441516551485,5.558701224050557,5.002795960923438,-2.3289713679998267,7.331767328923265,3.494689062465863,3.494689062465863,0.9984825892759608,0.0,0.0,0.00023203417658685126,0.9983703300173794,0.00023241293296728083,198.95706030660548,0.0,0.0,0.0,0.014568253182805043,7.845622321500966e-05,0.0001535779533718416,0.0006185558559393794,0.09551698170872508,0.07164524322298745,0.02387173848573763,0.09551701524978172,0.07164524322298617,0.0238717384857372,0.3751374677690777,0.3751374677690777,0.12499344816306175,0.0,4.985701557829032,4.980644744925371,5.000879022444622,4.985729450744202,4.980681579182772,5.000880077736042,24771.57474786623,21055.838535686296,0.85,1.067738993214808,0.6634288171293279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476470390915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.586055626834,1533.7919482179414,0.3751374677690777,0.12499344816306175,6.112874298809886,3.494689062465863
3986.0,-30.04202302399184,5.002792960832513,35.00167720757633,24.088183405715995,4.998619618166336,-26.5379669191996,-40.04485068200154,1.4945635133741126,-0.019438307707048352,-5.005214511143593,40.00334183884927,42253.5343324668,25750.360010911052,25750.360010911052,68003.89434337785,77279.7538775667,77279.7538775667,25750.360010911052,103030.11388847776,103030.11388847776,103030.11388847776,127801.68534125424,91465.12744794987,56438.90790284996,38918.02171677767,24771.571452776476,0.0,63689.59316955415,21055.835734860004,1533.7917315974714,0.0,0.8868800825834147,2.8163982826247973,0.0014959135982669303,354583.91292834945,1554677.3233856368,4.3845117240267735,1554677.3233856368,4.3845117240267735,0.85,0.09551696838221363,4.027634451161993,1.26690129771363,1.0,0.0,4.027634451161139,1.2847496088008419,1.2850477301381351,3.1349567445451894,19302.98274917364,1968.3564468165623,4632.441516551485,4632.441516551485,5.558701587252918,5.002792960832513,-2.3289669501386,7.331759910971113,3.4946928265797417,3.4946928265797417,0.9984836647370691,0.0,0.0,0.00023203417658685126,0.9983681629924689,0.0002324134374351054,198.95704324525659,0.0,0.0,0.0,0.014568253182805043,7.845638203546978e-05,0.00015357779455138146,0.0006185552162686226,0.09551696838221461,0.07164523020036351,0.023871738181851104,0.09551698916739398,0.07164523020036277,0.023871738181850857,0.37513740976214965,0.37513740976214965,0.12499344996383531,0.0,4.985715751606165,4.9806618368548925,5.000884514790869,4.985776203436558,4.98073388359046,5.000910164281208,24771.571452776476,21055.835734860004,0.85,1.0677394996438143,0.6634291762545825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517475222037803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.585072259944,1533.7917315974714,0.37513740976214965,0.12499344996383531,6.112874298809886,3.4946928265797417
3987.0,-30.042002141468352,5.002789982635097,35.001676743755986,24.088182567525678,4.998622514827454,-26.537947835246833,-40.04482902875168,1.4945682086059497,-0.019448213949488036,-5.005210892212785,40.00334090539622,42253.528866939516,25750.357383689923,25750.357383689923,68003.88625062944,77279.73879681519,77279.73879681519,25750.357383689923,103030.09618050512,103030.09618050512,103030.09618050512,127801.6638248166,91465.10508609412,56438.89515621842,38918.01103319522,24771.56764431148,0.0,63689.578677506695,21055.832497664756,1533.7914456900214,0.0,0.8868801043700314,2.8163988352384206,0.0014959135982669303,354583.96294683043,1554677.2831350216,4.38451099202178,1554677.2831350216,4.38451099202178,0.85,0.09551695423585818,4.027634451161993,1.266901221885346,1.0,0.0,4.027634451162257,1.2847495868371916,1.2850477081693883,3.134956798139364,19302.97802988304,1968.3559655828485,4632.441516551485,4632.441516551485,5.5587010201176135,5.002789982635097,-2.328961302628594,7.331751285263691,3.4946965814871853,3.4946965814871853,0.9984847375677672,0.0,0.0,0.00023203417658685126,0.998365992328259,0.00023241394275232813,198.95702615521768,0.0,0.0,0.0,0.014568253182805043,7.845657435751784e-05,0.00015357760222933342,0.0006185544416657162,0.09551695423585707,0.07164521647004408,0.02387173776581299,0.09551699245056613,0.07164521647004492,0.023871737765813267,0.3751373514900142,0.3751373514900142,0.12499345232367146,0.0,4.985723761745248,4.980673871903605,5.000880441444451,4.985762678263313,4.980728890189823,5.000871028195718,24771.56764431148,21055.832497664756,0.85,1.0677396155337802,0.6634292413974192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473977107318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.584088441747,1533.7914456900214,0.3751373514900142,0.12499345232367146,6.112874298809886,3.4946965814871853
3988.0,-30.04198131937167,5.002786977354867,35.001676278224004,24.088187526818388,4.99862215372926,-26.5379291314803,-40.044811147358246,1.4945699658379112,-0.01929070788861509,-5.005209582181862,40.00333992790021,42253.539070672916,25750.36063362757,25750.36063362757,68003.89970430048,77279.7602940798,77279.7602940798,25750.36063362757,103030.12092770736,103030.12092770736,103030.12092770736,127801.68543987257,91465.11800778129,56438.89678437442,38918.02358156319,24771.5645121652,0.0,63689.588093728395,21055.82983534042,1533.7912554486502,0.0,0.886880114571592,2.816396918981966,0.0014959135982669303,354583.98105321755,1554677.240985269,4.384510649261214,1554677.240985269,4.384510649261214,0.85,0.09551694116810278,4.027634451161993,1.2669011938618495,1.0,0.0,4.027634451162277,1.2847495786171015,1.2850476999473908,3.1349568181974576,19302.98075690165,1968.3562436613572,4632.441516551485,4632.441516551485,5.55870172167804,5.002786977354867,-2.328957352221837,7.331744329576704,3.494700337999019,3.494700337999019,0.9984858108568625,0.0,0.0,0.00023203417658685126,0.9983638279502737,0.00023241444660834445,198.95700911463445,0.0,0.0,0.0,0.014568253182805043,7.845673317863507e-05,0.0001535774434082162,0.0006185538019923128,0.09551694116810241,0.07164520354307352,0.02387173762502889,0.09551691671294509,0.0716452035430738,0.023871737625028984,0.37513729271032337,0.37513729271032337,0.12499345455410055,0.0,4.985762286768022,4.980722485560079,5.000888682598202,4.985918874293247,4.980919430116785,5.00092413778475,24771.5645121652,21055.82983534042,0.85,1.0677396689113918,0.6634293035227478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517472730083383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.583106020835,1533.7912554486502,0.37513729271032337,0.12499345455410055,6.112874298809886,3.494700337999019
3989.0,-30.041960476363283,5.002783933094205,35.00167579576523,24.088176909741037,4.998620280703708,-26.53791056007661,-40.04478956395758,1.4945703644170505,-0.019360990458096694,-5.005208885534288,40.003338503806525,42253.53375641208,25750.365311279365,25750.365311279365,68003.89906769144,77279.72501023368,77279.72501023368,25750.365311279365,103030.09032151305,103030.09032151305,103030.09032151305,127801.64929002483,91465.07352786072,56438.88227403888,38917.990282024264,24771.55896851178,0.0,63689.549250536045,21055.825123235012,1533.7909348166622,0.0,0.886880123269529,2.8163979236243244,0.0014959135982669303,354583.99068182334,1554677.1795781706,4.384510357020657,1554677.1795781706,4.384510357020657,0.85,0.0955169282010327,4.027634451161993,1.2669010988017542,1.0,0.0,4.027634451161419,1.2847495767526032,1.2850476980824597,3.1349568227470774,19302.971369770585,1968.3552864403835,4632.441516551485,4632.441516551485,5.558702731437532,5.002783933094205,-2.328953874868254,7.33173780796246,3.494704081377208,3.494704081377208,0.998486880393488,0.0,0.0,0.00023203417658685126,0.99836166140367,0.00023241495097139184,198.95699205694015,0.0,0.0,0.0,0.014568253182805043,7.845692488108274e-05,0.00015357725170576852,0.0006185530298849302,0.09551692820103241,0.07164519068674456,0.023871737514287852,0.09551693175435726,0.07164519068674478,0.023871737514287925,0.3751372357517138,0.3751372357517138,0.12499345742536812,0.0,4.985779144128344,4.980737663140587,5.0009105792013315,4.985847895076176,4.980799697514044,5.000999490068921,24771.55896851178,21055.825123235012,0.85,1.0677403101124803,0.6634296246971233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747148666812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.582123085454,1533.7909348166622,0.3751372357517138,0.12499345742536812,6.112874298809886,3.494704081377208
3990.0,-30.041939658617796,5.002780958927698,35.00167531544109,24.088180856220447,4.9986263445455315,-26.53789121768293,-40.044767840858526,1.4945779036107323,-0.01936408079694729,-5.00520305662888,40.00333760106591,42253.52787169979,25750.35689998096,25750.35689998096,68003.88477168075,77279.71636695202,77279.71636695202,25750.35689998096,103030.07326693299,103030.07326693299,103030.07326693299,127801.62763701486,91465.0589119527,56438.87041670072,38917.98721694664,24771.554370081863,0.0,63689.54158702851,21055.821214569583,1533.7905532913521,0.0,0.8868801561862443,2.8163986446877294,0.0014959135982669303,354584.0712451358,1554677.140651885,4.384509251057374,1554677.140651885,4.384509251057374,0.85,0.09551691339047894,4.027634451161993,1.266901065283455,1.0,0.0,4.027634451162725,1.2847495414852916,1.2850476628069645,3.1349569088039275,19302.968285200233,1968.3549719017437,4632.441516551485,4632.441516551485,5.558700915699897,5.002780958927698,-2.32894663588314,7.331727594810838,3.4947078079875,3.4947078079875,0.9984879451392857,0.0,0.0,0.00023203417658685126,0.9983594974880988,0.00023241545472413086,198.95697501992376,0.0,0.0,0.0,0.014568253182805043,7.845711782476023e-05,0.00015357705876209102,0.0006185522527783276,0.09551691339048476,0.0716451762290236,0.023871737161461168,0.09551693599452257,0.07164517622901923,0.023871737161459714,0.37513717825392306,0.37513717825392306,0.12499346164323116,0.0,4.985788895200358,4.980754525266093,5.0008989834933,4.985838975831939,4.980833052125888,5.000863682304555,24771.554370081863,21055.821214569583,0.85,1.0677402141253742,0.6634296121281154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517470242004304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.581141263077,1533.7905532913521,0.37513717825392306,0.12499346164323116,6.112874298809886,3.4947078079875
3991.0,-30.041918827644974,5.0027779710682845,35.00167485013993,24.088185536116384,4.998627570597306,-26.537872347218723,-40.04474995946509,1.4945810901710583,-0.019245717313935984,-5.005201125268437,40.003337077994615,42253.53801013266,25750.358543129547,25750.358543129547,68003.89655326221,77279.73041788775,77279.73041788775,25750.358543129547,103030.0889610173,103030.0889610173,103030.0889610173,127801.6426857963,91465.06502621585,56438.872618460635,38917.99156417246,24771.553724778994,0.0,63689.545288951456,21055.820666062144,1533.7904905882574,0.0,0.8868801679035133,2.816397315189763,0.0014959135982669303,354584.09793913784,1554677.1180969847,4.384508857370799,1554677.1180969847,4.384508857370799,0.85,0.09551690108418992,4.027634451161993,1.2669010141817854,1.0,0.0,4.027634451161861,1.2847495265790012,1.2850476478972153,3.134956945177226,19302.96957556651,1968.3551034824848,4632.441516551485,4632.441516551485,5.558701270404558,5.0027779710682845,-2.3289422396286343,7.331720210696918,3.494711550669094,3.494711550669094,0.998489014476884,0.0,0.0,0.00023203417658685126,0.9983573322026634,0.00023241595879795577,198.9569579720851,0.0,0.0,0.0,0.014568253182805043,7.845727664689412e-05,0.00015357689993995713,0.0006185516131008296,0.09551690108418855,0.07164516376911685,0.023871737315071695,0.09551688826228669,0.07164516376911788,0.023871737315072035,0.3751371204371015,0.3751371204371015,0.12499346492110144,0.0,4.9858214640879055,4.980799059782385,5.000895634627113,4.9859554079545205,4.980980868654285,5.000885910973238,24771.553724778994,21055.820666062144,0.85,1.067740337048052,0.663429732751799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517468998849308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.580159629366,1533.7904905882574,0.3751371204371015,0.12499346492110144,6.112874298809886,3.494711550669094
3992.0,-30.041898017945908,5.002775068409589,35.00167440225927,24.088189203199022,4.9986354358830765,-26.537852831927836,-40.04473197329787,1.494590249865031,-0.019290772069325612,-5.005194509969705,40.00333665480164,42253.54767087616,25750.34831904351,25750.34831904351,68003.89598991968,77279.71332418302,77279.71332418302,25750.34831904351,103030.06164322652,103030.06164322652,103030.06164322652,127801.61329271892,91465.04269239411,56438.87703908726,38917.96183700761,24771.55164949239,0.0,63689.5134865,21055.81890206853,1533.7902346460166,0.0,0.8868802030846137,2.8163986793509905,0.0014959135982669303,354584.1893714868,1554677.0998488504,4.384507675326899,1554677.0998488504,4.384507675326899,0.85,0.09551688658415945,4.027634451161993,1.2669010009942578,1.0,0.0,4.027634451162222,1.2847494837312157,1.285047605039487,3.1349570497314327,19302.964862192268,1968.3546228520718,4632.441516551485,4632.441516551485,5.55869906334247,5.002775068409589,-2.3289343983831325,7.331709466792722,3.4947152842630507,3.4947152842630507,0.9984900812180145,0.0,0.0,0.00023203417658685126,0.9983551691336047,0.0002324164623579961,198.95694094165955,0.0,0.0,0.0,0.014568253182805043,7.845743639992691e-05,0.00015357674018692433,0.000618550969674011,0.0955168865841644,0.07164514976938939,0.023871736814775016,0.09551692237739705,0.07164514976938567,0.02387173681477378,0.37513706405508845,0.37513706405508845,0.12499346793955544,0.0,4.98583540459515,4.980829943971628,5.000858715789832,4.985903737900401,4.980966053738484,5.000723617178721,24771.55164949239,21055.81890206853,0.85,1.0677408613638442,0.6634302157109816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517467754904634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.579178954567,1533.7902346460166,0.37513706405508845,0.12499346793955544,6.112874298809886,3.4947152842630507
3993.0,-30.041877215653955,5.002772114138175,35.00167396696334,24.088188993651443,4.998634213500327,-26.537834232140206,-40.04471035497261,1.4945912299866044,-0.019198294948239436,-5.005194296292203,40.003336125597095,42253.54217453525,25750.354512569673,25750.354512569673,68003.89668710492,77279.71757252156,77279.71757252156,25750.354512569673,103030.07208509123,103030.07208509123,103030.07208509123,127801.62371613382,91465.03802439521,56438.86262640899,38917.97266442913,24771.551631042585,0.0,63689.52429547171,21055.818886386198,1533.790246020977,0.0,0.8868802060869085,2.8163974894059134,0.0014959135982669303,354584.1923247988,1554677.0770294871,4.384507574453303,1554677.0770294871,4.384507574453303,0.8500000000000001,0.09551687507513752,4.027634451161993,1.2669008971424773,1.0,0.0,4.0276344511597415,1.284749479146342,1.2850476004535496,3.134957060919125,19302.963877048474,1968.354522395362,4632.441516551485,4632.441516551485,5.558700400332077,5.002772114138175,-2.328931239761263,7.331703353899438,3.4947190385794578,3.4947190385794578,0.9984911538798451,0.0,0.0,0.00023203417658685126,0.9983530068395357,0.0002324169657398006,198.9569239172989,0.0,0.0,0.0,0.014568253182805043,7.845762841416409e-05,0.00015357654817268717,0.0006185501963108542,0.0955168750751339,0.07164513835161491,0.023871736723518985,0.09551688305265632,0.07164513835161763,0.02387173672351989,0.375137008022492,0.375137008022492,0.12499346871166561,0.0,4.985867443174584,4.980874905286157,5.0008519642654505,4.985996001343949,4.981055156744105,5.000825364401919,24771.551631042585,21055.818886386198,0.85,1.0677406911004352,0.6634300168189426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517466512230561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.57819854795,1533.790246020977,0.375137008022492,0.12499346871166561,6.112874298809886,3.4947190385794578
3994.0,-30.041856385437757,5.002769137154581,35.001673513959496,24.088183510489785,4.998633480141762,-26.53781555827383,-40.04469250850377,1.4945926529778342,-0.019209192150754006,-5.005192787767698,40.003334739222694,42253.55242927976,25750.357238031254,25750.357238031254,68003.90966731102,77279.6982339614,77279.6982339614,25750.357238031254,103030.05547199266,103030.05547199266,103030.05547199266,127801.6013105003,91465.00995634364,56438.86415166212,38917.93978297946,24771.54583850764,0.0,63689.4856214871,21055.813962731496,1533.7898936175561,0.0,0.8868802187780133,2.816397808669181,0.0014959135982669303,354584.21317464375,1554677.0172488522,4.384507148047016,1554677.0172488522,4.384507148047016,0.85,0.09551686171919889,4.027634451161993,1.2669008740643042,1.0,0.0,4.027634451160357,1.2847494724897859,1.2850475937954486,3.134957077161994,19302.957953510944,1968.353918362636,4632.441516551485,4632.441516551485,5.558700988674437,5.002769137154581,-2.328927159243803,7.331696296398384,3.494722772488264,3.494722772488264,0.9984922207109326,0.0,0.0,0.00023203417658685126,0.9983508416479318,0.00023241746979833574,198.9569068700882,0.0,0.0,0.0,0.014568253182805043,7.845778692705208e-05,0.00015357638965979916,0.0006185495578788856,0.09551686171920382,0.07164512560239694,0.023871736116806874,0.09551687330121242,0.07164512560239325,0.023871736116805643,0.37513695314403056,0.37513695314403056,0.12499346949223845,0.0,4.985890100655695,4.980903618026218,5.000856444522526,4.985983595616972,4.981021336111382,5.000877233485085,24771.54583850764,21055.813962731496,0.85,1.0677415432661046,0.6634305806832355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517465269999026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.577218686602,1533.7898936175561,0.37513695314403056,0.12499346949223845,6.112874298809886,3.494722772488264
3995.0,-30.041835607952834,5.002766128888686,35.001673044038924,24.088183335866802,4.998632137368391,-26.537796992813075,-40.04467089017851,1.4945935222286033,-0.019119009711630497,-5.005191727720219,40.00333334047929,42253.54685335156,25750.360991907404,25750.360991907404,68003.90784525896,77279.70304887988,77279.70304887988,25750.360991907404,103030.06404078729,103030.06404078729,103030.06404078729,127801.60420001106,91465.0058163859,56438.84962085747,38917.95132836493,24771.540159223783,0.0,63689.49148758871,21055.809135340216,1533.789560612134,0.0,0.886880229232662,2.8163967476758507,0.0014959135982669303,354584.22782593226,1554676.9569348681,4.384506796783046,1554676.9569348681,4.384506796783046,0.85,0.0955168487147357,4.027634451161993,1.266900813621469,1.0,0.0,4.027634451162091,1.2847494684235505,1.2850475897282698,3.1349570870841412,19302.95707980602,1968.3538292695284,4632.441516551485,4632.441516551485,5.5587017990195084,5.002766128888686,-2.3289234275395243,7.33168955642821,3.4947264946217764,3.4947264946217764,0.9984932841776504,0.0,0.0,0.00023203417658685126,0.9983486819425224,0.00023241797258185802,198.9568898660351,0.0,0.0,0.0,0.014568253182805043,7.845797894208256e-05,0.0001535761976447687,0.0006185487845125338,0.09551684871473562,0.0716451130173167,0.02387173569741892,0.09551681770613295,0.07164511301731676,0.02387173569741894,0.37513689823310453,0.37513689823310453,0.12499347095647517,0.0,4.985926221614648,4.980946152468562,5.00087331296686,4.986072718008586,4.981118305034784,5.000942802069574,24771.540159223783,21055.809135340216,0.85,1.067741416313726,0.6634304320295222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517464026100177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.576240078077,1533.789560612134,0.37513689823310453,0.12499347095647517,6.112874298809886,3.4947264946217764
