time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3996.0,-30.04181477863834,5.002763183639273,35.00167257685662,24.088182078581326,4.998637802647691,-26.537777679865567,-40.044649167079456,1.494600703874917,-0.01920082510582688,-5.005186228109797,40.003332480397276,42253.54103333536,25750.35342992952,25750.35342992952,68003.89446326488,77279.67498371085,77279.67498371085,25750.35342992952,103030.02841364036,103030.02841364036,103030.02841364036,127801.56430159649,91464.9716125501,56438.83766217472,38917.92661152819,24771.53588795612,0.0,63689.46249948432,21055.805504762702,1533.7892029317252,0.0,0.8868802603199619,2.8163984645223445,0.0014959135982669303,354584.30383798515,1554676.919848028,4.384505752286156,1554676.919848028,4.384505752286156,0.85,0.09551683452837673,4.027634451161993,1.2669007438374682,1.0,0.0,4.027634451162977,1.284749434828802,1.2850475561257257,3.134957169059733,19302.949861360354,1968.3530931929206,4632.441516551485,4632.441516551485,5.558700166623752,5.002763183639273,-2.3289164411729293,7.331679624812203,3.4947302023568225,3.4947302023568225,0.9984943435305207,0.0,0.0,0.00023203417658685126,0.9983465168547716,0.00023241847662058306,198.95687281956825,0.0,0.0,0.0,0.014568253182805043,7.845817188815601e-05,0.00015357600469869526,0.0006185480073962811,0.09551683452837986,0.07164509939898678,0.02387173512939309,0.09551685700572178,0.07164509939898442,0.023871735129392304,0.3751368441538652,0.3751368441538652,0.12499347372217985,0.0,4.9859359677309385,4.980963066479092,5.000861542084692,4.985985403003951,4.981041175053349,5.000824914149177,24771.53588795612,21055.805504762702,0.85,1.0677416921804843,0.6634306426071264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517462785350443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.575261107511,1533.7892029317252,0.3751368441538652,0.12499347372217985,6.112874298809886,3.4947302023568225
3997.0,-30.041794033527704,5.002760145266994,35.00167210528511,24.088182497676485,4.99863295464285,-26.53775949410995,-40.04463142538441,1.494598415225061,-0.01902391586855856,-5.005188082932003,40.00333141818718,42253.5512399423,25750.364604673454,25750.364604673454,68003.91584461575,77279.69624476871,77279.69624476871,25750.364604673454,103030.06084944216,103030.06084944216,103030.06084944216,127801.59433785248,91464.98251264187,56438.83750781544,38917.93889425159,24771.533488410318,0.0,63689.4723826619,21055.80346514877,1533.7891268323747,0.0,0.8868802547297839,2.8163959239034906,0.0014959135982669303,354584.2782018322,1554676.874045404,4.384505940109587,1554676.874045404,4.384505940109587,0.85,0.09551682377205464,4.027634451161993,1.266900734496303,1.0,0.0,4.027634451161846,1.2847494455347894,1.2850475668341974,3.1349571429357193,19302.95216173744,1968.3533277661018,4632.441516551485,4632.441516551485,5.558702578903301,5.002760145266994,-2.3289148533295174,7.331674998596512,3.494733924088064,3.494733924088064,0.998495406882304,0.0,0.0,0.00023203417658685126,0.9983443605245567,0.0002324189786227012,198.9568558420157,0.0,0.0,0.0,0.014568253182805043,7.845832947144828e-05,0.00015357584711540298,0.0006185473727083842,0.09551682377205474,0.07164508841050385,0.023871735361550895,0.09551676550065315,0.07164508841050377,0.02387173536155087,0.3751367892140254,0.3751367892140254,0.12499347580285206,0.0,4.985982313170382,4.981015234201664,5.000890409445049,4.986164167063464,4.981220379944773,5.001002352624312,24771.533488410318,21055.80346514877,0.85,1.067741862203405,0.6634306999133648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461541505867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.574283867847,1533.7891268323747,0.3751367892140254,0.12499347580285206,6.112874298809886,3.494733924088064
3998.0,-30.041773233292847,5.002757170648475,35.00167162292624,24.08818658385428,4.998638013573053,-26.53774026795555,-40.044613474141784,1.494605048235725,-0.01900707205965091,-5.00518260655542,40.00333016083896,42253.56103793219,25750.356954222385,25750.356954222385,68003.91799215457,77279.69231702106,77279.69231702106,25750.356954222385,103030.04927124345,103030.04927124345,103030.04927124345,127801.57600068029,91464.9722125878,56438.84093349881,38917.923643432216,24771.52672943684,0.0,63689.450372869054,21055.797720021314,1533.788629124324,0.0,0.8868802871367611,2.816396341933738,0.0014959135982669303,354584.35389277036,1554676.8198283997,4.384504851273129,1554676.8198283997,4.384504851273129,0.85,0.09551680931829938,4.027634451161993,1.2669006740534678,1.0,0.0,4.027634451163045,1.284749414506484,1.285047535798692,3.134957218648856,19302.949987993507,1968.3531061059084,4632.441516551485,4632.441516551485,5.558700927408934,5.002757170648475,-2.3289079110485096,7.331665081696984,3.494737612818492,3.494737612818492,0.9984964608052834,0.0,0.0,0.00023203417658685126,0.9983421984695522,0.00023241948195975,198.95683881935307,0.0,0.0,0.0,0.014568253182805043,7.845848891625821e-05,0.00015357568767059303,0.0006185467305229746,0.09551680931829828,0.07164507444487511,0.023871734873423166,0.09551675217338891,0.07164507444487594,0.02387173487342344,0.37513673573570633,0.37513673573570633,0.12499347979303774,0.0,4.9860188761159066,4.98106530824947,5.00088641608977,4.9861755344957714,4.981276012929641,5.000880854090553,24771.52672943684,21055.797720021314,0.85,1.067742264912423,0.6634310830217448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517460302689822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.573305635608,1533.788629124324,0.37513673573570633,0.12499347979303774,6.112874298809886,3.494737612818492
3999.0,-30.04175246804057,5.0027542693111196,35.00167117228698,24.08819025093692,4.998645680415408,-26.537720812528956,-40.04459175104273,1.4946140249037931,-0.01904995890652117,-5.005176591532786,40.003330120025325,42253.55487204635,25750.34816048267,25750.34816048267,68003.90303252902,77279.67615742334,77279.67615742334,25750.34816048267,103030.024317906,103030.024317906,103030.024317906,127801.5514518942,91464.95075045874,56438.82946508176,38917.91253930775,24771.5271339882,0.0,63689.43967329594,21055.798063889968,1533.7885288178816,0.0,0.8868803178804852,2.816397607536898,0.0014959135982669303,354584.43702854036,1554676.818068511,4.38450381832008,1554676.818068511,4.38450381832008,0.85,0.09551679661419488,4.027634451161993,1.266900617456995,1.0,0.0,4.027634451162749,1.2847493725148755,1.2850474937973395,3.134957321113896,19302.945458583024,1968.352644234578,4632.441516551485,4632.441516551485,5.558699029114119,5.0027542693111196,-2.328900540265331,7.331654809576451,3.4947413157173504,3.4947413157173504,0.9984975187763858,0.0,0.0,0.00023203417658685126,0.9983400400558182,0.00023241998445126772,198.95682182532266,0.0,0.0,0.0,0.014568253182805043,7.845868186349174e-05,0.00015357549472335953,0.0006185459534020498,0.09551679661419599,0.07164506190701962,0.023871734707176368,0.09551679216022328,0.07164506190701879,0.02387173470717609,0.3751366833343661,0.3751366833343661,0.12499348333652902,0.0,4.986038141321217,4.981101704064429,5.0008542611352595,4.986126632626281,4.981258719514699,5.000737076822361,24771.5271339882,21055.798063889968,0.85,1.0677422094049616,0.6634310976637882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517459060582192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.572329199194,1533.7885288178816,0.3751366833343661,0.12499348333652902,6.112874298809886,3.4947413157173504
4000.0,-30.04173172302226,5.002751232295466,35.00167071562976,24.088175303209596,4.998638043870487,-26.537702905732136,-40.044574009347684,1.4946092265803577,-0.019067170651055676,-5.005180432242795,40.00332904345808,42253.565247667255,25750.364441878428,25750.364441878428,68003.92968954568,77279.6466277368,77279.6466277368,25750.364441878428,103030.01106961523,103030.01106961523,103030.01106961523,127801.53653459871,91464.90973087863,56438.82835080895,38917.86820007742,24771.52546498349,0.0,63689.39366506091,21055.796645235965,1533.7885345316681,0.0,0.8868803022408617,2.8163973852873374,0.0014959135982669303,354584.38394471764,1554676.7716468042,4.38450434379307,1554676.7716468042,4.38450434379307,0.85,0.09551678730902746,4.027634451161993,1.2669005597615617,1.0,0.0,4.027634451161455,1.2847493949607667,1.2850475162484392,3.1349572663429726,19302.9368017291,1968.3517614811483,4632.441516551485,4632.441516551485,5.55870254376092,5.002751232295466,-2.328900408605929,7.331651640901395,3.4947450357649954,3.4947450357649954,0.9984985816471416,0.0,0.0,0.00023203417658685126,0.9983378837502884,0.00023242048645415257,198.95680484785436,0.0,0.0,0.0,0.014568253182805043,7.845883944773092e-05,0.00015357533713912034,0.000618545318710339,0.09551678730902764,0.07164505221805684,0.023871735090970802,0.09551678329417758,0.0716450522180567,0.023871735090970757,0.3751366309981789,0.3751366309981789,0.12499348481153219,0.0,4.986054625856241,4.981113732396807,5.000884118750548,4.986113261591754,4.981154546092057,5.000996247477872,24771.52546498349,21055.796645235965,0.85,1.067743399272643,0.6634317398258881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457820563793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.571352755305,1533.7885345316681,0.3751366309981789,0.12499348481153219,6.112874298809886,3.4947450357649954
4001.0,-30.041710989379222,5.002748236453951,35.00167023125579,24.088179773557954,4.99864084745927,-26.53768396504195,-40.044552356097824,1.4946138231220212,-0.018996320639075748,-5.005176051661352,40.003327322833144,42253.55926638103,25750.35950098186,25750.35950098186,68003.91876736289,77279.65328508083,77279.65328508083,25750.35950098186,103030.0127860627,103030.0127860627,103030.0127860627,127801.52911185053,91464.90912986116,56438.81511116136,38917.882242999774,24771.516325787827,0.0,63689.3985687876,21055.78887691965,1533.7879264129535,0.0,0.8868803307507414,2.8163969659064496,0.0014959135982669303,354584.4444902967,1554676.6974532576,4.384503385894589,1554676.6974532576,4.384503385894589,0.8499999999999999,0.09551677259310712,4.027634451161993,1.2669004855817185,1.0,0.0,4.027634451160071,1.2847493734587827,1.2850474947414656,3.1349573188106383,19302.936674889177,1968.3517485470754,4632.441516551485,4632.441516551485,5.55870147717507,5.002748236453951,-2.3288942893788986,7.33164252583285,3.494748710047459,3.494748710047459,0.9984996314421312,0.0,0.0,0.00023203417658685126,0.9983357286321679,0.0002324209881827671,198.95678787969842,0.0,0.0,0.0,0.014568253182805043,7.845903177534896e-05,0.0001535751448115023,0.0006185445440849986,0.09551677259310688,0.07164503810488615,0.023871734488220737,0.09551673427095066,0.07164503810488632,0.023871734488220796,0.375136577260084,0.375136577260084,0.12499348837240415,0.0,4.986077982127881,4.98114298692218,5.000889768827449,4.9861797310222755,4.981268330785042,5.000920697285608,24771.516325787827,21055.78887691965,0.85,1.0677431455710076,0.6634315948319902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517456581753896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.570376598238,1533.7879264129535,0.375136577260084,0.12499348837240415,6.112874298809886,3.494748710047459
4002.0,-30.041690271835076,5.002745367989097,35.00166978145955,24.08818812053653,4.9986521432549225,-26.53766418963101,-40.04453056314958,1.49462606105087,-0.019040257438007302,-5.005167512460322,40.003327361239116,42253.552713042074,25750.344215782436,25750.344215782436,68003.89692882451,77279.64139545297,77279.64139545297,25750.344215782436,103029.9856112354,103029.9856112354,103029.9856112354,127801.50177964517,91464.89342622116,56438.80474381049,38917.876313789624,24771.51616840977,0.0,63689.39248219939,21055.788743148303,1533.7877365226068,0.0,0.8868803740472032,2.8163985399750526,0.0014959135982669303,354584.5625136636,1554676.6991093303,4.38450193118439,1554676.6991093303,4.38450193118439,0.85,0.09551675840298733,4.027634451161993,1.266900422940962,1.0,0.0,4.027634451161947,1.284749316211453,1.285047437480852,3.134957458501653,19302.9333607617,1968.3514106001237,4632.441516551485,4632.441516551485,5.558698177576064,5.002745367989097,-2.3288850821287084,7.331630450117805,3.494752391689094,3.494752391689094,0.9985006833397412,0.0,0.0,0.00023203417658685126,0.9983335751924312,0.00023242148952280417,198.95677092472047,0.0,0.0,0.0,0.014568253182805043,7.845922534423038e-05,0.00015357495124262088,0.0006185437644603032,0.09551675840299274,0.07164502435132757,0.023871734051665174,0.0955167804923005,0.07164502435132351,0.02387173405166382,0.37513652345353754,0.37513652345353754,0.12499349215328555,0.0,4.9860845910673675,4.981167222065039,5.000843470049233,4.986127255022325,4.981280392251051,5.000674509323915,24771.51616840977,21055.788743148303,0.85,1.0677429047204523,0.6634315553386941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517455343623502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.569400904786,1533.7877365226068,0.37513652345353754,0.12499349215328555,6.112874298809886,3.494752391689094
4003.0,-30.041669567234685,5.0027424554644115,35.00166936024924,24.088182497676485,4.998652133220604,-26.537645556542135,-40.044512681756146,1.4946281225280098,-0.01906464453298895,-5.005166963177772,40.00332729427247,42253.56248399799,25750.349502962275,25750.349502962275,68003.91198696026,77279.61867254396,77279.61867254396,25750.349502962275,103029.96817550623,103029.96817550623,103029.96817550623,127801.48696951599,91464.86231726976,56438.80612872354,38917.84020949579,24771.51879400975,0.0,63689.35900350554,21055.790974908286,1533.7878888307118,0.0,0.8868803770835602,2.81639892447574,0.0014959135982669303,354584.57010549644,1554676.69622172,4.3845018291663695,1554676.69622172,4.3845018291663695,0.85,0.0955167478083262,4.027634451161993,1.2669003894226627,1.0,0.0,4.027634451162204,1.2847493065681501,1.2850474278353115,3.1349574820325814,19302.926795466607,1968.3507411263386,4632.441516551485,4632.441516551485,5.558699318913697,5.0027424554644115,-2.328881706182181,7.331624161646593,3.4947561067629533,3.4947561067629533,0.9985017447894152,0.0,0.0,0.00023203417658685126,0.9983314231030969,0.00023242199055061627,198.9567539803384,0.0,0.0,0.0,0.014568253182805043,7.845938417030854e-05,0.00015357479241654272,0.0006185431247669191,0.09551674780832753,0.07164501370413612,0.023871734104191415,0.09551680334447171,0.07164501370413512,0.02387173410419108,0.37513646930722366,0.37513646930722366,0.12499349296237734,0.0,4.98608792821932,4.98117732612144,5.0008264940819345,4.986102318644782,4.981218786318038,5.000759634495637,24771.51879400975,21055.790974908286,0.85,1.0677437024168706,0.663432057491304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517454106454677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.56842557994,1533.7878888307118,0.37513646930722366,0.12499349296237734,6.112874298809886,3.4947561067629533
4004.0,-30.0416488427959,5.00273949537967,35.00166892002996,24.088182497676485,4.998649712483372,-26.537627146626527,-40.04449109835548,1.4946280163140062,-0.01894664974065563,-5.005166651546298,40.00332589817198,42253.55678774856,25750.35521016903,25750.35521016903,68003.91199791759,77279.62854822712,77279.62854822712,25750.35521016903,103029.98375839615,103029.98375839615,103029.98375839615,127801.4971446611,91464.86282313245,56438.79106265381,38917.85751164294,24771.513386264953,0.0,63689.370897907895,21055.78637832521,1533.7875889033883,0.0,0.8868803837217429,2.8163974107378555,0.0014959135982669303,354584.5744126678,1554676.6360217065,4.384501606131247,1554676.6360217065,4.384501606131247,0.85,0.0955167349078489,4.027634451161993,1.266900303154253,1.0,0.0,4.027634451161226,1.2847493070650047,1.2850474283322812,3.1349574808201908,19302.926902224885,1968.3507520126532,4632.441516551485,4632.441516551485,5.558700550922076,5.00273949537967,-2.328878535312147,7.331618030691817,3.494759803764655,3.494759803764655,0.9985028010756157,0.0,0.0,0.00023203417658685126,0.998329268956732,0.00023242249205948875,198.95673701972368,0.0,0.0,0.0,0.014568253182805043,7.84595758787447e-05,0.00015357460070810654,0.0006185423526354169,0.09551673490784598,0.07164500136444109,0.023871733543404897,0.09551673404371999,0.07164500136444328,0.02387173354340562,0.37513641404796666,0.37513641404796666,0.1249934931420888,0.0,4.986114224903076,4.981210190568049,5.00083307540956,4.986220001805634,4.981342240687184,5.000859993178381,24771.513386264953,21055.78637832521,0.85,1.0677435031808646,0.6634318441530803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745287005901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.567450686374,1533.7875889033883,0.37513641404796666,0.1249934931420888,6.112874298809886,3.494759803764655
4005.0,-30.0416281372839,5.002736616381282,35.00166848083656,24.088186339382105,4.99865655878356,-26.537607826989383,-40.044469375256426,1.4946362484890732,-0.01896845314024631,-5.005160287525802,40.00332504761567,42253.55046245465,25750.345479806532,25750.345479806532,68003.89594226118,77279.61624227402,77279.61624227402,25750.345479806532,103029.96172208055,103029.96172208055,103029.96172208055,127801.47047293774,91464.8449067803,56438.77912696104,38917.850866465844,24771.508750857192,0.0,63689.35961732303,21055.782438228613,1533.7871920100063,0.0,0.8868804191714331,2.816398440106262,0.0014959135982669303,354584.6623721047,1554676.5993456217,4.384500415063437,1554676.5993456217,4.384500415063437,0.85,0.09551671981144301,4.027634451161993,1.2669002586463467,1.0,0.0,4.027634451161801,1.2847492685560375,1.2850473898143784,3.134957574787144,19302.923121122225,1968.3503664474847,4632.441516551485,4632.441516551485,5.558698450439541,5.002736616381282,-2.328870928285011,7.3316075446662925,3.494763481564865,3.494763481564865,0.9985038518756758,0.0,0.0,0.00023203417658685126,0.9983271167826706,0.0002324229931113487,198.9567200746013,0.0,0.0,0.0,0.014568253182805043,7.84597688284487e-05,0.00015357440775840255,0.0006185415755045418,0.09551671981144916,0.0716449872703904,0.02387173254105876,0.09551674805559095,0.07164498727038579,0.023871732541057223,0.37513635928588823,0.37513635928588823,0.12499349423612123,0.0,4.986127327987788,4.981236404253025,5.000806824714232,4.986191834385579,4.981353354479268,5.000713920911323,24771.508750857192,21055.782438228613,0.85,1.0677434402051145,0.6634318623445854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451632478886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.56647688039,1533.7871920100063,0.37513635928588823,0.12499349423612123,6.112874298809886,3.494763481564865
4006.0,-30.041607422633433,5.002733706582704,35.00166805468377,24.088185920286946,4.998656680467455,-26.537589171662134,-40.04445156371219,1.4946384294961588,-0.01890962478205438,-5.005159143500395,40.00332454906527,42253.56026058394,25750.34917582931,25750.34917582931,68003.90943641325,77279.614191551,77279.614191551,25750.34917582931,103029.9633673803,103029.9633673803,103029.9633673803,127801.47185846917,91464.834519356,56438.78058838895,38917.83770107449,24771.50849108887,0.0,63689.34619216336,21055.782217425538,1533.7871673195214,0.0,0.8868804267950758,2.8163978008216524,0.0014959135982669303,354584.67818409705,1554676.577848073,4.384500158918033,1554676.577848073,4.384500158918033,0.85,0.09551670790657832,4.027634451161993,1.2669002234796065,1.0,0.0,4.027634451163334,1.284749258353591,1.2850473796095645,3.134957599682459,19302.9209289395,1968.3501429070582,4632.441516551485,4632.441516551485,5.558699248295868,5.002733706582704,-2.3288671338539553,7.33160084043666,3.4947671788926504,3.4947671788926504,0.998504908255043,0.0,0.0,0.00023203417658685126,0.9983249636637392,0.0002324234943853474,198.95670312200306,0.0,0.0,0.0,0.014568253182805043,7.845992703512575e-05,0.0001535742495517255,0.0006185409383058788,0.09551670790657421,0.07164497575092253,0.02387173215565168,0.09551672565803408,0.07164497575092561,0.023871732155652706,0.37513630453998276,0.37513630453998276,0.1249934940741886,0.0,4.986151331655037,4.981270360750614,5.0008009528217485,4.986249518718353,4.981408361126455,5.000779640213636,24771.50849108887,21055.782217425538,0.85,1.0677438771506933,0.6634321560327623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517450396029201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.565503386055,1533.7871673195214,0.37513630453998276,0.1249934940741886,6.112874298809886,3.4947671788926504
4007.0,-30.041586687620065,5.002730745955476,35.001667609741894,24.08817547783258,4.998654033212329,-26.53757077488338,-40.04442998031152,1.4946381204756416,-0.018960908087649386,-5.005159005326116,40.00332314948555,42253.55461511058,25750.355275267408,25750.355275267408,68003.90989037798,77279.58254750681,77279.58254750681,25750.355275267408,103029.93782277423,103029.93782277423,103029.93782277423,127801.44102072378,91464.79340950128,56438.76547710491,38917.808813773736,24771.50319794956,0.0,63689.3120117233,21055.777718257126,1533.7868736714254,0.0,0.8868804325635431,2.816398490669223,0.0014959135982669303,354584.6800938545,1554676.517498039,4.384499965104341,1554676.517498039,4.384499965104341,0.85,0.09551669526518815,4.027634451161993,1.2669001399585977,1.0,0.0,4.027634451163458,1.2847492597991457,1.2850473810554544,3.134957596155115,19302.912253033846,1968.3492582108925,4632.441516551485,4632.441516551485,5.55870056497479,5.002730745955476,-2.3288641041203038,7.3315948500757795,3.494770862130715,3.494770862130715,0.9985059606087757,0.0,0.0,0.00023203417658685126,0.998322808433265,0.0002324239961531061,198.95668615274295,0.0,0.0,0.0,0.014568253182805043,7.846011874478761e-05,0.00015357405784206365,0.0006185401661694402,0.09551669526518916,0.0716449636722252,0.023871731592963963,0.09551673138816763,0.07164496367222443,0.02387173159296371,0.3751362502942221,0.3751362502942221,0.12499349412629748,0.0,4.986160632669225,4.981277075661467,5.000818013903142,4.986198097238457,4.981304197919997,5.000886520930237,24771.50319794956,21055.777718257126,0.85,1.0677444573095796,0.663432423439163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517449159034022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.564530764977,1533.7868736714254,0.3751362502942221,0.12499349412629748,6.112874298809886,3.494770862130715
4008.0,-30.041565989561402,5.002727795122581,35.001667149147075,24.088174884114437,4.998655389804316,-26.537552010948577,-40.04441209891809,1.4946414111915207,-0.01893693739293667,-5.005156060000939,40.003321803676656,42253.56428011554,25750.35409994734,25750.35409994734,68003.91838006288,77279.57470476234,77279.57470476234,25750.35409994734,103029.92880470969,103029.92880470969,103029.92880470969,127801.42584713496,91464.7777368963,56438.76731224974,38917.789360718394,24771.497042425264,0.0,63689.28640314366,21055.772486061473,1533.7864686774897,0.0,0.8868804524162256,2.8163985195985224,0.0014959135982669303,354584.72080226993,1554676.4594666117,4.38449929807765,1554676.4594666117,4.38449929807765,0.8499999999999999,0.09551668122766963,4.027634451161993,1.2669000866590072,1.0,0.0,4.027634451161773,1.2847492444056368,1.2850473656583734,3.134957633717307,19302.90894545606,1968.348920931823,4632.441516551485,4632.441516551485,5.558700311259753,5.002727795122581,-2.328859035692345,7.331586830814926,3.494774525185806,3.494774525185806,0.9985070071959445,0.0,0.0,0.00023203417658685126,0.9983206570489366,0.000232424497027589,198.956669213729,0.0,0.0,0.0,0.014568253182805043,7.84602775725382e-05,0.00015357389901431306,0.00061853952646932,0.09551668122767659,0.07164495026434738,0.023871730963329212,0.09551670928637884,0.07164495026434216,0.023871730963327474,0.37513619481855864,0.37513619481855864,0.12499349573699209,0.0,4.986171211468559,4.9812877931350386,5.000828174114815,4.98621912260802,4.98133626092357,5.000874414469706,24771.497042425264,21055.772486061473,0.85,1.0677450199333094,0.6634328419485939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744792082306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.563559242324,1533.7864686774897,0.37513619481855864,0.12499349573699209,6.112874298809886,3.494774525185806
4009.0,-30.04154533876172,5.002724848124376,35.001666688249536,24.0881742554717,4.998657027012412,-26.537533261502738,-40.04439044566823,1.4946449497534027,-0.018918412168773102,-5.005153391740258,40.00332087367065,42253.55807956185,25750.353639784673,25750.353639784673,68003.91171934652,77279.5655489457,77279.5655489457,25750.353639784673,103029.91918873038,103029.91918873038,103029.91918873038,127801.4127601514,91464.76088388175,56438.753414497805,38917.786077093275,24771.49357142103,0.0,63689.279648514304,21055.769535707874,1533.7862241389034,0.0,0.8868804693546376,2.8163985877214865,0.0014959135982669303,354584.75768127973,1554676.4193646503,4.384498728967022,1554676.4193646503,4.384498728967022,0.85,0.09551666802035454,4.027634451161993,1.266900029513054,1.0,0.0,4.027634451160279,1.284749227852739,1.2850473491016348,3.1349576741085614,19302.90538876229,1968.3485582499927,4632.441516551485,4632.441516551485,5.558700211924951,5.002724848124376,-2.3288541712176722,7.331579019342048,3.494778186261142,3.494778186261142,0.998508053217469,0.0,0.0,0.00023203417658685126,0.9983185105817448,0.00023242499675944024,198.956652313394,0.0,0.0,0.0,0.014568253182805043,7.846046990341519e-05,0.00015357370668343605,0.0006185387518308538,0.09551666802035189,0.07164493732374197,0.023871730696609923,0.09551669819232902,0.07164493732374395,0.023871730696610582,0.3751361386062717,0.3751361386062717,0.12499349818727654,0.0,4.986182951251465,4.981301092136789,5.000835231419387,4.9862349795714636,4.981359359449925,5.000868533400251,24771.49357142103,21055.769535707874,0.85,1.0677450285926238,0.6634328149533013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517446684819093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.56258767051,1533.7862241389034,0.3751361386062717,0.12499349818727654,6.112874298809886,3.494778186261142
4010.0,-30.041524658447333,5.002721898780904,35.001666226832,24.088173696678155,4.998658242752391,-26.53751452764275,-40.04437263412399,1.4946481119478021,-0.01888967982580425,-5.005151019643773,40.003319936729376,42253.56769099071,25750.353921216654,25750.353921216654,68003.92161220737,77279.55836822423,77279.55836822423,25750.353921216654,103029.91228944088,103029.91228944088,103029.91228944088,127801.40246988036,91464.74582338266,56438.75514614915,38917.767419148346,24771.49018043948,0.0,63689.25759958783,21055.766653373557,1533.7859911887856,0.0,0.8868804848116822,2.8163984871777856,0.0014959135982669303,354584.7904668971,1554676.3789636414,4.384498209628597,1554676.3789636414,4.384498209628597,0.85,0.09551665497730134,4.027634451161993,1.266899978411384,1.0,0.0,4.027634451162544,1.284749213060436,1.2850473343058992,3.134957710203733,19302.90221036455,1968.3482341436222,4632.441516551485,4632.441516551485,5.558700272677358,5.002721898780904,-2.3288495281400605,7.331571426920965,3.494781843575221,3.494781843575221,0.9985090981643489,0.0,0.0,0.00023203417658685126,0.9983163610517534,0.00023242549720651372,198.95663538890747,0.0,0.0,0.0,0.014568253182805043,7.846062811139875e-05,0.0001535735484754525,0.0006185381146269289,0.09551665497730062,0.07164492441582025,0.02387173056148037,0.09551668194016667,0.0716449244158208,0.02387173056148055,0.3751360819684437,0.3751360819684437,0.12499350112776332,0.0,4.986197727727017,4.981318602385329,5.000841799919158,4.986261339817986,4.981393151804355,5.000872583630212,24771.49018043948,21055.766653373557,0.85,1.0677455535711482,0.6634331955419772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744545163745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.561615841878,1533.7859911887856,0.3751360819684437,0.12499350112776332,6.112874298809886,3.494781843575221
4011.0,-30.041504024751692,5.002718953383734,35.00166576469357,24.088173102960013,4.998659850997112,-26.53749579648629,-40.04435098087413,1.4946516227317084,-0.01887089989128299,-5.0051483585317005,40.00331899289685,42253.56143229483,25750.35344766032,25750.35344766032,68003.91487995515,77279.54934950407,77279.54934950407,25750.35344766032,103029.9027971644,103029.9027971644,103029.9027971644,127801.3894172119,91464.72910266573,56438.741185456376,38917.76435245484,24771.48662004751,0.0,63689.250972502356,21055.763627040385,1533.7857416501074,0.0,0.8868805017637716,2.8163985511201095,0.0014959135982669303,354584.82724710874,1554676.3382654823,4.384497640058452,1554676.3382654823,4.384497640058452,0.85,0.09551664181997652,4.027634451161993,1.266899921814911,1.0,0.0,4.027634451162075,1.2847491966374809,1.2850473178791333,3.134957750277913,19302.898681591134,1968.3478743088756,4632.441516551485,4632.441516551485,5.55870017045128,5.002718953383734,-2.3288446779622083,7.331563631345943,3.494785495270148,3.494785495270148,0.9985101415057566,0.0,0.0,0.00023203417658685126,0.9983142163723366,0.00023242599652643887,198.95661850257594,0.0,0.0,0.0,0.014568253182805043,7.846082044306989e-05,0.00015357335614378135,0.0006185373399852641,0.09551664181997835,0.07164491136595079,0.023871730454027556,0.09551667039442283,0.07164491136594942,0.023871730454027098,0.37513602525453116,0.37513602525453116,0.12499350443546267,0.0,4.986212662812022,4.981337393540855,5.000845158412233,4.986277458640416,4.981417615892667,5.000863651556415,24771.48662004751,21055.763627040385,0.85,1.067745558969058,0.6634331663052165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744421669352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.560645292884,1533.7857416501074,0.37513602525453116,0.12499350443546267,6.112874298809886,3.494785495270148
4012.0,-30.0414833603515,5.002716009100774,35.001665302842994,24.088172509241872,4.998661307924558,-26.53747705282959,-40.044333099480696,1.494655000402681,-0.018848494636017676,-5.005145833932911,40.00331807700439,42253.57097334472,25750.353313955275,25750.353313955275,68003.9242873,77279.54103845326,77279.54103845326,25750.353313955275,103029.89435240853,103029.89435240853,103029.89435240853,127801.3776362606,91464.71301592179,56438.74295081339,38917.74451678712,24771.483283852063,0.0,63689.227800639186,21055.760791274253,1533.785508169007,0.0,0.8868805179203461,2.8163985514995327,0.0014959135982669303,354584.86214052275,1554676.2987721004,4.384497097216685,1554676.2987721004,4.384497097216685,0.85,0.09551662880716008,4.027634451161993,1.2668998674163596,1.0,0.0,4.027634451161612,1.2847491808372093,1.2850473020751954,3.134957788832663,19302.895286612642,1968.3475281174144,4632.441516551485,4632.441516551485,5.558700141588519,5.002716009100774,-2.328839931262503,7.331555940363277,3.4947891432399696,3.4947891432399696,0.9985111837828484,0.0,0.0,0.00023203417658685126,0.9983120685064448,0.00023242649659038287,198.9566015911191,0.0,0.0,0.0,0.014568253182805043,7.846097927213378e-05,0.00015357319731471746,0.0006185367002798545,0.09551662880716132,0.07164489841101915,0.02387173039614217,0.09551665760728663,0.07164489841101822,0.02387173039614186,0.3751359685691328,0.3751359685691328,0.12499350784657069,0.0,4.98622863890796,4.9813580543024045,5.000847070881775,4.986297339296868,4.9814454956284635,5.00085952039791,24771.483283852063,21055.760791274253,0.85,1.0677460951507645,0.6634335574864776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517442984533682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.559674499305,1533.785508169007,0.3751359685691328,0.12499350784657069,6.112874298809886,3.4947891432399696
4013.0,-30.04146274354398,5.002713066183222,35.00166484075802,24.08817191552373,4.998662759656652,-26.537458352525835,-40.04431148115543,1.494658368638512,-0.01882612956194407,-5.005143303056383,40.00331714647578,42253.56466500967,25750.353150106155,25750.353150106155,68003.91781511583,77279.53275517526,77279.53275517526,25750.353150106155,103029.88590528141,103029.88590528141,103029.88590528141,127801.36575606666,91464.69697411473,56438.728883949036,38917.74232240633,24771.47985078525,0.0,63689.22217319158,21055.757873167462,1533.7852689589768,0.0,0.8868805341618246,2.8163985531397127,0.0014959135982669303,354584.8971207056,1554676.2586476067,4.384496551522254,1554676.2586476067,4.384496551522254,0.85,0.09551661579560826,4.027634451161993,1.2668998130178082,1.0,0.0,4.027634451161927,1.2847491650810747,1.2850472863154045,3.1349578272797145,19302.891901117713,1968.3471828930078,4632.441516551485,4632.441516551485,5.558700106218592,5.002713066183222,-2.3288351842241353,7.331548250407358,3.494792786636916,3.494792786636916,0.9985122247534045,0.0,0.0,0.00023203417658685126,0.9983099255923211,0.0002324269955036056,198.9565847186143,0.0,0.0,0.0,0.014568253182805043,7.846117129438679e-05,0.00015357300529246447,0.000618535926884413,0.09551661579561303,0.07164488546453521,0.023871730331077822,0.09551664451528219,0.07164488546453163,0.02387173033107663,0.37513591203249597,0.37513591203249597,0.1249935112549192,0.0,4.986245384235417,4.981380170567093,5.000847692755201,4.986317173494456,4.9814734458387875,5.00085499182336,24771.47985078525,21055.757873167462,0.85,1.0677460878732543,0.6634335170573848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174417505405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.55870500863,1533.7852689589768,0.37513591203249597,0.1249935112549192,6.112874298809886,3.494792786636916
4014.0,-30.04144209524003,5.002710124830121,35.001664378509055,24.08817656049507,4.9986642234651715,-26.537439622666184,-40.04429740654302,1.4946617508913602,-0.018717227805439052,-5.005140768020399,40.0033162175294,42253.58983231114,25750.35296237217,25750.35296237217,68003.9427946833,77279.54570380396,77279.54570380396,25750.35296237217,103029.89866617613,103029.89866617613,103029.89866617613,127801.37505047684,91464.70215635835,56438.74628486554,38917.72874610312,24771.47638430071,0.0,63689.20513040383,21055.7549266556,1533.7850298637397,0.0,0.886880550418732,2.8163974184205305,0.0014959135982669303,354584.9321583814,1554676.2185913424,4.384496005309441,1554676.2185913424,4.384496005309441,0.85,0.09551660281136895,4.027634451161993,1.2668998465361074,1.0,0.0,4.027634451160584,1.284749149259371,1.2850472704900293,3.1349578658867636,19302.892994788734,1968.3472944164148,4632.441516551485,4632.441516551485,5.558700065692666,5.002710124830121,-2.3288304382672607,7.331540563097382,3.4947964255386226,3.4947964255386226,0.9985132644396064,0.0,0.0,0.00023203417658685126,0.9983077794094319,0.00023242749518000903,198.95656782033615,0.0,0.0,0.0,0.014568253182805043,7.846129631072375e-05,0.0001535728802761275,0.0006185354233643073,0.0955166028113694,0.07164487256043438,0.023871730250935023,0.09551659289307537,0.07164487256043404,0.023871730250934912,0.3751358557169428,0.3751358557169428,0.12499351458403891,0.0,4.986280052247821,4.981426532726175,5.000847258250076,4.9864235402149575,4.981616799556093,5.000850339710837,24771.47638430071,21055.7549266556,0.85,1.0677467658050532,0.6634340897456138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517440519389566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.557735253331,1533.7850298637397,0.3751358557169428,0.12499351458403891,6.112874298809886,3.4947964255386226
4015.0,-30.041421476715218,5.002707253938318,35.0016639318886,24.088185640890174,4.998670944429158,-26.537420393870136,-40.04427568344397,1.4946698615841023,-0.01864982219524336,-5.005134955916503,40.00331574824598,42253.58321000037,25750.344507016332,25750.344507016332,68003.9277170167,77279.55528284256,77279.55528284256,25750.344507016332,103029.89978985889,103029.89978985889,103029.89978985889,127801.37404476116,91464.70610939612,56438.73403655407,38917.74674760228,24771.474254902278,0.0,63689.22100250456,21055.753116666936,1533.7847915768507,0.0,0.8868805816810315,2.8163972114065507,0.0014959135982669303,354585.01248964196,1554676.1983557928,4.38449495493329,1554676.1983557928,4.38449495493329,0.85,0.09551658904545195,4.027634451161993,1.2668997624656186,1.0,0.0,4.027634451161055,1.2847491113186904,1.2850472325405449,3.1349579584670457,19302.8938290457,1968.3473794869503,4632.441516551485,4632.441516551485,5.558698240444401,5.002707253938318,-2.3288232772418955,7.3315305311802135,3.494800060007409,3.494800060007409,0.9985143028592597,0.0,0.0,0.00023203417658685126,0.9983056363267453,0.00023242799413676404,198.95655094643166,0.0,0.0,0.0,0.014568253182805043,7.846148926433943e-05,0.00015357268732251183,0.0006185346462176773,0.09551658904545227,0.07164485916757328,0.023871729877878983,0.09551657439990653,0.07164485916757304,0.023871729877878906,0.3751358010639183,0.3751358010639183,0.12499351778610321,0.0,4.986318859566836,4.981487816830281,5.000818599118588,4.98648513372126,4.98174399993394,5.000715012297746,24771.474254902278,21055.753116666936,0.85,1.0677462629719159,0.6634338204315414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517439286358007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.556766816235,1533.7847915768507,0.3751358010639183,0.12499351778610321,6.112874298809886,3.494800060007409
4016.0,-30.041400845321395,5.002704359844633,35.0016635006779,24.08817991325634,4.998671615964664,-26.537401758485526,-40.044254100043304,1.4946725291287886,-0.018694900258651614,-5.005133510995707,40.003315303846996,42253.57700012692,25750.34729124222,25750.34729124222,68003.92429136914,77279.52936777798,77279.52936777798,25750.34729124222,103029.8766590202,103029.8766590202,103029.8766590202,127801.35079489544,91464.6721139429,56438.719746291725,38917.72485294575,24771.47413587523,0.0,63689.19898882098,21055.753015493945,1533.7847650697279,0.0,0.886880590639201,2.816397972282591,0.0014959135982669303,354585.03246043425,1554676.179193261,4.384494653949436,1554676.179193261,4.384494653949436,0.85,0.09551657780732142,4.027634451161993,1.266899672900327,1.0,0.0,4.027634451160362,1.2847490988402923,1.285047220059251,3.13495798891599,19302.886654577516,1968.3466478947976,4632.441516551485,4632.441516551485,5.558698841472148,5.002704359844633,-2.3288193052156094,7.331523665060242,3.4948037108297654,3.4948037108297654,0.9985153459513615,0.0,0.0,0.00023203417658685126,0.9983034919114222,0.00023242849340593036,198.95653406199824,0.0,0.0,0.0,0.014568253182805043,7.846168097753122e-05,0.00015357249560932004,0.0006185338740670213,0.0955165778073194,0.07164484803880786,0.023871729768511544,0.0955165995186589,0.07164484803880937,0.023871729768512047,0.3751357486770895,0.3751357486770895,0.1249935191739395,0.0,4.986342260947993,4.9815230406301225,5.000806513406303,4.986438610737082,4.981666682108937,5.000760917570631,24771.47413587523,21055.753015493945,0.85,1.0677465782432827,0.6634339522395856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743805510494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.555798470841,1533.7847650697279,0.3751357486770895,0.1249935191739395,6.112874298809886,3.4948037108297654
4017.0,-30.041380251653603,5.002701481634457,35.00166306872244,24.088184418529295,4.998674128163667,-26.537382972952408,-40.04423621864987,1.494676849462493,-0.01861267933969657,-5.0051302448439134,40.003314419732014,42253.586229390974,25750.345385221153,25750.345385221153,68003.93161461213,77279.53740207061,77279.53740207061,25750.345385221153,103029.88278729176,103029.88278729176,103029.88278729176,127801.35326182141,91464.67282841353,56438.721655734145,38917.72352519932,24771.470474529648,0.0,63689.19399972897,21055.7499033502,1533.7844967346955,0.0,0.8868806104527233,2.816397273424641,0.0014959135982669303,354585.07760314737,1554676.1410701324,4.384493988238643,1554676.1410701324,4.384493988238643,0.85,0.09551656483476018,4.027634451161993,1.2668996498221534,1.0,0.0,4.027634451160635,1.2847490786303797,1.2850471998446489,3.1349580382308546,19302.88680536082,1968.3466632704155,4632.441516551485,4632.441516551485,5.5586984300215,5.002701481634457,-2.328814006656384,7.33151548829084,3.4948073498680676,3.4948073498680676,0.9985163856765907,0.0,0.0,0.00023203417658685126,0.9983013514222848,0.00023242899176312946,198.95651720844214,0.0,0.0,0.0,0.014568253182805043,7.84618398082049e-05,0.00015357233677864635,0.0006185332343551281,0.09551656483476467,0.07164483568873097,0.0238717291460337,0.09551656124059191,0.07164483568872759,0.023871729146032576,0.3751356965630815,0.3751356965630815,0.1249935200967414,0.0,4.98637608064945,4.9815731412015225,5.00079146408541,4.9865175655042435,4.981779751272597,5.0007374762464,24771.470474529648,21055.7499033502,0.85,1.067746776869268,0.6634341491206622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517436823083605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.55483107054,1533.7844967346955,0.3751356965630815,0.1249935200967414,6.112874298809886,3.4948073498680676
4018.0,-30.04135963923822,5.002698581170874,35.00166263505451,24.08817879566925,4.998674099880863,-26.53736442461332,-40.04421460032461,1.4946788852559223,-0.01864270408708535,-5.0051287796278965,40.003313505941435,42253.57999553889,25750.34805562992,25750.34805562992,68003.9280511688,77279.51477138499,77279.51477138499,25750.34805562992,103029.8628270149,103029.8628270149,103029.8628270149,127801.33026764808,91464.64184178534,56438.7070659389,38917.70530649605,24771.467440633172,0.0,63689.172747129225,21055.747324538195,1533.78430258447,0.0,0.8868806212130358,2.816397838912352,0.0014959135982669303,354585.097854451,1554676.1016673883,4.384493626704941,1554676.1016673883,4.384493626704941,0.85,0.09551655291741146,4.027634451161993,1.266899570147507,1.0,0.0,4.027634451161585,1.2847490691072254,1.2850471903192848,3.1349580614686134,19302.88026588106,1968.345996429062,4632.441516551485,4632.441516551485,5.558699006479672,5.002698581170874,-2.3288100334125588,7.3315086145834325,3.4948109888744057,3.4948109888744057,0.9985174253926873,0.0,0.0,0.00023203417658685126,0.9982992089894909,0.00023242949057499844,198.9565003395461,0.0,0.0,0.0,0.014568253182805043,7.846203183240559e-05,0.00015357214475444567,0.0006185324609518419,0.09551655291740853,0.07164482426495586,0.02387172865245267,0.09551656948695146,0.07164482426495805,0.023871728652453402,0.37513564559333684,0.37513564559333684,0.1249935204596664,0.0,4.986397523023982,4.981602184443034,5.000790090522912,4.9864860755408245,4.981721142247579,5.000787381863347,24771.467440633172,21055.747324538195,0.85,1.0677470772178315,0.6634342726243599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517435593315315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.553863602174,1533.78430258447,0.37513564559333684,0.1249935204596664,6.112874298809886,3.4948109888744057
4019.0,-30.041339056740235,5.002695710901463,35.001662201261446,24.08817788762974,4.998677545614056,-26.537345555772017,-40.04419675385577,1.4946840446458753,-0.01867103345415444,-5.00512485528279,40.00331263496101,42253.58912899124,25750.34443232925,25750.34443232925,68003.93356132049,77279.49713624515,77279.49713624515,25750.34443232925,103029.8415685744,103029.8415685744,103029.8415685744,127801.30517971537,91464.61726929605,56438.709262042255,38917.67556361533,24771.46361114098,0.0,63689.13917475632,21055.744069469834,1533.7840068086869,0.0,0.8868806443269712,2.816398669205633,0.0014959135982669303,354585.1520943099,1554676.064110623,4.38449285010423,1554676.064110623,4.38449285010423,0.85,0.09551653972344606,4.027634451161993,1.2668995333323254,1.0,0.0,4.027634451162958,1.2847490449723273,1.2850471661787863,3.1349581203609658,19302.87508005396,1968.3454676218648,4632.441516551485,4632.441516551485,5.558698224321784,5.002695710901463,-2.3288042622238883,7.331499973125352,3.4948146163706153,3.4948146163706153,0.9985184618201758,0.0,0.0,0.00023203417658685126,0.9982970696712264,0.00023242998866386343,198.95648349513687,0.0,0.0,0.0,0.014568253182805043,7.846219035351795e-05,0.0001535719862333333,0.0006185318224867485,0.09551653972344928,0.07164481181469086,0.023871727908758418,0.09551658171577437,0.07164481181468844,0.023871727908757617,0.37513559429492527,0.37513559429492527,0.12499352119431965,0.0,4.986407291359399,4.981619193730751,5.000778123157488,4.986453821828661,4.981694689541996,5.000737714456989,24771.46361114098,21055.744069469834,0.85,1.0677477265743038,0.6634347657463515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434362427708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.552897195841,1533.7840068086869,0.37513559429492527,0.12499352119431965,6.112874298809886,3.4948146163706153
4020.0,-30.041318479502802,5.002692712721273,35.001661745696275,24.088168248441093,4.99866963048505,-26.53732782781636,-40.0441752403043,1.494678978798617,-0.018595872313539985,-5.005128426172904,40.00331113321444,42253.58325089311,25750.359781622854,25750.359781622854,68003.94303251596,77279.4902162713,77279.4902162713,25750.359781622854,103029.84999789415,103029.84999789415,103029.84999789415,127801.3091902695,91464.5988146535,56438.69184927531,38917.67440597576,24771.459192375347,0.0,63689.13359835111,21055.740313519043,1533.7838507592621,0.0,0.8868806315987396,2.8163972649394733,0.0014959135982669303,354585.10273968603,1554675.9993551595,4.3844932777576515,1554675.9993551595,4.3844932777576515,0.85,0.09551652940163445,4.027634451161993,1.266899480032735,1.0,0.0,4.027634451162747,1.2847490686696457,1.2850471898816036,3.134958062536366,19302.871185349424,1968.345070472529,4632.441516551485,4632.441516551485,5.558701537756728,5.002692712721273,-2.328804011766562,7.331496724487835,3.4948182481412946,3.4948182481412946,0.9985194994689414,0.0,0.0,0.00023203417658685126,0.9982949309046929,0.00023243048662640513,198.95646665503568,0.0,0.0,0.0,0.014568253182805043,7.846238144785615e-05,0.0001535717951389951,0.0006185310528286085,0.09551652940163596,0.07164480152188307,0.02387172787975289,0.09551652300206019,0.07164480152188193,0.023871727879752513,0.3751355420228824,0.3751355420228824,0.12499352158274911,0.0,4.986433701732267,4.981639966783291,5.000821451843933,4.9865325538593765,4.981716272142364,5.000987977878822,24771.459192375347,21055.740313519043,0.85,1.06774796877244,0.663434731540877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433133326851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.551930877242,1533.7838507592621,0.3751355420228824,0.12499352158274911,6.112874298809886,3.4948182481412946
