time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4021.0,-30.041297918269542,5.002689761754626,35.001661263051766,24.088172648940258,4.998672776481381,-26.537309008052983,-40.04415358705444,1.4946838662648323,-0.018534708156209945,-5.005123846857315,40.0033094333404,42253.57664501171,25750.35411599765,25750.35411599765,68003.93076100935,77279.49527961956,77279.49527961956,25750.35411599765,103029.8493956172,103029.8493956172,103029.8493956172,127801.29946241289,91464.59682805737,56438.67819344963,38917.68737178638,24771.45006679569,0.0,63689.13743858207,21055.732556776336,1533.783238516432,0.0,0.8868806610443253,2.816396996005727,0.0014959135982669303,354585.1660321415,1554675.9260564225,4.384492288421051,1554675.9260564225,4.384492288421051,0.85,0.09551651476664072,4.027634451161993,1.266899401457049,1.0,0.0,4.027634451161955,1.2847490458067683,1.285047167013421,3.134958118324819,19302.870766094216,1968.3450277203956,4632.441516551485,4632.441516551485,5.558700314724515,5.002689761754626,-2.3287978218425245,7.33148758359715,3.494821836541773,3.494821836541773,0.9985205247262209,0.0,0.0,0.00023203417658685126,0.998292793806534,0.0002324309842026354,198.9564498280349,0.0,0.0,0.0,0.014568253182805043,7.846257378350076e-05,0.0001535716028033505,0.0006185302781709402,0.09551651476664012,0.07164478752837795,0.023871727238262166,0.09551647892512276,0.0716447875283784,0.023871727238262315,0.37513548921160916,0.37513548921160916,0.12499352504084842,0.0,4.986463048780649,4.981674356213375,5.000835661811266,4.986589138701106,4.981820617484686,5.000901207647132,24771.45006679569,21055.732556776336,0.85,1.067747711712821,0.6634345878174043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743190454034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.550965139339,1533.783238516432,0.37513548921160916,0.12499352504084842,6.112874298809886,3.494821836541773
4022.0,-30.041277301117447,5.0026869214202465,35.00166081319347,24.08817596677693,4.998682820643776,-26.537289448163357,-40.04413563581181,1.494694967689666,-0.01863726267833954,-5.00511618549263,40.00330942302347,42253.58549911266,25750.340840125533,25750.340840125533,68003.9263392382,77279.4679780545,77279.4679780545,25750.340840125533,103029.80881818003,103029.80881818003,103029.80881818003,127801.2587717371,91464.56524640585,56438.68276746401,38917.64719882427,24771.449953557072,0.0,63689.09715238134,21055.73246052351,1533.7830694177253,0.0,0.8868807000518404,2.8163992376623037,0.0014959135982669303,354585.2719227845,1554675.925611554,4.384490977815076,1554675.925611554,4.384490977815076,0.85,0.09551650132584154,4.027634451161993,1.2668993569491431,1.0,0.0,4.027634451162719,1.2847489938758732,1.2850471150704754,3.134958245043098,19302.86410103955,1968.3443480739654,4632.441516551485,4632.441516551485,5.558697448876761,5.0026869214202465,-2.3287893351671114,7.331476256587358,3.4948254341880367,3.4948254341880367,0.9985215526251533,0.0,0.0,0.00023203417658685126,0.9982906509012232,0.00023243148313307213,198.9564329552739,0.0,0.0,0.0,0.014568253182805043,7.846273323628535e-05,0.00015357144335056592,0.0006185296359534117,0.09551650132584515,0.07164477434724799,0.023871726978597158,0.09551654862005485,0.07164477434724528,0.023871726978596255,0.37513543680886047,0.37513543680886047,0.12499352921703377,0.0,4.986463311625016,4.981685710526506,5.000802631251702,4.986478922814285,4.981745689056993,5.000685074441492,24771.449953557072,21055.73246052351,0.85,1.0677483176835318,0.6634351464901053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743067670974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.54999976673,1533.7830694177253,0.37513543680886047,0.12499352921703377,6.112874298809886,3.4948254341880367
4023.0,-30.041256712947042,5.0026839011309505,35.0016603570892,24.08817202029752,4.998672178074209,-26.537271983156764,-40.04411796396596,1.4946874482839054,-0.01840696300791933,-5.005122214154869,40.0033083413772,42253.59550798401,25750.36243471547,25750.36243471547,68003.95794269949,77279.4951431367,77279.4951431367,25750.36243471547,103029.85757785216,103029.85757785216,103029.85757785216,127801.30668612235,91464.5797680704,56438.68013291763,38917.66626128085,24771.44910827019,0.0,63689.115369551044,21055.73174202966,1533.7831784776974,0.0,0.8868806733014439,2.816395508404843,0.0014959135982669303,354585.18859834236,1554675.8789708617,4.384491876596477,1554675.8789708617,4.384491876596477,0.85,0.09551649308333782,4.027634451161993,1.2668993437616152,1.0,0.0,4.027634451162613,1.2847490290505894,1.2850471502533538,3.134958159212119,19302.867165720574,1968.344660584458,4632.441516551485,4632.441516551485,5.558702110476883,5.0026839011309505,-2.3287908968652005,7.331474797996151,3.4948290602900896,3.4948290602900896,0.9985225886543113,0.0,0.0,0.00023203417658685126,0.9982885110131605,0.00023243198136314356,198.95641610623383,0.0,0.0,0.0,0.014568253182805043,7.846289020760705e-05,0.0001535712863792442,0.0006185290037303085,0.09551649308333311,0.07164476534212413,0.023871727741208982,0.09551642605516507,0.07164476534212766,0.02387172774121015,0.375135383358394,0.375135383358394,0.124993531111236,0.0,4.986515991749627,4.98174032954347,5.0008494895539,4.986715251146961,4.981947347585788,5.001025461471215,24771.44910827019,21055.73174202966,0.85,1.0677485084870768,0.6634351138779503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742944554011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.549036199734,1533.7831784776974,0.375135383358394,0.124993531111236,6.112874298809886,3.4948290602900896
4024.0,-30.041236180608244,5.002681062366941,35.001659893517704,24.088180157728516,4.998684997034667,-26.53725222204461,-40.04409617101771,1.4947010384710353,-0.018496407878274113,-5.0051112903499,40.00330721166963,42253.588213495335,25750.34065168115,25750.34065168115,68003.92886517648,77279.4761212681,77279.4761212681,25750.34065168115,103029.81677294926,103029.81677294926,103029.81677294926,127801.25745503053,91464.55762406622,56438.66971629344,38917.65323085864,24771.440682081273,0.0,63689.09391293991,21055.72457976908,1533.782457703376,0.0,0.8868807329551358,2.8163979586914403,0.0014959135982669303,354585.3395804323,1554675.830257761,4.384489872303664,1554675.830257761,4.384489872303664,0.85,0.09551647635579874,4.027634451161993,1.2668992591416464,1.0,0.0,4.027634451162015,1.284748965477618,1.2850470866656305,3.134958314338615,19302.862492405806,1968.3441840389742,4632.441516551485,4632.441516551485,5.558697408197481,5.002681062366941,-2.328780050673115,7.331461113040056,3.4948326273718524,3.4948326273718524,0.9985236078205293,0.0,0.0,0.00023203417658685126,0.9982863769330488,0.00023243247824307722,198.95639930288837,0.0,0.0,0.0,0.014568253182805043,7.846308378528882e-05,0.00015357109280156244,0.0006185282240701685,0.09551647635580471,0.07164474962860454,0.023871726727200174,0.09551647069358542,0.07164474962860005,0.02387172672719868,0.3751353317020482,0.3751353317020482,0.12499353600442227,0.0,4.9865316177210275,4.981773849192848,5.000811405354796,4.986614882471599,4.981928689772815,5.000679836377458,24771.440682081273,21055.72457976908,0.85,1.0677484116532534,0.663435222853917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517428216101351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.548072739377,1533.782457703376,0.3751353317020482,0.12499353600442227,6.112874298809886,3.4948326273718524
4025.0,-30.041215656798354,5.002678146948174,35.00165945890765,24.088174884114437,4.998682723725249,-26.537233978012907,-40.044078359473474,1.494701044939806,-0.018469621329188612,-5.005112410285177,40.00330712809267,42253.59748875686,25750.349850252023,25750.349850252023,68003.94733900888,77279.46402881331,77279.46402881331,25750.349850252023,103029.81387906533,103029.81387906533,103029.81387906533,127801.25769751235,91464.53630244832,56438.669762391764,38917.62948895173,24771.443818447024,0.0,63689.07330739875,21055.72724567997,1533.7826782389131,0.0,0.8868807275609905,2.8163974760526633,0.0014959135982669303,354585.3241013757,1554675.8266539155,4.384490053540498,1554675.8266539155,4.384490053540498,0.85,0.0955164674251191,4.027634451161993,1.2668992124358192,1.0,0.0,4.027634451162382,1.284748965447358,1.2850470866353636,3.1349583144124535,19302.857992649082,1968.3437251914856,4632.441516551485,4632.441516551485,5.55869939388275,5.002678146948174,-2.328777997710046,7.33145614465822,3.494836244179928,3.494836244179928,0.9985246411942652,0.0,0.0,0.00023203417658685126,0.998284243744324,0.0002324329749175915,198.9563825065257,0.0,0.0,0.0,0.014568253182805043,7.846324199814472e-05,0.00015357093458870654,0.0006185275868466194,0.09551646742511397,0.0716447401625072,0.023871727262606765,0.09551646747810333,0.07164474016251106,0.02387172726260805,0.37513528023738335,0.37513528023738335,0.12499353817485624,0.0,4.986554278147423,4.981803267068585,5.000813781188413,4.986642788955976,4.981918810043737,5.0008211553616775,24771.443818447024,21055.72724567997,0.85,1.067749047168329,0.6634355831308393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742698999683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.5471088468,1533.7826782389131,0.37513528023738335,0.12499353817485624,6.112874298809886,3.494836244179928
4026.0,-30.041195149305164,5.002675307718142,35.00165902576354,24.088173487130575,4.998689199778335,-26.537214873620247,-40.044056706223614,1.494708924093446,-0.018573757976469096,-5.005106367150058,40.0033063015694,42253.59049246684,25750.340707603867,25750.340707603867,68003.93120007071,77279.43218311126,77279.43218311126,25750.340707603867,103029.77289071513,103029.77289071513,103029.77289071513,127801.21222566642,91464.49877661282,56438.65708596864,38917.60187849353,24771.43933495128,0.0,63689.04121344481,21055.723434708587,1533.7822945784753,0.0,0.8868807612913974,2.816399549581973,0.0014959135982669303,354585.4076258777,1554675.7910141528,4.384488920239177,1554675.7910141528,4.384488920239177,0.85,0.09551645341254644,4.027634451161993,1.2668991316622122,1.0,0.0,4.027634451161455,1.2847489285897957,1.2850470497692486,3.1349584043498093,19302.850073121983,1968.3429176244674,4632.441516551485,4632.441516551485,5.558697420269457,5.002675307718142,-2.3287707050276727,7.331446012745815,3.494839833132545,3.494839833132545,0.9985256666092985,0.0,0.0,0.00023203417658685126,0.9982821122564202,0.0002324334711982204,198.95636572351916,0.0,0.0,0.0,0.014568253182805043,7.846343433573988e-05,0.00015357074225111139,0.0006185268121810949,0.09551645341255162,0.07164472684516751,0.023871726567384104,0.09551651754086803,0.07164472684516364,0.02387172656738281,0.3751352286995687,0.3751352286995687,0.12499354059627424,0.0,4.986547647505404,4.9818041414738445,5.000784622026686,4.986532609173594,4.981819124759852,5.000679474297897,24771.43933495128,21055.723434708587,0.85,1.0677493318224898,0.6634358075961595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517425764401828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.546145467772,1533.7822945784753,0.3751352286995687,0.12499354059627424,6.112874298809886,3.494839833132545
4027.0,-30.041174653533876,5.002672362965571,35.00165858791228,24.08817404592412,4.998683534579388,-26.537196993996325,-40.04403896452857,1.494705875041803,-0.01837748099342207,-5.005108877212333,40.00330529817528,42253.599875498534,25750.35337030849,25750.35337030849,68003.95324580703,77279.45729562509,77279.45729562509,25750.35337030849,103029.81066593359,103029.81066593359,103029.81066593359,127801.24810674976,91464.51329825002,56438.65587812322,38917.61935569644,24771.437440816164,0.0,63689.05679651261,21055.721824693737,1533.7822623316606,0.0,0.8868807521554345,2.816396678044358,0.0014959135982669303,354585.372933337,1554675.7477477028,4.384489227196593,1554675.7477477028,4.384489227196593,0.8499999999999999,0.09551644315967349,4.027634451161993,1.2668991344096137,1.0,0.0,4.027634451160217,1.2847489428528263,1.2850470640355889,3.1349583695461165,19302.853137797236,1968.3432301343719,4632.441516551485,4632.441516551485,5.558700153753427,5.002672362965571,-2.328769688119069,7.33144205108464,3.494843440209732,3.494843440209732,0.9985266972027806,0.0,0.0,0.00023203417658685126,0.9982799819917686,0.00023243396719615332,198.95634895010852,0.0,0.0,0.0,0.014568253182805043,7.846359192880408e-05,0.0001535705846580472,0.0006185261774538402,0.09551644315967187,0.07164471650844004,0.023871726651231828,0.09551641716226607,0.07164471650844126,0.023871726651232234,0.375135175391209,0.375135175391209,0.12499354130694028,0.0,4.986585351855638,4.98184744845679,5.000805508060296,4.986731396218886,4.982015905807543,5.000884280216042,24771.437440816164,21055.721824693737,0.85,1.0677494167181745,0.6634357925961968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517424539781392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.54518244599,1533.7822623316606,0.375135175391209,0.12499354130694028,6.112874298809886,3.494843440209732
4028.0,-30.041154110319667,5.00266941197941,35.001658119420554,24.088173766527348,4.998683063117425,-26.537178552219853,-40.04402115298433,1.4947075050176384,-0.018314474883652565,-5.0051068172165065,40.00330353000218,42253.609109227844,25750.354118339295,25750.354118339295,68003.96322756715,77279.45803977526,77279.45803977526,25750.354118339295,103029.81215811455,103029.81215811455,103029.81215811455,127801.24109798187,91464.50553520751,56438.656604660195,38917.60992283036,24771.428939867306,0.0,63689.038862697664,21055.71459888721,1533.7817431758313,0.0,0.8868807690334729,2.816396090809855,0.0014959135982669303,354585.4014053349,1554675.6715039124,4.384488660114707,1554675.6715039124,4.384488660114707,0.85,0.09551642971860685,4.027634451161993,1.2668991080345586,1.0,0.0,4.027634451162868,1.2847489352280308,1.285047056409024,3.1349583881516323,19302.851499469274,1968.3430630714133,4632.441516551485,4632.441516551485,5.558700315230002,5.00266941197941,-2.328765361906489,7.331434773885899,3.494847010722237,3.494847010722237,0.9985277173492105,0.0,0.0,0.00023203417658685126,0.998277846800963,0.00023243446434318633,198.95633213787414,0.0,0.0,0.0,0.014568253182805043,7.84637501426075e-05,0.00015357042644424375,0.0006185255402264749,0.09551642971860393,0.07164470359953132,0.02387172611907261,0.09551636673384352,0.07164470359953351,0.023871726119073337,0.37513512324123915,0.37513512324123915,0.1249935436656405,0.0,4.986625967278599,4.981895459146244,5.0008239244691595,4.986792342332876,4.982091417267668,5.0009015064739515,24771.428939867306,21055.71459888721,0.85,1.0677498741058362,0.6634361243905592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742331586115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.544219872967,1533.7817431758313,0.37513512324123915,0.1249935436656405,6.112874298809886,3.494847010722237
4029.0,-30.041133595454827,5.002666507291722,35.00165765447435,24.088172683864855,4.998687520465102,-26.537159643080294,-40.04399949973447,1.4947135680905672,-0.018371115075467515,-5.005102271049044,40.00330269629178,42253.60226133668,25750.348562522504,25750.348562522504,68003.95082385918,77279.43566375224,77279.43566375224,25750.348562522504,103029.78422627474,103029.78422627474,103029.78422627474,127801.20932047156,91464.47665877137,56438.64325635569,38917.59266935076,24771.425094196813,0.0,63689.01776354757,21055.71133006729,1533.7814316647123,0.0,0.8868807951754383,2.816397365614859,0.0014959135982669303,354585.464239679,1554675.6355542412,4.384487781775994,1554675.6355542412,4.384487781775994,0.85,0.0955164168519918,4.027634451161993,1.2668990102270619,1.0,0.0,4.027634451162597,1.2847489068658373,1.2850470280402493,3.1349584573591605,19302.84540532865,1968.3424416420137,4632.441516551485,4632.441516551485,5.5586991159020105,5.002666507291722,-2.328759208871636,7.331425716163357,3.494850574446354,3.494850574446354,0.9985287355561011,0.0,0.0,0.00023203417658685126,0.9982757145616121,0.00023243496080513983,198.95631534884325,0.0,0.0,0.0,0.014568253182805043,7.846394248135393e-05,0.0001535702341054973,0.0006185247655563134,0.09551641685199917,0.07164469101134617,0.023871725840653002,0.09551639338416691,0.07164469101134065,0.023871725840651163,0.3751350723322107,0.3751350723322107,0.12499354720686819,0.0,4.986645277254638,4.981922584669917,5.000819773888907,4.986731155973587,4.9820397273205685,5.000811814504573,24771.425094196813,21055.71133006729,0.85,1.0677500330799774,0.6634362366555533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517422089108023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.543258933574,1533.7814316647123,0.3751350723322107,0.12499354720686819,6.112874298809886,3.494850574446354
4030.0,-30.04111307368634,5.002663528759756,35.00165718577231,24.088162381108873,4.998683800058942,-26.537141545562577,-40.0439779163338,1.4947122719352126,-0.018401199211325547,-5.005103388461199,40.00330165700207,42253.59593423967,25750.357423835918,25750.357423835918,68003.95335807558,77279.40906932621,77279.40906932621,25750.357423835918,103029.76649316213,103029.76649316213,103029.76649316213,127801.18893357625,91464.44025031755,56438.627115231255,38917.57015009588,24771.42244041412,0.0,63688.99259051,21055.709074352002,1533.7813182965006,0.0,0.8868807932532239,2.8163976303872005,0.0014959135982669303,354585.4487954918,1554675.5907399731,4.384487846360094,1554675.5907399731,4.384487846360094,0.85,0.09551640665041201,4.027634451161993,1.2668989426409825,1.0,0.0,4.02763445116055,1.2847489129290677,1.2850470341048865,3.134958442564071,19302.83772161601,1968.341658121378,4632.441516551485,4632.441516551485,5.558701028783884,5.002663528759756,-2.328757215439601,7.331420744199357,3.4948541472188674,3.4948541472188674,0.9985297563482478,0.0,0.0,0.00023203417658685126,0.9982735816096402,0.00023243545743513897,198.9562985541654,0.0,0.0,0.0,0.014568253182805043,7.846413420008679e-05,0.00015357004238676446,0.00061852399338334,0.0955164066504122,0.07164468046940942,0.023871726181002775,0.09551639509672033,0.07164468046940928,0.023871726181002733,0.3751350211809092,0.3751350211809092,0.12499355033733145,0.0,4.986657084893636,4.981929558746913,5.000846087090224,4.986702189249854,4.981955331283018,5.0009492155579665,24771.42244041412,21055.709074352002,0.85,1.0677504948980545,0.6634363995346926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517420864048003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.54229811102,1533.7813182965006,0.3751350211809092,0.12499355033733145,6.112874298809886,3.4948541472188674
4031.0,-30.041092555618675,5.002660667139684,35.00165672322354,24.088176350947492,4.9986929727665865,-26.53712216196661,-40.043959965091176,1.4947225791145013,-0.018312044653100656,-5.005095532851062,40.00330089882591,42253.60449424969,25750.34339440869,25750.34339440869,68003.94788865838,77279.4284446753,77279.4284446753,25750.34339440869,103029.77183908399,103029.77183908399,103029.77183908399,127801.18942166863,91464.45503301646,56438.63108259075,38917.582167139684,24771.417582584647,0.0,63688.99974972433,21055.70494519695,1533.7808769913784,0.0,0.8868808359555362,2.8163973762146473,0.0014959135982669303,354585.5573709435,1554675.5580473482,4.384486411613634,1554675.5580473482,4.384486411613634,0.85,0.09551639198097775,4.027634451161993,1.2668989113206046,1.0,0.0,4.027634451162234,1.2847488647135503,1.285046985878181,3.1349585602163588,19302.840841386245,1968.341976249407,4632.441516551485,4632.441516551485,5.558698000267027,5.002660667139684,-2.328748644743603,7.331409311883286,3.494857692873877,3.494857692873877,0.9985307693925363,0.0,0.0,0.00023203417658685126,0.9982714490472278,0.00023243595397655595,198.95628176251904,0.0,0.0,0.0,0.014568253182805043,7.846429365580257e-05,0.0001535698829310487,0.0006185233511540058,0.09551639198097962,0.07164466629222399,0.023871725688755632,0.09551636359329853,0.07164466629222259,0.023871725688755167,0.37513496863135176,0.37513496863135176,0.1249935549845522,0.0,4.986679379741929,4.981968455658034,5.0008185486488514,4.986783488197943,4.9821389738885955,5.000723329584048,24771.417582584647,21055.70494519695,0.85,1.0677502889963777,0.6634364593617688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741963857594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.541338110603,1533.7808769913784,0.37513496863135176,0.1249935549845522,6.112874298809886,3.494857692873877
4032.0,-30.041072098422276,5.002657796050744,35.00165629000879,24.08817041376608,4.998695039188688,-26.53710354387834,-40.04393838169051,1.4947264846447563,-0.0183923852205794,-5.005093535805909,40.003300828145505,42253.597589629164,25750.34453067276,25750.34453067276,68003.94212030192,77279.39599831185,77279.39599831185,25750.34453067276,103029.7405289846,103029.7405289846,103029.7405289846,127801.16002184182,91464.41514144247,56438.61673275954,38917.55378742548,24771.419492857218,0.0,63688.9732802827,21055.706568928636,1533.7809534491878,0.0,0.8868808463694815,2.8163986647913526,0.0014959135982669303,354585.58497288777,1554675.554999602,4.384486061717583,1554675.554999602,4.384486061717583,0.85,0.09551638139037469,4.027634451161993,1.2668988481303676,1.0,0.0,4.027634451162634,1.284748846444037,1.2850469676044283,3.1349586047964078,19302.83242258898,1968.3411177710004,4632.441516551485,4632.441516551485,5.558698245551088,5.002657796050744,-2.328744337805229,7.331402133855972,3.494861268833088,3.494861268833088,0.998531791095168,0.0,0.0,0.00023203417658685126,0.9982693228164111,0.00023243644904584931,198.95626502069155,0.0,0.0,0.0,0.014568253182805043,7.846448537532893e-05,0.0001535696912115223,0.0006185225789778364,0.09551638139037298,0.07164465550541077,0.023871725884962215,0.09551641317756969,0.07164465550541205,0.023871725884962638,0.3751349169044909,0.3751349169044909,0.12499355759572142,0.0,4.986682975182589,4.981978911072304,5.000801551772554,4.986701150585304,4.982024528355112,5.000737360953224,24771.419492857218,21055.706568928636,0.85,1.0677506421877754,0.6634366266775782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517418413325074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.5403787201,1533.7809534491878,0.3751349169044909,0.12499355759572142,6.112874298809886,3.494861268833088
4033.0,-30.04105163867589,5.002654828442984,35.00165583664138,24.088170972559624,4.998689182722594,-26.53708571578412,-40.04392441185189,1.4947232598308853,-0.018194779241696324,-5.005095706399335,40.003299374723824,42253.62254115051,25750.356112931186,25750.356112931186,68003.9786540817,77279.42201069208,77279.42201069208,25750.356112931186,103029.77812362327,103029.77812362327,103029.77812362327,127801.19280913941,91464.43050017755,56438.6310306362,38917.554966157055,24771.414685516134,0.0,63688.96965167319,21055.702482688714,1533.7807461147804,0.0,0.8868808405890825,2.8163958154286104,0.0014959135982669303,354585.55497226445,1554675.4923279297,4.384486255932044,1554675.4923279297,4.384486255932044,0.85,0.0955163705121433,4.027634451161993,1.2668988536251709,1.0,0.0,4.027634451162008,1.2847488615292562,1.2850469826931479,3.134958567986461,19302.835663927035,1968.341448295497,4632.441516551485,4632.441516551485,5.558700745800338,5.002654828442984,-2.3287431174822513,7.331397945925236,3.4948648371664905,3.4948648371664905,0.9985328106189973,0.0,0.0,0.00023203417658685126,0.9982671963254564,0.00023243694417782228,198.95624827678003,0.0,0.0,0.0,0.014568253182805043,7.84646094658678e-05,0.00015356956712098347,0.0006185220791865071,0.09551637051214215,0.07164464459750426,0.023871725914637883,0.09551630300889151,0.07164464459750512,0.023871725914638178,0.3751348641362678,0.3751348641362678,0.12499355919921207,0.0,4.986727391145735,4.982029661615513,5.000826952460329,4.986900927157649,4.982228538424238,5.0009244286223975,24771.414685516134,21055.702482688714,0.85,1.0677512766497572,0.6634370562476268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741719170939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.53941879408,1533.7807461147804,0.3751348641362678,0.12499355919921207,6.112874298809886,3.4948648371664905
4034.0,-30.041031185085167,5.0026519433781775,35.00165537265538,24.088169645424955,4.998695351526095,-26.537066690613045,-40.0438989867456,1.49473085705398,-0.018294775924630358,-5.005089493821664,40.00329815870048,42253.599691676674,25750.34620777676,25750.34620777676,68003.94589945344,77279.39161023157,77279.39161023157,25750.34620777676,103029.73781800833,103029.73781800833,103029.73781800833,127801.14561131339,91464.39431708527,56438.60239853048,38917.54657617199,24771.407793305058,0.0,63688.95436947705,21055.696624309297,1533.7802205634084,0.0,0.8868808765910952,2.8163978543469734,0.0014959135982669303,354585.64083874156,1554675.4398928946,4.384485046307698,1554675.4398928946,4.384485046307698,0.85,0.09551635604288229,4.027634451161993,1.26689873109106,1.0,0.0,4.027634451162822,1.2847488259905306,1.2850469471461756,3.1349586547056933,19302.82802777514,1968.3406696247077,4632.441516551485,4632.441516551485,5.558698607585666,5.0026519433781775,-2.3287357680555494,7.331387711433727,3.4948683715982343,3.4948683715982343,0.9985338204566384,0.0,0.0,0.00023203417658685126,0.9982650704791693,0.00023243743916179934,198.95623153790896,0.0,0.0,0.0,0.014568253182805043,7.84648353111146e-05,0.00015356934127573667,0.0006185211695644105,0.09551635604288809,0.07164463082194703,0.02387172522094107,0.09551634330614807,0.07164463082194267,0.02387172522093962,0.3751348129864963,0.3751348129864963,0.12499356255734749,0.0,4.986738495241525,4.98204908494165,5.000813084264962,4.986794717897055,4.982138586016902,5.0007694225124055,24771.407793305058,21055.696624309297,0.85,1.067751018566641,0.6634368566730109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517415969941634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.538459601054,1533.7802205634084,0.3751348129864963,0.12499356255734749,6.112874298809886,3.4948683715982343
4035.0,-30.041010695110508,5.002649113331999,35.00165494036445,24.088168248441093,4.998701715429195,-26.537047613239963,-40.04388103550298,1.4947386335586326,-0.018393386687534985,-5.005084480274526,40.00329815391774,42253.60832389917,25750.33960554147,25750.33960554147,68003.94792944065,77279.36029187543,77279.36029187543,25750.33960554147,103029.6998974169,103029.6998974169,103029.6998974169,127801.10872104522,91464.35728013332,56438.605312157066,38917.50218664028,24771.40882362832,0.0,63688.9110102686,21055.697500084072,1533.7801773936653,0.0,0.8868809021101941,2.816399735086717,0.0014959135982669303,354585.7101329585,1554675.439686662,4.384484188896692,1554675.439686662,4.384484188896692,0.85,0.09551634385740468,4.027634451161993,1.266898651965894,1.0,0.0,4.027634451162237,1.2847487896131535,1.2850469107603573,3.1349587434713526,19302.820211423004,1968.339872578608,4632.441516551485,4632.441516551485,5.558697182368473,5.002649113331999,-2.3287292621454294,7.331378375477428,3.4948719259844228,3.4948719259844228,0.9985348359955494,0.0,0.0,0.00023203417658685126,0.9982629408562074,0.00023243793502725462,198.95621476926482,0.0,0.0,0.0,0.014568253182805043,7.846499476814775e-05,0.0001535691818187035,0.0006185205273297702,0.09551634385740475,0.07164461886985608,0.02387172498754866,0.09551640715022636,0.07164461886985604,0.023871724987548644,0.375134761264802,0.375134761264802,0.12499356495382027,0.0,4.986727109450101,4.982044527207222,5.000781202008852,4.986691093587012,4.982035825115759,5.00066320450685,24771.40882362832,21055.697500084072,0.85,1.0677517773616247,0.6634374438760084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517414748541673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.537500966697,1533.7801773936653,0.375134761264802,0.12499356495382027,6.112874298809886,3.4948719259844228
4036.0,-30.040990287832365,5.002646180416608,35.001654503408744,24.08816877231004,4.998696176247866,-26.537029800658267,-40.04386332873253,1.4947356890737489,-0.01820017473966118,-5.005086915576218,40.003297153461844,42253.617389374485,25750.351949846907,25750.351949846907,68003.9693392214,77279.38481953333,77279.38481953333,25750.351949846907,103029.73676938024,103029.73676938024,103029.73676938024,127801.14369912262,91464.37130375317,56438.60387359433,38917.51936684315,24771.406929742385,0.0,63688.92629658554,21055.695890281026,1533.780143442107,0.0,0.8868808933438824,2.816396912545504,0.0014959135982669303,354585.67647369014,1554675.3965469163,4.384484483434208,1554675.3965469163,4.384484483434208,0.85,0.09551633347287497,4.027634451161993,1.2668986530648545,1.0,0.0,4.0276344511636415,1.2847488033870325,1.2850469245374325,3.1349587098612477,19302.82317099568,1968.3401743710322,4632.441516551485,4632.441516551485,5.5586998471199625,5.002646180416608,-2.3287282286569866,7.331374409073595,3.4948754921594563,3.4948754921594563,0.9985358549027018,0.0,0.0,0.00023203417658685126,0.9982608198331773,0.00023243842889238833,198.9561980683008,0.0,0.0,0.0,0.014568253182805043,7.846515205388104e-05,0.0001535690245329702,0.0006185198938403321,0.09551633347287446,0.07164460844604296,0.023871725026831495,0.09551630836707405,0.07164460844604335,0.023871725026831624,0.3751347076436673,0.3751347076436673,0.12499356547886448,0.0,4.986759961912469,4.982082528018054,5.0007985997565925,4.986886740836553,4.982229902738311,5.000863560896562,24771.406929742385,21055.695890281026,0.85,1.0677518572466058,0.663437426980768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517413524969232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.536543743021,1533.780143442107,0.3751347076436673,0.12499356547886448,6.112874298809886,3.4948754921594563
4037.0,-30.040969831451147,5.002643238739406,35.00165403560175,24.088163289148383,4.998695471163624,-26.53701146039594,-40.043845552112884,1.4947371001083962,-0.018218238563292743,-5.0050850238110955,40.00329538093953,42253.626333200795,25750.35300126428,25750.35300126428,68003.97933446508,77279.36537505261,77279.36537505261,25750.35300126428,103029.71837631689,103029.71837631689,103029.71837631689,127801.11690836662,91464.34329264682,56438.60425079501,38917.48782427979,24771.398532049727,0.0,63688.886356329516,21055.688752242266,1533.779632136242,0.0,0.8868809093819283,2.8163973706952015,0.0014959135982669303,354585.70262052456,1554675.3201155988,4.384483944575178,1554675.3201155988,4.384483944575178,0.8499999999999999,0.09551631996958879,4.027634451161993,1.2668986299866813,1.0,0.0,4.027634451161844,1.2847487967864142,1.2850469179352826,3.134958725967638,19302.81725947598,1968.3395715637841,4632.441516551485,4632.441516551485,5.558700074088261,5.002643238739406,-2.3287240637394273,7.331367302478833,3.4948790225855335,3.4948790225855335,0.9985368635958667,0.0,0.0,0.00023203417658685126,0.9982586937115059,0.00023243892394681065,198.95618132715458,0.0,0.0,0.0,0.014568253182805043,7.846530996036326e-05,0.000153568866626488,0.0006185192578507443,0.09551631996959162,0.0716445955227257,0.023871724446865923,0.09551629379058488,0.07164459552272358,0.023871724446865215,0.37513465508182686,0.37513465508182686,0.12499356747516455,0.0,4.986780607858577,4.982104423551789,5.0008154929016655,4.986866785247798,4.9821956012386295,5.000886662019127,24771.398532049727,21055.688752242266,0.85,1.0677526837883973,0.6634379834622678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517412306335267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.535585545655,1533.779632136242,0.37513465508182686,0.12499356747516455,6.112874298809886,3.4948790225855335
4038.0,-30.040949383745552,5.002640418990527,35.00165358691558,24.08817181074994,4.998705549268181,-26.53699204959878,-40.04382002223281,1.4947482151213936,-0.018235715098114724,-5.005076926277736,40.00329500226325,42253.60322571889,25750.33836986543,25750.33836986543,68003.94159558433,77279.35921718198,77279.35921718198,25750.33836986543,103029.69758704741,103029.69758704741,103029.69758704741,127801.09354647051,91464.33293708866,56438.576945625355,38917.50665718145,24771.39595942309,0.0,63688.902616604544,21055.686565509626,1533.7793140375757,0.0,0.8868809519412089,2.8163985455881257,0.0014959135982669303,354585.8145397546,1554675.3037870463,4.384482514634671,1554675.3037870463,4.384482514634671,0.85,0.09551630546038281,4.027634451161993,1.2668984975619244,1.0,0.0,4.027634451163292,1.2847487447919754,1.2850468659287786,3.134958852841021,19302.815074018352,1968.3393487091262,4632.441516551485,4632.441516551485,5.558696915624459,5.002640418990527,-2.3287153276661616,7.331355746656689,3.4948825454802717,3.4948825454802717,0.9985378701372205,0.0,0.0,0.00023203417658685126,0.9982565684964219,0.00023243941879224706,198.95616459311108,0.0,0.0,0.0,0.014568253182805043,7.846553673816424e-05,0.00015356863984868703,0.0006185183444726603,0.09551630546038226,0.07164458167402377,0.02387172378635849,0.09551631841027856,0.07164458167402418,0.023871723786358632,0.37513460241570223,0.37513460241570223,0.12499357062945524,0.0,4.9867896507042815,4.982128230582134,5.000780219095816,4.986841211179637,4.982238849081057,5.0006545185102595,24771.39595942309,21055.686565509626,0.85,1.0677518186324473,0.6634374512633354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517411084769292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.53462901223,1533.7793140375757,0.37513460241570223,0.12499357062945524,6.112874298809886,3.4948825454802717
4039.0,-30.040928928256136,5.002637577421168,35.00165316753044,24.088171251956396,4.99870685101352,-26.536973509519473,-40.04380217576397,1.4947514322768947,-0.018208023218790004,-5.005075507299986,40.00329495834646,42253.612044592264,25750.34098832307,25750.34098832307,68003.95303291533,77279.35164902317,77279.35164902317,25750.34098832307,103029.69263734625,103029.69263734625,103029.69263734625,127801.09090774844,91464.31761482776,56438.57801039686,38917.488449367665,24771.398270402195,0.0,63688.88671976986,21055.688529841864,1533.7794295060396,0.0,0.8868809593178952,2.8163983474480268,0.0014959135982669303,354585.8341520139,1554675.3018933516,4.384482266786917,1554675.3018933516,4.384482266786917,0.85,0.09551629473809295,4.027634451161993,1.266898445361294,1.0,0.0,4.0276344511618625,1.2847487297425837,1.2850468508758948,3.134958889563551,19302.811840377883,1968.339018969565,4632.441516551485,4632.441516551485,5.558697480867998,5.002637577421168,-2.32871145774934,7.331349035170508,3.4948861002539253,3.4948861002539253,0.9985388857868358,0.0,0.0,0.00023203417658685126,0.9982544424772056,0.0002324399138270297,198.95614785270027,0.0,0.0,0.0,0.014568253182805043,7.846569526582389e-05,0.00015356848132102736,0.0006185177059811969,0.09551629473809257,0.07164457098709627,0.023871723750996304,0.09551631967576327,0.07164457098709655,0.023871723750996398,0.3751345497967114,0.3751345497967114,0.12499357155660551,0.0,4.986804678366013,4.9821539764279805,5.000763074341194,4.986867484081188,4.982259656780855,5.00069719301672,24771.398270402195,21055.688529841864,0.85,1.0677522647260536,0.6634377553262553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409863721586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.533672986885,1533.7794295060396,0.3751345497967114,0.12499357155660551,6.112874298809886,3.4948861002539253
4040.0,-30.040908515203746,5.002634741713287,35.00165274723287,24.08817586200314,4.99870861401392,-26.536954961466268,-40.04378436421973,1.4947550602764772,-0.018107371033181607,-5.005072808213378,40.00329409299765,42253.62068682459,25750.340284945694,25750.340284945694,68003.96097177028,77279.36321087996,77279.36321087996,25750.340284945694,103029.70349582566,103029.70349582566,103029.70349582566,127801.09844798301,91464.32162665977,56438.57910260441,38917.49169339485,24771.394952157345,0.0,63688.88664555219,21055.685709333742,1533.7791942094118,0.0,0.8868809761790251,2.8163973402615263,0.0014959135982669303,354585.8714571716,1554675.2645794353,4.384481700273316,1554675.2645794353,4.384481700273316,0.85,0.09551628190951189,4.027634451161993,1.2668984750332313,1.0,0.0,4.027634451160676,1.2847487127713224,1.2850468339006953,3.134958930975701,19302.812687042904,1968.33910530537,4632.441516551485,4632.441516551485,5.558697329030704,5.002634741713287,-2.3287066598967523,7.3313414016100396,3.4948896437454864,3.4948896437454864,0.9985398982129962,0.0,0.0,0.00023203417658685126,0.9982523208735078,0.0002324404078357792,198.95613114702198,0.0,0.0,0.0,0.014568253182805043,7.846585348354785e-05,0.00015356832310330342,0.000618517068738041,0.09551628190951383,0.0716445588295117,0.023871723080002134,0.09551627268049213,0.07164455882951025,0.023871723080001645,0.3751344973489204,0.3751344973489204,0.12499357177835667,0.0,4.986835804455154,4.982200378409061,5.000748348282968,4.986965437180174,4.9823911163773005,5.000694575411103,24771.394952157345,21055.685709333742,0.85,1.0677523906208752,0.6634378917938808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517408642209273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.532717799066,1533.7791942094118,0.3751344973489204,0.12499357177835667,6.112874298809886,3.4948896437454864
4041.0,-30.040888089851443,5.002631820544838,35.00165230769143,24.088165803719335,4.9987035302527065,-26.536937087051292,-40.043766622524686,1.4947525274525915,-0.018102626845688974,-5.005074458012527,40.00329269188282,42253.629787908634,25750.350540213814,25750.350540213814,68003.98032812244,77279.34301916363,77279.34301916363,25750.350540213814,103029.69355937744,103029.69355937744,103029.69355937744,127801.08383857986,91464.29110805431,56438.57787679942,38917.459145838766,24771.390279202416,0.0,63688.84942504118,21055.681737322055,1533.7789777547641,0.0,0.8868809728583724,2.8163970853401112,0.0014959135982669303,354585.8486546358,1554675.204163248,4.384481811843234,1554675.204163248,4.384481811843234,0.85,0.09551627081176449,4.027634451161993,1.2668983810720968,1.0,0.0,4.027634451161153,1.2847487246195088,1.285046845751631,3.1349589020645396,19302.806246335596,1968.3384485360034,4632.441516551485,4632.441516551485,5.558699542824033,5.002631820544838,-2.328705073762352,7.33133689430719,3.4948931842693107,3.4948931842693107,0.9985409097912317,0.0,0.0,0.00023203417658685126,0.9982501979963098,0.00023244090214316092,198.9561144312805,0.0,0.0,0.0,0.014568253182805043,7.846601108110431e-05,0.00015356816550574694,0.0006185164339926932,0.09551627081176645,0.07164454809881167,0.023871722712954777,0.09551625019763156,0.0716445480988102,0.023871722712954287,0.3751344463083921,0.3751344463083921,0.12499357157109296,0.0,4.986863637337194,4.982229382002288,5.000772665439456,4.986971831166841,4.982342260761186,5.00086679758374,24771.390279202416,21055.681737322055,0.85,1.0677533185484842,0.6634384224139454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517407423231317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.531762442939,1533.7789777547641,0.3751344463083921,0.12499357157109296,6.112874298809886,3.4948931842693107
4042.0,-30.04086772809838,5.00262903382971,35.00165187164345,24.088174325320892,4.998713804015748,-26.536917734024623,-40.04374489942563,1.4947638099420018,-0.018126514489665624,-5.005065762495959,40.00329191455606,42253.622050591344,25750.334405815312,25750.334405815312,68003.95645640665,77279.33594956914,77279.33594956914,25750.334405815312,103029.67035538446,103029.67035538446,103029.67035538446,127801.05528977686,91464.27995486048,56438.56605588293,38917.45988775283,24771.384934392405,0.0,63688.84482214524,21055.677194233544,1533.7784862999274,0.0,0.8868810199021856,2.8163984142640897,0.0014959135982669303,354585.9688388697,1554675.170644851,4.384480231227998,1554675.170644851,4.384480231227998,0.85,0.09551625541540396,4.027634451161993,1.2668983338167896,1.0,0.0,4.027634451162124,1.2847486718416452,1.2850467929615206,3.1349590308495987,19302.803892543347,1968.3382085159915,4632.441516551485,4632.441516551485,5.5586960599093675,5.00262903382971,-2.3286959038307042,7.331324937660415,3.494896694286351,3.494896694286351,0.9985419126532431,0.0,0.0,0.00023203417658685126,0.9982480817340419,0.00023244139491236302,198.95609776759028,0.0,0.0,0.0,0.014568253182805043,7.846620404543957e-05,0.00015356797254141168,0.0006185156568028886,0.09551625541540754,0.07164453385991665,0.023871721555490888,0.09551626972837042,0.07164453385991397,0.023871721555489993,0.37513439536910637,0.37513439536910637,0.12499357337942169,0.0,4.986875454278618,4.982256556659422,5.000738384551312,4.986939248006308,4.982381782242783,5.0006177924728945,24771.384934392405,21055.677194233544,0.85,1.067753020898897,0.66343834887549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517406203519072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.530808013658,1533.7784862999274,0.37513439536910637,0.12499357337942169,6.112874298809886,3.494896694286351
4043.0,-30.04084733199543,5.002626051680042,35.001651426600674,24.08815483739602,4.99870198153553,-26.536900559872866,-40.043723525572545,1.4947552094129104,-0.018129439195035957,-5.005072594474068,40.00329078046632,42253.61577543016,25750.35785796021,25750.35785796021,68003.97363339037,77279.30479117912,77279.30479117912,25750.35785796021,103029.66264913933,103029.66264913933,103029.66264913933,127801.04680498967,91464.23575313482,56438.54673738562,38917.43223972133,24771.384155850345,0.0,63688.816395571674,21055.676532472793,1533.7786114291193,0.0,0.8868809892555438,2.8163976551245624,0.0014959135982669303,354585.8744113479,1554675.1217428097,4.384481260918089,1554675.1217428097,4.384481260918089,0.85,0.09551624762502922,4.027634451161993,1.2668982491968204,1.0,0.0,4.027634451163178,1.2847487120736836,1.2850468332028946,3.134958932678033,19302.794564123087,1968.3372572818535,4632.441516551485,4632.441516551485,5.558701122497814,5.002626051680042,-2.328698125079206,7.331324176759248,3.494900239994862,3.494900239994862,0.9985429257128178,0.0,0.0,0.00023203417658685126,0.9982459619065289,0.00023244188851382285,198.95608107579147,0.0,0.0,0.0,0.014568253182805043,7.846639390788236e-05,0.0001535677826789689,0.0006185148921063732,0.09551624762502448,0.07164452560152283,0.02387172202350164,0.09551624847448208,0.0716445256015264,0.02387172202350283,0.375134344419195,0.375134344419195,0.12499357326148773,0.0,4.986891592034112,4.982260170559925,5.0007921104178195,4.98694315527905,4.982261641131231,5.0009940254225285,24771.384155850345,21055.676532472793,0.85,1.0677537671765986,0.6634385464630503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404987604896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.529852991114,1533.7786114291193,0.375134344419195,0.12499357326148773,6.112874298809886,3.494900239994862
4044.0,-30.0408269149609,5.002623198992502,35.0016509570868,24.08816363839435,4.998710523733919,-26.536881330225054,-40.04370557432992,1.494764938998077,-0.01811489445708503,-5.005064239173225,40.003289177607314,42253.6240198809,25750.342322504694,25750.342322504694,68003.9663423856,77279.30584082626,77279.30584082626,25750.342322504694,103029.64816333094,103029.64816333094,103029.64816333094,127801.02211913338,91464.2319959169,56438.55017497152,38917.42424549486,24771.37395580244,0.0,63688.7982012973,21055.667862432074,1533.7778500813629,0.0,0.8868810375567364,2.816398439442651,0.0014959135982669303,354585.98989332956,1554675.052627399,4.384479638056465,1554675.052627399,4.384479638056465,0.85,0.09551623118907551,4.027634451161993,1.2668982272176073,1.0,0.0,4.0276344511630615,1.2847486665600834,1.2850467876787333,3.1349590437373176,19302.79377119233,1968.3371764254186,4632.441516551485,4632.441516551485,5.558697768876303,5.002623198992502,-2.328689250225794,7.331312449218297,3.4949037221027615,3.4949037221027615,0.998543920600789,0.0,0.0,0.00023203417658685126,0.9982438399083987,0.00023244238262281014,198.95606436686552,0.0,0.0,0.0,0.014568253182805043,7.84665533678438e-05,0.00015356762321900745,0.0006185142498599389,0.09551623118908065,0.07164451024972034,0.02387172093936031,0.09551623286306217,0.07164451024971649,0.023871720939359027,0.375134292049547,0.375134292049547,0.12499357691876617,0.0,4.98689996676228,4.982275059944982,5.000780929249856,4.986949344716152,4.982350497796915,5.0007520892214075,24771.37395580244,21055.667862432074,0.85,1.0677539577281645,0.6634388654396092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517403769639698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.52889933544,1533.7778500813629,0.375134292049547,0.12499357691876617,6.112874298809886,3.4949037221027615
4045.0,-30.040806575833454,5.002620279277693,35.001650501686036,24.08816363839435,4.998708020647907,-26.536863275366287,-40.04368783263487,1.4947647201807472,-0.017997635456310945,-5.005065064009679,40.00328864965604,42253.63266232008,25750.350365777107,25750.350365777107,68003.9830280972,77279.3161303236,77279.3161303236,25750.350365777107,103029.6664961007,103029.6664961007,103029.6664961007,127801.04078063011,91464.23303807231,56438.549570068906,38917.42607555934,24771.3742845294,0.0,63688.800360088746,21055.66814184999,1533.777905219017,0.0,0.886881035272005,2.8163968027113273,0.0014959135982669303,354585.9784929314,1554675.029862098,4.384479714820675,1554675.029862098,4.384479714820675,0.85,0.09551622124964713,4.027634451161993,1.2668981843581428,1.0,0.0,4.0276344511642455,1.2847486675836794,1.2850467887025667,3.1349590412396062,19302.793991130886,1968.3371988529098,4632.441516551485,4632.441516551485,5.558699505168576,5.002620279277693,-2.328687083955405,7.331307363233098,3.4949072382948208,3.4949072382948208,0.9985449252270916,0.0,0.0,0.00023203417658685126,0.998241726012206,0.0002324428748473434,198.95604772170003,0.0,0.0,0.0,0.014568253182805043,7.846671096669966e-05,0.0001535674656201516,0.0006185136151093576,0.09551622124964403,0.07164449987565673,0.023871721373987295,0.09551618054207522,0.07164449987565906,0.023871721373988075,0.375134239230565,0.375134239230565,0.12499357969433834,0.0,4.986933773125713,4.982313736025105,5.000800117046367,4.98706742855336,4.982466872702105,5.000875300112625,24771.3742845294,21055.66814184999,0.85,1.0677541835238054,0.663438978649671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517402550424767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.527946778968,1533.777905219017,0.375134239230565,0.12499357969433834,6.112874298809886,3.4949072382948208
