time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4046.0,-30.040786169200935,5.002617448026691,35.00165005069701,24.088167410250776,4.998715242365215,-26.536844187175976,-40.04366610953582,1.494773260340235,-0.01803509468993525,-5.005058585820092,40.003287867355276,42253.62526749363,25750.339750120194,25750.339750120194,68003.96501761382,77279.30208455534,77279.30208455534,25750.339750120194,103029.64183467554,103029.64183467554,103029.64183467554,127801.01171520984,91464.21365489099,56438.5368378293,38917.4186856241,24771.369880534294,0.0,63688.78856615839,21055.664398454148,1533.7775179890539,0.0,0.886881071055213,2.8163980510761704,0.0014959135982669303,354586.06803061924,1554674.9961292257,4.38447851254826,1554674.9961292257,4.38447851254826,0.85,0.09551620731531477,4.027634451161993,1.2668980931444094,1.0,0.0,4.02763445116251,1.284748627634044,1.2850467487436612,3.1349591387220768,19302.78990046568,1968.3367817211465,4632.441516551485,4632.441516551485,5.55869721357852,5.002617448026691,-2.3286795692961872,7.331297017322878,3.4949107295125073,3.4949107295125073,0.9985459227178592,0.0,0.0,0.00023203417658685126,0.9982396051048993,0.00023244336870652222,198.95603102129252,0.0,0.0,0.0,0.014568253182805043,7.846690393262582e-05,0.00015356727265422544,0.0006185128379131454,0.09551620731531854,0.0716444863955021,0.02387172091981644,0.09551620261853738,0.07164448639549927,0.023871720919815494,0.3751341875051015,0.3751341875051015,0.12499358359947524,0.0,4.986949254500644,4.982341522346189,5.000778663168262,4.987023491130174,4.982464980292377,5.000705163650991,24771.369880534294,21055.664398454148,0.85,1.0677540984622895,0.66343898539696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174013358623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.52699334232,1533.7775179890539,0.3751341875051015,0.12499358359947524,6.112874298809886,3.4949107295125073
4047.0,-30.04076581312079,5.002614643952208,35.001649629156454,24.08817160120236,4.998719695445771,-26.53682542140523,-40.043648263066984,1.4947793037301897,-0.018000298830315842,-5.005054906331117,40.00328782312823,42253.63354686201,25750.336488937977,25750.336488937977,68003.97003579998,77279.30103067776,77279.30103067776,25750.336488937977,103029.63751961573,103029.63751961573,103029.63751961573,127801.00865808339,91464.20616300777,56438.53867919202,38917.40831535083,24771.37113846766,0.0,63688.7794538185,21055.665467697512,1533.7775213560496,0.0,0.886881089931261,2.816398023501952,0.0014959135982669303,354586.11888633826,1554674.994222153,4.384477878335955,1554674.994222153,4.384477878335955,0.85,0.09551619583855211,4.027634451161993,1.2668980838032442,1.0,0.0,4.027634451161983,1.2847485993639385,1.2850467204669958,3.1349592077049313,19302.788319363714,1968.3366204936156,4632.441516551485,4632.441516551485,5.55869650959074,5.002614643952208,-2.3286740755753605,7.331288719527569,3.4949142425505846,3.4949142425505846,0.9985469264430241,0.0,0.0,0.00023203417658685126,0.9982374894564514,0.0002324438613432519,198.95601436225888,0.0,0.0,0.0,0.014568253182805043,7.846706246283947e-05,0.0001535671141240118,0.0006185121994113954,0.09551619583855078,0.07164447499207742,0.02387172084647336,0.09551620392598828,0.07164447499207842,0.023871720846473692,0.3751341360195916,0.3751341360195916,0.12499358595546085,0.0,4.986968926765769,4.982376700629516,5.000751792469941,4.987054607500795,4.9825244071592465,5.000651304943915,24771.37113846766,21055.665467697512,0.85,1.067754330024655,0.6634392103164832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400117268944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.526041935997,1533.7775213560496,0.3751341360195916,0.12499358595546085,6.112874298809886,3.4949142425505846
4048.0,-30.040745465649316,5.0026116933187375,35.00164918586811,24.088162171561294,4.9987104821943396,-26.536808030062325,-40.04363062614573,1.4947730466073275,-0.01789564314861991,-5.005059470759401,40.00328634659336,42253.642625986744,25750.354076016465,25750.354076016465,68003.9967020032,77279.30021690553,77279.30021690553,25750.354076016465,103029.65429292199,103029.65429292199,103029.65429292199,127801.02147876738,91464.19338202183,56438.53579110304,38917.397323243094,24771.367185845385,0.0,63688.764509088476,21055.662107968576,1533.7774149671486,0.0,0.8868810720581245,2.8163961157850714,0.0014959135982669303,354586.0557995127,1554674.9305538537,4.3844784788516495,1554674.9305538537,4.3844784788516495,0.8499999999999999,0.09551618645277948,4.027634451161993,1.2668980497354645,1.0,0.0,4.027634451161721,1.2847486286338556,1.2850467497437048,3.1349591362824025,19302.785622038973,1968.3363454430387,4632.441516551485,4632.441516551485,5.558700306093821,5.0026116933187375,-2.3286746567610743,7.331286350079812,3.49491775906816,3.49491775906816,0.9985479311623314,0.0,0.0,0.00023203417658685126,0.9982353747075488,0.00023244435377260588,198.95599771027312,0.0,0.0,0.0,0.014568253182805043,7.846721913193145e-05,0.00015356695745491982,0.0006185115684055632,0.09551618645278127,0.07164446541517373,0.023871721037607537,0.09551613067678477,0.07164446541517239,0.02387172103760709,0.3751340851930144,0.3751340851930144,0.12499358672920242,0.0,4.9870096424860435,4.9824182086777,5.0007901280918645,4.9871638276108,4.982575565655736,5.000934793002671,24771.367185845385,21055.662107968576,0.85,1.0677549992714797,0.6634395085487502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739890169455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.525090197163,1533.7774149671486,0.3751340851930144,0.12499358672920242,6.112874298809886,3.49491775906816
4049.0,-30.040725114604236,5.002608824580399,35.00164871839262,24.088166222814493,4.9987159311334235,-26.536789169156524,-40.04360897289587,1.4947799856856943,-0.017894077243056472,-5.005053371461013,40.0032847555143,42253.635144134285,25750.344248600562,25750.344248600562,68003.97939273485,77279.29449164055,77279.29449164055,25750.344248600562,103029.63874024112,103029.63874024112,103029.63874024112,127800.99669383417,91464.18162426725,56438.52227676096,38917.39927500699,24771.357953593055,0.0,63688.75722860004,21055.654260554096,1533.776759877579,0.0,0.8868811088413433,2.8163968072420174,0.0014959135982669303,354586.1401004057,1554674.8619464017,4.384477242980155,1554674.8619464017,4.384477242980155,0.85,0.09551617170917043,4.027634451161993,1.2668979843473065,1.0,0.0,4.027634451163596,1.2847485961738492,1.2850467172761662,3.134959215489178,19302.78314065902,1968.3360924127016,4632.441516551485,4632.441516551485,5.558698184660477,5.002608824580399,-2.3286674535334644,7.331276278113863,3.494921226700317,3.494921226700317,0.9985489219143763,0.0,0.0,0.00023203417658685126,0.9982332595920819,0.00023244484628940306,198.95598105536573,0.0,0.0,0.0,0.014568253182805043,7.846741147853983e-05,0.00015356676510831142,0.0006185107937037366,0.09551617170917351,0.07164445148130003,0.023871720227873476,0.09551611729280833,0.07164445148129772,0.02387172022787271,0.37513403530104134,0.37513403530104134,0.12499359017508506,0.0,4.987037254608651,4.982456304905725,5.000786270319679,4.9871592942179745,4.982620282396965,5.000782434877408,24771.357953593055,21055.654260554096,0.85,1.0677548495513274,0.6634394669136343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517397686634426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.524138964403,1533.776759877579,0.37513403530104134,0.12499359017508506,6.112874298809886,3.494921226700317
4050.0,-30.040704818488454,5.002605945560688,35.00164826598184,24.08816566402095,4.998717167432294,-26.536770779038754,-40.04359116135163,1.4947831279825785,-0.01787183800411185,-5.0050515519154715,40.00328425935748,42253.64340885508,25750.345482365225,25750.345482365225,68003.9888912203,77279.28724190583,77279.28724190583,25750.345482365225,103029.63272427105,103029.63272427105,103029.63272427105,127800.98997262254,91464.1666585333,56438.522825482556,38917.38203672305,24771.35724835149,0.0,63688.73928507454,21055.653661098768,1533.7766924865052,0.0,0.8868811198923645,2.816396727496574,0.0014959135982669303,354586.16524909076,1554674.8405520823,4.38447687167927,1554674.8405520823,4.38447687167927,0.85,0.09551616108543792,4.027634451161993,1.266897933795117,1.0,0.0,4.027634451161448,1.2847485814746382,1.2850467025735444,3.1349592513572286,19302.77998226071,1968.3357703457052,4632.441516551485,4632.441516551485,5.558698450991883,5.002605945560688,-2.328663368280392,7.33126931384108,3.4949247141197826,3.4949247141197826,0.9985499183199379,0.0,0.0,0.00023203417658685126,0.9982311501903054,0.0002324453374778133,198.95596444541408,0.0,0.0,0.0,0.014568253182805043,7.846756969946326e-05,0.000153566606887388,0.0006185101564476945,0.09551616108543765,0.07164444072156961,0.02387172036386804,0.09551611158169396,0.07164444072156982,0.023871720363868105,0.3751339859774398,0.3751339859774398,0.12499359322450505,0.0,4.987065055186918,4.982492790283231,5.000788001637147,4.98717971391136,4.982642190137199,5.000798386128622,24771.35724835149,21055.653661098768,0.85,1.0677552995173991,0.6634397835969917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396471361113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.523188481486,1533.7766924865052,0.3751339859774398,0.12499359322450505,6.112874298809886,3.4949247141197826
4051.0,-30.040684472411566,5.002603143888709,35.001647830854395,24.088164197187893,4.998724276526635,-26.536751756630395,-40.04356947317717,1.4947915607454525,-0.017993716471721655,-5.005045579981084,40.003283857950045,42253.63580881274,25750.336200637586,25750.336200637586,68003.97200945033,77279.25243798128,77279.25243798128,25750.336200637586,103029.58863861886,103029.58863861886,103029.58863861886,127800.94396614595,91464.12649603802,56438.509866869485,38917.35181018726,24771.35532752709,0.0,63688.70713771435,21055.652028398024,1533.7764568645564,0.0,0.8868811517218527,2.816399025782251,0.0014959135982669303,354586.24778965395,1554674.8232433638,4.38447580224719,1554674.8232433638,4.38447580224719,0.85,0.09551614840445266,4.027634451161993,1.2668978854408492,1.0,0.0,4.027634451162347,1.2847485420273943,1.2850466631171469,3.1349593476138096,19302.771506287674,1968.3349060369928,4632.441516551485,4632.441516551485,5.558696447355658,5.002603143888709,-2.3286562284117984,7.331259372300507,3.4949281936564707,3.4949281936564707,0.9985509124732773,0.0,0.0,0.00023203417658685126,0.9982290356008351,0.00023244582987629652,198.95594779457804,0.0,0.0,0.0,0.014568253182805043,7.846776235710407e-05,0.00015356641422974718,0.0006185093804931431,0.09551614840445241,0.07164442843422666,0.02387171997022574,0.09551617828104227,0.07164442843422686,0.023871719970225802,0.3751339370362081,0.3751339370362081,0.12499359629325452,0.0,4.987060147034583,4.982496200582432,5.000758123827609,4.98705186350935,4.982521192225704,5.000649966130879,24771.35532752709,21055.652028398024,0.85,1.0677555734080935,0.6634399991421953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517395259368129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.522237576519,1533.7764568645564,0.3751339370362081,0.12499359629325452,6.112874298809886,3.4949281936564707
4052.0,-30.040664108465737,5.002600304141939,35.0016474095325,24.08816391779112,4.998723763823403,-26.53673348037857,-40.043547889776505,1.4947931357362185,-0.01792547425105795,-5.005045001571448,40.00328338981112,42253.628734201855,25750.34076961237,25750.34076961237,68003.96950381422,77279.25338836847,77279.25338836847,25750.34076961237,103029.59415798084,103029.59415798084,103029.59415798084,127800.94945760092,91464.11899487129,56438.49434070467,38917.360726851795,24771.355299620074,0.0,63688.71602647187,21055.652004677064,1533.7764577342246,0.0,0.8868811563583436,2.8163981968025116,0.0014959135982669303,354586.2557840925,1554674.8030571784,4.384475646466736,1554674.8030571784,4.384475646466736,0.85,0.09551613790123137,4.027634451161993,1.2668977722479031,1.0,0.0,4.027634451162036,1.2847485346598158,1.2850466557478586,3.1349593655916927,19302.7699232265,1968.3347446096782,4632.441516551485,4632.441516551485,5.558697433655162,5.002600304141939,-2.3286530311231792,7.331253335265119,3.4949316917280244,3.4949316917280244,0.9985519119222926,0.0,0.0,0.00023203417658685126,0.9982269191590689,0.00023244632270819003,198.95593112912124,0.0,0.0,0.0,0.014568253182805043,7.846795408446568e-05,0.00015356622250238558,0.0006185086082854162,0.09551613790123248,0.07164441797268403,0.02387171992854844,0.09551615072028534,0.07164441797268321,0.02387171992854816,0.3751338864186411,0.3751338864186411,0.1249935974610014,0.0,4.987071803602078,4.982514072340791,5.000751123754071,4.987119527320374,4.9825866587322025,5.000724223101486,24771.355299620074,21055.652004677064,0.85,1.0677553850441692,0.6634397954676832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517394044391896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.521288348977,1533.7764577342246,0.3751338864186411,0.1249935974610014,6.112874298809886,3.4949316917280244
4053.0,-30.040643772323218,5.002597500317005,35.00164698731722,24.088168213516497,4.998727420476821,-26.536714812162415,-40.04353004330767,1.4947984603160018,-0.01787367958939967,-5.005040960261484,40.0032825211446,42253.63699208098,25750.336458992046,25750.336458992046,68003.97345107302,77279.25607216348,77279.25607216348,25750.336458992046,103029.59253115553,103029.59253115553,103029.59253115553,127800.94387234155,91464.11492644604,56438.49584636355,38917.35453342499,24771.351341186022,0.0,63688.70587461101,21055.64864000812,1533.7761536180562,0.0,0.8868811800587642,2.816397988153026,0.0014959135982669303,354586.3116407097,1554674.7656002105,4.3844748501614745,1554674.7656002105,4.3844748501614745,0.85,0.09551612474203931,4.027634451161993,1.2668977744458245,1.0,0.0,4.027634451162722,1.2847485097522038,1.285046630834467,3.13495942636962,19302.76906461793,1968.3346570559702,4632.441516551485,4632.441516551485,5.558696503126347,5.002597500317005,-2.3286473037500333,7.331244804067039,3.49493517364423,3.49493517364423,0.9985529067554942,0.0,0.0,0.00023203417658685126,0.9982248056117498,0.00023244681486817188,198.95591448642088,0.0,0.0,0.0,0.014568253182805043,7.846811261664013e-05,0.00015356606397021113,0.0006185079697757688,0.09551612474204053,0.07164440551882237,0.023871719223218162,0.09551612725771802,0.07164440551882145,0.023871719223217857,0.37513383533960787,0.37513383533960787,0.12499359847594366,0.0,4.9870893630958335,4.9825438927726395,5.00073188053392,4.987167280672111,4.982670855585184,5.000662590776869,24771.351341186022,21055.64864000812,0.85,1.0677556172197598,0.6634400308787723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392828348814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.520340157611,1533.7761536180562,0.37513383533960787,0.12499359847594366,6.112874298809886,3.49493517364423
4054.0,-30.040623434065548,5.002594567787378,35.00164654409967,24.088153370562964,4.998719375714027,-26.536697312254564,-40.043512371461816,1.494793253903024,-0.017884449795076307,-5.005044716279105,40.00328106497694,42253.645967965145,25750.35190355524,25750.35190355524,68003.99787152039,77279.22848659371,77279.22848659371,25750.35190355524,103029.58039014896,103029.58039014896,103029.58039014896,127800.92762282377,91464.07585046308,56438.49333183441,38917.31390958741,24771.347232674812,0.0,63688.66114226222,21055.64514777359,1533.7760170887432,0.0,0.886881166223958,2.816397691166515,0.0014959135982669303,354586.2597272358,1554674.7028101548,4.384475314994107,1554674.7028101548,4.384475314994107,0.85,0.09551611484582968,4.027634451161993,1.2668977233441545,1.0,0.0,4.027634451163437,1.2847485341070486,1.285046655194963,3.134959366940519,19302.760817944625,1968.3338161293232,4632.441516551485,4632.441516551485,5.558699837127033,5.002594567787378,-2.3286473166856907,7.331241884473069,3.494938661663945,3.494938661663945,0.9985539033325557,0.0,0.0,0.00023203417658685126,0.9982226918494279,0.00023244730708030361,198.95589784199225,0.0,0.0,0.0,0.014568253182805043,7.846826959791178e-05,0.00015356590698893948,0.0006185073375125909,0.09551611484582802,0.07164439565457346,0.02387171919125455,0.09551610719325798,0.07164439565457471,0.023871719191254966,0.3751337846282024,0.3751337846282024,0.12499359862122461,0.0,4.987104972001191,4.982552047666161,5.000769860508399,4.987160266484011,4.982577528432785,5.000914639737516,24771.347232674812,21055.64514777359,0.85,1.067756750603046,0.6634406377860983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517391613966226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.51939208805,1533.7760170887432,0.3751337846282024,0.12499359862122461,6.112874298809886,3.494938661663945
4055.0,-30.04060309603111,5.002591760391588,35.00164609064537,24.0881621017121,4.9987282796510195,-26.53667811754871,-40.04349445514379,1.494803301168635,-0.017877354746417495,-5.005036573516766,40.00327988037531,42253.65391379265,25750.336887494886,25750.336887494886,68003.99080128754,77279.22784487321,77279.22784487321,25750.336887494886,103029.5647323681,103029.5647323681,103029.5647323681,127800.90438464448,91464.07058023686,56438.496649156405,38917.304367867175,24771.339652276383,0.0,63688.64402014356,21055.638704434925,1533.775410715057,0.0,0.8868812119301663,2.816398548539936,0.0014959135982669303,354586.37227173266,1554674.6517300473,4.384473779321227,1554674.6517300473,4.384473779321227,0.85,0.09551609917139584,4.027634451161993,1.2668976958701386,1.0,0.0,4.027634451161373,1.2847484871073982,1.2850466081844067,3.134959481625997,19302.759705705575,1968.333702712504,4632.441516551485,4632.441516551485,5.5586965956267775,5.002591760391588,-2.328638623470822,7.33123038386241,3.494942106184703,3.494942106184703,0.9985548874813437,0.0,0.0,0.00023203417658685126,0.9982205781151436,0.000232447799287991,198.9558811977492,0.0,0.0,0.0,0.014568253182805043,7.84684287511561e-05,0.00015356574783569515,0.0006185066965015011,0.09551609917140103,0.07164438101266812,0.023871718158732895,0.09551610343095529,0.07164438101266424,0.0238717181587316,0.3751337329164034,0.3751337329164034,0.12499360152948819,0.0,4.987112726305952,4.982569324604015,5.000749030801842,4.98715921877033,4.982653908774182,5.000681192547972,24771.339652276383,21055.638704434925,0.85,1.06775692664738,0.6634409409066487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739039945753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.518444738735,1533.775410715057,0.3751337329164034,0.12499360152948819,6.112874298809886,3.494942106184703
4056.0,-30.040582809413618,5.002588957624613,35.001645668271664,24.088161263521783,4.998731284510535,-26.536659559130307,-40.04347283681852,1.4948080342272143,-0.01789313381948432,-5.005033997327495,40.00327987875776,42253.64635478033,25750.336332036994,25750.336332036994,68003.98268681733,77279.21229908147,77279.21229908147,25750.336332036994,103029.54863111846,103029.54863111846,103029.54863111846,127800.89034430185,91464.04803822466,56438.482093923536,38917.295493667916,24771.341713183385,0.0,63688.6372068513,21055.640456205878,1533.7754842680147,0.0,0.8868812250399711,2.81639905657362,0.0014959135982669303,354586.4078783194,1554674.651660299,4.384473338847789,1554674.651660299,4.384473338847789,0.85,0.09551608813066267,4.027634451161993,1.2668976194923744,1.0,0.0,4.02763445116206,1.284748464966838,1.2850465860387088,3.1349595356519493,19302.75494839441,1968.3332176017714,4632.441516551485,4632.441516551485,5.5586964757207,5.002588957624613,-2.328633973709067,7.33122293133368,3.4949455835666177,3.4949455835666177,0.9985558810190336,0.0,0.0,0.00023203417658685126,0.9982184697294265,0.00023244829025227874,198.95586459558749,0.0,0.0,0.0,0.014568253182805043,7.846862079026451e-05,0.00015356555579658674,0.000618505923038172,0.09551608813066084,0.07164437002568036,0.02387171810498049,0.09551612665298151,0.07164437002568173,0.023871718104980948,0.3751336809631302,0.3751336809631302,0.12499360310567052,0.0,4.987117374814375,4.982580991640248,5.000732611417618,4.987140863507989,4.982632556184001,5.000671831596321,24771.341713183385,21055.640456205878,0.85,1.0677569134655907,0.663440893193345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738918496237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.517498062889,1533.7754842680147,0.3751336809631302,0.12499360310567052,6.112874298809886,3.4949455835666177
4057.0,-30.040562498897025,5.0025861231120885,35.00164524379076,24.088166292663686,4.998730448960425,-26.536641363233507,-40.04345506019888,1.4948093132968967,-0.017729905194187268,-5.005033154154702,40.003278972631854,42253.65479572066,25750.340141502875,25750.340141502875,68003.99493722353,77279.23605865643,77279.23605865643,25750.340141502875,103029.57620015931,103029.57620015931,103029.57620015931,127800.91511345153,91464.06323724268,56438.481974306895,38917.312514373094,24771.338913292213,0.0,63688.6514276653,21055.63807629838,1533.7753225256197,0.0,0.8868812326084344,2.816397010661761,0.0014959135982669303,354586.4195321624,1554674.612588084,4.3844730845566655,1554674.612588084,4.3844730845566655,0.8499999999999999,0.09551607635670176,4.027634451161993,1.2668975991616023,1.0,0.0,4.027634451162861,1.284748458983536,1.2850465800540185,3.134959550252013,19302.758156025455,1968.3335446891094,4632.441516551485,4632.441516551485,5.558697298065865,5.0025861231120885,-2.328630605303422,7.3312167284155105,3.4949490576659,3.4949490576659,0.9985568736188286,0.0,0.0,0.00023203417658685126,0.9982163588647018,0.00023244878179591239,198.95584797387002,0.0,0.0,0.0,0.014568253182805043,7.846877870320128e-05,0.00015356539788364998,0.0006185052870225877,0.09551607635670356,0.07164435858012792,0.02387171777657563,0.09551604800995493,0.07164435858012658,0.023871717776575183,0.3751336284878616,0.3751336284878616,0.12499360386986096,0.0,4.987154229495218,4.982629888493307,5.0007333200236985,4.987303248960529,4.982827078571802,5.000737757438401,24771.338913292213,21055.63807629838,0.85,1.0677568673982585,0.6634408775904205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173879735378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.516551034925,1533.7753225256197,0.3751336284878616,0.12499360386986096,6.112874298809886,3.4949490576659
4058.0,-30.04054223193184,5.002583256718714,35.00164480224582,24.088155675586336,4.998728874311212,-26.53662328042817,-40.04343351172281,1.4948099228075316,-0.01781323272575719,-5.005032370337405,40.003277626642515,42253.64744595569,25750.34396720492,25750.34396720492,68003.9914131606,77279.199416212,77279.199416212,25750.34396720492,103029.54338341692,103029.54338341692,103029.54338341692,127800.8769047374,91464.01775272432,56438.46578246804,38917.27996695142,24771.333521320474,0.0,63688.61348827189,21055.6334931224,1533.775006981162,0.0,0.8868812414670137,2.8163981968419245,0.0014959135982669303,354586.4303656293,1554674.5545489285,4.384472786919219,1554674.5545489285,4.384472786919219,0.85,0.09551606434456024,4.027634451161993,1.2668975008046255,1.0,0.0,4.027634451162831,1.2847484561323343,1.2850465772021553,3.13495955720933,19302.74855688207,1968.3325658488955,4632.441516551485,4632.441516551485,5.558698123915913,5.002583256718714,-2.3286273033005562,7.3312105600192705,3.494952517517329,3.494952517517329,0.9985578621478083,0.0,0.0,0.00023203417658685126,0.9982142525310462,0.000232449272286497,198.95583138779688,0.0,0.0,0.0,0.014568253182805043,7.846897012261589e-05,0.00015356520646423537,0.0006185045160551588,0.09551606434455961,0.07164434698993326,0.023871717354626353,0.09551606954186917,0.07164434698993373,0.02387171735462651,0.3751335778613835,0.3751335778613835,0.12499360501260967,0.0,4.98716691353809,4.982642135556716,5.000747313684883,4.987219137611646,4.982692613568474,5.000804778489396,24771.333521320474,21055.6334931224,0.85,1.0677574481297725,0.6634411574014969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738676068629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.515605161962,1533.775006981162,0.3751335778613835,0.12499360501260967,6.112874298809886,3.494952517517329
4059.0,-30.04052200283801,5.002580375671388,35.001644345179386,24.088155396189563,4.9987284048287215,-26.536605121183104,-40.043415770027764,1.4948115231738035,-0.01775032323587311,-5.005030819070526,40.00327629145617,42253.65557952585,25750.345725679133,25750.345725679133,68004.00130520498,77279.20017350164,77279.20017350164,25750.345725679133,103029.54589918077,103029.54589918077,103029.54589918077,127800.87374526872,91464.0101307025,56438.465536726486,38917.271771084466,24771.327846087952,0.0,63688.59961717242,21055.62866917476,1533.7746615228184,0.0,0.8868812541901726,2.816397551490744,0.0014959135982669303,354586.4518063388,1554674.4969756021,4.384472359436633,1554674.4969756021,4.384472359436633,0.85,0.09551605200330943,4.027634451161993,1.2668974749790505,1.0,0.0,4.027634451163133,1.2847484486460539,1.2850465697141376,3.134959575476864,19302.7469483154,1968.332401820744,4632.441516551485,4632.441516551485,5.558698503515786,5.002580375671388,-2.3286234575012834,7.331203833172672,3.4949559630271816,3.4949559630271816,0.9985588465791947,0.0,0.0,0.00023203417658685126,0.9982121501381273,0.00023244976186148766,198.95581483271965,0.0,0.0,0.0,0.014568253182805043,7.846912772595916e-05,0.0001535650488608921,0.0006185038812865038,0.09551605200331355,0.07164433496000565,0.023871717043307903,0.09551602751206266,0.07164433496000255,0.023871717043306873,0.37513352652311527,0.37513352652311527,0.12499360726463744,0.0,4.987189040695853,4.982665940654442,5.000764402472441,4.987280495834625,4.982764109463233,5.000835706815963,24771.327846087952,21055.62866917476,0.85,1.0677578360016098,0.6634414296045057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385550435666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.514659093533,1533.7746615228184,0.37513352652311527,0.12499360726463744,6.112874298809886,3.4949559630271816
4060.0,-30.0405017982662,5.0025775408927275,35.001643891448495,24.088154348451667,4.998732748776921,-26.536586502647555,-40.043394116777904,1.4948174531583194,-0.017804710660129786,-5.005026393968713,40.00327547447923,42253.647651851796,25750.34017343925,25750.34017343925,68003.98782529104,77279.17835162915,77279.17835162915,25750.34017343925,103029.5185250684,103029.5185250684,103029.5185250684,127800.84265517107,91463.98188812297,56438.45118834562,38917.25633308595,24771.324130102672,0.0,63688.58046318862,21055.62551058727,1533.774360166814,0.0,0.8868812796556734,2.8163987825649857,0.0014959135982669303,354586.5129675293,1554674.461747499,4.384471503826954,1554674.461747499,4.384471503826954,0.85,0.09551603913544265,4.027634451161993,1.2668973793694747,1.0,0.0,4.027634451161194,1.28474842090645,1.2850465419680968,3.1349596431652427,19302.740987945137,1968.331794032125,4632.441516551485,4632.441516551485,5.558697304959934,5.0025775408927275,-2.3286175033595535,7.331195044252281,3.494959399339103,3.494959399339103,0.9985598283826008,0.0,0.0,0.00023203417658685126,0.9982100502985327,0.0002324502508439554,198.95579829771353,0.0,0.0,0.0,0.014568253182805043,7.846932007689232e-05,0.00015356485650995895,0.0006185031065672588,0.09551603913544163,0.07164432238638681,0.023871716749054823,0.09551605323863888,0.07164432238638757,0.023871716749055076,0.37513347532476693,0.37513347532476693,0.12499361060118856,0.0,4.9871938874472335,4.98267415880656,5.0007591278949235,4.987221683308576,4.982715441925279,5.000746442336606,24771.324130102672,21055.62551058727,0.85,1.0677579454702508,0.6634415046552026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517384342446753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.513712941982,1533.774360166814,0.37513347532476693,0.12499361060118856,6.112874298809886,3.494959399339103
4061.0,-30.040481559287517,5.002574719842108,35.0016434527846,24.088153545185946,4.998735554719791,-26.536568006975372,-40.043376305233664,1.4948220024076841,-0.017818736320123207,-5.005023459146725,40.00327500587662,42253.655621141,25750.338526074338,25750.338526074338,68003.99414721533,77279.16374241978,77279.16374241978,25750.338526074338,103029.50226849412,103029.50226849412,103029.50226849412,127800.82544300456,91463.9602215341,56438.45210025534,38917.23124586529,24771.32317451044,0.0,63688.55442037573,21055.62469833387,1533.774252313359,0.0,0.8868812962798731,2.8163993094304565,0.0014959135982669303,354586.55353094084,1554674.4415413234,4.384470945274196,1554674.4415413234,4.384470945274196,0.85,0.09551602739125906,4.027634451161993,1.266897305739112,1.0,0.0,4.027634451160443,1.284748399625725,1.2850465206824337,3.134959695093086,19302.73641538505,1968.3313277607595,4632.441516551485,4632.441516551485,5.558696949345102,5.002574719842108,-2.3286126280290165,7.331187347871124,3.4949628448069925,3.4949628448069925,0.9985608128019978,0.0,0.0,0.00023203417658685126,0.998207946887832,0.0002324507406600769,198.95578173455223,0.0,0.0,0.0,0.014568253182805043,7.846947830137417e-05,0.0001535646982854771,0.0006185024692968846,0.09551602739126241,0.07164431068502024,0.023871716706242174,0.09551606618069985,0.07164431068501773,0.023871716706241334,0.3751334233086166,0.3751334233086166,0.12499361346004007,0.0,4.98719493928138,4.982678674958606,5.0007497795381255,4.987204722826618,4.982702317595454,5.000717965628553,24771.32317451044,21055.62469833387,0.85,1.0677584813490282,0.6634419010713625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517383135922384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.512766973476,1533.774252313359,0.3751334233086166,0.12499361346004007,6.112874298809886,3.4949628448069925
4062.0,-30.040461372114386,5.00257186856784,35.001643012360205,24.08815857432785,4.998734738186262,-26.536549920185177,-40.04335856353862,1.4948232862570883,-0.017657318767476227,-5.005022605188893,40.00327407726952,42253.66362899482,25750.34215291212,25750.34215291212,68004.00578190695,77279.18742159584,77279.18742159584,25750.34215291212,103029.52957450796,103029.52957450796,103029.52957450796,127800.84983041222,91463.97539778778,56438.45160518688,38917.24865844545,24771.32025590425,0.0,63688.5689143497,21055.622217518612,1533.774083563234,0.0,0.8868813039845596,2.816397288570684,0.0014959135982669303,354586.5653338527,1554674.4014997226,4.384470686406168,1554674.4014997226,4.384470686406168,0.85,0.09551601577586605,4.027634451161993,1.2668972854083407,1.0,0.0,4.027634451161841,1.2847483936200645,1.2850465146753796,3.134959709747709,19302.73961821187,1968.3316543582027,4632.441516551485,4632.441516551485,5.55869773226654,5.00257186856784,-2.3286092857384735,7.331181154306314,3.4949662896915434,3.4949662896915434,0.9985617970547267,0.0,0.0,0.00023203417658685126,0.9982058488659951,0.0002324512292233632,198.95576521379027,0.0,0.0,0.0,0.014568253182805043,7.846963590566018e-05,0.00015356454068119109,0.0006185018345244326,0.09551601577586433,0.07164429912921597,0.023871716646648358,0.09551598796560747,0.07164429912921726,0.023871716646648784,0.37513337041911543,0.37513337041911543,0.12499361568607288,0.0,4.987228684495221,4.9827220156468,5.000754722208455,4.987365286421436,4.982897001545155,5.0007761163883515,24771.32025590425,21055.622217518612,0.85,1.0677584210340914,0.6634418758226271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517381927343591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.51182236774,1533.774083563234,0.37513337041911543,0.12499361568607288,6.112874298809886,3.4949662896915434
4063.0,-30.040441134351855,5.002569062811373,35.001642573016966,24.08815756151455,4.998738992960546,-26.53653128069355,-40.043340682145185,1.4948291393022461,-0.017708852962755373,-5.0050181939106775,40.00327322791182,42253.67150602305,25750.336690776086,25750.336690776086,68004.00819679914,77279.1660156892,77279.1660156892,25750.336690776086,103029.50270646528,103029.50270646528,103029.50270646528,127800.81902470054,91463.94752164542,56438.45301197917,38917.21612185139,24771.316318235255,0.0,63688.53244008664,21055.618870499966,1533.7737697326006,0.0,0.8868813294969347,2.8163984805474676,0.0014959135982669303,354586.62630399695,1554674.3648753613,4.3844698292216355,1554674.3648753613,4.3844698292216355,0.85,0.09551600271394883,4.027634451161993,1.266897278814577,1.0,0.0,4.027634451163264,1.2847483662403745,1.2850464872893363,3.1349597765578547,19302.733735175236,1968.3310544554192,4632.441516551485,4632.441516551485,5.558696553161308,5.002569062811373,-2.328603339280995,7.331172402092369,3.494969720756876,3.494969720756876,0.9985627773591075,0.0,0.0,0.00023203417658685126,0.9982037455912389,0.00023245171901195057,198.95574865162982,0.0,0.0,0.0,0.014568253182805043,7.846979475122293e-05,0.00015356438183562832,0.0006185011947525716,0.09551600271394854,0.07164428651684904,0.023871716197099505,0.09551601159439792,0.07164428651684926,0.02387171619709958,0.37513331918929954,0.37513331918929954,0.1249936182666075,0.0,4.987243139249472,4.982746089989803,5.000740302075201,4.987309340947945,4.982850771629671,5.000691008016815,24771.316318235255,21055.618870499966,0.85,1.067759070453887,0.6634423794546077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517380721858588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.5108773988,1533.7737697326006,0.37513331918929954,0.1249936182666075,6.112874298809886,3.494969720756876
4064.0,-30.040420934306262,5.002566277969381,35.00164214950412,24.08815665347504,4.998742342451434,-26.53651276570464,-40.04331909874452,1.4948341738498423,-0.01773583397391576,-5.00501489581701,40.00327281032022,42253.66362289122,25750.334181039132,25750.334181039132,68003.99780393035,77279.14885935203,77279.14885935203,25750.334181039132,103029.48304039116,103029.48304039116,103029.48304039116,127800.79851823933,91463.92354373951,56438.43830727892,38917.20581828954,24771.315477848173,0.0,63688.52129613771,21055.618156170945,1533.7736596997854,0.0,0.8868813477843033,2.816399220015969,0.0014959135982669303,354586.67188835196,1554674.3468687846,4.384469214788485,1554674.3468687846,4.384469214788485,0.85,0.09551599081403878,4.027634451161993,1.2668971974914895,1.0,0.0,4.027634451161957,1.2847483426894972,1.2850464637329941,3.134959834025181,19302.728674830196,1968.330538443831,4632.441516551485,4632.441516551485,5.558696011387184,5.002566277969381,-2.32859819364453,7.331164471613911,3.4949731608012886,3.4949731608012886,0.9985637602289396,0.0,0.0,0.00023203417658685126,0.998201646241116,0.00023245220788866873,198.95573212033884,0.0,0.0,0.0,0.014568253182805043,7.846998648317523e-05,0.00015356419010367604,0.0006185004225263552,0.09551599081404112,0.07164427491221838,0.023871715901822747,0.09551603179012336,0.07164427491221662,0.023871715901822157,0.37513326814730075,0.37513326814730075,0.12499361995936192,0.0,4.987249070392352,4.982760244319536,5.000721549683419,4.987279061843083,4.9828231301270876,5.000652810274403,24771.315477848173,21055.618156170945,0.85,1.0677590941031057,0.6634423717646216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517379513352824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.509934116239,1533.7736596997854,0.37513326814730075,0.12499361995936192,6.112874298809886,3.4949731608012886
4065.0,-30.040400710608626,5.002563453923389,35.001641723922525,24.088161752466135,4.99874099209012,-26.53649469942899,-40.04330135704947,1.4948349809104593,-0.01756098070200096,-5.0050144382389865,40.003271903036634,42253.671791056004,25750.338885519,25750.338885519,68004.01067657501,77279.1750402266,77279.1750402266,25750.338885519,103029.5139257456,103029.5139257456,103029.5139257456,127800.82673074194,91463.94099078246,56438.43774161175,38917.225832411896,24771.312804996345,0.0,63688.538637408245,21055.615884246894,1533.7735141999658,0.0,0.8868813533956001,2.8163969763790457,0.0014959135982669303,354586.678212733,1554674.3077466588,4.384469026255796,1554674.3077466588,4.384469026255796,0.85,0.09551597943056528,4.027634451161993,1.266897184853442,1.0,0.0,4.02763445116152,1.2847483389141856,1.2850464599568063,3.1349598432374526,19302.732356888904,1968.3309139093274,4632.441516551485,4632.441516551485,5.558697026938022,5.002563453923389,-2.3285951377003062,7.331158591623695,3.4949766024786397,3.4949766024786397,0.9985647435653257,0.0,0.0,0.00023203417658685126,0.9981995444376496,0.00023245269733875818,198.95571556969426,0.0,0.0,0.0,0.014568253182805043,7.847014408840509e-05,0.00015356403249844618,0.0006184997877501017,0.0955159794305661,0.07164426381493234,0.023871715615633754,0.09551594724219697,0.07164426381493172,0.023871715615633553,0.37513321666979105,0.37513321666979105,0.12499362066945507,0.0,4.987289774242413,4.98281381685365,5.000723626856143,4.987453457536958,4.983028976808328,5.000732805468942,24771.312804996345,21055.615884246894,0.85,1.0677590054897572,0.6634423193726381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378307099542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.508990752673,1533.7735141999658,0.37513321666979105,0.12499362066945507,6.112874298809886,3.4949766024786397
4066.0,-30.040380525821917,5.002560609775064,35.00164128221283,24.088156304229074,4.998740187557299,-26.536476613567373,-40.0432798085734,1.4948362753027564,-0.017577461130997563,-5.005013134386093,40.00327058210727,42253.66410672929,25750.341297798932,25750.341297798932,68004.00540452822,77279.15608167024,77279.15608167024,25750.341297798932,103029.49737946918,103029.49737946918,103029.49737946918,127800.8046549591,91463.91353520553,56438.421560264556,38917.21330548997,24771.307275489915,0.0,63688.52058097988,21055.611184166428,1533.7731804059777,0.0,0.8868813648086621,2.816397345093795,0.0014959135982669303,354586.6962338391,1554674.2507881003,4.38446864279093,1554674.2507881003,4.38446864279093,0.85,0.09551596740768047,4.027634451161993,1.2668970755068587,1.0,0.0,4.027634451161524,1.284748332859208,1.2850464539004238,3.134959858012418,19302.72656260924,1968.330323057236,4632.441516551485,4632.441516551485,5.5586975476742095,5.002560609775064,-2.3285914838215596,7.331152093596623,3.4949800276880474,3.4949800276880474,0.998565722196585,0.0,0.0,0.00023203417658685126,0.9981974466828684,0.00023245318584807953,198.9556990508963,0.0,0.0,0.0,0.014568253182805043,7.847033551089966e-05,0.0001535638410759516,0.0006184990167702678,0.09551596740768319,0.07164425226938899,0.023871715138294194,0.09551594018897974,0.07164425226938695,0.023871715138293517,0.3751331672446799,0.3751331672446799,0.12499362184457785,0.0,4.987318458752952,4.98284863324136,5.000733904936851,4.987435673255106,4.982990377000419,5.000777496071976,24771.307275489915,21055.611184166428,0.85,1.0677592254331172,0.6634423868113533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517377099434068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.508048536272,1533.7731804059777,0.3751331672446799,0.12499362184457785,6.112874298809886,3.4949800276880474
4067.0,-30.040360306456428,5.002557730731914,35.00164082409172,24.0881509607658,4.998738346424907,-26.53645860025059,-40.04326203195376,1.4948366402190743,-0.01756999710863738,-5.005012571301758,40.00326922067053,42253.672289509996,25750.34548517809,25750.34548517809,68004.01777468808,77279.14198356996,77279.14198356996,25750.34548517809,103029.48746874806,103029.48746874806,103029.48746874806,127800.7892869314,91463.890506419,56438.420812359174,38917.18854895537,24771.30181818333,0.0,63688.4903671387,21055.60654545583,1533.7728682663442,0.0,0.8868813726003731,2.816397312772828,0.0014959135982669303,354586.7040164684,1554674.192082861,4.384468380999012,1554674.192082861,4.384468380999012,0.8500000000000001,0.09551595599754628,4.027634451161993,1.2668970694625754,1.0,0.0,4.027634451161231,1.2847483311521828,1.2850464521930025,3.1349598621777903,19302.721702568248,1968.3298274709762,4632.441516551485,4632.441516551485,5.558698451599092,5.002557730731914,-2.328588392816041,7.3311461235479545,3.4949834421265087,3.4949834421265087,0.998566697750431,0.0,0.0,0.00023203417658685126,0.9981953453391695,0.00023245367519521948,198.95568250380256,0.0,0.0,0.0,0.014568253182805043,7.847049342702581e-05,0.00015356368315982543,0.0006184983807418377,0.095515955997545,0.07164424108445189,0.023871714913093114,0.09551592049345654,0.07164424108445284,0.023871714913093436,0.3751331183593297,0.3751331183593297,0.12499362389063087,0.0,4.987343068170389,4.982873974113488,5.000756316961315,4.987442574193096,4.9829764078525045,5.00084703558457,24771.30181818333,21055.60654545583,0.85,1.0677599262075783,0.6634428300299545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375894092375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.507106214478,1533.7728682663442,0.3751331183593297,0.12499362389063087,6.112874298809886,3.4949834421265087
4068.0,-30.04034017555687,5.00255491788755,35.001640368822606,24.088149738404923,4.9987439337333495,-26.536439923673548,-40.04324044855309,1.4948436818500033,-0.017657214291489254,-5.0050072500356535,40.00326838749992,42253.66402832037,25750.33754132361,25750.33754132361,68004.00156964398,77279.11433407516,77279.11433407516,25750.33754132361,103029.45187539876,103029.45187539876,103029.45187539876,127800.74943572858,91463.85696943082,56438.406663675916,38917.16700639434,24771.297560329807,0.0,63688.46456672414,21055.602926280335,1533.7725142535876,0.0,0.8868814026828533,2.8163990797494844,0.0014959135982669303,354586.777563964,1554674.1561564936,4.384467370264661,1554674.1561564936,4.384467370264661,0.85,0.09551594305848701,4.027634451161993,1.2668969557201488,1.0,0.0,4.027634451162131,1.2847482982124654,1.2850464192456414,3.134959942555162,19302.714624855435,1968.3291057451256,4632.441516551485,4632.441516551485,5.558696736768058,5.00255491788755,-2.3285818138778125,7.331136731765362,3.494986841298117,3.494986841298117,0.9985676689423191,0.0,0.0,0.00023203417658685126,0.9981932531942351,0.00023245416240225827,198.95566602911018,0.0,0.0,0.0,0.014568253182805043,7.847068516055665e-05,0.0001535634914262946,0.0006184976085092635,0.09551594305849126,0.07164422854074903,0.02387171451774223,0.0955159616127288,0.07164422854074584,0.023871714517741168,0.37513306935415136,0.37513306935415136,0.12499362737640607,0.0,4.987342439214217,4.982876229251929,5.000747029409922,4.987350035744157,4.9828953636200595,5.000719995692691,24771.297560329807,21055.602926280335,0.85,1.0677601043183982,0.6634429690804166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374686685998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.50616525824,1533.7725142535876,0.37513306935415136,0.12499362737640607,6.112874298809886,3.494986841298117
4069.0,-30.04032002199804,5.0025521012170895,35.00163993009845,24.088154348451667,4.998745610509324,-26.53642161780657,-40.04322263700885,1.4948472063178597,-0.017557893441505712,-5.005005175803281,40.00326795886972,42253.67176704417,25750.338000455275,25750.338000455275,68004.00976749945,77279.12631895508,77279.12631895508,25750.338000455275,103029.46431941036,103029.46431941036,103029.46431941036,127800.76144666993,91463.8614743508,56438.406922439775,38917.17172434557,24771.29712725957,0.0,63688.46885160514,21055.602558170634,1533.7724586200882,0.0,0.886881414784926,2.816398017112344,0.0014959135982669303,354586.8062328207,1554674.1376739335,4.384466963649908,1554674.1376739335,4.384466963649908,0.85,0.09551593211868944,4.027634451161993,1.2668968991236764,1.0,0.0,4.027634451161965,1.2847482817255218,1.2850464027548723,3.1349599827855394,19302.715575582723,1968.3292026923286,4632.441516551485,4632.441516551485,5.5586968358803,5.0025521012170895,-2.3285775992928466,7.331129700509936,3.494990255641287,3.494990255641287,0.9985686444689391,0.0,0.0,0.00023203417658685126,0.9981911586991227,0.0002324546501586392,198.95564953587666,0.0,0.0,0.0,0.014568253182805043,7.847084338758285e-05,0.00015356333319926842,0.0006184969712286417,0.09551593211868843,0.07164421753437233,0.023871714584316098,0.09551592341301704,0.0716442175343731,0.02387171458431635,0.3751330188694698,0.3751330188694698,0.12499363010579276,0.0,4.987362619732778,4.982904895618958,5.000741737982139,4.987447282361757,4.983023503496895,5.000724515680247,24771.29712725957,21055.602558170634,0.85,1.0677601611988752,0.6634430459538242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517373484562595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.505223203712,1533.7724586200882,0.3751330188694698,0.12499363010579276,6.112874298809886,3.494990255641287
4070.0,-30.040299880527797,5.002549349311273,35.00163950698556,24.088153021316998,4.9987518024670985,-26.536402871263537,-40.04320098375899,1.4948547932028662,-0.017656210010500217,-5.004999846657607,40.00326753613274,42253.663506154924,25750.330228697956,25750.330228697956,68003.99373485288,77279.0958321451,77279.0958321451,25750.330228697956,103029.42606084306,103029.42606084306,103029.42606084306,127800.72141799661,91463.82534049528,56438.39301450534,38917.14702887772,24771.29535715355,0.0,63688.44238603127,21055.601053580518,1533.772246937907,0.0,0.8868814434219643,2.816399930822424,0.0014959135982669303,354586.87988923996,1554674.1194454883,4.384466001480686,1554674.1194454883,4.384466001480686,0.85,0.09551591940771462,4.027634451161993,1.2668968645064163,1.0,0.0,4.027634451164235,1.2847482462351882,1.2850463672563033,3.134960069386767,19302.707949821855,1968.3284250811294,4632.441516551485,4632.441516551485,5.558695158199688,5.002549349311273,-2.3285709888772637,7.331120338188537,3.494993664142177,3.494993664142177,0.9985696183263363,0.0,0.0,0.00023203417658685126,0.9981890654650827,0.00023245513762339243,198.95563305253896,0.0,0.0,0.0,0.014568253182805043,7.847103574240509e-05,0.00015356314084444617,0.0006184961964937328,0.09551591940771645,0.07164420527238156,0.02387171413533489,0.0955159782166105,0.07164420527238018,0.023871714135334433,0.3751329688049703,0.3751329688049703,0.12499363246630843,0.0,4.987356797631094,4.982907118014396,5.00071176869352,4.987343636647097,4.982926136390063,5.000602023034048,24771.29535715355,21055.601053580518,0.85,1.0677603531683817,0.6634431919381087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517372281086283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.504282274156,1533.772246937907,0.3751329688049703,0.12499363246630843,6.112874298809886,3.494993664142177
