time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4071.0,-30.04027974605548,5.0025465055362135,35.00163908148818,24.088153440412157,4.998746968191758,-26.536385233711634,-40.04318331191314,1.4948524558478846,-0.017483076157702726,-5.005001892214445,40.003266620452436,42253.67157343444,25750.341253007187,25750.341253007187,68004.01282644163,77279.1170724172,77279.1170724172,25750.341253007187,103029.45832542438,103029.45832542438,103029.45832542438,127800.75203470413,91463.83647255377,56438.39097357089,38917.161665536536,24771.29370927975,0.0,63688.45537481629,21055.599652887788,1533.7722172389883,0.0,0.8868814363313152,2.8163974175598523,0.0014959135982669303,354586.8516167154,1554674.079961299,4.384466239717759,1554674.079961299,4.384466239717759,0.85,0.09551590939131815,4.027634451161993,1.2668968145037072,1.0,0.0,4.027634451162546,1.2847482571689912,1.2850463781926433,3.1349600427068043,19302.71029915366,1968.3286646463023,4632.441516551485,4632.441516551485,5.558697538005064,5.0025465055362135,-2.3285697904506013,7.331116295986815,3.494997087485951,3.494997087485951,0.9985705964245575,0.0,0.0,0.00023203417658685126,0.9981869729630392,0.00023245562491972435,198.9556165749309,0.0,0.0,0.0,0.014568253182805043,7.84711927290824e-05,0.00015356298385776885,0.0006184955642087828,0.09551590939131574,0.07164419522915202,0.023871714162163712,0.09551589036813875,0.07164419522915384,0.02387171416216432,0.3751329174914598,0.3751329174914598,0.1249936330310761,0.0,4.987389979310024,4.982946482212583,5.00072639197117,4.987518816056763,4.9831000511995285,5.000780996198046,24771.29370927975,21055.599652887788,0.85,1.067760435171926,0.6634431833016695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737107833205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.503341774209,1533.7722172389883,0.3751329174914598,0.1249936330310761,6.112874298809886,3.494997087485951
4072.0,-30.04025960506571,5.002543782539178,35.00163865740108,24.088162136636697,4.998756165172208,-26.536366187054288,-40.04316539559511,1.4948627471607792,-0.017482351733747237,-5.004993947837351,40.00326581053543,42253.67881142971,25750.326759644253,25750.326759644253,68004.00557107397,77279.11507002934,77279.11507002934,25750.326759644253,103029.4418296736,103029.4418296736,103029.4418296736,127800.73023337769,91463.83004001007,56438.39378141031,38917.15139844418,24771.288403704086,0.0,63688.43980214826,21055.595143148472,1533.7717454164617,0.0,0.8868814796722133,2.8163983354644793,0.0014959135982669303,354586.96141939104,1554674.0450376284,4.3844647835170205,1554674.0450376284,4.3844647835170205,0.85,0.0955158945258277,4.027634451161993,1.2668967831833289,1.0,0.0,4.027634451162777,1.284748209027744,1.285046330040225,3.134960160177983,19302.708941616816,1968.3285262160693,4632.441516551485,4632.441516551485,5.558694409338921,5.002543782539178,-2.3285612741387323,7.3311050566779095,3.495000478529327,3.495000478529327,0.9985715652940934,0.0,0.0,0.00023203417658685126,0.9981848797883972,0.00023245611237473324,198.9556000919918,0.0,0.0,0.0,0.014568253182805043,7.847135188780821e-05,0.00015356282469904304,0.0006184949231756155,0.09551589452583195,0.0716441814297908,0.02387171309604115,0.09551589678307543,0.07164418142978761,0.023871713096040092,0.37513286743349145,0.37513286743349145,0.12499363484454823,0.0,4.98741128297479,4.98298714318048,5.000689593742891,4.987511596103616,4.98316488655712,5.000557504262019,24771.288403704086,21055.595143148472,0.85,1.0677605823338152,0.6634434591692487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517369875995894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.502401805454,1533.7717454164617,0.37513286743349145,0.12499363484454823,6.112874298809886,3.495000478529327
4073.0,-30.040239461609104,5.002540986078223,35.001638247520155,24.08815169418233,4.9987533377495605,-26.536348340736552,-40.04314768882466,1.4948622168770302,-0.01753171965350475,-5.004995088638483,40.00326537614709,42253.68678830429,25750.335575314475,25750.335575314475,68004.02236361876,77279.08431342313,77279.08431342313,25750.335575314475,103029.4198887376,103029.4198887376,103029.4198887376,127800.70921502174,91463.78998395985,56438.392458841125,38917.10836124303,24771.289326284143,0.0,63688.39768752718,21055.59592734152,1533.7718368879405,0.0,0.8868814754416802,2.8163988508358377,0.0014959135982669303,354586.9456518828,1554674.026306779,4.384464925657716,1554674.026306779,4.384464925657716,0.85,0.09551588506058065,4.027634451161993,1.2668967447197064,1.0,0.0,4.027634451160663,1.284748211508333,1.28504633252139,3.1349601541250087,19302.700488108167,1968.3276641980867,4632.441516551485,4632.441516551485,5.558696312367852,5.002540986078223,-2.3285594008927317,7.331100386970955,3.4950039012677814,3.4950039012677814,0.9985725432193661,0.0,0.0,0.00023203417658685126,0.9981827863621212,0.000232456599890387,198.9555836070367,0.0,0.0,0.0,0.014568253182805043,7.84715091853223e-05,0.00015356266740152894,0.0006184942896387287,0.09551588506057923,0.07164417203634914,0.0238717130242301,0.09551591950226315,0.07164417203635019,0.023871713024230457,0.3751328184848703,0.3751328184848703,0.12499363454716138,0.0,4.9874221341958105,4.98300059762505,5.000692629825778,4.987463368985004,4.983052247155285,5.000702605332208,24771.289326284143,21055.59592734152,0.85,1.0677615520689534,0.6634440231266693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517368673270747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.501462638415,1533.7718368879405,0.3751328184848703,0.12499363454716138,6.112874298809886,3.4950039012677814
4074.0,-30.040219339952575,5.002538197989705,35.00163782127669,24.08815644392746,4.99875441885323,-26.536330123113235,-40.043126105423994,1.4948652020138886,-0.017419608829754907,-5.004992444160987,40.00326407978949,42253.67876837322,25750.334570622214,25750.334570622214,68004.01333899543,77279.09909504539,77279.09909504539,25750.334570622214,103029.4336656676,103029.4336656676,103029.4336656676,127800.71695898405,91463.79705753716,56438.37673086498,38917.13369630242,24771.283293316446,0.0,63688.41698961887,21055.59079931898,1533.7714467549788,0.0,0.8868814935849574,2.8163976867479037,0.0014959135982669303,354586.9822023566,1554673.9704077614,4.384464316065997,1554673.9704077614,4.384464316065997,0.85,0.09551587214276612,4.027634451161993,1.2668966969149191,1.0,0.0,4.02763445116063,1.2847481975443027,1.2850463185541192,3.13496018819914,19302.701980930015,1968.327816423551,4632.441516551485,4632.441516551485,5.55869609548605,5.002538197989705,-2.328554779442205,7.33109297743191,3.4950072973062922,3.4950072973062922,0.9985735135160835,0.0,0.0,0.00023203417658685126,0.9981806952061593,0.00023245708687937315,198.95556713992497,0.0,0.0,0.0,0.014568253182805043,7.847170092114768e-05,0.0001535624756657036,0.000618493517396913,0.09551587214277123,0.07164415991733825,0.023871712225432978,0.09551585768156366,0.07164415991733442,0.0238717122254317,0.3751327688003051,0.3751327688003051,0.12499363495317009,0.0,4.987451269467499,4.983039515814596,5.000692400400737,4.987572835331207,4.983200214852673,5.000696510223577,24771.283293316446,21055.59079931898,0.85,1.0677610867621343,0.6634436961317552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517367470398492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.500524192159,1533.7714467549788,0.3751327688003051,0.12499363495317009,6.112874298809886,3.4950072973062922
4075.0,-30.040199183891115,5.002535419500051,35.001637395517285,24.088150506746047,4.99875630686209,-26.536311793848192,-40.043108293879754,1.4948689168191718,-0.01750080307550661,-5.004989736069822,40.00326324140292,42253.686503005316,25750.333418758502,25750.333418758502,68004.01992176381,77279.06750720146,77279.06750720146,25750.333418758502,103029.40092595996,103029.40092595996,103029.40092595996,127800.68102269866,91463.75807432384,56438.37707012744,38917.09000466266,24771.2800967387,0.0,63688.370101401364,21055.588082227896,1533.7712132033153,0.0,0.8868815103942385,2.8163990695393952,0.0014959135982669303,354587.0196320645,1554673.9342564857,4.384463751294916,1554673.9342564857,4.384463751294916,0.85,0.09551586016917059,4.027634451161993,1.266896636472084,1.0,0.0,4.027634451162274,1.2847481801669915,1.2850463011727757,3.1349602306021414,19302.693753835,1968.3269774933337,4632.441516551485,4632.441516551485,5.558695846834511,5.002535419500051,-2.328550110986219,7.33108553048627,3.4950106912097194,3.4950106912097194,0.998574483202777,0.0,0.0,0.00023203417658685126,0.9981786004793903,0.00023245757470197553,198.95555064465972,0.0,0.0,0.0,0.014568253182805043,7.847185915006782e-05,0.00015356231743678345,0.000618492880108663,0.09551586016917052,0.07164414850009525,0.023871711669075268,0.09551589184368493,0.0716441485000953,0.023871711669075285,0.3751327200807549,0.3751327200807549,0.12499363572581183,0.0,4.987457773041456,4.983049049368617,5.000689807856361,4.987488932994324,4.983092330708985,5.0006845861385045,24771.2800967387,21055.588082227896,0.85,1.0677619762209536,0.6634443060127172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517366268828233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.499585980626,1533.7712132033153,0.3751327200807549,0.12499363572581183,6.112874298809886,3.4950106912097194
4076.0,-30.04017906859159,5.002532628227763,35.00163696831143,24.088155396189563,4.998756664249254,-26.536293654342657,-40.04309055218471,1.494871250000387,-0.017369832772033078,-5.004988087164872,40.00326234775303,42253.69418784932,25750.33495267459,25750.33495267459,68004.02914052391,77279.08568438313,77279.08568438313,25750.33495267459,103029.42063705772,103029.42063705772,103029.42063705772,127800.69759277356,91463.76825295266,56438.3767564192,38917.10166281496,24771.276955715843,0.0,63688.3786185308,21055.585412358465,1533.7710123474167,0.0,0.8868815220159306,2.816397541471991,0.0014959135982669303,354587.0424223003,1554673.8957222523,4.384463360820422,1554673.8957222523,4.384463360820422,0.85,0.09551584853122749,4.027634451161993,1.266896599107422,1.0,0.0,4.027634451163095,1.2847481692527138,1.2850462902559654,3.134960257234463,19302.69590195311,1968.3271965404201,4632.441516551485,4632.441516551485,5.558696177959269,5.002532628227763,-2.3285462236377055,7.331078851865469,3.4950140833619896,3.4950140833619896,0.9985754523891399,0.0,0.0,0.00023203417658685126,0.9981765099935481,0.00023245806153898677,198.9555341827559,0.0,0.0,0.0,0.014568253182805043,7.847201675877551e-05,0.00015356215982807573,0.0006184922453184021,0.0955158485312266,0.07164413726616105,0.02387171126506556,0.09551582876382422,0.07164413726616171,0.02387171126506578,0.37513267037649417,0.37513267037649417,0.12499363664824446,0.0,4.987489242835522,4.983089581440481,5.0006940758783,4.987618254392828,4.98325484378563,5.000714282766012,24771.276955715843,21055.585412358465,0.85,1.0677619781756766,0.663444337952657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517365065203673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.498649129057,1533.7710123474167,0.37513267037649417,0.12499363664824446,6.112874298809886,3.4950140833619896
4077.0,-30.040158999246454,5.002529777369198,35.00163652340626,24.088150297198467,4.998753162945792,-26.53627594207569,-40.043069038633234,1.4948701057750107,-0.017321541621925007,-5.004988693208552,40.00326097781002,42253.68626301126,25750.342103027662,25750.342103027662,68004.02836603893,77279.07938523983,77279.07938523983,25750.342103027662,103029.4214882675,103029.4214882675,103029.4214882675,127800.69338163125,91463.7524117153,56438.35928948672,38917.10346914286,24771.27189336375,0.0,63688.37536250661,21055.581109359187,1533.7707503460697,0.0,0.8868815238915906,2.8163968363218035,0.0014959135982669303,354587.0340459059,1554673.8366502344,4.384463297800567,1554673.8366502344,4.384463297800567,0.85,0.09551583769166122,4.027634451161993,1.2668965293234216,1.0,0.0,4.027634451160851,1.2847481746052314,1.2850462956097248,3.134960244173592,19302.69255878681,1968.3268556323324,4632.441516551485,4632.441516551485,5.5586977214980395,5.002529777369198,-2.3285440126793953,7.331073790048594,3.49501746702735,3.49501746702735,0.9985764191506714,0.0,0.0,0.00023203417658685126,0.9981744242882282,0.0002324585472647315,198.9555177584628,0.0,0.0,0.0,0.014568253182805043,7.847220787523824e-05,0.00015356196871161302,0.0006184914755711526,0.0955158376916588,0.07164412660699294,0.023871711084665855,0.09551578873506501,0.07164412660699476,0.023871711084666458,0.37513262177139756,0.37513262177139756,0.12499363810498915,0.0,4.987525055337414,4.983128056854355,5.0007218939359745,4.9876671515866065,4.98328080669836,5.000832014024866,24771.27189336375,21055.581109359187,0.85,1.0677620206037308,0.6634442474393221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517363864013426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.497712132761,1533.7707503460697,0.37513262177139756,0.12499363810498915,6.112874298809886,3.49501746702735
4078.0,-30.040138927915297,5.002527036437892,35.00163608432824,24.088148620817833,4.998761763018553,-26.53625701781046,-40.043047385383375,1.4948798529137053,-0.017483293187467552,-5.004981317437527,40.00326025772919,42253.67761023461,25750.328911756755,25750.328911756755,68004.00652199137,77279.03760643704,77279.03760643704,25750.328911756755,103029.3665181938,103029.3665181938,103029.3665181938,127800.6339079267,91463.70598927724,56438.34599307481,38917.06666244714,24771.267389732908,0.0,63688.33405218005,21055.57728127297,1533.7703332190304,0.0,0.8868815640150671,2.8163998222975697,0.0014959135982669303,354587.135989671,1554673.8056003095,4.384461949701404,1554673.8056003095,4.384461949701404,0.85,0.09551582399476863,4.027634451161993,1.2668964600889012,1.0,0.0,4.027634451161108,1.2847481290095566,1.2850462500034698,3.134960355433243,19302.68276170298,1968.3258566078102,4632.441516551485,4632.441516551485,5.558694873913054,5.002527036437892,-2.328535948049739,7.331062984487632,3.495020828065396,3.495020828065396,0.998577379447256,0.0,0.0,0.00023203417658685126,0.9981723383812126,0.00023245903303947796,198.95550133254713,0.0,0.0,0.0,0.014568253182805043,7.84724002331522e-05,0.00015356177635369905,0.0006184907008237914,0.09551582399477078,0.07164411357561888,0.0238717104191519,0.0955158683465523,0.07164411357561727,0.023871710419151364,0.37513257394788296,0.37513257394788296,0.12499364142073097,0.0,4.9875168455966445,4.983124622734863,5.000699348407693,4.987498024250044,4.983124904996089,5.000623188690383,24771.267389732908,21055.57728127297,0.85,1.0677623702054362,0.6634445419096069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736266556755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.496774886356,1533.7703332190304,0.37513257394788296,0.12499364142073097,6.112874298809886,3.495020828065396
4079.0,-30.040118858583966,5.002524218537102,35.00163565709179,24.088154034130298,4.998758485565213,-26.53623928320821,-40.04303345046935,1.4948789101894449,-0.017262605109692686,-5.004982692647091,40.00325972448461,42253.70103793454,25750.338148094797,25750.338148094797,68004.03918602933,77279.07283875326,77279.07283875326,25750.338148094797,103029.41098684806,103029.41098684806,103029.41098684806,127800.67869438072,91463.73176997404,56438.35996915554,38917.07977868721,24771.26770753266,0.0,63688.34748621988,21055.577551402763,1533.770402058167,0.0,0.8868815589500039,2.8163967625741435,0.0014959135982669303,354587.1169822946,1554673.7826067742,4.384462119881256,1554673.7826067742,4.384462119881256,0.8500000000000001,0.09551581474968679,4.027634451161993,1.2668964754743501,1.0,0.0,4.027634451163319,1.284748133419481,1.2850462544144177,3.1349603446724266,19302.688202512603,1968.3264114159886,4632.441516551485,4632.441516551485,5.55869686775108,5.002524218537102,-2.328534285904122,7.331058504441224,3.4950242175134005,3.4950242175134005,0.9985783478609715,0.0,0.0,0.00023203417658685126,0.9981702526867311,0.00023245951876675852,198.95548490827073,0.0,0.0,0.0,0.014568253182805043,7.847252402500792e-05,0.00015356165256184335,0.0006184902022354486,0.09551581474968888,0.071644104015139,0.023871710734549887,0.09551576832003289,0.07164410401513743,0.023871710734549363,0.3751325242327726,0.3751325242327726,0.124993643186825,0.0,4.987558017148501,4.9831747448249075,5.000713653507603,4.9877200875374115,4.983372619500699,5.000768259449728,24771.26770753266,21055.577551402763,0.85,1.0677626578510806,0.663444769815654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736146700328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.495838348716,1533.770402058167,0.3751325242327726,0.124993643186825,6.112874298809886,3.4950242175134005
4080.0,-30.04009881091906,5.002521420094407,35.00163521560267,24.088153370562964,4.9987602961927955,-26.536221059219436,-40.04301190199328,1.494882544493107,-0.017259077832477487,-5.00497959263687,40.00325845487056,42253.69271458137,25750.33581312344,25750.33581312344,68004.02852770481,77279.06291248926,77279.06291248926,25750.33581312344,103029.3987256127,103029.3987256127,103029.3987256127,127800.66033993711,91463.71446097271,56438.34426306459,38917.07799767569,24771.261614324412,0.0,63688.3396120001,21055.57237217575,1533.7699950679369,0.0,0.8868815793135655,2.816397078129242,0.0014959135982669303,354587.15982890036,1554673.7278609478,4.384461435690812,1554673.7278609478,4.384461435690812,0.85,0.09551580239597068,4.027634451161993,1.2668964166799563,1.0,0.0,4.027634451161848,1.2847481164187462,1.2850462374097378,3.1349603861565347,19302.684549586476,1968.326038921189,4632.441516551485,4632.441516551485,5.558696363703409,5.002521420094407,-2.3285293682745043,7.331050788368911,3.4950275791740584,3.4950275791740584,0.9985793083354453,0.0,0.0,0.00023203417658685126,0.998168169248614,0.0002324600039705919,198.95546850172835,0.0,0.0,0.0,0.014568253182805043,7.847271545286948e-05,0.00015356146113398178,0.0006184894312339984,0.09551580239596927,0.07164409206517842,0.023871710330790847,0.09551575586957002,0.07164409206517948,0.023871710330791197,0.37513247625117296,0.37513247625117296,0.12499364593377522,0.0,4.987589338582723,4.983215585755545,5.00071640076294,4.98772051480438,4.9833848415848365,5.000733283339173,24771.261614324412,21055.57237217575,0.85,1.0677626225145231,0.6634447211530062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517360268558623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.494902440056,1533.7699950679369,0.37513247625117296,0.12499364593377522,6.112874298809886,3.4950275791740584
4081.0,-30.040078727585147,5.002518613522719,35.00163477484191,24.08814764292913,4.998760969039133,-26.53620291693484,-40.04299412537364,1.49488515838882,-0.017313888909143316,-5.004977785584083,40.00325759310847,42253.70026831972,25750.336788602523,25750.336788602523,68004.03705692224,77279.0370304451,77279.0370304451,25750.336788602523,103029.37381904763,103029.37381904763,103029.37381904763,127800.63240424251,91463.68072103214,56438.34395890664,38917.040846806114,24771.25858519488,0.0,63688.29943200099,21055.569797415646,1533.7697920033054,0.0,0.8868815916242652,2.8163980091365,0.0014959135982669303,354587.18480497424,1554673.6907017215,4.38446102206656,1554673.6907017215,4.38446102206656,0.85,0.09551579158044121,4.027634451161993,1.266896374369972,1.0,0.0,4.027634451162552,1.2847481041913291,1.2850462251794834,3.1349604159930977,19302.677429042185,1968.3253128277431,4632.441516551485,4632.441516551485,5.5586965742789936,5.002518613522719,-2.328525398802888,7.3310440123256075,3.495030942008074,3.495030942008074,0.9985802691451641,0.0,0.0,0.00023203417658685126,0.9981660821083204,0.00023246049003864173,198.95545206599806,0.0,0.0,0.0,0.014568253182805043,7.847287337342435e-05,0.0001535613032134269,0.000618488795187731,0.09551579158044525,0.07164408129656605,0.023871710283879202,0.09551577612386283,0.07164408129656302,0.023871710283878193,0.3751324291267396,0.3751324291267396,0.12499364877377124,0.0,4.987603563629079,4.983232703628005,5.000721941217762,4.987663896674917,4.983304609707261,5.000747538499354,24771.25858519488,21055.569797415646,0.85,1.0677634300713132,0.6634452583152003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517359071407983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.493966766324,1533.7697920033054,0.3751324291267396,0.12499364877377124,6.112874298809886,3.495030942008074
4082.0,-30.04005865776969,5.002515889256661,35.00163435034371,24.08815665347504,4.998768276751549,-26.536184123296334,-40.042972507048376,1.49489374227821,-0.017268475901346392,-5.0049716892705405,40.00325718526941,42253.691688716935,25750.326911926957,25750.326911926957,68004.01860064389,77279.04389611392,77279.04389611392,25750.326911926957,103029.37080804087,103029.37080804087,103029.37080804087,127800.62723234406,91463.68242038865,56438.33021299192,38917.05800821859,24771.25642430319,0.0,63688.31443252178,21055.56796065771,1533.7695435769451,0.0,0.8868816241095815,2.81639812422506,0.0014959135982669303,354587.269064823,1554673.6731156819,4.384459930600238,1554673.6731156819,4.384459930600238,0.85,0.09551577903239612,4.027634451161993,1.2668962826067585,1.0,0.0,4.027634451161013,1.284748064037167,1.2850461850160035,3.1349605139747276,19302.67778767777,1968.3253493983952,4632.441516551485,4632.441516551485,5.55869444221202,5.002515889256661,-2.328518272392507,7.331034161649168,3.495034297725772,3.495034297725772,0.9985812279216492,0.0,0.0,0.00023203417658685126,0.9981639963776315,0.00023246097578044346,198.95543564133362,0.0,0.0,0.0,0.014568253182805043,7.847306542258829e-05,0.00015356111116426296,0.0006184880216839021,0.09551577903239794,0.07164406915856553,0.023871709873832407,0.09551576805481803,0.07164406915856417,0.023871709873831956,0.3751323812760677,0.3751323812760677,0.12499365185948948,0.0,4.987621176432299,4.983265774074653,5.0006931568450455,4.987703213369173,4.983409642873937,5.000589609330348,24771.25642430319,21055.56796065771,0.85,1.0677628887901347,0.6634449673414582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517357872127559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.493032475417,1533.7695435769451,0.3751323812760677,0.12499365185948948,6.112874298809886,3.495034297725772
4083.0,-30.040038648862907,5.002513129386162,35.001633941596296,24.08814582685011,4.9987679337230455,-26.53616614961438,-40.04295473042873,1.4948954344744807,-0.017381623895516896,-5.004971097538114,40.0032567950485,42253.699043531255,25750.331184459894,25750.331184459894,68004.03022799114,77279.00149426158,77279.00149426158,25750.331184459894,103029.33267872148,103029.33267872148,103029.33267872148,127800.58947864479,91463.63177939226,56438.32932866171,38917.00272303395,24771.25679992331,0.0,63688.25952295726,21055.568279934814,1533.7695621691644,0.0,0.8868816285318105,2.816399679730185,0.0014959135982669303,354587.2772434197,1554673.6562893358,4.384459782018833,1554673.6562893358,4.384459782018833,0.85,0.09551576925652114,4.027634451161993,1.2668962084269153,1.0,0.0,4.027634451159988,1.2847480561213238,1.2850461770983237,3.1349605332904646,19302.667100300987,1968.324259589257,4632.441516551485,4632.441516551485,5.558695364518954,5.002513129386162,-2.3285151675668527,7.331028296953015,3.495037673594716,3.495037673594716,0.9985821924556332,0.0,0.0,0.00023203417658685126,0.9981619169814739,0.00023246146004902914,198.95541926651813,0.0,0.0,0.0,0.014568253182805043,7.847322334379371e-05,0.00015356095324305753,0.0006184873856350145,0.09551576925652358,0.07164405938852678,0.0238717098679968,0.09551582244256479,0.07164405938852494,0.023871709867996194,0.37513233382360633,0.37513233382360633,0.12499365306310628,0.0,4.987614611280037,4.983259403207683,5.00068600677821,4.987589473642572,4.983235044417313,5.0006585314804965,24771.25679992331,21055.568279934814,0.85,1.0677639919407471,0.6634456548196354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735667365459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.492098583132,1533.7695621691644,0.37513233382360633,0.12499365306310628,6.112874298809886,3.495037673594716
4084.0,-30.040018683926494,5.002510324995151,35.00163351482612,24.088145896699302,4.998765455249375,-26.536148429024077,-40.04293702365828,1.4948952003469775,-0.017270185163681617,-5.004970988834499,40.00325545260004,42253.70637402689,25750.336526921314,25750.336526921314,68004.0429009482,77279.01169505902,77279.01169505902,25750.336526921314,103029.34822198033,103029.34822198033,103029.34822198033,127800.59977291251,91463.63289446494,56438.32757343292,38917.0059122578,24771.251550932186,0.0,63688.25746318999,21055.563818292358,1533.7692746555183,0.0,0.8868816339435532,2.8163982284480675,0.0014959135982669303,354587.27874586056,1554673.5984028906,4.384459600191001,1554673.5984028906,4.384459600191001,0.85,0.09551575780664713,4.027634451161993,1.2668962122732776,1.0,0.0,4.027634451162661,1.2847480572165373,1.2850461781937912,3.1349605306179944,19302.667335628146,1968.3242835859492,4632.441516551485,4632.441516551485,5.558696517790162,5.002510324995151,-2.3285124439305083,7.331022768925659,3.495041034182543,3.495041034182543,0.9985831526235838,0.0,0.0,0.00023203417658685126,0.9981598421595348,0.00023246194325434052,198.9554029276896,0.0,0.0,0.0,0.014568253182805043,7.847338064477578e-05,0.00015356079594207547,0.0006184867520841599,0.09551575780664331,0.0716440482953298,0.023871709511313517,0.09551575590142698,0.07164404829533266,0.02387170951131447,0.3751322843189874,0.3751322843189874,0.12499365405433356,0.0,4.987631808796721,4.983278110984315,5.000698669516737,4.987700803670805,4.98335314871224,5.000749527137657,24771.251550932186,21055.563818292358,0.85,1.0677642254579287,0.6634457913760372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517355478818992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.49116413964,1533.7692746555183,0.3751322843189874,0.12499365405433356,6.112874298809886,3.495041034182543
4085.0,-30.03999864718164,5.002507600876219,35.00163309016621,24.088155012019,4.998771974701825,-26.53612974396156,-40.04291540533302,1.4949030714817388,-0.01720465843823149,-5.004965006787384,40.00325466052703,42253.69772646769,25750.326894271835,25750.326894271835,68004.02462073952,77279.02226101156,77279.02226101156,25750.326894271835,103029.34915528339,103029.34915528339,103029.34915528339,127800.59630846718,91463.63798843922,56438.31345389548,38917.02726060416,24771.247153183795,0.0,63688.274413787956,21055.560080206225,1533.7689011732934,0.0,0.8868816672383223,2.8163980659634973,0.0014959135982669303,354587.36142639973,1554673.5642486624,4.38445848152814,1554673.5642486624,4.38445848152814,0.85,0.09551574416980137,4.027634451161993,1.2668961320491507,1.0,0.0,4.0276344511627755,1.2847480203965385,1.2850461413652485,3.134960620463817,19302.66841067063,1968.3243932097741,4632.441516551485,4632.441516551485,5.5586944384008286,5.002507600876219,-2.3285054144987845,7.331013015375003,3.495044376740232,3.495044376740232,0.9985841076400662,0.0,0.0,0.00023203417658685126,0.9981577598796996,0.00023246242819854106,198.95538653009748,0.0,0.0,0.0,0.014568253182805043,7.847357269508849e-05,0.00015356060389176278,0.0006184859785757042,0.095515744169808,0.07164403540864436,0.02387170876116364,0.09551573071802279,0.07164403540863938,0.023871708761161986,0.37513223468983276,0.37513223468983276,0.12499365607285938,0.0,4.9876552429864205,4.98331662490898,5.000676840889696,4.987760348349127,4.983482050465511,5.000600899103404,24771.247153183795,21055.560080206225,0.85,1.067763654246805,0.6634454790208625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517354286609285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.490229482237,1533.7689011732934,0.37513223468983276,0.12499365607285938,6.112874298809886,3.495044376740232
4086.0,-30.03997866671891,5.002504849901408,35.00163267978724,24.088149389158957,4.9987721305674135,-26.536111745985398,-40.04289385685695,1.494905209833871,-0.017242001668137164,-5.0049640186337205,40.003254227170714,42253.689268286515,25750.330116977224,25750.330116977224,68004.01938526373,77278.99881157497,77278.99881157497,25750.330116977224,103029.32892855219,103029.32892855219,103029.32892855219,127800.57604296255,91463.60651335737,56438.29697006867,38917.01060365411,24771.247114410355,0.0,63688.257718064466,21055.5600472488,1533.7688890568807,0.0,0.8868816738330878,2.816398671897888,0.0014959135982669303,354587.3750841132,1554673.545562317,4.384458259952222,1554673.545562317,4.384458259952222,0.85,0.09551573381931211,4.027634451161993,1.2668960507260634,1.0,0.0,4.027634451162515,1.2847480103936453,1.285046131360034,3.1349606448722427,19302.66176810664,1968.3237158567542,4632.441516551485,4632.441516551485,5.558695134082657,5.002504849901408,-2.3285020308162347,7.331006880717643,3.4950477388393457,3.4950477388393457,0.9985850682398131,0.0,0.0,0.00023203417658685126,0.9981556834535406,0.000232462911781488,198.95537017856793,0.0,0.0,0.0,0.014568253182805043,7.847376412531475e-05,0.0001535604124615365,0.0006184852075647298,0.0955157338193134,0.07164402522096794,0.023871708598345465,0.09551575122346309,0.07164402522096697,0.02387170859834514,0.3751321861750945,0.3751321861750945,0.12499365682918967,0.0,4.987668222481545,4.983335498512531,5.0006721278329,4.987722016965563,4.983412871079736,5.000655154224148,24771.247114410355,21055.5600472488,0.85,1.0677638519537511,0.6634455201355229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517353090111726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.489296928894,1533.7688890568807,0.3751321861750945,0.12499365682918967,6.112874298809886,3.4950477388393457
4087.0,-30.03995863489871,5.002502124407829,35.00163226926274,24.08814855096864,4.998775042256133,-26.536093426160548,-40.042876080237306,1.494909833517998,-0.017261438906587045,-5.004960582977005,40.003253402173,42253.69650565822,25750.327059229527,25750.327059229527,68004.02356488774,77278.98372110147,77278.98372110147,25750.327059229527,103029.310780331,103029.310780331,103029.310780331,127800.55438807428,91463.58449225982,56438.297276816826,38916.985794936656,24771.243607743276,0.0,63688.229402679935,21055.557066581783,1533.7686224316305,0.0,0.8868816942946836,2.816399328321311,0.0014959135982669303,354587.4225698639,1554673.5099883762,4.384457572468072,1554673.5099883762,4.384457572468072,0.85,0.09551572145301951,4.027634451161993,1.2668960227025674,1.0,0.0,4.027634451162124,1.284747988764739,1.285046109726109,3.1349606976497295,19302.65712073033,1968.3232419562576,4632.441516551485,4632.441516551485,5.5586944740100614,5.002502124407829,-2.3284968601648037,7.330998984572632,3.495051088296738,3.495051088296738,0.9985860252276394,0.0,0.0,0.00023203417658685126,0.9981536016948465,0.00023246339660835916,198.95535378501143,0.0,0.0,0.0,0.014568253182805043,7.847392204781992e-05,0.00015356025453903133,0.0006184845715106074,0.09551572145301813,0.0716440135061851,0.023871707946833038,0.09551575908504105,0.07164401350618613,0.023871707946833378,0.37513213738605244,0.37513213738605244,0.1249936575995557,0.0,4.987673101072346,4.9833463485896345,5.00065908162037,4.987699144070405,4.983396278892712,5.000613428435713,24771.243607743276,21055.557066581783,0.85,1.0677643923011337,0.6634459287367193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517351896975255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.488363915925,1533.7686224316305,0.37513213738605244,0.1249936575995557,6.112874298809886,3.495051088296738
4088.0,-30.039938673600716,5.002499281391486,35.00163183746865,24.088138876855396,4.998767617795201,-26.536076203481546,-40.04285844331605,1.49490514767599,-0.017202492623368926,-5.004963929398899,40.00325196160047,42253.704123766256,25750.341161961078,25750.341161961078,68004.04528572733,77278.97454329352,77278.97454329352,25750.341161961078,103029.31570525459,103029.31570525459,103029.31570525459,127800.55500876633,91463.56422777665,56438.29380824927,38916.9671328082,24771.239303511746,0.0,63688.206436319946,21055.553407984982,1533.7684666863472,0.0,0.8868816824869177,2.8163981632847643,0.0014959135982669303,354587.37631746713,1554673.4478708203,4.384457969194309,1554673.4478708203,4.384457969194309,0.85,0.09551571161526119,4.027634451161993,1.2668959633586927,1.0,0.0,4.027634451160892,1.2847480106844105,1.2850461316508668,3.134960644162736,19302.652844073426,1968.3228058586192,4632.441516551485,4632.441516551485,5.5586975183510425,5.002499281391486,-2.3284966860493412,7.330995967440828,3.495054440856011,3.495054440856011,0.9985869831017175,0.0,0.0,0.00023203417658685126,0.9981515272696622,0.00023246387972931945,198.95533744917128,0.0,0.0,0.0,0.014568253182805043,7.847407872957458e-05,0.00015356009785727666,0.0006184839404537744,0.09551571161525867,0.07164400372614974,0.023871707889108935,0.09551570860308643,0.07164400372615162,0.023871707889109566,0.37513208790338914,0.37513208790338914,0.12499365787246354,0.0,4.987692040716524,4.983358863316937,5.000697303495144,4.987761436775543,4.983402561845367,5.000843829040264,24771.239303511746,21055.553407984982,0.85,1.0677651183931938,0.6634462875950912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350700772162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.487432597833,1533.7684666863472,0.37513208790338914,0.12499365787246354,6.112874298809886,3.495054440856011
4089.0,-30.039918712367967,5.002496476473732,35.0016313787919,24.08813814343887,4.99876996621102,-26.536058003480893,-40.04284066669641,1.494909257323933,-0.01721270936621977,-5.004960039536586,40.00325031499717,42253.711148138216,25750.33659013045,25750.33659013045,68004.04773826867,77278.96210032998,77278.96210032998,25750.33659013045,103029.29869046043,103029.29869046043,103029.29869046043,127800.52935940438,91463.5446548658,56438.293702674026,38916.945502435294,24771.23066894394,0.0,63688.17617137924,21055.546068602347,1533.7678958451977,0.0,0.8868817082325425,2.8163987516019557,0.0014959135982669303,354587.4300809979,1554673.3768692093,4.384457104173371,1554673.3768692093,4.384457104173371,0.85,0.09551569790225793,4.027634451161993,1.2668958968715742,1.0,0.0,4.02763445116097,1.2847479914600892,1.2850461124220847,3.1349606910727066,19302.648713367314,1968.3223846438198,4632.441516551485,4632.441516551485,5.558696531435048,5.002496476473732,-2.3284912411809193,7.330987717654652,3.495057753420094,3.495057753420094,0.9985879295485983,0.0,0.0,0.00023203417658685126,0.9981494528559035,0.00023246436284962685,198.95532111338719,0.0,0.0,0.0,0.014568253182805043,7.847423665266529e-05,0.00015355993993418598,0.0006184833043972938,0.09551569790225921,0.07164399063077521,0.023871707271483994,0.09551569577887337,0.07164399063077426,0.023871707271483675,0.37513203797405104,0.37513203797405104,0.12499366084897129,0.0,4.987701620264147,4.983366952577342,5.000711354000828,4.98774733017035,4.983406702901334,5.000774951204789,24771.23066894394,21055.546068602347,0.85,1.0677656643091145,0.6634467131612817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517349508780513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.486500534673,1533.7678958451977,0.37513203797405104,0.12499366084897129,6.112874298809886,3.495057753420094
4090.0,-30.039898776142618,5.002493725101961,35.001630936968816,24.088142194692068,4.99877529787727,-26.536039527693788,-40.04281904837114,1.494916049428427,-0.017204618634480084,-5.004955365706658,40.00324988854551,42253.70222071364,25750.33016461259,25750.33016461259,68004.03238532622,77278.95695481551,77278.95695481551,25750.33016461259,103029.2871194281,103029.2871194281,103029.2871194281,127800.51627144846,91463.53359709958,56438.27886299759,38916.94970455777,24771.229152020358,0.0,63688.178856578124,21055.544779217304,1533.7677164409886,0.0,0.8868817335496715,2.816399190933764,0.0014959135982669303,354587.49468010396,1554673.3584805944,4.384456253549394,1554673.3584805944,4.384456253549394,0.85,0.09551568570926852,4.027634451161993,1.266895875441842,1.0,0.0,4.027634451162075,1.2847479596876363,1.285046080642259,3.134960768601836,19302.6463797143,1968.3221466774385,4632.441516551485,4632.441516551485,5.558695144365651,5.002493725101961,-2.328485200879298,7.330978925981259,3.4950610727388907,3.4950610727388907,0.9985888779253973,0.0,0.0,0.00023203417658685126,0.9981473810456122,0.0002324648453656044,198.9553047980712,0.0,0.0,0.0,0.014568253182805043,7.847442870491397e-05,0.00015355974788193729,0.0006184825308810405,0.09551568570927316,0.07164397854263004,0.02387170716664313,0.09551570223260582,0.07164397854262655,0.023871707166641967,0.3751319874272379,0.3751319874272379,0.12499366454744382,0.0,4.987709669272931,4.9833811166820965,5.000701046812765,4.987750747072198,4.983446656442254,5.000668703667486,24771.229152020358,21055.544779217304,0.85,1.0677653782261092,0.6634465450153063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517348316792953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.485569135582,1533.7677164409886,0.3751319874272379,0.12499366454744382,6.112874298809886,3.4950610727388907
4091.0,-30.039878737317448,5.002490972239884,35.0016305109309,24.08814683966341,4.9987770696258895,-26.536021315588275,-40.0428013066761,1.494919647896729,-0.017108023225659963,-5.004953243013309,40.00324946467582,42253.709551845146,25750.33034344927,25750.33034344927,68004.03989529441,77278.9685023544,77278.9685023544,25750.33034344927,103029.29884580367,103029.29884580367,103029.29884580367,127800.52753175216,91463.5377495795,56438.278799070365,38916.954389454586,24771.228685948492,0.0,63688.18307540308,21055.544383056218,1533.7676575516114,0.0,0.8868817458809842,2.816398169762074,0.0014959135982669303,354587.52401880757,1554673.3402033155,4.38445583923267,1554673.3402033155,4.38445583923267,0.85,0.09551567473052351,4.027634451161993,1.2668958177464082,1.0,0.0,4.027634451162796,1.2847479428545385,1.2850460638052552,3.134960809676898,19302.647256061937,1968.3222360400277,4632.441516551485,4632.441516551485,5.558695182970926,5.002490972239884,-2.328481018230991,7.330971990470875,3.4950644035358622,3.4950644035358622,0.998589829581675,0.0,0.0,0.00023203417658685126,0.998145298577635,0.00023246533036573111,198.95528839879276,0.0,0.0,0.0,0.014568253182805043,7.84745863183934e-05,0.00015355959026845786,0.0006184818960715609,0.09551567473052208,0.07164396748712622,0.023871707243395872,0.09551566526118052,0.07164396748712729,0.023871707243396226,0.37513193676037815,0.37513193676037815,0.1249936673551551,0.0,4.987735972826101,4.983418624364504,5.000693719873993,4.98784521978763,4.9835726896628785,5.000668447656551,24771.228685948492,21055.544383056218,0.85,1.0677654254130882,0.6634466161771208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734712629891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.484637900885,1533.7676575516114,0.37513193676037815,0.1249936673551551,6.112874298809886,3.4950644035358622
4092.0,-30.03985878802899,5.002488290328259,35.0016301021967,24.08815068136903,4.998783698652863,-26.536002698300788,-40.04277965342624,1.4949276089246455,-0.01713092123077331,-5.004947678507527,40.0032491166077,42253.700591372326,25750.321829395045,25750.321829395045,68004.02242076737,77278.95726969033,77278.95726969033,25750.321829395045,103029.27909908538,103029.27909908538,103029.27909908538,127800.5062688349,91463.52112461287,56438.26444629476,38916.951864797906,24771.22716974951,0.0,63688.179034547415,21055.54309428708,1533.767456659251,0.0,0.886881775444868,2.8163991201694842,0.0014959135982669303,354587.6009283629,1554673.325194603,4.384454845923089,1554673.325194603,4.384454845923089,0.85,0.09551566212970104,4.027634451161993,1.2668957358738409,1.0,0.0,4.027634451161213,1.2847479056140394,1.2850460265561146,3.134960900548815,19302.643747495855,1968.321878265856,4632.441516551485,4632.441516551485,5.558693345051506,5.002488290328259,-2.328474300392819,7.330962590721078,3.4950677292976393,3.4950677292976393,0.9985907797993255,0.0,0.0,0.00023203417658685126,0.9981432254191094,0.00023246581319972658,198.95527207279164,0.0,0.0,0.0,0.014568253182805043,7.847477868169669e-05,0.00015355939790515457,0.0006184811213024934,0.0955156621297013,0.07164395535557742,0.023871706774123876,0.09551568816677918,0.07164395535557723,0.02387170677412381,0.37513188742310083,0.37513188742310083,0.12499366962418772,0.0,4.987750014726544,4.9834486779319604,5.000659701904681,4.9878167572767325,4.98357946844834,5.000534208967736,24771.22716974951,21055.54309428708,0.85,1.0677652187838318,0.6634465175782772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173459296783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.483709386142,1533.767456659251,0.37513188742310083,0.12499366962418772,6.112874298809886,3.4950677292976393
4093.0,-30.039838822707676,5.002485577732704,35.001629706731485,24.08815036704766,4.998783597173836,-26.53598473968638,-40.04276191173119,1.4949295141525547,-0.017074356825048653,-5.004946859554813,40.00324868562658,42253.70777886522,25750.325511466533,25750.325511466533,68004.03329033175,77278.95631940835,77278.95631940835,25750.325511466533,103029.28183087488,103029.28183087488,103029.28183087488,127800.50897826906,91463.51205063456,56438.263510091565,38916.94282282554,24771.227147394184,0.0,63688.16997021972,21055.543075285055,1533.7674515311414,0.0,0.8868817811703839,2.8163984726873608,0.0014959135982669303,354587.61224748014,1554673.3066106786,4.3844546535529085,1554673.3066106786,4.3844546535529085,0.85,0.09551565173690782,4.027634451161993,1.266895705102943,1.0,0.0,4.0276344511641025,1.284747896701668,1.285046017641675,3.134960922296223,19302.64183250539,1968.3216829911735,4632.441516551485,4632.441516551485,5.558694139896184,5.002485577732704,-2.3284710501469257,7.33095662787963,3.4950710718746985,3.4950710718746985,0.9985917348213424,0.0,0.0,0.00023203417658685126,0.9981411505990728,0.00023246629642269235,198.95525573367232,0.0,0.0,0.0,0.014568253182805043,7.847493629582557e-05,0.00015355924029102568,0.0006184804864903978,0.09551565173691103,0.07164394520499182,0.023871706531919213,0.09551566650526928,0.0716439452049894,0.02387170653191841,0.37513183872227834,0.37513183872227834,0.12499366983813692,0.0,4.987774201332172,4.983485173594204,5.000646942029448,4.987872502729772,4.98363271284893,5.000597459477433,24771.227147394184,21055.543075285055,0.85,1.0677655414204883,0.6634467248567959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517344738404583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.482779745646,1533.7674515311414,0.37513183872227834,0.12499366983813692,6.112874298809886,3.4950710718746985
4094.0,-30.03981890167086,5.002482817820032,35.00162929339546,24.088139889668696,4.99878096057987,-26.53596707441902,-40.04274423988534,1.4949291333280104,-0.017133514294812358,-5.004946884011742,40.00324737416875,42253.71496521251,25750.33118952074,25750.33118952074,68004.04615473325,77278.92468350178,77278.92468350178,25750.33118952074,103029.25587302253,103029.25587302253,103029.25587302253,127800.47802627539,91463.47128275903,56438.26156446951,38916.89968698835,24771.222153252867,0.0,63688.12184024122,21055.538830264937,1533.7671771602413,0.0,0.8868817857926288,2.8163992469834507,0.0014959135982669303,354587.6119094497,1554673.250060558,4.384454498251258,1554673.250060558,4.384454498251258,0.85,0.09551564051808882,4.027634451161993,1.2668956644413996,1.0,0.0,4.027634451159903,1.2847478984831082,1.2850460194235287,3.134960917949264,19302.633228771705,1968.3208056545004,4632.441516551485,4632.441516551485,5.558695365611435,5.002482817820032,-2.32846844426358,7.330951262083612,3.4950744007255867,3.4950744007255867,0.9985926859215962,0.0,0.0,0.00023203417658685126,0.9981390803857733,0.00023246677857475712,198.95523943079698,0.0,0.0,0.0,0.014568253182805043,7.847509328971688e-05,0.00015355908329713438,0.0006184798541763926,0.09551564051808858,0.07164393453275222,0.023871705985336354,0.09551567617613935,0.0716439345327524,0.023871705985336413,0.3751317909414758,0.3751317909414758,0.12499366967499846,0.0,4.987782044630535,4.983492263249673,5.000657045710454,4.987813369716946,4.983520575390628,5.0006974139417935,24771.222153252867,21055.538830264937,0.85,1.0677665503360003,0.6634473390690346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343546173658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.481851091314,1533.7671771602413,0.3751317909414758,0.12499366967499846,6.112874298809886,3.4950744007255867
4095.0,-30.039799003216096,5.002480061982662,35.00162886411106,24.08813943564894,4.99878168224221,-26.535949093623955,-40.04272649819029,1.49493177265011,-0.01710139995333293,-5.004944535571484,40.0032460829664,42253.72186853776,25750.330700484425,25750.330700484425,68004.05256902218,77278.91987648174,77278.91987648174,25750.330700484425,103029.25057696617,103029.25057696617,103029.25057696617,127800.46685687892,91463.45871252999,56438.260704586006,38916.88667549331,24771.21627991276,0.0,63688.102955406066,21055.533837925843,1533.7668007988336,0.0,0.8868818024114018,2.8163990992528345,0.0014959135982669303,354587.6443683112,1554673.1943838585,4.384453939881263,1554673.1943838585,4.384453939881263,0.85,0.09551562803633448,4.027634451161993,1.2668956215819343,1.0,0.0,4.027634451160766,1.2847478861367543,1.2850460070743097,3.13496094807606,19302.63057592552,1968.3205351394738,4632.441516551485,4632.441516551485,5.5586952600437085,5.002480061982662,-2.3284641180089873,7.330944179991649,3.4950777107814854,3.4950777107814854,0.998593631651853,0.0,0.0,0.00023203417658685126,0.9981370125238529,0.00023246726018118303,198.9552231464049,0.0,0.0,0.0,0.014568253182805043,7.847525090443035e-05,0.0001535589256824209,0.0006184792193619426,0.09551562803633498,0.07164392271009543,0.023871705326239556,0.09551564951781501,0.07164392271009505,0.02387170532623943,0.37513174213705525,0.37513174213705525,0.12499367058873903,0.0,4.9877933704085535,4.983504967979286,5.0006642308910045,4.987843135618164,4.983560250485027,5.000697436325197,24771.21627991276,21055.533837925843,0.85,1.0677669676648731,0.6634476441875415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517342356587382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.480922215327,1533.7668007988336,0.37513174213705525,0.12499367058873903,6.112874298809886,3.4950777107814854
