time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4096.0,-30.039779058494567,5.002477320336967,35.00162843525763,24.08814401077109,4.9987837700812205,-26.535930934579728,-40.042704914789624,1.4949356461664172,-0.017014466364287273,-5.004941706167857,40.00324523695137,42253.71316782866,25750.328997483488,25750.328997483488,68004.04216531214,77278.92994790601,77278.92994790601,25750.328997483488,103029.2589453895,103029.2589453895,103029.2589453895,127800.47185918575,91463.46155504599,56438.244774968756,38916.907533419144,24771.212913796244,0.0,63688.12044721539,21055.530976726808,1533.766558928048,0.0,0.8868818198653169,2.8163982875100486,0.0014959135982669303,354587.6834747894,1554673.1579036578,4.384453353451552,1554673.1579036578,4.384453353451552,0.8500000000000001,0.09551561603625051,4.027634451161993,1.2668955594906581,1.0,0.0,4.027634451161211,1.284747868017025,1.2850459889503758,3.134960992290684,19302.63117581576,1968.3205963112543,4632.441516551485,4632.441516551485,5.5586948924187904,5.002477320336967,-2.328459439038551,7.3309367593755175,3.4950810174669122,3.4950810174669122,0.9985945764191178,0.0,0.0,0.00023203417658685126,0.9981349398584876,0.00023246774290833696,198.95520682415193,0.0,0.0,0.0,0.014568253182805043,7.847544264870755e-05,0.0001535587339381437,0.0006184784470860859,0.0955156160362529,0.07164391112711364,0.02387170490913926,0.09551560880549272,0.07164391112711185,0.023871704909138664,0.3751316928591146,0.3751316928591146,0.12499367219366292,0.0,4.987819069039176,4.983538937376522,5.000665103546794,4.987927239803582,4.983680192743293,5.0006739732568235,24771.212913796244,21055.530976726808,0.85,1.0677665110508918,0.6634473253587138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517341168349789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.479993550982,1533.766558928048,0.3751316928591146,0.12499367219366292,6.112874298809886,3.4950810174669122
4097.0,-30.039759134950728,5.002474643047163,35.00162802378033,24.088147922325902,4.998789952093981,-26.53591238516697,-40.042687103245385,1.494943202310228,-0.017026928087943816,-5.004936473429247,40.00324488536245,42253.719827428344,25750.32127477639,25750.32127477639,68004.04110220473,77278.92081412679,77278.92081412679,25750.32127477639,103029.24208890318,103029.24208890318,103029.24208890318,127800.45359704341,91463.44685841001,56438.24587171155,38916.88998522051,24771.211508140237,0.0,63688.101493360744,21055.529781919202,1533.7663721682927,0.0,0.8868818477543807,2.8163990620856287,0.0014959135982669303,354587.7557988654,1554673.1427431286,4.384452416413932,1554673.1427431286,4.384452416413932,0.85,0.09551560370586984,4.027634451161993,1.2668954842118545,1.0,0.0,4.027634451163561,1.284747832670517,1.285045953595666,3.134961078541013,19302.62807420842,1968.3202800353251,4632.441516551485,4632.441516551485,5.558693225326594,5.002474643047163,-2.32845298261429,7.330927625661453,3.4950843238404317,3.4950843238404317,0.9985955210972662,0.0,0.0,0.00023203417658685126,0.9981328693985576,0.00023246822512384299,198.95519051923296,0.0,0.0,0.0,0.014568253182805043,7.847560088460262e-05,0.00015355857570224863,0.0006184778097697435,0.09551560370587017,0.07164389931524362,0.023871704390626556,0.09551562644762562,0.07164389931524337,0.02387170439062647,0.3751316445008841,0.3751316445008841,0.12499367397336374,0.0,4.987835175410396,4.983568496181761,5.000640831565022,4.987909545341324,4.983696677088062,5.000553691814332,24771.211508140237,21055.529781919202,0.85,1.0677668121304245,0.6634476273693469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517339977349566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.479066476795,1533.7663721682927,0.3751316445008841,0.12499367397336374,6.112874298809886,3.4950843238404317
4098.0,-30.03973926374023,5.002471943457118,35.00162762602243,24.088147503230743,4.998790393052241,-26.535894457004524,-40.04266558969391,1.4949455863165417,-0.01698463849226073,-5.00493528225029,40.003244462014536,42253.71096932094,25750.32395080551,25750.32395080551,68004.03492012645,77278.91732587133,77278.91732587133,25750.32395080551,103029.24127667684,103029.24127667684,103029.24127667684,127800.45263091853,91463.43550416671,56438.22914761632,38916.895951722654,24771.21135424169,0.0,63688.10730596434,21055.529651105433,1533.7663505492687,0.0,0.88688185534561,2.8163986455853482,0.0014959135982669303,354587.7722626969,1554673.1244883502,4.384452161358142,1554673.1244883502,4.384452161358142,0.8499999999999999,0.09551559331410905,4.027634451161993,1.2668954457482324,1.0,0.0,4.027634451161457,1.2847478215184935,1.2850459424410545,3.1349611057534816,19302.625677986292,1968.3200356886698,4632.441516551485,4632.441516551485,5.5586938029980235,5.002471943457118,-2.328449477812211,7.330921421269329,3.4950876450585695,3.4950876450585695,0.9985964700167341,0.0,0.0,0.00023203417658685126,0.9981308043817357,0.00023246870607362765,198.9551742571449,0.0,0.0,0.0,0.014568253182805043,7.847579200913545e-05,0.0001535583845777158,0.0006184770399899906,0.09551559331411091,0.0716438891793251,0.02387170413478581,0.09551561179362827,0.07164388917932371,0.023871704134785347,0.37513159663349216,0.37513159663349216,0.12499367436802652,0.0,4.987857816576536,4.983601513818314,5.0006323268376605,4.98795064375804,4.98373584843722,5.000600572525229,24771.21135424169,21055.529651105433,0.85,1.0677666176108507,0.6634474277329312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517338787614167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.478139643175,1533.7663505492687,0.37513159663349216,0.12499367436802652,6.112874298809886,3.4950876450585695
4099.0,-30.039719361095386,5.002469185518907,35.0016272104456,24.088142439164244,4.998787010814602,-26.5358768828596,-40.04264791784806,1.4949445325788242,-0.016939455749934496,-5.004935847166564,40.00324314748218,42253.71813653305,25750.330952585206,25750.330952585206,68004.04908911826,77278.91048007246,77278.91048007246,25750.330952585206,103029.24143265767,103029.24143265767,103029.24143265767,127800.44793928498,91463.41923196611,56438.226888426565,38916.8803817106,24771.206506627306,0.0,63688.08688833791,21055.52553063321,1533.7660993860552,0.0,0.8868818572299131,2.816397986072903,0.0014959135982669303,354587.76445472974,1554673.0678056628,4.384452098047924,1554673.0678056628,4.384452098047924,0.85,0.09551558256449788,4.027634451161993,1.266895416076295,1.0,0.0,4.0276344511619415,1.2847478264477203,1.2850459473714253,3.1349610937254915,19302.622243868653,1968.3196855061262,4632.441516551485,4632.441516551485,5.5586953144644236,5.002469185518907,-2.3284472863468424,7.33091647186575,3.4950909550873175,3.4950909550873175,0.9985974157392336,0.0,0.0,0.00023203417658685126,0.9981287361028741,0.00023246918778514777,198.9551579693344,0.0,0.0,0.0,0.014568253182805043,7.847594900460978e-05,0.00015355822758224147,0.0006184764076696095,0.09551558256449719,0.07164387882870628,0.02387170373579091,0.09551557398855987,0.07164387882870679,0.023871703735791082,0.37513154938831267,0.37513154938831267,0.12499367459502433,0.0,4.987885746620407,4.983632847432773,5.000650039681602,4.98799639141663,4.983757108220118,5.000719817089248,24771.206506627306,21055.52553063321,0.85,1.0677671823986072,0.6634477529622614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337601004052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.477212425261,1533.7660993860552,0.37513154938831267,0.12499367459502433,6.112874298809886,3.4950909550873175
4100.0,-30.039699457334287,5.002466524965559,35.00162679749558,24.088146141171478,4.998794691359032,-26.535858201366846,-40.0426262645982,1.4949534353916278,-0.016991486618394447,-5.004929084778694,40.00324239284165,42253.708952739966,25750.319266401828,25750.319266401828,68004.0282191418,77278.89431776742,77278.89431776742,25750.319266401828,103029.21358416925,103029.21358416925,103029.21358416925,127800.41551646596,91463.39812158568,56438.21275655835,38916.87262780814,24771.20193229671,0.0,63688.07456010485,21055.521642452204,1533.765694543397,0.0,0.886881894358379,2.8163994590374717,0.0014959135982669303,354587.85792080796,1554673.035265533,4.384450850578044,1554673.035265533,4.384450850578044,0.85,0.09551556902766851,4.027634451161993,1.2668953188182788,1.0,0.0,4.027634451160237,1.2847477848016997,1.2850459057157408,3.134961195347503,19302.6177886919,1968.3192312045296,4632.441516551485,4632.441516551485,5.55869279178101,5.002466524965559,-2.328439723551614,7.330906248517174,3.4950942430150524,3.4950942430150524,0.9985983551471579,0.0,0.0,0.00023203417658685126,0.9981266677126309,0.00023246966952460572,198.95514168061308,0.0,0.0,0.0,0.014568253182805043,7.847614137100175e-05,0.0001535580352158495,0.000618475632888102,0.09551556902767236,0.07164386619958306,0.023871702828089307,0.09551560272981585,0.07164386619958017,0.023871702828088346,0.37513150256075095,0.37513150256075095,0.12499367627275301,0.0,4.987893546519388,4.983651428310111,5.000625479510063,4.987937598160272,4.983738604838948,5.000540095069084,24771.20193229671,21055.521642452204,0.85,1.0677670613980301,0.663447737187651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517336412517026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.476286499454,1533.765694543397,0.37513150256075095,0.12499367627275301,6.112874298809886,3.4950942430150524
4101.0,-30.039679538349084,5.002463812985661,35.00162639797436,24.08814603639769,4.9987931957267095,-26.535840423880124,-40.042612329684175,1.4949540812577504,-0.01690226301519715,-5.0049292769817795,40.0032419580844,42253.73174571541,25750.32543758785,25750.32543758785,68004.05718330326,77278.89991108704,77278.89991108704,25750.32543758785,103029.22534867488,103029.22534867488,103029.22534867488,127800.42762134725,91463.39504553626,56438.22688016455,38916.85351707968,24771.202272672363,0.0,63688.05578975205,21055.52193177151,1533.76573391881,0.0,0.8868818949542752,2.8163982644714483,0.0014959135982669303,354587.8552642799,1554673.016518785,4.384450830556683,1554673.016518785,4.384450830556683,0.8500000000000001,0.09551555947654697,4.027634451161993,1.2668953083781527,1.0,0.0,4.027634451161487,1.2847477817804351,1.285045902693775,3.1349612027198037,19302.617139516304,1968.3191650070416,4632.441516551485,4632.441516551485,5.558694123948075,5.002463812985661,-2.3284372440669663,7.3309010570526265,3.4950975557239907,3.4950975557239907,0.9985993016354259,0.0,0.0,0.00023203417658685126,0.9981245977449468,0.0002324701516334572,198.95512537943546,0.0,0.0,0.0,0.014568253182805043,7.847626516831379e-05,0.00015355791141853745,0.0006184751342777831,0.09551555947654622,0.07164385673948052,0.0238717027370657,0.09551556473349411,0.07164385673948108,0.023871702737065886,0.3751314553145064,0.3751314553145064,0.124993676558312,0.0,4.987920313396103,4.983685997641771,5.00062882627509,4.988027013966587,4.983823909704199,5.000641847929558,24771.202272672363,21055.52193177151,0.85,1.0677678308755296,0.6634482906057622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517335223963537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.475361259432,1533.76573391881,0.3751314553145064,0.124993676558312,6.112874298809886,3.4950975557239907
4102.0,-30.039659653555514,5.002461081151384,35.00162598180332,24.08813527962195,4.998792370913256,-26.535822610039805,-40.0425908510573,1.4949553273975742,-0.017007886364012847,-5.004928046269381,40.00324067407871,42253.72301200487,25750.32782011324,25750.32782011324,68004.05083211811,77278.85977829465,77278.85977829465,25750.32782011324,103029.18759840788,103029.18759840788,103029.18759840788,127800.3844653061,91463.34652896078,56438.20976267112,38916.81862921074,24771.19686689822,0.0,63688.01549610896,21055.517336863486,1533.7654059147894,0.0,0.8868819058616236,2.8163997957155598,0.0014959135982669303,354587.8722745253,1554672.961152412,4.384450464083469,1554672.961152412,4.384450464083469,0.85,0.0955155480297338,4.027634451161993,1.2668952413415537,1.0,0.0,4.0276344511613065,1.2847477759511805,1.285045896863168,3.1349612169439864,19302.60690048154,1968.3181209160662,4632.441516551485,4632.441516551485,5.558694638261183,5.002461081151384,-2.3284337476880794,7.3308948288394635,3.4951008484849972,3.4951008484849972,0.9986002424242849,0.0,0.0,0.00023203417658685126,0.9981225313350388,0.00023247063291567414,198.955109106242,0.0,0.0,0.0,0.014568253182805043,7.847645598407275e-05,0.0001535577206027785,0.0006184743657416585,0.0955155480297327,0.07164384580773345,0.02387170222199924,0.09551559741240964,0.07164384580773428,0.02387170222199952,0.3751314087156691,0.3751314087156691,0.12499367740678262,0.0,4.987919815168141,4.9836816241340784,5.000639957740077,4.987920159905343,4.983666469270702,5.000686823360695,24771.19686689822,21055.517336863486,0.85,1.067768406699261,0.6634485732184006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517334034501135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.474436987857,1533.7654059147894,0.3751314087156691,0.12499367740678262,6.112874298809886,3.4951008484849972
4103.0,-30.039639806013138,5.002458314530214,35.00162554873045,24.08813520977276,4.998790473477639,-26.535804936995802,-40.04257310936225,1.4949556044603025,-0.016912876844344282,-5.00492756234482,40.003239349434864,42253.729896081975,25750.33199454033,25750.33199454033,68004.06189062231,77278.8672616969,77278.8672616969,25750.33199454033,103029.19925623723,103029.19925623723,103029.19925623723,127800.39079183557,91463.34520940152,56438.2078437865,38916.8192951278,24771.191535598336,0.0,63688.01083072614,21055.512805258586,1533.765104560232,0.0,0.8868819131174912,2.8163986040704314,0.0014959135982669303,354587.8789630698,1554672.904033722,4.384450220295434,1554672.904033722,4.384450220295434,0.85,0.09551553675809413,4.027634451161993,1.2668952369457114,1.0,0.0,4.0276344511601145,1.2847477746551228,1.2850458955668094,3.1349612201065455,19302.606621999123,1968.3180925187626,4632.441516551485,4632.441516551485,5.558695539390117,5.002458314530214,-2.3284308182893296,7.330889132819544,3.495104130736633,3.495104130736633,0.9986011802104666,0.0,0.0,0.00023203417658685126,0.9981204688008488,0.00023247111329719475,198.9550928635366,0.0,0.0,0.0,0.014568253182805043,7.84766136013163e-05,0.00015355756298553495,0.0006184737309170182,0.09551553675809515,0.07164383478795203,0.02387170197014312,0.0955155390133922,0.07164383478795126,0.02387170197014287,0.3751313602952715,0.3751313602952715,0.1249936791800855,0.0,4.98793860562904,4.983698954699321,5.000663128142946,4.988014685500502,4.983769196752121,5.000756729783916,24771.191535598336,21055.512805258586,0.85,1.067768658552826,0.6634487299090955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517332847080682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.473512695276,1533.765104560232,0.3751313602952715,0.1249936791800855,6.112874298809886,3.495104130736633
4104.0,-30.03961989505323,5.002455615335568,35.001625118153875,24.08814449971544,4.998796097515344,-26.5357864546889,-40.04255529781801,1.494962657151036,-0.016827802719603824,-5.00492226654349,40.0032385560002,42253.7365454707,25750.323903357563,25750.323903357563,68004.06044882827,77278.88203722925,77278.88203722925,25750.323903357563,103029.20594058682,103029.20594058682,103029.20594058682,127800.39330361289,91463.35420135726,56438.2087095988,38916.82832417606,24771.187363026074,0.0,63688.01568720213,21055.50925857216,1533.764759879136,0.0,0.886881942926507,2.816398104682348,0.0014959135982669303,354587.952158797,1554672.8698207918,4.384449218749977,1554672.8698207918,4.384449218749977,0.85,0.09551552393538865,4.027634451161993,1.2668951699091124,1.0,0.0,4.027634451161823,1.2847477416636974,1.2850458625677286,3.1349613006101618,19302.60851967938,1968.3182860282952,4632.441516551485,4632.441516551485,5.55869379275549,5.002455615335568,-2.328424361129481,7.330879976465049,3.495107397941166,3.495107397941166,0.9986021136974761,0.0,0.0,0.00023203417658685126,0.998118399681006,0.00023247159521456401,198.95507656893466,0.0,0.0,0.0,0.014568253182805043,7.847677183939372e-05,0.00015355740474745752,0.0006184730935918861,0.09551552393539088,0.07164382238623113,0.023871701549159755,0.09551550382240162,0.07164382238622945,0.023871701549159192,0.37513131173142383,0.37513131173142383,0.1249936824310374,0.0,4.987967764423729,4.983740851338041,5.00065405330065,4.98809446382387,4.9839185035018545,5.000627821978355,24771.187363026074,21055.50925857216,0.85,1.0677685544926379,0.6634487837240223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517331661884878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.472588319259,1533.764759879136,0.37513131173142383,0.1249936824310374,6.112874298809886,3.495107397941166
4105.0,-30.03960002822592,5.002452909340111,35.00162470379301,24.088138667307817,4.998797543190314,-26.535768429992338,-40.04253378426654,1.4949659449567287,-0.016899937329981185,-5.00492041584931,40.00323816716498,42253.72761097799,25750.324719454824,25750.324719454824,68004.05233043281,77278.85254512232,77278.85254512232,25750.324719454824,103029.17726457716,103029.17726457716,103029.17726457716,127800.36442191146,91463.31725180348,56438.192317659,38916.80548238276,24771.18715733431,0.0,63687.99263971707,21055.509083734163,1533.7647173067585,0.0,0.886881953747465,2.8163992683610184,0.0014959135982669303,354587.97773810226,1554672.8530542026,4.3844488551794045,1554672.8530542026,4.3844488551794045,0.85,0.0955155137680285,4.027634451161993,1.2668951166095215,1.0,0.0,4.02763445116265,1.2847477262838383,1.2850458471843005,3.134961338139135,19302.600721771923,1968.3174908630292,4632.441516551485,4632.441516551485,5.558693968925495,5.002452909340111,-2.328420413614093,7.330873322954204,3.495110680874998,3.495110680874998,0.9986030516785709,0.0,0.0,0.00023203417658685126,0.9981163351519614,0.00023247207606468486,198.9550603104523,0.0,0.0,0.0,0.014568253182805043,7.847696296656376e-05,0.0001535572136202875,0.0006184723238015115,0.09551551376802975,0.07164381215110467,0.02387170161692508,0.09551554180166659,0.07164381215110373,0.023871701616924767,0.3751312645547116,0.3751312645547116,0.12499368492334392,0.0,4.9879776040588695,4.9837552501819005,5.000650206975024,4.988020478519331,4.983816363113192,5.000638340094611,24771.18715733431,21055.509083734163,0.85,1.0677688134266012,0.6634488835282861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517330472902292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.471665875288,1533.7647173067585,0.3751312645547116,0.12499368492334392,6.112874298809886,3.495110680874998
4106.0,-30.039580215697686,5.0024501148112686,35.001624269822855,24.088133952487283,4.998792018999266,-26.535751151163804,-40.042516112420685,1.4949629544654197,-0.016804116427636018,-5.004922475078205,40.00323676727868,42253.73459268454,25750.335343461018,25750.335343461018,68004.06993614556,77278.85575415331,77278.85575415331,25750.335343461018,103029.19109761433,103029.19109761433,103029.19109761433,127800.37351960434,91463.31020372781,56438.18904225916,38916.80129052073,24771.18242199001,0.0,63687.983712510744,21055.50505869151,1533.764507921133,0.0,0.8868819483398196,2.816397769172332,0.0014959135982669303,354587.94927654136,1554672.792691059,4.384449036869489,1554672.792691059,4.384449036869489,0.85,0.09551550399313508,4.027634451161993,1.2668950303411113,1.0,0.0,4.027634451163649,1.2847477402729057,1.285045861176614,3.134961304003885,19302.599234331992,1968.3173391863677,4632.441516551485,4632.441516551485,5.558696262317904,5.0024501148112686,-2.328419360599531,7.3308694754107995,3.495113957258594,3.495113957258594,0.9986039877881697,0.0,0.0,0.00023203417658685126,0.998114276270194,0.00023247255560147762,198.9550440964095,0.0,0.0,0.0,0.014568253182805043,7.847711996420335e-05,0.0001535570566226479,0.0006184716914724095,0.09551550399313344,0.07164380222740148,0.023871701765731952,0.09551547733616438,0.07164380222740271,0.023871701765732358,0.3751312168474392,0.3751312168474392,0.12499368711988092,0.0,4.988006538165962,4.983783069035496,5.000682486593689,4.988118358650581,4.983890430580971,5.00080769023532,24771.18242199001,21055.50505869151,0.85,1.0677692395337517,0.663449086148166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517329286555276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.470743210892,1533.764507921133,0.3751312168474392,0.12499368711988092,6.112874298809886,3.495113957258594
4107.0,-30.039560385508686,5.002447457680324,35.00162383987346,24.08813723539936,4.99880224603986,-26.5357322812141,-40.042494459170825,1.4949741417452715,-0.016920924671069315,-5.0049139068042905,40.00323601645301,42253.72499659139,25750.3188557133,25750.3188557133,68004.04385230469,77278.8276509124,77278.8276509124,25750.3188557133,103029.1465066257,103029.1465066257,103029.1465066257,127800.32362583993,91463.27821317675,56438.175558855626,38916.78072702346,24771.17711921423,0.0,63687.957846237696,21055.500551332094,1533.7640185132686,0.0,0.8868819946401548,2.816400303932601,0.0014959135982669303,354588.06770265405,1554672.7603154313,4.384447481236535,1554672.7603154313,4.384447481236535,0.85,0.09551548984927412,4.027634451161993,1.2668949841847645,1.0,0.0,4.027634451161611,1.2847476879404989,1.2850458088320638,3.1349614317021652,19302.59248298235,1968.3166507402987,4632.441516551485,4632.441516551485,5.558692703126135,5.002447457680324,-2.328410517226941,7.330857974907265,3.4951172024246273,3.4951172024246273,0.9986049149784649,0.0,0.0,0.00023203417658685126,0.9981122155577258,0.00023247303556664224,198.95502786791624,0.0,0.0,0.0,0.014568253182805043,7.847731233324908e-05,0.00015355686425360217,0.0006184709166802137,0.09551548984927882,0.07164378876601722,0.023871701083261594,0.09551553780863546,0.0716437887660137,0.023871701083260418,0.37513116953946524,0.37513116953946524,0.1249936912688787,0.0,4.988000570078896,4.983785382542351,5.000651659937773,4.987992982133221,4.983810921976044,5.000544642811633,24771.17711921423,21055.500551332094,0.85,1.0677692636414462,0.6634492049282671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517328103450922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.469820120934,1533.7640185132686,0.37513116953946524,0.1249936912688787,6.112874298809886,3.4951172024246273
4108.0,-30.039540556088966,5.002444705809973,35.00162342459138,24.088137584645324,4.998797879124021,-26.53571487148943,-40.042480594105996,1.494972194524508,-0.01676191418732742,-5.004916204540171,40.0032355837716,42253.74765028851,25750.330224442117,25750.330224442117,68004.07787473063,77278.84672047371,77278.84672047371,25750.330224442117,103029.17694491583,103029.17694491583,103029.17694491583,127800.35533899101,91463.28748715327,56438.18841696821,38916.776744650066,24771.178394075174,0.0,63687.95513872524,21055.501634963897,1533.7641614273457,0.0,0.8868819845186731,2.816397946781008,0.0014959135982669303,354588.03594457114,1554672.7416581945,4.3844478213055655,1554672.7416581945,4.3844478213055655,0.85,0.09551548152589712,4.027634451161993,1.266894969348796,1.0,0.0,4.027634451160948,1.2847476970493035,1.285045817942982,3.134961409475427,19302.594440180837,1968.3168503190018,4632.441516551485,4632.441516551485,5.558695157280984,5.002444705809973,-2.3284096219006853,7.330854327710658,3.4951204843814776,3.4951204843814776,0.9986058526804221,0.0,0.0,0.00023203417658685126,0.99811015492979,0.00023247351551409996,198.9550116400552,0.0,0.0,0.0,0.014568253182805043,7.847743551172152e-05,0.00015355674107512973,0.0006184704205623545,0.09551548152589477,0.07164377993429383,0.023871701591600944,0.09551546567801947,0.07164377993429559,0.023871701591601527,0.37513112102215146,0.37513112102215146,0.12499369317291753,0.0,4.988032187990314,4.983822568867538,5.000666562868844,4.988154290352838,4.983966947001818,5.000721806291892,24771.178394075174,21055.501634963897,0.85,1.0677698432396519,0.663449588831221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517326919292146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.468898045197,1533.7641614273457,0.37513112102215146,0.12499369317291753,6.112874298809886,3.4951204843814776
4109.0,-30.039520757226487,5.002441912235907,35.00162297701429,24.088127177115553,4.998794772843457,-26.535697363130616,-40.04245911547912,1.494971378747583,-0.016815036142475037,-5.004916119636892,40.00323381254383,42253.73875418496,25750.335228887845,25750.335228887845,68004.0739830728,77278.81729671708,77278.81729671708,25750.335228887845,103029.15252560494,103029.15252560494,103029.15252560494,127800.32305200704,91463.24879081384,56438.17024828183,38916.753936146684,24771.1705264021,0.0,63687.924462548785,21055.494947441784,1533.7637196127396,0.0,0.8868819913612505,2.816398654553439,0.0014959135982669303,354588.0371180588,1554672.6652827992,4.384447591403588,1554672.6652827992,4.384447591403588,0.85,0.0955154701758222,4.027634451161993,1.2668948940699924,1.0,0.0,4.027634451161259,1.2847477008653845,1.2850458217599485,3.134961400163663,19302.586273628254,1968.3160175623943,4632.441516551485,4632.441516551485,5.55869623758512,5.002441912235907,-2.3284070256739327,7.33084893790984,3.4951237333300558,3.4951237333300558,0.9986067809514445,0.0,0.0,0.00023203417658685126,0.9981080974818786,0.0002324739947228652,198.95499543720402,0.0,0.0,0.0,0.014568253182805043,7.847762633011156e-05,0.0001535565502567397,0.0006184696520156329,0.09551547017582074,0.07164376875000375,0.023871701425816995,0.09551546290428391,0.07164376875000483,0.02387170142581736,0.37513107365452586,0.37513107365452586,0.1249936960346997,0.0,4.9880459351898025,4.983831808693367,5.000693836704102,4.988101083494428,4.98386892937225,5.0008030934905605,24771.1705264021,21055.494947441784,0.85,1.0677702964407656,0.663449768708226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325735179505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.467976615057,1533.7637196127396,0.37513107365452586,0.1249936960346997,6.112874298809886,3.4951237333300558
4110.0,-30.03950095569971,5.002439219335507,35.001622535320585,24.08814135650175,4.9988026249927655,-26.535678756487105,-40.04244130393488,1.4949804257801311,-0.016699195755563778,-5.0049093196994034,40.003233088757824,42253.74488504145,25750.323148048083,25750.323148048083,68004.06803308954,77278.84291829617,77278.84291829617,25750.323148048083,103029.16606634425,103029.16606634425,103029.16606634425,127800.3321783148,91463.2695751804,56438.17154192542,38916.77559250553,24771.16611197056,0.0,63687.94170447609,21055.491195174975,1533.76332753326,0.0,0.886882028569004,2.816397926582843,0.0014959135982669303,354588.1311031845,1554672.6340731252,4.384446341270003,1554672.6340731252,4.384446341270003,0.85,0.09551545693832525,4.027634451161993,1.266894883080386,1.0,0.0,4.027634451163323,1.2847476585447342,1.2850457794294778,3.1349615034318843,19302.590660002388,1968.3164648480765,4632.441516551485,4632.441516551485,5.558693629707673,5.002439219335507,-2.3283995007944167,7.330838720129924,3.4951269651115626,3.4951269651115626,0.9986077043175893,0.0,0.0,0.00023203417658685126,0.9981060397616689,0.00023247447399702857,198.95497923217513,0.0,0.0,0.0,0.014568253182805043,7.847778457007707e-05,0.0001535563920167742,0.0006184690146828961,0.09551545693833026,0.0716437558954767,0.02387170104285356,0.09551541780623196,0.07164375589547294,0.02387170104285231,0.37513102553602073,0.37513102553602073,0.12499370042311335,0.0,4.988076188302898,4.983878741457318,5.000674025129456,4.988210123943816,4.984079397023663,5.000607706459732,24771.16611197056,21055.491195174975,0.85,1.0677699139444807,0.663449685359698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517324552891777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.46705523373,1533.76332753326,0.37513102553602073,0.12499370042311335,6.112874298809886,3.4951269651115626
4111.0,-30.039481198916327,5.002436542898733,35.00162212460464,24.08814044846224,4.998806223176318,-26.535660615580408,-40.04241975545881,1.4949856398404322,-0.01673672179526875,-5.004906392322328,40.0032331076652,42253.735434474795,25750.32117241286,25750.32117241286,68004.05660688765,77278.82462693923,77278.82462693923,25750.32117241286,103029.14579935209,103029.14579935209,103029.14579935209,127800.31369621005,91463.24474231407,56438.155549849755,38916.765769404796,24771.167896857965,0.0,63687.93366626276,21055.49271232927,1533.7633755358975,0.0,0.8868820433907701,2.8163987613002743,0.0014959135982669303,354588.1715638419,1554672.6348884115,4.384445843277375,1554672.6348884115,4.384445843277375,0.85,0.09551544702074406,4.027634451161993,1.266894799009897,1.0,0.0,4.027634451160296,1.2847476341541495,1.2850457550332335,3.1349615629482765,19302.585419224797,1968.3159304374888,4632.441516551485,4632.441516551485,5.558693203229492,5.002436542898733,-2.328394782376566,7.3308313252753,3.495130222607002,3.495130222607002,0.998608635030572,0.0,0.0,0.00023203417658685126,0.998103986695636,0.00023247495218913322,198.95496306376558,0.0,0.0,0.0,0.014568253182805043,7.847797600980259e-05,0.00015355620057704868,0.0006184682436336623,0.09551544702074236,0.07164374584353711,0.02387170117720525,0.09551545070051791,0.07164374584353839,0.023871701177205672,0.3751309791096768,0.3751309791096768,0.12499370319449987,0.0,4.988093772250181,4.983909373848178,5.0006524434069775,4.988169670527043,4.984037467421103,5.000571681880729,24771.167896857965,21055.49271232927,0.85,1.0677698693011806,0.663449620706689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517323370445148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.466134565742,1533.7633755358975,0.3751309791096768,0.12499370319449987,6.112874298809886,3.495130222607002
4112.0,-30.03946141353111,5.002433819603214,35.00162171232299,24.088129901234083,4.998804261187352,-26.53564300495362,-40.04240204868836,1.4949858526098625,-0.016814131545288546,-5.004906464178892,40.003232240626865,42253.74210480271,25750.326795462344,25750.326795462344,68004.06890026506,77278.78983598387,77278.78983598387,25750.326795462344,103029.11663144622,103029.11663144622,103029.11663144622,127800.2821939904,91463.2011473442,56438.15341616327,38916.71970131213,24771.16556254418,0.0,63687.88526385631,21055.490728162553,1533.763254179501,0.0,0.8868820461633939,2.8163997698407623,0.0014959135982669303,354588.1705706785,1554672.5975016924,4.384445750120721,1554672.5975016924,4.384445750120721,0.85,0.09551543715611183,4.027634451161993,1.266894748457708,1.0,0.0,4.027634451160753,1.2847476331588463,1.2850457540376992,3.134961565376954,19302.57621885549,1968.3149922609139,4632.441516551485,4632.441516551485,5.558694417070934,5.002433819603214,-2.328392273087303,7.330826092690517,3.4951334805808005,3.4951334805808005,0.9986095658802288,0.0,0.0,0.00023203417658685126,0.9981019306619503,0.0002324754310744235,198.95494687195173,0.0,0.0,0.0,0.014568253182805043,7.847813331959213e-05,0.00015355604326725914,0.0006184676100473345,0.09551543715611388,0.07164373605281817,0.023871701103295707,0.09551547764530421,0.07164373605281663,0.023871701103295197,0.375130933079461,0.375130933079461,0.12499370455166801,0.0,4.9880935119793435,4.98390829506468,5.000654638155936,4.988092332633585,4.983903843353687,5.000663280543108,24771.16556254418,21055.490728162553,0.85,1.0677708738251706,0.6634502296590188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517322190670552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.465213661448,1533.763254179501,0.375130933079461,0.12499370455166801,6.112874298809886,3.4951334805808005
4113.0,-30.039441655879244,5.002431085804464,35.00162128402486,24.088129586912714,4.998803958263215,-26.535625253347163,-40.04238434191791,1.4949875557310752,-0.016759062234996236,-5.004904878695727,40.00323094954858,42253.74857724761,25750.32805585002,25750.32805585002,68004.07663309763,77278.78984559161,77278.78984559161,25750.32805585002,103029.11790144164,103029.11790144164,103029.11790144164,127800.2778434856,91463.1930359342,56438.151767589814,38916.71252038264,24771.159942043963,0.0,63687.8724624266,21055.48595073737,1533.7629099802064,0.0,0.886882058900882,2.816399231485301,0.0014959135982669303,354588.192484389,1554672.5418303611,4.384445322157214,1554672.5418303611,4.384445322157214,0.85,0.09551542546239425,4.027634451161993,1.2668947209836916,1.0,0.0,4.027634451162516,1.2847476251919032,1.2850457460689075,3.1349615848173946,19302.574507007357,1968.3148177009843,4632.441516551485,4632.441516551485,5.558694689149419,5.002431085804464,-2.328388571316657,7.33081965712112,3.49513671995815,3.49513671995815,0.9986104914166143,0.0,0.0,0.00023203417658685126,0.998099877514776,0.00023247590928936486,198.95493070283672,0.0,0.0,0.0,0.014568253182805043,7.847829062967334e-05,0.00015355588595717792,0.0006184669764598319,0.09551542546239558,0.07164372477192002,0.023871700690475565,0.09551543932421074,0.07164372477191902,0.023871700690475235,0.375130885462758,0.375130885462758,0.12499370620551291,0.0,4.988103370494514,4.983919420435825,5.0006606925471715,4.988145816460758,4.9839669354025204,5.000687924332965,24771.159942043963,21055.48595073737,0.85,1.0677712098675838,0.6634504646418468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517321009188195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.4642939887,1533.7629099802064,0.375130885462758,0.12499370620551291,6.112874298809886,3.49513671995815
4114.0,-30.039421843877335,5.0024283868368355,35.00162085707259,24.08813922610136,4.998807368977325,-26.535607081452277,-40.042366565298266,1.4949926065522996,-0.01661947512388906,-5.0049011556423215,40.00323013215445,42253.75501449763,25750.323876115333,25750.323876115333,68004.07889061296,77278.81501139855,77278.81501139855,25750.323876115333,103029.13888751388,103029.13888751388,103029.13888751388,127800.29517210138,91463.21156214087,56438.151565239954,38916.73332988991,24771.156284587505,0.0,63687.88961447742,21055.48284189938,1533.762632076188,0.0,0.8868820807967537,2.8163978323627346,0.0014959135982669303,354588.24394247215,1554672.506584303,4.384444586483614,1554672.506584303,4.384444586483614,0.85,0.09551541333189234,4.027634451161993,1.2668946863664319,1.0,0.0,4.027634451162241,1.2847476015649277,1.2850457224364493,3.134961642470478,19302.578416814933,1968.315216390402,4632.441516551485,4632.441516551485,5.5586937868747395,5.0024283868368355,-2.328383302154054,7.33081168899089,3.4951399516281993,3.4951399516281993,0.9986114147509141,0.0,0.0,0.00023203417658685126,0.998097818724311,0.0002324763888207058,198.9549144892458,0.0,0.0,0.0,0.014568253182805043,7.847844856060046e-05,0.0001535557280262508,0.0006184663403717888,0.09551541333189256,0.07164371307037402,0.023871700261518546,0.09551537692594245,0.07164371307037386,0.02387170026151849,0.3751308373165316,0.3751308373165316,0.12499370833231399,0.0,4.988137617508698,4.983968006589009,5.000651900017715,4.988281680518412,4.98416942759502,5.000623807934005,24771.156284587505,21055.48284189938,0.85,1.067770957748212,0.6634503870401851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319829362128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.463374419875,1533.762632076188,0.3751308373165316,0.12499370833231399,6.112874298809886,3.4951399516281993
4115.0,-30.039402125500477,5.002425724165943,35.00162044697918,24.088132939673983,4.9988116292933,-26.535588908875376,-40.042345016822196,1.4949984126682296,-0.016760925618314104,-5.004897319119438,40.003229769301214,42253.7453892073,25750.319520507084,25750.319520507084,68004.06490971439,77278.77232577477,77278.77232577477,25750.319520507084,103029.09184628185,103029.09184628185,103029.09184628185,127800.2472454241,91463.16261869771,56438.135682130334,38916.69659618597,24771.15539914225,0.0,63687.85199532822,21055.482089270914,1533.7625034756365,0.0,0.8868821016246403,2.8164001384638557,0.0014959135982669303,354588.29696887586,1554672.4909380632,4.384443886692981,1554672.4909380632,4.384443886692981,0.85,0.0955154021139813,4.027634451161993,1.266894592405297,1.0,0.0,4.027634451161893,1.284747574404799,1.2850456952700182,3.134961708744946,19302.568087693162,1968.3141631131082,4632.441516551485,4632.441516551485,5.558692846634431,5.002425724165943,-2.3283779341584814,7.330803658324424,3.4951431892493057,3.4951431892493057,0.9986123397855159,0.0,0.0,0.00023203417658685126,0.9980957696675752,0.00023247686608684088,198.9548983522776,0.0,0.0,0.0,0.014568253182805043,7.847864000182294e-05,0.0001535555365850283,0.0006184655693165258,0.09551540211398438,0.07164370221620142,0.023871699897782962,0.0955154493695961,0.0716437022161991,0.023871699897782192,0.375130791026724,0.375130791026724,0.1249937099408031,0.0,4.988135914566897,4.983972579491763,5.000631358956923,4.988136393501122,4.983998163062552,5.000556488483085,24771.15539914225,21055.482089270914,0.85,1.06777136893709,0.6634506277948704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517318646290744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.46245659845,1533.7625034756365,0.375130791026724,0.1249937099408031,6.112874298809886,3.4951431892493057
4116.0,-30.03938241535545,5.002422912296015,35.00162001463373,24.088128853496187,4.99880198211761,-26.535572134519587,-40.04232744975013,1.4949917012817564,-0.016563265872662214,-5.004902272911974,40.00322830097373,42253.75226275068,25750.337424391328,25750.337424391328,68004.089687142,77278.7948839819,77278.7948839819,25750.337424391328,103029.13230837323,103029.13230837323,103029.13230837323,127800.28379278177,91463.1732920302,56438.130670799204,38916.71402358999,24771.151484408543,0.0,63687.86550799853,21055.47876174726,1533.7624098058961,0.0,0.886882081741429,2.8163969635164183,0.0014959135982669303,354588.22850015876,1554672.427623742,4.384444554743717,1554672.427623742,4.384444554743717,0.85,0.09551539354470481,4.027634451161993,1.2668945660302415,1.0,0.0,4.027634451163211,1.2847476057996456,1.28504572667215,3.1349616321371814,19302.57034021452,1968.314392806363,4632.441516551485,4632.441516551485,5.558696711526015,5.002422912296015,-2.328379038847517,7.330801951143532,3.495146433321648,3.495146433321648,0.998613266663328,0.0,0.0,0.00023203417658685126,0.9980937214707837,0.0002324773431546362,198.95488222204878,0.0,0.0,0.0,0.014568253182805043,7.847879607172956e-05,0.00015355538051512168,0.0006184649407239931,0.09551539354470369,0.07164369345602267,0.023871700088681017,0.0955153337196863,0.07164369345602352,0.023871700088681298,0.3751307435843051,0.3751307435843051,0.12499371041603671,0.0,4.988178416591438,4.984014354004387,5.000676042921327,4.988339007039315,4.984172036603411,5.000845361023153,24771.151484408543,21055.47876174726,0.85,1.0677715314324892,0.663450594955864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517317468810358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.461537561803,1533.7624098058961,0.3751307435843051,0.12499371041603671,6.112874298809886,3.495146433321648
4117.0,-30.03936266829222,5.002420268519721,35.00161957667604,24.088131926860683,4.99881370463068,-26.535553189811864,-40.0423095683567,1.4950042261502834,-0.016718802909167607,-5.004892334935385,40.00322727281552,42253.75796782026,25750.317253155237,25750.317253155237,68004.0752209755,77278.75977108639,77278.75977108639,25750.317253155237,103029.07702424163,103029.07702424163,103029.07702424163,127800.22093300606,91463.13493098135,56438.13312771512,38916.66867029582,24771.14390876443,0.0,63687.81257906025,21055.472322449765,1533.7617576926725,0.0,0.8868821360125173,2.816400166949366,0.0014959135982669303,354588.36585765885,1554672.3832895358,4.384442731303887,1554672.3832895358,4.384442731303887,0.85,0.09551537831666851,4.027634451161993,1.2668944984441626,1.0,0.0,4.02763445116029,1.2847475472102137,1.2850456680691225,3.1349617751034953,19302.562244422334,1968.3135672653082,4632.441516551485,4632.441516551485,5.558692357183706,5.002420268519721,-2.3283692396505042,7.330789508170225,3.4951496279478294,3.4951496279478294,0.9986141794136655,0.0,0.0,0.00023203417658685126,0.9980916694421518,0.00023247782111691063,198.9548660616097,0.0,0.0,0.0,0.014568253182805043,7.847895493443378e-05,0.0001535552216524175,0.0006184643008830927,0.09551537831667144,0.07164367933012958,0.02387169898654186,0.09551540759533494,0.07164367933012739,0.023871698986541127,0.37513069747974337,0.37513069747974337,0.12499371392795676,0.0,4.988173662062707,4.984019118172512,5.000642716954303,4.988173532026224,4.984057063658099,5.000528306574722,24771.14390876443,21055.472322449765,0.85,1.0677721916819982,0.6634512359074609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517316291821734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.460619017525,1533.7617576926725,0.37513069747974337,0.12499371392795676,6.112874298809886,3.4951496279478294
4118.0,-30.039342933675947,5.002417476251889,35.00161914780446,24.08812235752123,4.998805482574174,-26.5355362509477,-40.04229196636004,1.4949987998459142,-0.016640794522629676,-5.004897241228909,40.003226661553455,42253.764840529046,25750.335072139802,25750.335072139802,68004.09991266884,77278.75435114946,77278.75435114946,25750.335072139802,103029.08942328926,103029.08942328926,103029.08942328926,127800.2346923727,91463.11819307842,56438.12868245789,38916.65501180059,24771.145269083438,0.0,63687.800280884025,21055.47347872092,1533.761962972002,0.0,0.8868821132688888,2.816398569399859,0.0014959135982669303,354588.2980454382,1554672.3569319008,4.38444349546098,1554672.3569319008,4.38444349546098,0.8499999999999999,0.09551537126001261,4.027634451161993,1.266894451188855,1.0,0.0,4.027634451162312,1.2847475725936406,1.2850456934584396,3.1349617131644227,19302.558712021946,1968.3132070607137,4632.441516551485,4632.441516551485,5.558696203748094,5.002417476251889,-2.3283703077661957,7.330787784018085,3.4951528685958073,3.4951528685958073,0.9986151053130878,0.0,0.0,0.00023203417658685126,0.9980896187115085,0.00023247829877881865,198.9548499113595,0.0,0.0,0.0,0.014568253182805043,7.847911131519855e-05,0.0001535550652716527,0.000618463671038537,0.09551537126000684,0.0716436716042956,0.023871699655711228,0.0955153637504081,0.07164367160429994,0.023871699655712675,0.3751306502280229,0.3751306502280229,0.12499371516641274,0.0,4.988192084490322,4.984031977007419,5.000677836329373,4.988256446706259,4.984074087110173,5.000808986345021,24771.145269083438,21055.47347872092,0.85,1.0677727855687984,0.6634514719330252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517315112628726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.459701869848,1533.761962972002,0.3751306502280229,0.12499371516641274,6.112874298809886,3.4951528685958073
4119.0,-30.039323257860843,5.00241481492073,35.00161871032065,24.088136327359848,4.998814644482659,-26.535517626440004,-40.042270348034776,1.495009013061838,-0.016558507326635663,-5.004889058384685,40.00322555295944,42253.75476849423,25750.31935973903,25750.31935973903,68004.07412823326,77278.7738373443,77278.7738373443,25750.31935973903,103029.09319708333,103029.09319708333,103029.09319708333,127800.2310948388,91463.13342329414,56438.114354444326,38916.687854277574,24771.137897755467,0.0,63687.82575203304,21055.467213092146,1533.761368641425,0.0,0.886882158903561,2.81639844365639,0.0014959135982669303,354588.41114443366,1554672.3091293015,4.384441962193853,1554672.3091293015,4.384441962193853,0.85,0.09551535657730711,4.027634451161993,1.266894421516918,1.0,0.0,4.02763445116097,1.28474752481777,1.2850456456714827,3.134961829744157,19302.56192623702,1968.313534819436,4632.441516551485,4632.441516551485,5.558692811929608,5.00241481492073,-2.3283618022001678,7.330776617120898,3.4951560600425444,3.4951560600425444,0.9986160171550127,0.0,0.0,0.00023203417658685126,0.9980875740957246,0.00023247877501839066,198.95483380923312,0.0,0.0,0.0,0.014568253182805043,7.847930337847655e-05,0.00015355487320837472,0.0006184628974778617,0.09551535657731013,0.07164365780704776,0.02387169877026236,0.09551532738863466,0.07164365780704551,0.023871698770261608,0.37513060255282793,0.37513060255282793,0.12499371871623091,0.0,4.988216667417362,4.984073525923236,5.000651495386023,4.988330551058027,4.984255274558905,5.000561688340497,24771.137897755467,21055.467213092146,0.85,1.0677719536698493,0.6634510484469697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517313934179183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.45878513105,1533.761368641425,0.37513060255282793,0.12499371871623091,6.112874298809886,3.4951560600425444
4120.0,-30.03930355659125,5.002412142563789,35.00161830265725,24.088130460027628,4.998816371819428,-26.535499722594384,-40.04225260633973,1.49501253782253,-0.016636677255178256,-5.004887455324737,40.00322554657731,42253.76092022528,25750.320682832884,25750.320682832884,68004.08160305816,77278.74303571273,77278.74303571273,25750.320682832884,103029.06371854561,103029.06371854561,103029.06371854561,127800.20385120419,91463.0953452012,56438.11322971352,38916.646794986314,24771.140132658573,0.0,63687.78692764489,21055.469112759787,1533.7614717054273,0.0,0.886882167080669,2.8163996577103023,0.0014959135982669303,354588.43330109306,1554672.308854103,4.384441687453403,1554672.308854103,4.384441687453403,0.85,0.095515347173136,4.027634451161993,1.2668943643709643,1.0,0.0,4.027634451163522,1.2847475083294768,1.2850456291793635,3.1349618699778756,19302.553890160412,1968.3127153676753,4632.441516551485,4632.441516551485,5.558693097544407,5.002412142563789,-2.3283580843716565,7.330770226935446,3.495159286334731,3.495159286334731,0.9986169389527804,0.0,0.0,0.00023203417658685126,0.9980855268393709,0.00023247925187496902,198.95481768627815,0.0,0.0,0.0,0.014568253182805043,7.847946100100666e-05,0.0001535547155858446,0.0006184622626319292,0.09551534717313809,0.07164364830229317,0.02387169887084492,0.09551537586104884,0.07164364830229161,0.0238716988708444,0.3751305562879575,0.3751305562879575,0.12499372040995911,0.0,4.988222880472733,4.984086724217605,5.000636741162737,4.988250778069585,4.984142564292995,5.000580771912723,24771.140132658573,21055.469112759787,0.85,1.0677727219555764,0.663451549481997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731275924113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.45786787209,1533.7614717054273,0.3751305562879575,0.12499372040995911,6.112874298809886,3.495159286334731
