time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4121.0,-30.039283905981293,5.002409378307335,35.0016178755088,24.08812578013169,4.998810586750591,-26.535482615580875,-40.04223496941847,1.4950092963501969,-0.01653451430985342,-5.0048897272716415,40.00322416370389,42253.76735073908,25750.331710774444,25750.331710774444,68004.09906151352,77278.74748014899,77278.74748014899,25750.331710774444,103029.07919092342,103029.07919092342,103029.07919092342,127800.21477098536,91463.08949246595,56438.10936305604,38916.644588233234,24771.13558006194,0.0,63687.78016829517,21055.465243052648,1533.7612777704135,0.0,0.8868821605294626,2.816398050376396,0.0014959135982669303,354588.4018994266,1554672.249224569,4.384441907565627,1554672.249224569,4.384441907565627,0.85,0.09551533746122282,4.027634451161993,1.2668942819489164,1.0,0.0,4.027634451161665,1.2847475234925902,1.2850456443459954,3.1349618329777793,19302.552654987503,1968.3125894150912,4632.441516551485,4632.441516551485,5.558695478133892,5.002409378307335,-2.328357237570958,7.330766615878293,3.495162504865255,3.495162504865255,0.9986178585329301,0.0,0.0,0.00023203417658685126,0.998083484851812,0.00023247972750626363,198.9548016047841,0.0,0.0,0.0,0.014568253182805043,7.847961769298558e-05,0.00015355455889386568,0.0006184616315339166,0.09551533746122054,0.07164363865431733,0.023871698806903215,0.09551530856703289,0.07164363865431904,0.02387169880690378,0.3751305094591083,0.3751305094591083,0.12499372130418238,0.0,4.988250210989406,4.984114618090132,5.000662379179346,4.988355212961778,4.984221875387334,5.000760611994167,24771.13558006194,21055.465243052648,0.85,1.0677731094067413,0.6634517208651858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731158278326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.45695177893,1533.7612777704135,0.3751305094591083,0.12499372130418238,6.112874298809886,3.495162504865255
4122.0,-30.03926423016308,5.002406766330027,35.00161745438685,24.088128888420783,4.998821840605592,-26.53546378187814,-40.04221331616861,1.4950213923206683,-0.016676255771130855,-5.004880507360181,40.003223484943376,42253.7571516757,25750.313437277036,25750.313437277036,68004.07058895275,77278.7145709142,77278.7145709142,25750.313437277036,103029.02800819124,103029.02800819124,103029.02800819124,127800.15844549375,91463.05317411838,56438.095754879745,38916.6193547096,24771.13043730252,0.0,63687.74979201212,21055.460871707142,1533.7607820536043,0.0,0.8868822098834676,2.816400988751832,0.0014959135982669303,354588.52933225484,1554672.219956402,4.384440249333758,1554672.219956402,4.384440249333758,0.85,0.09551532297265215,4.027634451161993,1.2668942215060812,1.0,0.0,4.027634451162836,1.2847474669094854,1.2850455877497609,3.134961971048395,19302.544990291062,1968.3118078335683,4632.441516551485,4632.441516551485,5.558691533454322,5.002406766330027,-2.3283479642751272,7.330754730605154,3.495165691218831,3.495165691218831,0.9986187689196661,0.0,0.0,0.00023203417658685126,0.9980814402492733,0.00023248020374860409,198.95478550266301,0.0,0.0,0.0,0.014568253182805043,7.847981006769155e-05,0.00015355436651915972,0.0006184608567189234,0.0955153229726578,0.07164362518694,0.0238716977857178,0.09551538266350476,0.07164362518693576,0.02387169778571639,0.37513046307940673,0.37513046307940673,0.12499372399942811,0.0,4.988237514450475,4.984111400038103,5.000621232011611,4.988204251589025,4.9841160518546985,5.000474171702592,24771.13043730252,21055.460871707142,0.85,1.0677731716230614,0.6634518771610812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517310409350708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.456035327596,1533.7607820536043,0.37513046307940673,0.12499372399942811,6.112874298809886,3.495165691218831
4123.0,-30.03924456890169,5.002404026773085,35.00161704425355,24.08812962183731,4.998815125565253,-26.53544675832502,-40.04219952095298,1.4950173149886266,-0.016459363259798465,-5.0048844049893555,40.00322296276741,42253.77935909381,25750.3287468329,25750.3287468329,68004.10810592672,77278.74466807673,77278.74466807673,25750.3287468329,103029.07341490962,103029.07341490962,103029.07341490962,127800.20525779859,91463.07259311926,56438.10728413645,38916.628121092006,24771.131842888964,0.0,63687.75996398097,21055.46206645562,1533.7609703946057,0.0,0.8868821919480155,2.8163976844411667,0.0014959135982669303,354588.4754612439,1554672.1974401628,4.384440851942146,1554672.1974401628,4.384440851942146,0.85,0.09551531516331843,4.027634451161993,1.2668942407378925,1.0,0.0,4.027634451163395,1.284747485982622,1.2850456068273233,3.1349619245072975,19302.5490885157,1968.3122257361792,4632.441516551485,4632.441516551485,5.558694838311125,5.002404026773085,-2.328348292511985,7.33075231928507,3.495168918902855,3.495168918902855,0.9986196911151015,0.0,0.0,0.00023203417658685126,0.998079397163901,0.0002324806796395051,198.9547694124574,0.0,0.0,0.0,0.014568253182805043,7.847993262922338e-05,0.0001535542439576279,0.0006184603630858754,0.09551531516331802,0.07164361702898131,0.023871698134336705,0.09551528039852611,0.07164361702898162,0.023871698134336813,0.3751304151901624,0.3751304151901624,0.1249937241009493,0.0,4.988276501924815,4.984156356838753,5.000642301505536,4.988425041729556,4.984328776008397,5.000719169577678,24771.131842888964,21055.46206645562,0.85,1.0677735901590335,0.663452119889139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517309234413043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.455120036288,1533.7609703946057,0.3751304151901624,0.1249937241009493,6.112874298809886,3.495168918902855
4124.0,-30.039224915370898,5.002401302716156,35.00161660509595,24.08812913289296,4.998815854986609,-26.535428997166076,-40.0421780423261,1.4950199367817991,-0.016432857274423895,-5.004881678159692,40.00322129710365,42253.76972109151,25750.326886831474,25750.326886831474,68004.09660792298,77278.73984216878,77278.73984216878,25750.326886831474,103029.06672900026,103029.06672900026,103029.06672900026,127800.19015046429,91463.06010637475,56438.08998529749,38916.63346786361,24771.123421464028,0.0,63687.75688932764,21055.454908244425,1533.7604384875624,0.0,0.8868822118467387,2.8163976545618254,0.0014959135982669303,354588.51315006986,1554672.1256167104,4.384440183370345,1554672.1256167104,4.384440183370345,0.85,0.09551530254687376,4.027634451161993,1.266894198427908,1.0,0.0,4.027634451162792,1.2847474737182738,1.2850455945601291,3.1349619544340075,19302.546453288258,1968.3119570177644,4632.441516551485,4632.441516551485,5.558694436794685,5.002401302716156,-2.3283438071809393,7.330745109897095,3.4951721037470613,3.4951721037470613,0.9986206010705889,0.0,0.0,0.00023203417658685126,0.9980773548863617,0.00023248115534418675,198.9547533285809,0.0,0.0,0.0,0.014568253182805043,7.848012345322668e-05,0.0001535540531336246,0.0006184595945165456,0.09551530254687224,0.07164360510756401,0.023871697439308233,0.09551524840362648,0.07164360510756515,0.023871697439308608,0.37513036901374613,0.37513036901374613,0.1249937258745369,0.0,4.98830992942095,4.984197654317825,5.000652106267751,4.988448820885253,4.984368027124617,5.000696509395084,24771.123421464028,21055.454908244425,0.85,1.067773461170818,0.6634520005865069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517308060344825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.454205109218,1533.7604384875624,0.37513036901374613,0.1249937258745369,6.112874298809886,3.4951721037470613
4125.0,-30.03920521245016,5.002398593058318,35.00161616798974,24.088128469325625,4.998817872823126,-26.53541106274315,-40.04216030063105,1.4950237231161287,-0.016436460827208066,-5.004878988119905,40.00322047854169,42253.775860927104,25750.325158940464,25750.325158940464,68004.10101986756,77278.72896845594,77278.72896845594,25750.325158940464,103029.0541273964,103029.0541273964,103029.0541273964,127800.17431475039,91463.04207330092,56438.08896577209,38916.61456392092,24771.120187353976,0.0,63687.7347512749,21055.45215925088,1533.7602045210801,0.0,0.8868822284923628,2.81639801593431,0.0014959135982669303,354588.550330408,1554672.0903203043,4.384439624098552,1554672.0903203043,4.384439624098552,0.85,0.09551529164411379,4.027634451161993,1.2668941374355924,1.0,0.0,4.027634451159355,1.2847474560063803,1.2850455768441256,3.1349619976534835,19302.54264755243,1968.3115689407116,4632.441516551485,4632.441516551485,5.558694063796774,5.002398593058318,-2.328339344843306,7.330737937901624,3.4951752887011764,3.4951752887011764,0.998621511057479,0.0,0.0,0.00023203417658685126,0.9980753074810402,0.0002324816322452292,198.95473720428768,0.0,0.0,0.0,0.014568253182805043,7.848028107727942e-05,0.00015355389550957184,0.0006184589596644804,0.09551529164411698,0.07164359443204577,0.023871697212071216,0.09551524788158888,0.07164359443204338,0.02387169721207042,0.3751303240155648,0.3751303240155648,0.12499372831643023,0.0,4.9883354266935385,4.984230833851768,5.000654544220595,4.988442527292705,4.984368664926535,5.000669410162686,24771.120187353976,21055.45215925088,0.85,1.0677739016067966,0.6634523276097721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517306886738428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.453290682657,1533.7602045210801,0.3751303240155648,0.12499372831643023,6.112874298809886,3.4951752887011764
4126.0,-30.039185545834382,5.002395865867447,35.00161573101472,24.088128155004256,4.998817724389448,-26.535393377638236,-40.04214255893601,1.495025556193312,-0.016387538344758923,-5.0048778050775855,40.00321960815014,42253.782005184046,25750.327262904564,25750.327262904564,68004.1092680886,77278.72825980374,77278.72825980374,25750.327262904564,103029.05552270831,103029.05552270831,103029.05552270831,127800.1727628277,91463.03334295296,56438.08708833341,38916.606949577275,24771.117240119394,0.0,63687.72418969667,21055.449654101485,1533.7600225396127,0.0,0.8868822376601951,2.8163975113509574,0.0014959135982669303,354588.5666818082,1554672.0527890027,4.384439316071054,1554672.0527890027,4.384439316071054,0.85,0.09551528159743874,4.027634451161993,1.2668941077636555,1.0,0.0,4.027634451159646,1.284747447431525,1.2850455682672806,3.13496201857732,19302.540805082397,1968.3113810610553,4632.441516551485,4632.441516551485,5.558694517977165,5.002395865867447,-2.3283359913353006,7.330731857202748,3.495178473458922,3.495178473458922,0.9986224209882634,0.0,0.0,0.00023203417658685126,0.998073263852819,0.00023248210826842488,198.95472110970803,0.0,0.0,0.0,0.014568253182805043,7.848043870162538e-05,0.00015355373788522586,0.0006184583248112342,0.09551528159743669,0.07164358440794272,0.02387169718949397,0.09551522042358415,0.07164358440794426,0.023871697189494483,0.37513027949501426,0.37513027949501426,0.12499373085258486,0.0,4.98836594529223,4.984268509878973,5.000663578752494,4.988490266732811,4.984421462628632,5.000701966008819,24771.117240119394,21055.449654101485,0.85,1.0677742081901904,0.6634525341073471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517305710182908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.452377900656,1533.7600225396127,0.37513027949501426,0.12499373085258486,6.112874298809886,3.495178473458922
4127.0,-30.039165896485272,5.002393173632133,35.00161529741269,24.088122008275263,4.99882115918527,-26.53537534972449,-40.04212104538453,1.4950306124244626,-0.016514191923079125,-5.004874153827642,40.003218832445974,42253.772188259536,25750.32306823766,25750.32306823766,68004.0952564972,77278.68945182864,77278.68945182864,25750.32306823766,103029.0125200663,103029.0125200663,103029.0125200663,127800.12636122272,91462.98797096623,56438.07070739677,38916.5747372994,24771.11384115642,0.0,63687.688578455825,21055.446764982957,1533.759753874352,0.0,0.8868822590399175,2.816399601433611,0.0014959135982669303,354588.6171475026,1554672.0193406257,4.384438597739615,1554672.0193406257,4.384438597739615,0.85,0.09551527056348151,4.027634451161993,1.2668940258910881,1.0,0.0,4.02763445116139,1.2847474237792493,1.2850455446095166,3.1349620762921555,19302.531229687906,1968.3104046425544,4632.441516551485,4632.441516551485,5.558693612479084,5.002393173632133,-2.3283308303239907,7.330724003956124,3.4951816484114397,3.4951816484114397,0.9986233281175542,0.0,0.0,0.00023203417658685126,0.9980712220233484,0.0002324825838745836,198.95470502926145,0.0,0.0,0.0,0.014568253182805043,7.84806298370511e-05,0.00015355354674980015,0.0006184575549876088,0.09551527056348244,0.07164357360726202,0.023871696956220417,0.09551527687793693,0.07164357360726133,0.023871696956220184,0.3751302356514754,0.3751302356514754,0.12499373386596632,0.0,4.9883633609088065,4.984267479483094,5.000656328487253,4.988359961904564,4.984270297743137,5.000634268948943,24771.11384115642,21055.446764982957,0.85,1.0677745852359528,0.6634527509380059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517304535795528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.451465048109,1533.759753874352,0.3751302356514754,0.12499373386596632,6.112874298809886,3.4951816484114397
4128.0,-30.039146201838197,5.002390509288236,35.001614879434015,24.088126338925235,4.998824709826605,-26.535357269472694,-40.04210330368949,1.4950357774611618,-0.01646632536466086,-5.004870795228567,40.003218420306155,42253.77820604026,25750.31972126772,25750.31972126772,68004.09792730797,77278.69267876731,77278.69267876731,25750.31972126772,103029.01240003503,103029.01240003503,103029.01240003503,127800.12515639266,91462.98466239241,56438.070189665814,38916.57163636288,24771.112756357637,0.0,63687.68439272052,21055.44584290399,1533.7596293015595,0.0,0.8868822776151922,2.81639936469385,0.0014959135982669303,354588.6635683329,1554672.001569151,4.38443797363406,1554672.001569151,4.38443797363406,0.85,0.09551525981109718,4.027634451161993,1.2668939890759066,1.0,0.0,4.027634451159701,1.2847473996179983,1.285045520442659,3.1349621352489634,19302.530531439897,1968.310333441073,4632.441516551485,4632.441516551485,5.558692889972404,5.002390509288236,-2.328325870178268,7.330716379466503,3.495184829363566,3.495184829363566,0.9986242369610189,0.0,0.0,0.00023203417658685126,0.9980691754913364,0.0002324830605780645,198.954688911747,0.0,0.0,0.0,0.014568253182805043,7.848078746204463e-05,0.0001535533891248066,0.0006184569201317544,0.09551525981110047,0.07164356301872067,0.023871696792379802,0.09551526309186754,0.0716435630187182,0.023871696792378983,0.3751301900264736,0.3751301900264736,0.1249937362792079,0.0,4.988370306247305,4.984282246814985,5.000639795117252,4.9884044698638945,4.984347699761088,5.0005800467991435,24771.112756357637,21055.44584290399,0.85,1.0677746973491913,0.6634528890309263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303362439402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.45055250521,1533.7596293015595,0.3751301900264736,0.1249937362792079,6.112874298809886,3.495184829363566
4129.0,-30.039126629694355,5.002387799676024,35.00161446034756,24.08812630400064,4.998822757459677,-26.535339849802345,-40.042085631843634,1.4950359775676136,-0.016370663125087503,-5.004870887896416,40.00321755208124,42253.78412902441,25750.325153465426,25750.325153465426,68004.10928248984,77278.70043952414,77278.70043952414,25750.325153465426,103029.02559298956,103029.02559298956,103029.02559298956,127800.13596838134,91462.98370935071,56438.067398850864,38916.57367833316,24771.110375391774,0.0,63687.68405372494,21055.443819083008,1533.7595101516188,0.0,0.8868822802862499,2.8163980971682214,0.0014959135982669303,354588.6622875255,1554671.9641312792,4.384437883889929,1554671.9641312792,4.384437883889929,0.85,0.09551524994567481,4.027634451161993,1.266893939622678,1.0,0.0,4.027634451160948,1.2847473986819309,1.2850455195063744,3.1349621375330976,19302.530330308076,1968.3103129313351,4632.441516551485,4632.441516551485,5.558694062614882,5.002387799676024,-2.3283234463691667,7.33071124604519,3.4951880142425438,3.4951880142425438,0.9986251469264411,0.0,0.0,0.00023203417658685126,0.9980671416935009,0.00023248353431728068,198.95467289448817,0.0,0.0,0.0,0.014568253182805043,7.848094446675794e-05,0.00015355323212009331,0.0006184562877741621,0.095515249945676,0.07164355322329588,0.023871696722380133,0.09551521297262858,0.07164355322329498,0.023871696722379834,0.3751301439340099,0.3751301439340099,0.12499373764432904,0.0,4.988396325502549,4.984315012459376,5.000645564087563,4.988500224771315,4.984445898951833,5.000668463795478,24771.110375391774,21055.443819083008,0.85,1.0677748813275059,0.6634529855628043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517302186378518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.449641524756,1533.7595101516188,0.3751301439340099,0.12499373764432904,6.112874298809886,3.4951880142425438
4130.0,-30.03910698235247,5.002385163449192,35.00161404484131,24.08813025048005,4.998828768414639,-26.53532156605656,-40.04206404844297,1.495043352118709,-0.016384106825569233,-5.004865400617567,40.00321681818974,42253.77414861302,25750.316347219792,25750.316347219792,68004.09049583282,77278.6921279636,77278.6921279636,25750.316347219792,103029.0084751834,103029.0084751834,103029.0084751834,127800.11489169503,91462.96987758156,56438.05189823111,38916.57553261161,24771.106416511633,0.0,63687.681949123245,21055.440454034888,1533.759170447488,0.0,0.8868823108536328,2.816398914357242,0.0014959135982669303,354588.73812988313,1554671.9324858661,4.384436856864872,1554671.9324858661,4.384436856864872,0.85,0.09551523745888524,4.027634451161993,1.2668938670912757,1.0,0.0,4.027634451162509,1.2847473641849116,1.2850454850013502,3.1349622217106194,19302.527411223957,1968.3100152675947,4632.441516551485,4632.441516551485,5.558692161620429,5.002385163449192,-2.3283169336826424,7.330702097131835,3.4951911810250067,3.4951911810250067,0.9986260517214305,0.0,0.0,0.00023203417658685126,0.9980651000861203,0.00023248400987754172,198.9546568156921,0.0,0.0,0.0,0.014568253182805043,7.848113622389682e-05,0.00015355304036295442,0.0006184555154465033,0.09551523745888538,0.07164354142426331,0.02387169603462206,0.09551522282362654,0.07164354142426321,0.02387169603462203,0.3751300985693193,0.3751300985693193,0.12499373951294022,0.0,4.988411233456247,4.984343109821737,5.000620883634099,4.988481293792006,4.984465928856423,5.000532593897788,24771.106416511633,21055.440454034888,0.85,1.067774621631821,0.6634528507783867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517301017633073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.448728746644,1533.759170447488,0.3751300985693193,0.12499373951294022,6.112874298809886,3.4951911810250067
4131.0,-30.03908738281481,5.002382503983052,35.00161364302032,24.088129901234083,4.998828965753469,-26.53530390676301,-40.04204634167252,1.4950454897016257,-0.016339577287851625,-5.004864416536312,40.003216385790324,42253.78003698065,25750.31913593682,25750.31913593682,68004.09917291747,77278.68980199074,77278.68980199074,25750.31913593682,103029.00893792756,103029.00893792756,103029.00893792756,127800.11515468158,91462.95969697236,56438.04993196206,38916.566405567006,24771.106216754015,0.0,63687.67262232102,21055.44028424091,1533.759150612001,0.0,0.8868823174241909,2.816398444257107,0.0014959135982669303,354588.75173135195,1554671.9138407968,4.38443663610251,1554671.9138407968,4.38443663610251,0.85,0.09551522771233224,4.027634451161993,1.266893832474016,1.0,0.0,4.027634451162721,1.2847473541856271,1.2850454749997453,3.1349622461102644,19302.525262687905,1968.3097961778901,4632.441516551485,4632.441516551485,5.5586927636176755,5.002382503983052,-2.328313708189379,7.33069621217243,3.4951943654293727,3.4951943654293727,0.9986269615512493,0.0,0.0,0.00023203417658685126,0.9980630634506839,0.00023248448428160522,198.95464077602009,0.0,0.0,0.0,0.014568253182805043,7.848129353954221e-05,0.00015355288304730904,0.0006184548818365902,0.0955152277123344,0.0716435319023016,0.02387169581003279,0.09551520635304687,0.0716435319023,0.02387169581003225,0.37513005352548173,0.37513005352548173,0.1249937399409244,0.0,4.988433580804951,4.984375694843152,5.00061250209319,4.988524839248441,4.984507905398914,5.000580846804041,24771.106216754015,21055.44028424091,0.85,1.067774914247434,0.6634530403953198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517299844397382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.447818127403,1533.759150612001,0.37513005352548173,0.1249937399409244,6.112874298809886,3.4951943654293727
4132.0,-30.039067824950468,5.002379786774774,35.00161322337796,24.088119563553505,4.998825467333759,-26.535286654539163,-40.04202870475126,1.4950442969224682,-0.016382043161172533,-5.004865116179069,40.00321506306088,42253.78600383033,25750.32606499338,25750.32606499338,68004.11206882371,77278.66223505103,77278.66223505103,25750.32606499338,103028.98830004441,103028.98830004441,103028.98830004441,127800.08963913852,91462.92279617157,56438.046564950986,38916.52914580065,24771.101339094108,0.0,63687.630484894755,21055.43613822999,1533.7588982757215,0.0,0.8868823186528698,2.8163989204521527,0.0014959135982669303,354588.7420612467,1554671.856804686,4.384436594820468,1554671.856804686,4.384436594820468,0.85,0.09551521755285633,4.027634451161993,1.2668938049999996,1.0,0.0,4.027634451162811,1.2847473597652648,1.2850454805806777,3.1349622324951727,19302.517475069377,1968.3090020618029,4632.441516551485,4632.441516551485,5.558694259385411,5.002379786774774,-2.3283117430538938,7.330691529828668,3.4951975384295024,3.4951975384295024,0.998627868122715,0.0,0.0,0.00023203417658685126,0.9980610311501004,0.00023248495767785887,198.9546247704549,0.0,0.0,0.0,0.014568253182805043,7.848145023490381e-05,0.00015355272635194744,0.0006184542507249535,0.09551521755285831,0.07164352212256375,0.023871695430294566,0.09551520692072661,0.07164352212256227,0.02387169543029407,0.37513000902930954,0.37513000902930954,0.124993740188754,0.0,4.988443745515269,4.984383419173298,5.000629989897618,4.988483073017903,4.984412986701102,5.000698611013149,24771.101339094108,21055.43613822999,0.85,1.0677758232024777,0.6634535730427584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517298674016497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.446907205396,1533.7588982757215,0.37513000902930954,0.124993740188754,6.112874298809886,3.4951975384295024
4133.0,-30.039048203071903,5.002377095534313,35.00161279044676,24.08812417360025,4.998827539202087,-26.53526878763094,-40.042010963056214,1.495048123761111,-0.01630067177120509,-5.004861918478267,40.00321383671063,42253.79185656335,25750.322948855275,25750.322948855275,68004.11480541862,77278.67240447548,77278.67240447548,25750.322948855275,103028.99535333076,103028.99535333076,103028.99535333076,127800.0907152299,91462.925860998,56438.045313086,38916.53394212445,24771.09536189915,0.0,63687.629304023605,21055.431057614278,1533.758497331674,0.0,0.8868823393566406,2.8163982247798134,0.0014959135982669303,354588.7862582362,1554671.8039244467,4.384435899200226,1554671.8039244467,4.384435899200226,0.85,0.09551520547319202,4.027634451161993,1.266893743458204,1.0,0.0,4.027634451163347,1.284747341863901,1.2850454626751602,3.1349622761769904,19302.518121876456,1968.3090680177693,4632.441516551485,4632.441516551485,5.558693586708141,5.002377095534313,-2.328306938091095,7.330684033625408,3.49520068957831,3.49520068957831,0.9986287684509457,0.0,0.0,0.00023203417658685126,0.9980589922021318,0.0002324854326244661,198.95460871250498,0.0,0.0,0.0,0.014568253182805043,7.848160786142036e-05,0.0001535525687254309,0.000618453615862965,0.09551520547319217,0.07164351064912709,0.02387169482406508,0.09551516058859733,0.07164351064912698,0.02387169482406504,0.37512996348477773,0.37512996348477773,0.12499374185627922,0.0,4.988466030443874,4.9844119021691995,5.000633670294803,4.988561246707036,4.984531911991269,5.000654471142639,24771.09536189915,21055.431057614278,0.85,1.0677758859697783,0.6634536772417414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729750612431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.44599610185,1533.758497331674,0.37512996348477773,0.12499374185627922,6.112874298809886,3.49520068957831
4134.0,-30.03902861420485,5.002374389310965,35.00161235808817,24.088118550740205,4.998827563978255,-26.535251155178592,-40.04199329121036,1.4950501049519545,-0.01634214248844046,-5.004860640603774,40.00321298752776,42253.79771802559,25750.3247468017,25750.3247468017,68004.12246482729,77278.6495980009,77278.6495980009,25750.3247468017,103028.97434480261,103028.97434480261,103028.97434480261,127800.0669094051,91462.89513442412,56438.04325444858,38916.50208886171,24771.09256460248,0.0,63687.594653464184,21055.428679912107,1533.7583196595633,0.0,0.8868823489300695,2.816398918755039,0.0014959135982669303,354588.80392036604,1554671.7673076715,4.384435577545256,1554671.7673076715,4.384435577545256,0.85,0.09551519518695276,4.027634451161993,1.2668937110388652,1.0,0.0,4.027634451163759,1.2847473325961951,1.2850454534053035,3.1349622987914825,19302.51163727908,1968.3084067728614,4632.441516551485,4632.441516551485,5.558693974828835,5.002374389310965,-2.328303540149052,7.330677929460018,3.495203844032062,3.495203844032062,0.9986296697234464,0.0,0.0,0.00023203417658685126,0.9980569566889432,0.00023248590677292134,198.9545926815733,0.0,0.0,0.0,0.014568253182805043,7.848176486765131e-05,0.00015355241171919996,0.0006184529834992604,0.09551519518695067,0.0716435004968432,0.023871694690107477,0.09551517409049362,0.07164350049684476,0.023871694690107997,0.3751299183660668,0.3751299183660668,0.12499374383357009,0.0,4.98847603851334,4.9844220533606745,5.0006432471416815,4.988518498115354,4.984465086959801,5.000683983946772,24771.09256460248,21055.428679912107,0.85,1.0677765871807552,0.6634541302421014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729633440972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.445086932652,1533.7583196595633,0.3751299183660668,0.12499374383357009,6.112874298809886,3.495203844032062
4135.0,-30.039009026049243,5.00237178625782,35.00161194445476,24.088127386663132,4.998836148385743,-26.535232667355473,-40.041971707809694,1.495059789691989,-0.016330677435689722,-5.004853762861295,40.003212668222446,42253.787374072876,25750.31236637743,25750.31236637743,68004.0997404503,77278.65050881133,77278.65050881133,25750.31236637743,103028.96287518876,103028.96287518876,103028.96287518876,127800.05341597866,91462.89159078867,56438.028456050335,38916.514594153705,24771.090540789894,0.0,63687.6051349436,21055.426959671408,1533.7580601092718,0.0,0.8868823850695239,2.8163995710414227,0.0014959135982669303,354588.89898103254,1554671.7535392214,4.384434363305838,1554671.7535392214,4.384434363305838,0.8499999999999999,0.09551518263170734,4.027634451161993,1.2668936016922818,1.0,0.0,4.027634451161105,1.2847472872924712,1.2850454080910672,3.1349624093388777,19302.510889423193,1968.308330512784,4632.441516551485,4632.441516551485,5.5586913022804145,5.00237178625782,-2.328296021598463,7.330667807856283,3.495206989480576,3.495206989480576,0.9986305684230218,0.0,0.0,0.00023203417658685126,0.9980549212541602,0.00023248638090504688,198.95457665122643,0.0,0.0,0.0,0.014568253182805043,7.848195662664301e-05,0.00015355221996020825,0.0006184522111641389,0.09551518263171042,0.07164348851962973,0.02387169411208069,0.09551518394066681,0.07164348851962742,0.023871694112079924,0.3751298724948718,0.3751298724948718,0.12499374641884503,0.0,4.988482833609396,4.984442335983886,5.0006095590278505,4.988523085425584,4.98453653888572,5.000487882125583,24771.090540789894,21055.426959671408,0.85,1.0677760546398432,0.6634538586361353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517295164666595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.444177756188,1533.7580601092718,0.3751298724948718,0.12499374641884503,6.112874298809886,3.495206989480576
4136.0,-30.03898942403244,5.002369113039113,35.00161154417786,24.088122217822843,4.998833261273584,-26.535215314299315,-40.04195403596384,1.4950591515404466,-0.01629687006294489,-5.004854999309761,40.0032122299921,42253.79345842459,25750.32078624482,25750.32078624482,68004.11424466941,77278.64136171463,77278.64136171463,25750.32078624482,103028.96214795945,103028.96214795945,103028.96214795945,127800.0534328533,91462.87333928693,56438.02543599679,38916.49767032238,24771.091284893842,0.0,63687.588955216226,21055.427592159765,1533.7581448518793,0.0,0.8868823803664152,2.8163989825747864,0.0014959135982669303,354588.8818914675,1554671.7346427236,4.384434521324268,1554671.7346427236,4.384434521324268,0.85,0.09551517394782148,4.027634451161993,1.2668935654265807,1.0,0.0,4.027634451163422,1.2847472902776458,1.2850454110769345,3.134962402054636,19302.507037589898,1968.307937735098,4632.441516551485,4632.441516551485,5.5586931198678275,5.002369113039113,-2.3282944388930953,7.330663551932208,3.495210161541729,3.495210161541729,0.9986314747262083,0.0,0.0,0.00023203417658685126,0.9980528843835231,0.00023248685537357474,198.9545606095385,0.0,0.0,0.0,0.014568253182805043,7.84821136335185e-05,0.00015355206295333276,0.0006184515787978382,0.09551517394781839,0.07164347975255018,0.02387169419526821,0.09551516875430231,0.0716434797525525,0.023871694195268984,0.37512982664309713,0.37512982664309713,0.12499374687215084,0.0,4.988498363086649,4.984461932334625,5.000612880666381,4.988558129246826,4.9845379676598895,5.000623816567781,24771.091284893842,21055.427592159765,0.85,1.0677765536467156,0.6634541227198374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517293994966143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.44326921843,1533.7581448518793,0.37512982664309713,0.12499374687215084,6.112874298809886,3.495210161541729
4137.0,-30.038969892180077,5.002366526851084,35.001611145914964,24.088120785914384,4.99884013307561,-26.5351970484035,-40.041932452563174,1.4950672892990398,-0.01641731084936282,-5.004848855749048,40.003211488099694,42253.78302129796,25750.310342563516,25750.310342563516,68004.09336386148,77278.60772916548,77278.60772916548,25750.310342563516,103028.918071729,103028.918071729,103028.918071729,127800.00509508108,91462.83458180063,56438.00987393323,38916.47189763045,24771.08702335208,0.0,63687.55892098253,21055.423969849267,1533.7577700921204,0.0,0.8868824143009235,2.816401281990954,0.0014959135982669303,354588.96680465934,1554671.7026523158,4.38443338116827,1554671.7026523158,4.38443338116827,0.85,0.09551516082044596,4.027634451161993,1.2668934802571314,1.0,0.0,4.027634451162651,1.2847472522104655,1.2850453730009208,3.1349624949438626,19302.49885813276,1968.3071036625922,4632.441516551485,4632.441516551485,5.558690865401954,5.002366526851084,-2.3282874525417663,7.33065397939285,3.4952133080978487,3.4952133080978487,0.9986323737422425,0.0,0.0,0.00023203417658685126,0.9980508548082269,0.0002324873281446526,198.9545446252736,0.0,0.0,0.0,0.014568253182805043,7.84823053932986e-05,0.00015355187119355266,0.0006184508064595415,0.09551516082045208,0.07164346757784135,0.023871693242610743,0.0955152270529438,0.07164346757783675,0.023871693242609213,0.3751297807787467,0.3751297807787467,0.1249937478426809,0.0,4.988482664234311,4.984451600184798,5.000581072623902,4.988431544899697,4.98442194853385,5.00046552021945,24771.08702335208,21055.423969849267,0.85,1.067776729333189,0.6634542717161203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517292824438157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.442361611298,1533.7577700921204,0.3751297807787467,0.1249937478426809,6.112874298809886,3.4952133080978487
4138.0,-30.03895035909373,5.0023638276387725,35.001610743436814,24.088116210792236,4.998833663696394,-26.535180115620737,-40.04191865734754,1.4950634202233832,-0.016294818957078405,-5.004852122425129,40.00321056879525,42253.80476492078,25750.323905477355,25750.323905477355,68004.12867039813,77278.61539223685,77278.61539223685,25750.323905477355,103028.93929771421,103028.93929771421,103028.93929771421,127800.0250387908,91462.83171813493,56438.021090818715,38916.45625257357,24771.085741076593,0.0,63687.54199365016,21055.422879915102,1533.7577872159961,0.0,0.8868824010122026,2.8163992914746343,0.0014959135982669303,354588.9216543114,1554671.663011899,4.384433827652257,1554671.663011899,4.384433827652257,0.85,0.09551515191442397,4.027634451161993,1.2668934961920604,1.0,0.0,4.027634451162371,1.2847472703094047,1.2850453911040598,3.1349624507799274,19302.498253779042,1968.307042035664,4632.441516551485,4632.441516551485,5.558693793213086,5.0023638276387725,-2.328287367755526,7.3306511953942985,3.495216476452859,3.495216476452859,0.9986332789865312,0.0,0.0,0.00023203417658685126,0.9980488251091479,0.00023248780094648746,198.9545286400014,0.0,0.0,0.0,0.014568253182805043,7.848242795843311e-05,0.00015355174862841813,0.0006184503128119832,0.09551515191442017,0.07164345872863193,0.023871693185788242,0.09551515918194856,0.07164345872863478,0.023871693185789196,0.3751297331017375,0.3751297331017375,0.12499374709800415,0.0,4.988498834227357,4.984465615084787,5.00060370944459,4.988557303468042,4.984515465784341,5.0006880463622,24771.085741076593,21055.422879915102,0.85,1.0677775675057195,0.6634547894646902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517291658100209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.44145325194,1533.7577872159961,0.3751297331017375,0.12499374709800415,6.112874298809886,3.495216476452859
4139.0,-30.038930815269516,5.0023612112913325,35.001610327415456,24.088125430885725,4.998839488328255,-26.535161943655563,-40.04189710887147,1.4950706167143144,-0.016216244322379225,-5.004846227971506,40.0032093693635,42253.79443329224,25750.313961692817,25750.313961692817,68004.10839498506,77278.62925297863,77278.62925297863,25750.313961692817,103028.94321467145,103028.94321467145,103028.94321467145,127800.02200920605,91462.8400252175,56438.00520553111,38916.48313298488,24771.0787945346,0.0,63687.56192751948,21055.41697535441,1533.757269254982,0.0,0.8868824353356146,2.8163989473600313,0.0014959135982669303,354589.00312447804,1554671.6112923925,4.3844326744296325,1554671.6112923925,4.3844326744296325,0.85,0.09551513789464205,4.027634451161993,1.2668934269575405,1.0,0.0,4.027634451162462,1.2847472366453305,1.285045357432174,3.1349625329249635,19302.500006922302,1968.3072208065246,4632.441516551485,4632.441516551485,5.558691646659374,5.0023612112913325,-2.328280588734056,7.330641800025388,3.4952196064018968,3.4952196064018968,0.9986341732576848,0.0,0.0,0.00023203417658685126,0.9980467942987492,0.00023248827400911982,198.95451264594428,0.0,0.0,0.0,0.014568253182805043,7.848261940863026e-05,0.000153551557178221,0.0006184495417205735,0.09551513789464515,0.07164344577113636,0.023871692123508783,0.09551511895206968,0.07164344577113405,0.023871692123508013,0.3751296854447675,0.3751296854447675,0.12499374826294496,0.0,4.988522823607866,4.984502649180968,5.000588544791185,4.988629983649105,4.984661989106826,5.000539092326903,24771.0787945346,21055.41697535441,0.85,1.0677769149394993,0.663454419583211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729049168876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.440545568365,1533.757269254982,0.3751296854447675,0.12499374826294496,6.112874298809886,3.4952196064018968
4140.0,-30.038911314534204,5.002358581852485,35.001609926489664,24.088124941941373,4.9988403891657205,-26.535144302928813,-40.04187940210102,1.4950733775603444,-0.016187998864893416,-5.004844791107079,40.00320897701319,42253.79993293375,25750.31553266164,25750.31553266164,68004.11546559539,77278.6236337921,77278.6236337921,25750.31553266164,103028.93916645374,103028.93916645374,103028.93916645374,127800.01785644433,91462.8268762096,56438.003175351354,38916.47077873138,24771.07868999059,0.0,63687.549468721976,21055.416886492003,1533.757244348774,0.0,0.8868824440643044,2.816398744040423,0.0014959135982669303,354589.0229840958,1554671.5943742432,4.384432381156858,1554671.5943742432,4.384432381156858,0.8500000000000001,0.09551512773234175,4.027634451161993,1.2668933824496347,1.0,0.0,4.027634451159165,1.284747223730519,1.2850453445143657,3.134962564438906,19302.49723192947,1968.3069378360062,4632.441516551485,4632.441516551485,5.558691985782667,5.002358581852485,-2.328277057863917,7.3306356397164025,3.4952227568498166,3.4952227568498166,0.9986350733856619,0.0,0.0,0.00023203417658685126,0.9980447679701892,0.00023248874602965902,198.95449668715233,0.0,0.0,0.0,0.014568253182805043,7.84827767270246e-05,0.00015355139985982665,0.0006184489080995886,0.09551512773234327,0.07164343588241137,0.0238716918499319,0.09551511144572412,0.07164343588241022,0.02387169184993152,0.3751296392096701,0.3751296392096701,0.12499374867738158,0.0,4.988549071397017,4.984539181908531,5.000583921870657,4.988656792242182,4.984688043901372,5.000568161858325,24771.07868999059,21055.416886492003,0.85,1.0677772348423196,0.6634546357241347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728932463629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.439638751006,1533.757244348774,0.3751296392096701,0.12499374867738158,6.112874298809886,3.4952227568498166
4141.0,-30.03889176317339,5.002355961245457,35.00160952548073,24.088119074609153,4.998842054493907,-26.535126540162643,-40.04186169533057,1.4950768314831488,-0.0162680562332298,-5.004842335367834,40.003208172739015,42253.805563411544,25750.314472843438,25750.314472843438,68004.12003625499,77278.59313379464,77278.59313379464,25750.314472843438,103028.90760663808,103028.90760663808,103028.90760663808,127799.9832218127,91462.78913549398,56438.00156511078,38916.430633759104,24771.07561517462,0.0,63687.50624893373,21055.414272898426,1533.757022690976,0.0,0.886882459466415,2.8164000824278075,0.0014959135982669303,354589.05692609167,1554671.5596939346,4.384431863665721,1554671.5596939346,4.384431863665721,0.85,0.09551511657932774,4.027634451161993,1.2668933264026419,1.0,0.0,4.027634451161336,1.284747207573602,1.2850453283536993,3.1349626038640395,19302.48926705365,1968.3061256447056,4632.441516551485,4632.441516551485,5.55869175700089,5.002355961245457,-2.3282727866660347,7.330628747911492,3.4952258989879166,3.4952258989879166,0.9986359711394047,0.0,0.0,0.00023203417658685126,0.9980427363855662,0.00023248921927648925,198.95448068693256,0.0,0.0,0.0,0.014568253182805043,7.848293404571088e-05,0.00015355124254114036,0.0006184482744774279,0.09551511657932549,0.07164342530044028,0.02387169127888521,0.09551514469065214,0.07164342530044196,0.02387169127888577,0.3751295941063437,0.3751295941063437,0.12499374912083691,0.0,4.988553179670419,4.984546684405188,5.000577841247832,4.988574279134582,4.984581361974449,5.000558187443573,24771.07561517462,21055.414272898426,0.85,1.067778031227177,0.6634551743674053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728816015705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.438731721895,1533.757022690976,0.3751295941063437,0.12499374912083691,6.112874298809886,3.4952258989879166
4142.0,-30.038872259429034,5.002353249811476,35.00160910499953,24.088114394713216,4.99883628177822,-26.535109564093403,-40.04184032147748,1.495073586442601,-0.016167036605736484,-5.004844620592389,40.00320680354876,42253.79579571636,25750.32537207781,25750.32537207781,68004.12116779416,77278.59753077135,77278.59753077135,25750.32537207781,103028.92290284915,103028.92290284915,103028.92290284915,127799.99401962596,91462.78329975306,56437.98156469831,38916.446372283055,24771.0711167768,0.0,63687.51748905986,21055.41044926028,1533.75683198288,0.0,0.8868824527981635,2.8163984885670263,0.0014959135982669303,354589.025340864,1554671.5006544434,4.384432087710408,1554671.5006544434,4.384432087710408,0.85,0.09551510696800924,4.027634451161993,1.266893243980594,1.0,0.0,4.027634451159664,1.2847472227534,1.28504534353702,3.134962566823213,19302.488035467257,1968.3060000578441,4632.441516551485,4632.441516551485,5.5586941098064955,5.002353249811476,-2.328272014424574,7.330625264236049,3.495229039407884,3.495229039407884,0.9986368684022526,0.0,0.0,0.00023203417658685126,0.9980407097532302,0.0002324896913716302,198.9544647256832,0.0,0.0,0.0,0.014568253182805043,7.848312394557852e-05,0.00015355105264127272,0.0006184475096301787,0.09551510696801019,0.07164341584496091,0.02387169112304928,0.09551507804205042,0.0716434158449602,0.023871691123049044,0.37512954817162203,0.37512954817162203,0.12499374949599129,0.0,4.988578929579035,4.984570079552384,5.000610657216839,4.988677583986657,4.984659316676584,5.000737576621475,24771.0711167768,21055.41044926028,0.85,1.0677778605434858,0.6634549039060071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728699265491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.437826357003,1533.75683198288,0.37512954817162203,0.12499374949599129,6.112874298809886,3.495229039407884
4143.0,-30.038852733546463,5.00235068100694,35.00160868852962,24.088122916314774,4.998846769844436,-26.535090941915634,-40.041822475008644,1.4950849782135691,-0.016204258956520334,-5.004835923141038,40.00320607942503,42253.800801176294,25750.308256544387,25750.308256544387,68004.10905772068,77278.58951554824,77278.58951554824,25750.308256544387,103028.89777209263,103028.89777209263,103028.89777209263,127799.96360526906,91462.77162608701,56437.98291171505,38916.43190485773,24771.065833176424,0.0,63687.49773803416,21055.40595819996,1533.7563424702032,0.0,0.8868824996587469,2.8163999928863968,0.0014959135982669303,354589.14555268444,1554671.4694302226,4.384430513255041,1554671.4694302226,4.384430513255041,0.85,0.09551509283442557,4.027634451161993,1.2668931950768458,1.0,0.0,4.027634451163076,1.2847471694644577,1.2850452902357121,3.1349626968556765,19302.485571833513,1968.305748837117,4632.441516551485,4632.441516551485,5.558690415095326,5.00235068100694,-2.328263190924176,7.330613871931115,3.4952321480607087,3.4952321480607087,0.998637756588774,0.0,0.0,0.00023203417658685126,0.998038680824952,0.00023249016400352142,198.9544487463192,0.0,0.0,0.0,0.014568253182805043,7.848328250608752e-05,0.00015355089408076374,0.0006184468710064102,0.09551509283442677,0.07164340268233121,0.023871690152095566,0.09551510362163344,0.0716434026823303,0.023871690152095264,0.3751295025409399,0.3751295025409399,0.12499375217217776,0.0,4.988586170427595,4.984590250704571,5.0005790873960905,4.988631664184538,4.98468746643772,5.000469343156851,24771.065833176424,21055.40595819996,0.85,1.0677780015387328,0.6634551882534134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517285827996356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.436920689912,1533.7563424702032,0.3751295025409399,0.12499375217217776,6.112874298809886,3.4952321480607087
4144.0,-30.03883326432695,5.002348088154055,35.0016083037244,24.088122427370422,4.998847741728687,-26.535073322469174,-40.041804768238194,1.4950877998708747,-0.016176584688366802,-5.004834965584212,40.00320616878858,42253.80618614585,25750.311142346134,25750.311142346134,68004.11732849198,77278.58356530116,77278.58356530116,25750.311142346134,103028.8947076473,103028.8947076473,103028.8947076473,127799.96352718503,91462.7581874549,56437.980808299355,38916.41931017284,24771.068819537733,0.0,63687.488129710575,21055.408496607073,1533.756505719484,0.0,0.886882504205936,2.8163997411164057,0.0014959135982669303,354589.15878755786,1554671.4732835789,4.384430360475338,1554671.4732835789,4.384430360475338,0.85,0.09551508386743107,4.027634451161993,1.266893149469979,1.0,0.0,4.027634451161578,1.284747156265182,1.2850452770333736,3.1349627290637545,19302.482735717815,1968.305459633801,4632.441516551485,4632.441516551485,5.558691038050138,5.002348088154055,-2.328260004717612,7.3306080928716675,3.495235295221026,3.495235295221026,0.9986386557774359,0.0,0.0,0.00023203417658685126,0.9980366577889376,0.00023249063526474325,198.95443281332902,0.0,0.0,0.0,0.014568253182805043,7.848343982571052e-05,0.00015355073676114072,0.0006184462373804766,0.09551508386743437,0.07164339369076209,0.023871690176672296,0.09551510573924636,0.0716433936907596,0.023871690176671467,0.3751294569734971,0.3751294569734971,0.12499375280499594,0.0,4.9886002487990595,4.984613357170133,5.000566067381158,4.988658380895856,4.984707603068898,5.000515807770682,24771.068819537733,21055.408496607073,0.85,1.0677782924958485,0.663455372899755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517284662016015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.436016116444,1533.756505719484,0.3751294569734971,0.12499375280499594,6.112874298809886,3.495235295221026
4145.0,-30.038813820070395,5.002345501892609,35.001607918018934,24.08812183365228,4.998849280272613,-26.535055668778252,-40.04178328961132,1.4950911289804907,-0.016165894152948113,-5.004832589687954,40.00320537295437,42253.795766138996,25750.310351373457,25750.310351373457,68004.10611751245,77278.57495853696,77278.57495853696,25750.310351373457,103028.88530991042,103028.88530991042,103028.88530991042,127799.95106458417,91462.74233199301,56437.96313959515,38916.421324886505,24771.065754673742,0.0,63687.48707956025,21055.40589147268,1533.7562885374603,0.0,0.8868825191713701,2.8163998780359227,0.0014959135982669303,354589.1916260136,1554671.4389672051,4.384429857656017,1554671.4389672051,4.384429857656017,0.85,0.09551507266416652,4.027634451161993,1.2668930956209081,1.0,0.0,4.027634451162539,1.2847471406921234,1.2850452614567012,3.134962767064196,19302.479389549546,1968.3051184195976,4632.441516551485,4632.441516551485,5.558690867303747,5.002345501892609,-2.3282557894198788,7.3306012913124885,3.4952384308454176,3.4952384308454176,0.9986395516701193,0.0,0.0,0.00023203417658685126,0.99803463735124,0.00023249110592260045,198.95441690077027,0.0,0.0,0.0,0.014568253182805043,7.848363065759762e-05,0.00015355054592925365,0.0006184454687793939,0.0955150726641667,0.07164338310935592,0.023871689554810775,0.09551509846939191,0.0716433831093558,0.02387168955481073,0.37512941164816893,0.37512941164816893,0.12499375290742785,0.0,4.988612635216839,4.984633828493315,5.000554186362422,4.9886666955350165,4.9847202296354,5.000511179185651,24771.065754673742,21055.40589147268,0.85,1.0677781340714505,0.6634552202280227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517283499419473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.43511105869,1533.7562885374603,0.37512941164816893,0.12499375290742785,6.112874298809886,3.4952384308454176
