time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4146.0,-30.03879432563305,5.002342913779602,35.00160753179584,24.08811607109385,4.998850285141806,-26.535038023295076,-40.04176558284087,1.4950939828038265,-0.016228800473868432,-5.004830612854002,40.00320458646654,42253.80123738151,25750.310573560866,25750.310573560866,68004.11181094237,77278.54756096927,77278.54756096927,25750.310573560866,103028.85813453014,103028.85813453014,103028.85813453014,127799.92109758384,91462.70744935537,56437.9611257675,38916.38480398652,24771.062963053697,0.0,63687.44776704021,21055.40351859564,1533.7560943637222,0.0,0.8868825320731389,2.8164009352047756,0.0014959135982669303,354589.2189488309,1554671.405053847,4.384429424173199,1554671.405053847,4.384429424173199,0.85,0.09551506163509428,4.027634451161993,1.2668930494645614,1.0,0.0,4.027634451163438,1.2847471273423805,1.2850452481038606,3.1349627996394367,19302.472027848187,1968.3043677349747,4632.441516551485,4632.441516551485,5.558690915267096,5.002342913779602,-2.3282518693052094,7.330594783084811,3.495241564136805,3.495241564136805,0.99864044689623,0.0,0.0,0.00023203417658685126,0.9980326117037132,0.00023249157779599235,198.9544009471477,0.0,0.0,0.0,0.014568253182805043,7.848378797786643e-05,0.00015355038860898483,0.0006184448351508594,0.09551506163509602,0.07164337271308814,0.023871688922007868,0.0955151236193703,0.07164337271308685,0.023871688922007434,0.37512936637207145,0.37512936637207145,0.12499375264596983,0.0,4.988609719420822,4.984632234936555,5.00054730059162,4.988601812380125,4.984629618047222,5.000523515729981,24771.062963053697,21055.40351859564,0.85,1.0677788825781167,0.6634557156684943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728233831377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.43420614982,1533.7560943637222,0.37512936637207145,0.12499375264596983,6.112874298809886,3.495241564136805
4147.0,-30.038774877096785,5.002340251900127,35.0016071265944,24.088111181650333,4.998845701031584,-26.53502097804384,-40.04174798084421,1.4950918019786603,-0.016155634635595106,-5.0048320707601075,40.00320326123448,42253.80688728691,25750.319425536985,25750.319425536985,68004.1263128239,77278.54638587062,77278.54638587062,25750.319425536985,103028.86581140761,103028.86581140761,103028.86581140761,127799.92418879637,91462.69654510416,56437.95704652057,38916.377220648435,24771.058377388763,0.0,63687.4355980372,21055.39962078045,1533.7558790662993,0.0,0.8868825294539585,2.8163998038367914,0.0014959135982669303,354589.19879837625,1554671.347909836,4.384429512174287,1554671.347909836,4.384429512174287,0.85,0.0955150513977564,4.027634451161993,1.2668930379254744,1.0,0.0,4.027634451162013,1.2847471375439423,1.2850452583077896,3.134962774746198,19302.469726593285,1968.304133072281,4632.441516551485,4632.441516551485,5.558692826133341,5.002340251900127,-2.328250489905258,7.330590741805384,3.4952446925592016,3.4952446925592016,0.9986413407312005,0.0,0.0,0.00023203417658685126,0.9980305908301459,0.0002324920485592019,198.95438503109165,0.0,0.0,0.0,0.014568253182805043,7.848394436753456e-05,0.0001535502322193167,0.0006184442052704442,0.09551505139775598,0.07164336284873993,0.02387168854901605,0.09551507156049018,0.07164336284874025,0.023871688549016157,0.3751293198104033,0.3751293198104033,0.12499375238852423,0.0,4.988623617288113,4.984642205032628,5.0005729857833785,4.9886764361245355,4.984679314399955,5.000672954906861,24771.058377388763,21055.39962078045,0.85,1.067779314306694,0.6634559311505571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517281174211727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.433302894378,1533.7558790662993,0.3751293198104033,0.12499375238852423,6.112874298809886,3.4952446925592016
4148.0,-30.03875535604454,5.002337635177724,35.00160670751086,24.08812082083898,4.998849027353407,-26.535003076424232,-40.04173023914916,1.4950967477330948,-0.01601702086605883,-5.0048279769809145,40.003202046486194,42253.81231073268,25750.314006688423,25750.314006688423,68004.1263174211,77278.57196838036,77278.57196838036,25750.314006688423,103028.88597506878,103028.88597506878,103028.88597506878,127799.93802841891,91462.71557170953,56437.95591406186,38916.39961960852,24771.05205335013,0.0,63687.45167295865,21055.39424534761,1533.7554391910087,0.0,0.8868825546736213,2.816398460786307,0.0014959135982669303,354589.2553805623,1554671.295529887,4.384428664826121,1554671.295529887,4.384428664826121,0.85,0.09551503859616853,4.027634451161993,1.2668930049566556,1.0,0.0,4.027634451162483,1.2847471144084708,1.2850452351669497,3.134962831199987,19302.473742005994,1968.3045425304254,4632.441516551485,4632.441516551485,5.558691656372523,5.002337635177724,-2.3282450584641006,7.330582693641825,3.495247794415193,3.495247794415193,0.9986422269757694,0.0,0.0,0.00023203417658685126,0.9980285624259683,0.00023249252107858696,198.95436905569343,0.0,0.0,0.0,0.014568253182805043,7.848410199868266e-05,0.00015355007458816861,0.0006184435703898016,0.09551503859616953,0.07164335076249857,0.02387168783367095,0.0955150013351759,0.07164335076249782,0.0238716878336707,0.3751292729207446,0.3751292729207446,0.12499375410566976,0.0,4.988659529084032,4.984689287054266,5.00057536969814,4.988810956114833,4.984885396229345,5.000592688172844,24771.05205335013,21055.39424534761,0.85,1.0677790448678808,0.6634558488493177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517280012850835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.4323993692,1533.7554391910087,0.3751292729207446,0.12499375410566976,6.112874298809886,3.495247794415193
4149.0,-30.038735933312996,5.0023350557249495,35.00160630554702,24.088119842950277,4.998853271658181,-26.534985171528024,-40.041712497454114,1.4951025098732027,-0.016073278114731693,-5.004824200135942,40.00320170696878,42253.817334157415,25750.309534332882,25750.309534332882,68004.1268684903,77278.55066979986,77278.55066979986,25750.309534332882,103028.86020413274,103028.86020413274,103028.86020413274,127799.91142046222,91462.68812851806,56437.95479287573,38916.37037293592,24771.05121632948,0.0,63687.4215892654,21055.39353388006,1533.7553164721824,0.0,0.886882575113423,2.8163996407370884,0.0014959135982669303,354589.30758224597,1554671.2808898946,4.384427978075151,1554671.2808898946,4.384427978075151,0.85,0.09551502777034995,4.027634451161993,1.2668929120944816,1.0,0.0,4.0276344511649596,1.2847470874540745,1.2850452082062986,3.134962896972489,19302.467950340186,1968.3039519448728,4632.441516551485,4632.441516551485,5.558690690930106,5.0023350557249495,-2.3282398399487967,7.330574895673746,3.4952509054571017,3.4952509054571017,0.9986431158448862,0.0,0.0,0.00023203417658685126,0.9980265442425758,0.00023249299121893305,198.95435316076026,0.0,0.0,0.0,0.014568253182805043,7.848425963012288e-05,0.00015354991695672838,0.0006184429355079824,0.09551502777034811,0.07164334022724442,0.023871687543103693,0.09551503591085285,0.0716433402272458,0.02387168754310415,0.375129228026797,0.375129228026797,0.12499375600600089,0.0,4.9886763721861485,4.984715759993833,5.0005633082885765,4.988750922021211,4.984828830382924,5.000522242933357,24771.05121632948,21055.39353388006,0.85,1.0677795579017832,0.6634562411187227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727884715987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.431497945043,1533.7553164721824,0.375129228026797,0.12499375600600089,6.112874298809886,3.4952509054571017
4150.0,-30.038716481499804,5.002332415444191,35.00160590180621,24.088109435420506,4.998850290223388,-26.5349679630675,-40.041694895457454,1.49510177179105,-0.016127667334103535,-5.004825048669158,40.00320085128177,42253.82289821453,25750.316833691046,25750.316833691046,68004.13973190557,77278.52068512814,77278.52068512814,25750.316833691046,103028.83751881919,103028.83751881919,103028.83751881919,127799.88672083849,91462.64906214403,56437.95127523018,38916.33087434872,24771.049202019312,0.0,63687.380076368034,21055.391821716414,1533.755231415853,0.0,0.8868825738943789,2.816400256185877,0.0014959135982669303,354589.29585423897,1554671.24399267,4.384428019033459,1554671.24399267,4.384428019033459,0.85,0.09551501860468825,4.027634451161993,1.266892876927741,1.0,0.0,4.027634451163688,1.2847470909067082,1.2850452116597335,3.134962888547579,19302.459705694764,1968.3031112250121,4632.441516551485,4632.441516551485,5.558692266634436,5.002332415444191,-2.328238019000065,7.330570434444256,3.495254023380811,3.495254023380811,0.9986440066802318,0.0,0.0,0.00023203417658685126,0.9980245230417579,0.0002324934620641008,198.9543372420302,0.0,0.0,0.0,0.014568253182805043,7.848441602065983e-05,0.0001535497605661914,0.0006184423056240678,0.09551501860469122,0.07164333105958094,0.023871687545110286,0.09551505135491285,0.07164333105957871,0.02387168754510954,0.37512918351052194,0.37512918351052194,0.12499375717812007,0.0,4.988680896898472,4.984716553822295,5.000579029315361,4.988697381335044,4.984718116340446,5.000640300259818,24771.049202019312,21055.391821716414,0.85,1.0677804558824884,0.6634567609398855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517277687340266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.430595201897,1533.755231415853,0.37512918351052194,0.12499375717812007,6.112874298809886,3.495254023380811
4151.0,-30.038697120413445,5.002329784547468,35.00160548294362,24.088114185165637,4.998851225265415,-26.53495044456418,-40.04167345175517,1.495104549416176,-0.016018864668694732,-5.004822647129741,40.003199603345394,42253.81222358574,25750.315707606725,25750.315707606725,68004.12793119246,77278.53620629439,77278.53620629439,25750.315707606725,103028.85191390112,103028.85191390112,103028.85191390112,127799.8952724917,91462.65712403193,56437.93314132337,38916.359980787296,24771.04335859058,0.0,63687.40333937788,21055.386854801993,1533.7548566673997,0.0,0.8868825906265556,2.8163991072100214,0.0014959135982669303,354589.32904713164,1554671.1901816532,4.38442745685392,1554671.1901816532,4.38442745685392,0.85,0.09551500700319,4.027634451161993,1.2668928324198352,1.0,0.0,4.0276344511613145,1.2847470779134098,1.2850451986634202,3.134962920253048,19302.46140709165,1968.3032847192112,4632.441516551485,4632.441516551485,5.558692023547867,5.002329784547468,-2.3282338376333764,7.330563622180845,3.495257118655657,3.495257118655657,0.9986448910444734,0.0,0.0,0.00023203417658685126,0.998022511272583,0.0002324939307140311,198.95432139755044,0.0,0.0,0.0,0.014568253182805043,7.848460654444202e-05,0.00015354957004240922,0.0006184415382639189,0.09551500700319122,0.07164331984891958,0.02387168715427164,0.09551499085314097,0.07164331984891867,0.023871687154271334,0.37512913775616746,0.37512913775616746,0.12499375944509657,0.0,4.988704561370298,4.984745327556482,5.000587357233371,4.988803782461048,4.984864987106391,5.000625234551933,24771.04335859058,21055.386854801993,0.85,1.067779880564632,0.6634563509902158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517276525784255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.429693688779,1533.7548566673997,0.37512913775616746,0.12499375944509657,6.112874298809886,3.495257118655657
4152.0,-30.038677686275207,5.002327240313122,35.0016050827688,24.088123195711546,4.998858762821944,-26.53493220005056,-40.04165941206736,1.495113276597288,-0.015982443868608698,-5.0048165574169134,40.00319930994344,42253.83277007756,25750.305308121642,25750.305308121642,68004.1380781992,77278.54203912376,77278.54203912376,25750.305308121642,103028.8473472454,103028.8473472454,103028.8473472454,127799.8890905004,91462.65814093692,56437.94887189075,38916.34363227352,24771.04174325499,0.0,63687.38537552851,21055.38548176674,1533.7546387858065,0.0,0.8868826226638707,2.8163993396615696,0.0014959135982669303,354589.41321614844,1554671.177530163,4.3844263804415275,1554671.177530163,4.3844263804415275,0.85,0.09551499510266179,4.027634451161993,1.266892826375552,1.0,0.0,4.0276344511625455,1.2847470370890153,1.2850451578295525,3.1349630198702947,19302.46162170131,1968.303306603306,4632.441516551485,4632.441516551485,5.5586897786225835,5.002327240313122,-2.3282269329719743,7.330554173285096,3.4952602123608862,3.4952602123608862,0.9986457749602532,0.0,0.0,0.00023203417658685126,0.9980204919171374,0.00023249440113311457,198.95430549329,0.0,0.0,0.0,0.014568253182805043,7.848473128499991e-05,0.00015354944530185133,0.0006184410358545504,0.09551499510266379,0.07164330838501369,0.023871686717650088,0.09551498861817402,0.07164330838501219,0.02387168671764959,0.3751290927093263,0.3751290927093263,0.12499376214992433,0.0,4.988728157073069,4.98478607893918,5.000559460386398,4.988834113548307,4.984960659193632,5.000459450371579,24771.04174325499,21055.38548176674,0.85,1.0677803410709554,0.6634568607414262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517275369646134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.428791006492,1533.7546387858065,0.3751290927093263,0.12499376214992433,6.112874298809886,3.4952602123608862
4153.0,-30.03865832762117,5.002324562813652,35.0016046779192,24.0881135565229,4.99885092180235,-26.534915561430005,-40.041641879919894,1.4951081556111758,-0.015918213052486863,-5.004820824926735,40.0031983734293,42253.83830302432,25750.321299936302,25750.321299936302,68004.15960296063,77278.53485852627,77278.53485852627,25750.321299936302,103028.85615846257,103028.85615846257,103028.85615846257,127799.89679718515,91462.63994890303,56437.943393400965,38916.329506113405,24771.04063872259,0.0,63687.37014483599,21055.3845429142,1533.7546866798057,0.0,0.8868826043467075,2.8163979976839997,0.0014959135982669303,354589.3542327239,1554671.1371476746,4.38442699587454,1554671.1371476746,4.38442699587454,0.85,0.09551498777979042,4.027634451161993,1.266892774174921,1.0,0.0,4.0276344511629425,1.284747061044191,1.2850451817902868,3.1349629614163064,19302.457782418227,1968.3029151053854,4632.441516551485,4632.441516551485,5.558693230757835,5.002324562813652,-2.3282276289838433,7.330552191797496,3.495263327824437,3.495263327824437,0.9986466650926963,0.0,0.0,0.00023203417658685126,0.9980184804094614,0.00023249486972591287,198.9542896508059,0.0,0.0,0.0,0.014568253182805043,7.848488705580446e-05,0.0001535492895310468,0.0006184404084666916,0.09551498777978674,0.0716433006811411,0.02387168709864565,0.09551494411642683,0.07164330068114386,0.02387168709864657,0.3751290489743223,0.3751290489743223,0.12499376301294932,0.0,4.988764670651449,4.984823891872566,5.000592072632912,4.988902611874266,4.98496703245371,5.000714408564193,24771.04063872259,21055.3845429142,0.85,1.0677809344035956,0.6634571062823265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727420914594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.427890433046,1533.7546866798057,0.3751290489743223,0.12499376301294932,6.112874298809886,3.495263327824437
4154.0,-30.03863895744579,5.002321925253958,35.00160424600628,24.088112858030968,4.998853257334905,-26.53489789466659,-40.04162040129302,1.4951121945557215,-0.01593549649533088,-5.004817041124834,40.00319677545208,42253.82757515218,25750.31650716333,25750.31650716333,68004.14408231551,77278.52251822808,77278.52251822808,25750.31650716333,103028.83902539141,103028.83902539141,103028.83902539141,127799.8710482625,91462.62071272926,56437.92576965324,38916.32771452891,24771.032022871088,0.0,63687.359737399995,21055.377219440423,1533.7541176883115,0.0,0.8868826293766932,2.816398666451833,0.0014959135982669303,354589.4065305746,1554671.0682428996,4.384426154899378,1554671.0682428996,4.384426154899378,0.8499999999999999,0.09551497556918459,4.027634451161993,1.2668927087867634,1.0,0.0,4.027634451162127,1.2847470421506373,1.285045162892349,3.134963007519227,19302.453722777784,1968.3025011372677,4632.441516551485,4632.441516551485,5.558692196147266,5.002321925253958,-2.3282224613554017,7.330544386609359,3.4952663988459527,3.4952663988459527,0.998647542527415,0.0,0.0,0.00023203417658685126,0.9980164677090118,0.00023249533859846555,198.9542737988956,0.0,0.0,0.0,0.014568253182805043,7.848507789094435e-05,0.00015354909869590692,0.0006184396398525078,0.09551497556918806,0.0716432890418743,0.02387168652731376,0.09551493405850194,0.0716432890418717,0.023871686527312898,0.3751290061376897,0.3751290061376897,0.12499376605481918,0.0,4.988786607319582,4.98485033945542,5.000600468659798,4.988881544629521,4.984963321653822,5.00064124627994,24771.032022871088,21055.377219440423,0.85,1.0677808651938905,0.6634570462549555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517273053153434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.426988995207,1533.7541176883115,0.3751290061376897,0.12499376605481918,6.112874298809886,3.4952663988459527
4155.0,-30.038619550414232,5.002319261248549,35.001603814119996,24.08810737486931,4.998852446058629,-26.534880509475244,-40.04160272944716,1.4951134051196877,-0.015960094729621233,-5.004816368380202,40.003195912403484,42253.83285059076,25750.31968064908,25750.31968064908,68004.15253123984,77278.50364685828,77278.50364685828,25750.31968064908,103028.82332750736,103028.82332750736,103028.82332750736,127799.85259867282,91462.59365639914,56437.922860131956,38916.300884741315,24771.029271165462,0.0,63687.33015590678,21055.374880490643,1533.7539562779104,0.0,0.886882635922289,2.816399068131478,0.0014959135982669303,354589.4158289212,1554671.0310282486,4.384425934975822,1554671.0310282486,4.384425934975822,0.85,0.09551496629986765,4.027634451161993,1.2668926890054717,1.0,0.0,4.027634451163984,1.2847470364878075,1.2850451572282051,3.134963021337326,19302.448012755962,1968.3019188770847,4632.441516551485,4632.441516551485,5.558692881204103,5.002319261248549,-2.3282195720917715,7.33053883334032,3.4952694774534674,3.4952694774534674,0.9986484221295621,0.0,0.0,0.00023203417658685126,0.9980144511833199,0.00023249580836403154,198.954257916826,0.0,0.0,0.0,0.014568253182805043,7.848523490359303e-05,0.00015354894168325821,0.0006184390074629545,0.09551496629986597,0.07164327956901996,0.023871686730846005,0.09551493833407458,0.07164327956902122,0.023871686730846428,0.37512896335546486,0.37512896335546486,0.12499376939238913,0.0,4.9888002851653255,4.984862855935489,5.000617630551972,4.988856273650583,4.984914200543528,5.000687557110155,24771.029271165462,21055.374880490643,0.85,1.0677814938193433,0.663457437250914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727189647312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.426088433465,1533.7539562779104,0.37512896335546486,0.12499376939238913,6.112874298809886,3.4952694774534674
4156.0,-30.038600142054808,5.002316717275359,35.00160340235581,24.088116001244657,4.998862151081671,-26.534862071398727,-40.0415811460465,1.4951240804255608,-0.01597961397897052,-5.0048087630403595,40.003195634731405,42253.82180891877,25750.305276782874,25750.305276782874,68004.12708570165,77278.49931345056,77278.49931345056,25750.305276782874,103028.80459023344,103028.80459023344,103028.80459023344,127799.83166339484,91462.58539502224,56437.907890490445,38916.30833836865,24771.0270731614,0.0,63687.33541153005,21055.37301218719,1533.7536688148723,0.0,0.8868826756119115,2.81640021239414,0.0014959135982669303,354589.52094621176,1554671.0190550294,4.38442460145589,1554671.0190550294,4.38442460145589,0.85,0.09551495414202253,4.027634451161993,1.266892563723959,1.0,0.0,4.0276344511621165,1.2847469865503924,1.2850451072792024,3.13496314319163,19302.446269258522,1968.301741089824,4632.441516551485,4632.441516551485,5.5586897718575194,5.002316717275359,-2.3282115848830287,7.330528302158387,3.495272543687259,3.495272543687259,0.9986492981963597,0.0,0.0,0.00023203417658685126,0.9980124345240636,0.00023249627816261095,198.9542420336722,0.0,0.0,0.0,0.014568253182805043,7.848542667042319e-05,0.00015354874991642807,0.0006184382350962629,0.09551495414202855,0.0716432677812747,0.02387168636075386,0.09551496351305244,0.07164326778127018,0.02387168636075235,0.37512891978924445,0.37512891978924445,0.12499377350391232,0.0,4.988803167049127,4.9848785351857146,5.000582100836084,4.9888291490614165,4.984955707598829,5.000454440774831,24771.0270731614,21055.37301218719,0.85,1.067781006165161,0.6634572091277833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517270737592147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.425189255751,1533.7536688148723,0.37512891978924445,0.12499377350391232,6.112874298809886,3.495272543687259
4157.0,-30.03858077658035,5.002314155168192,35.00160302086155,24.08811020376163,4.998863424838311,-26.534844515131233,-40.04156343927605,1.4951271633891707,-0.01604883510503896,-5.004807572009939,40.00319569287964,42253.82681223338,25750.307452859994,25750.307452859994,68004.13426509338,77278.4706636552,77278.4706636552,25750.307452859994,103028.7781165152,103028.7781165152,103028.7781165152,127799.80783198404,91462.5494210644,56437.90556964247,38916.270946024364,24771.029715468845,0.0,63687.30066149321,21055.375258148517,1533.7538041604787,0.0,0.886882681459639,2.816401260784874,0.0014959135982669303,354589.5374080547,1554671.0215623819,4.384424404979826,1554671.0215623819,4.384424404979826,0.85,0.0955149454721719,4.027634451161993,1.26689251372125,1.0,0.0,4.027634451163078,1.2847469721287703,1.2850450928542336,3.1349631783824146,19302.438677242775,1968.3009669196695,4632.441516551485,4632.441516551485,5.558690241604867,5.002314155168192,-2.3282082691271615,7.330522424295354,3.495275641690761,3.495275641690761,0.9986501833402174,0.0,0.0,0.00023203417658685126,0.9980104223252134,0.00023249674692399174,198.9542261856166,0.0,0.0,0.0,0.014568253182805043,7.84855839940201e-05,0.00015354859259283116,0.000618437601454324,0.09551494547217143,0.07164325895697786,0.023871686515193564,0.09551500812649069,0.07164325895697822,0.023871686515193682,0.3751288757960466,0.3751288757960466,0.12499377504941514,0.0,4.9887938285426685,4.984872583418564,5.000562595892404,4.988758736904913,4.9848510401325825,5.000486840437986,24771.029715468845,21055.375258148517,0.85,1.067781701512908,0.6634576496940623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269578632062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.424290751536,1533.7538041604787,0.3751288757960466,0.12499377504941514,6.112874298809886,3.495275641690761
4158.0,-30.03856145644009,5.002311515345487,35.00160262079742,24.088105384167307,4.998858579224523,-26.534827611589623,-40.04154587220398,1.4951247343740661,-0.015970811334796053,-5.004809251677425,40.003194389000946,42253.832028382436,25750.316778724587,25750.316778724587,68004.14880710702,77278.47072450125,77278.47072450125,25750.316778724587,103028.78750322585,103028.78750322585,103028.78750322585,127799.81278662545,91462.53969886065,56437.90100274183,38916.2652179098,24771.025283399606,0.0,63687.290501309406,21055.371490889665,1533.7536025384861,0.0,0.8868826776351866,2.8164000397117106,0.0014959135982669303,354589.5141925085,1554670.9653391377,4.384424533476472,1554670.9653391377,4.384424533476472,0.85,0.09551493570070377,4.027634451161993,1.2668925060285257,1.0,0.0,4.027634451162855,1.2847469834913234,1.2850451042194235,3.134963150656188,19302.436625449525,1968.3007576949851,4632.441516551485,4632.441516551485,5.558692254768889,5.002311515345487,-2.328207086841298,7.330518602186785,3.495278729983891,3.495278729983891,0.9986510657096831,0.0,0.0,0.00023203417658685126,0.9980084148412476,0.00023249721458887775,198.95421037466346,0.0,0.0,0.0,0.014568253182805043,7.848574007669382e-05,0.00015354843651015743,0.0006184369728103701,0.09551493570070468,0.07164324938614704,0.023871686314557647,0.09551495374724724,0.07164324938614634,0.023871686314557418,0.3751288301594379,0.3751288301594379,0.1249937754905847,0.0,4.988803389739132,4.984879883457609,5.000578942218738,4.988838440342647,4.984905891087749,5.000641134268221,24771.025283399606,21055.371490889665,0.85,1.0677821001932695,0.663457837439539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517268422233016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.42339203514,1533.7536025384861,0.3751288301594379,0.1249937754905847,6.112874298809886,3.495278729983891
4159.0,-30.038542059019704,5.002308930380894,35.001602207987055,24.088109644968085,4.998862560196924,-26.53480975576905,-40.04152816543353,1.4951302569462814,-0.015936054151211465,-5.0048047351228355,40.00319321761181,42253.83697911739,25750.310195751135,25750.310195751135,68004.14717486853,77278.47195391869,77278.47195391869,25750.310195751135,103028.78214966983,103028.78214966983,103028.78214966983,127799.80119261332,91462.53468746229,56437.899712660896,38916.26108311266,24771.01904294349,0.0,63687.280126056154,21055.366186501968,1533.7531550648735,0.0,0.8868827048483409,2.8164001103690284,0.0014959135982669303,354589.57661812985,1554670.9148288441,4.384423619149766,1554670.9148288441,4.384423619149766,0.85,0.09551492287669588,4.027634451161993,1.2668924637185408,1.0,0.0,4.0276344511602975,1.284746957657594,1.2850450783796994,3.134963213694119,19302.435567834033,1968.3006498482187,4632.441516551485,4632.441516551485,5.558690833709731,5.002308930380894,-2.328201378954659,7.330510309335553,3.495281790562655,3.495281790562655,0.9986519401607586,0.0,0.0,0.00023203417658685126,0.9980063993317816,0.00023249768412528265,198.9541945004694,0.0,0.0,0.0,0.014568253182805043,7.848589740087107e-05,0.0001535482791859802,0.0006184363391660939,0.0955149228766975,0.07164323731796786,0.02387168555872963,0.0955149312077429,0.07164323731796667,0.023871685558729226,0.3751287840080756,0.3751287840080756,0.1249937772102614,0.0,4.988814731291484,4.984898008343805,5.000569922770637,4.9888686809716205,4.9849790924790796,5.000542431542442,24771.01904294349,21055.366186501968,0.85,1.067782248515999,0.663458023258089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517267268541258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.422493056063,1533.7531550648735,0.3751287840080756,0.1249937772102614,6.112874298809886,3.495281790562655
4160.0,-30.038522704823745,5.0023062852695706,35.001601792624676,24.088109819591068,4.99885948511614,-26.534792644528483,-40.041510528512276,1.4951294248209128,-0.01581373400136954,-5.004805623886168,40.00319231765892,42253.842207005226,25750.317413358844,25750.317413358844,68004.15962036407,77278.48499715446,77278.48499715446,25750.317413358844,103028.80241051331,103028.80241051331,103028.80241051331,127799.81919290817,91462.53865060359,56437.89586045435,38916.26976683248,24771.016782394854,0.0,63687.28654922734,21055.364265035627,1533.753061539369,0.0,0.8868827035848812,2.8163983997110105,0.0014959135982669303,354589.5643340745,1554670.8760228835,4.384423661600372,1554670.8760228835,4.384423661600372,0.8500000000000001,0.09551491340663122,4.027634451161993,1.266892430749722,1.0,0.0,4.027634451163889,1.2847469615501463,1.285045082273155,3.134963204195744,19302.436404223266,1968.3007351361848,4632.441516551485,4632.441516551485,5.558692391766681,5.0023062852695706,-2.328199634448222,7.330505919717792,3.4952848632905793,3.4952848632905793,0.9986528180830226,0.0,0.0,0.00023203417658685126,0.9980043883179543,0.0002324981526162663,198.95417866165133,0.0,0.0,0.0,0.014568253182805043,7.848605410473064e-05,0.00015354812248212062,0.0006184357080202304,0.09551491340662967,0.07164322784977667,0.023871685556852998,0.09551486723237149,0.07164322784977784,0.023871685556853383,0.37512873810648445,0.37512873810648445,0.1249937784247844,0.0,4.9888505011826965,4.984939636884917,5.000588107050476,4.988991889884801,4.985104461858782,5.000659154526716,24771.016782394854,21055.364265035627,0.85,1.0677823362406873,0.663458038431971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517266110234948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.42159626917,1533.753061539369,0.37512873810648445,0.1249937784247844,6.112874298809886,3.4952848632905793
4161.0,-30.038503364705644,5.002303657899531,35.00160136439714,24.088109225872927,4.9988609725529916,-26.534775089653525,-40.041492821741826,1.4951326975009083,-0.015807268021433174,-5.004802895976193,40.003191112208384,42253.84710850691,25750.315284404725,25750.315284404725,68004.16239291163,77278.47663759897,77278.47663759897,25750.315284404725,103028.7919220037,103028.7919220037,103028.7919220037,127799.80300629378,91462.52306389746,56437.893534805524,38916.25503232437,24771.011084290076,0.0,63687.266116614446,21055.359421646564,1533.7526850883855,0.0,0.8868827218233584,2.8163986332218442,0.0014959135982669303,354589.60203792294,1554670.8240438632,4.384423048811208,1554670.8240438632,4.384423048811208,0.85,0.09551490201339566,4.027634451161993,1.266892377999611,1.0,0.0,4.027634451162331,1.2847469462410612,1.2850450669605176,3.1349632415520645,19302.433114773747,1968.3003997056842,4632.441516551485,4632.441516551485,5.5586919321917225,5.002303657899531,-2.328195258554244,7.330498916453775,3.4952879135659645,3.4952879135659645,0.9986536895902756,0.0,0.0,0.00023203417658685126,0.9980023787712804,0.00023249862076734414,198.9541628343566,0.0,0.0,0.0,0.014568253182805043,7.848621142949003e-05,0.00015354796515736123,0.0006184350743736095,0.09551490201339449,0.07164321683957901,0.023871685173815483,0.09551485367226945,0.07164321683957989,0.023871685173815778,0.37512869384268194,0.37512869384268194,0.12499378087953096,0.0,4.988878489809451,4.984974672023213,5.000594944782279,4.9889956279547505,4.985119997549475,5.000627481828758,24771.011084290076,21055.359421646564,0.85,1.0677827223481808,0.6634583282494507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517264954509945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.42069926293,1533.7526850883855,0.37512869384268194,0.12499378087953096,6.112874298809886,3.4952879135659645
4162.0,-30.038484028831792,5.002301106566285,35.00160095540516,24.088107828889065,4.998867754207205,-26.534757009173575,-40.04147130819035,1.495140734548994,-0.015928262988779807,-5.004797372058608,40.00319081603182,42253.83599052287,25750.306159989475,25750.306159989475,68004.14215051234,77278.44344194037,77278.44344194037,25750.306159989475,103028.74960192984,103028.74960192984,103028.74960192984,127799.75933911213,91462.48478606241,56437.87733464503,38916.230501574864,24771.009737182296,0.0,63687.240238757164,21055.35827660495,1533.7524914686492,0.0,0.8868827509927644,2.816400867575017,0.0014959135982669303,354589.67838684167,1554670.811272733,4.384422068757049,1554670.811272733,4.384422068757049,0.85,0.09551489076094488,4.027634451161993,1.2668922944786027,1.0,0.0,4.027634451160643,1.2847469086450092,1.2850450293557414,3.1349633332917217,19302.425036543165,1968.2995759554146,4632.441516551485,4632.441516551485,5.5586899625143475,5.002301106566285,-2.328188813218336,7.330489919784621,3.495290964784785,3.495290964784785,0.9986545613670815,0.0,0.0,0.00023203417658685126,0.9980003696699613,0.0002324990888165552,198.95414701053775,0.0,0.0,0.0,0.014568253182805043,7.848640257791338e-05,0.00015354777400893786,0.0006184343044976342,0.09551489076094799,0.07164320593449547,0.023871684826452515,0.09551492053147242,0.07164320593449315,0.023871684826451738,0.3751286505168629,0.3751286505168629,0.12499378365022197,0.0,4.98887451400816,4.984977648077006,5.000570102195127,4.98886910906981,4.985000051567113,5.000481233562994,24771.009737182296,21055.35827660495,0.85,1.067782838376597,0.6634584232589985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263799625777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.419802619801,1533.7524914686492,0.3751286505168629,0.12499378365022197,6.112874298809886,3.495290964784785
4163.0,-30.0384647636069,5.002298428189512,35.00160054030288,24.0881034283899,4.998860162333593,-26.534740429719236,-40.041453776042886,1.4951358284459046,-0.015783448759975727,-5.004801418185917,40.003189820070894,42253.84118114649,25750.321405212784,25750.321405212784,68004.16258635928,77278.45639002847,77278.45639002847,25750.321405212784,103028.77779524126,103028.77779524126,103028.77779524126,127799.78598521586,91462.48686142002,56437.871652537826,38916.23912098022,24771.008189974596,0.0,63687.247310954815,21055.356961478406,1533.7525111246414,0.0,0.8868827340168411,2.816398492827227,0.0014959135982669303,354589.6224632241,1554670.7683269067,4.384422639126016,1554670.7683269067,4.384422639126016,0.85,0.09551488312310835,4.027634451161993,1.2668922389810904,1.0,0.0,4.0276344511602975,1.2847469315949909,1.2850450523110486,3.1349632772905363,19302.425474530777,1968.2996206177215,4632.441516551485,4632.441516551485,5.558693253483753,5.002298428189512,-2.32818939346044,7.330487821649951,3.4952940345624217,3.4952940345624217,0.9986554384464063,0.0,0.0,0.00023203417658685126,0.9979983679137936,0.0002324995551564812,198.95413124453805,0.0,0.0,0.0,0.014568253182805043,7.848655835178498e-05,0.00015354761823506628,0.0006184336770974223,0.09551488312310827,0.07164319792319107,0.0238716851999172,0.09551483939051787,0.07164319792319113,0.023871685199917222,0.37512860601986964,0.37512860601986964,0.12499378475628768,0.0,4.988904743560795,4.985007188069403,5.000602399890056,4.989017969425959,4.985117657624301,5.000723898492197,24771.008189974596,21055.356961478406,0.85,1.0677830406820223,0.6634584310865391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262644995237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.418906536317,1533.7525111246414,0.37512860601986964,0.12499378475628768,6.112874298809886,3.4952940345624217
4164.0,-30.0384454531092,5.002295940721286,35.001600133139114,24.08811142612251,4.998873928618193,-26.534721673543906,-40.04143589464945,1.4951501490529295,-0.015903211652755544,-5.004790509098294,40.0031892210933,42253.84523325056,25750.29849618712,25750.29849618712,68004.14372943768,77278.43301132093,77278.43301132093,25750.29849618712,103028.73150750806,103028.73150750806,103028.73150750806,127799.73415956252,91462.46123866437,56437.873460594,38916.208642300415,24771.00265205446,0.0,63687.21129435487,21055.35225424629,1533.7519541524377,0.0,0.8868827916738781,2.81640133965441,0.0014959135982669303,354589.773243379,1554670.7424989992,4.384420701924539,1554670.7424989992,4.384420701924539,0.8499999999999999,0.09551486842155893,4.027634451161993,1.2668922307388857,1.0,0.0,4.027634451163064,1.2847468646054376,1.2850449853059507,3.13496344075448,19302.420067053365,1968.2990692084825,4632.441516551485,4632.441516551485,5.558688308137852,5.002295940721286,-2.3281790105182587,7.330474951239545,3.4952970617630394,3.4952970617630394,0.9986563033608684,0.0,0.0,0.00023203417658685126,0.997996361457894,0.00023250002259315943,198.9541154414912,0.0,0.0,0.0,0.014568253182805043,7.84867172290156e-05,0.00015354745935783565,0.0006184330371980148,0.09551486842156069,0.07164318434243858,0.02387168407912212,0.0955149074611944,0.07164318434243724,0.02387168407912168,0.3751285621994666,0.3751285621994666,0.12499378798060187,0.0,4.9888971074648225,4.985014356656734,5.000550327634073,4.988887297445558,4.9850637658524874,5.00036277831515,24771.00265205446,21055.35225424629,0.85,1.067783348451708,0.6634588699128027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517261494583638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.41800968203,1533.7519541524377,0.3751285621994666,0.12499378798060187,6.112874298809886,3.4952970617630394
4165.0,-30.038426142756077,5.002293354636046,35.00159975402274,24.0881064668298,4.998869830616379,-26.534704704102182,-40.04141829265279,1.4951483919625197,-0.01583895026783466,-5.004793121634289,40.003189223707224,42253.85036974477,25750.310330228855,25750.310330228855,68004.16069997363,77278.42956560638,77278.42956560638,25750.310330228855,103028.73989583523,103028.73989583523,103028.73989583523,127799.74649405282,91462.44831630282,56437.86912044119,38916.199106512926,24771.00659821759,0.0,63687.20570473051,21055.35560848495,1533.752254565737,0.0,0.8868827783757419,2.816400190474896,0.0014959135982669303,354589.7371341604,1554670.7426117125,4.384421148724608,1554670.7426117125,4.384421148724608,0.85,0.09551486130765746,4.027634451161993,1.266892170845531,1.0,0.0,4.027634451161696,1.2847468728248304,1.2850449935272505,3.1349634206980035,19302.417339892432,1968.2987911154607,4632.441516551485,4632.441516551485,5.558690862739286,5.002293354636046,-2.3281785052818664,7.330471859917912,3.49530014209044,3.49530014209044,0.9986571834544115,0.0,0.0,0.00023203417658685126,0.9979943550213672,0.00023250049002720397,198.95409963856514,0.0,0.0,0.0,0.014568253182805043,7.84868736240805e-05,0.00015354730296277075,0.0006184324072958634,0.0955148613076594,0.07164317690235983,0.023871684405299583,0.09551488576429158,0.07164317690235837,0.023871684405299097,0.3751285175828305,0.3751285175828305,0.12499378780260295,0.0,4.988909513701458,4.985030470145375,5.000551605629596,4.9889541713664585,4.985089958475783,5.000551750840259,24771.00659821759,21055.35560848495,0.85,1.0677837086346287,0.6634590087943875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517260341468785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.417114376878,1533.752254565737,0.3751285175828305,0.12499378780260295,6.112874298809886,3.49530014209044
4166.0,-30.038406856956126,5.002290719738947,35.00159934131822,24.088101472612493,4.998866134475766,-26.534687716490442,-40.04140069065613,1.495146994010121,-0.015791797046176725,-5.004793510668953,40.00318748714412,42253.85539580507,25750.31618765186,25750.31618765186,68004.17158345693,77278.42423647994,77278.42423647994,25750.31618765186,103028.7404241318,103028.7404241318,103028.7404241318,127799.7393991774,91462.43368348441,56437.86484280965,38916.18760074974,24770.9989750456,0.0,63687.18657579534,21055.34912878876,1533.7518394969125,0.0,0.886882782682137,2.816399525613439,0.0014959135982669303,354589.7317571104,1554670.6677311307,4.384421004035337,1554670.6677311307,4.384421004035337,0.85,0.09551485029257659,4.027634451161993,1.266892146668397,1.0,0.0,4.0276344511603535,1.2847468793642323,1.28504500006817,3.134963404740941,19302.41425175328,1968.2984762129045,4632.441516551485,4632.441516551485,5.558692127174677,5.002290719738947,-2.328176418556062,7.330467138295009,3.495303188522595,3.495303188522595,0.9986580538635986,0.0,0.0,0.00023203417658685126,0.9979923511403687,0.00023250095686777004,198.95408385573506,0.0,0.0,0.0,0.014568253182805043,7.848703001943309e-05,0.00015354714656741817,0.0006184317773925533,0.09551485029257314,0.07164316646306783,0.02387168382950531,0.09551483783155695,0.07164316646307041,0.023871683829506173,0.3751284728766444,0.3751284728766444,0.12499378810462064,0.0,4.988928101861575,4.985048344846234,5.000572333735477,4.98900171362277,4.985119104227067,5.000654506571777,24770.9989750456,21055.34912878876,0.85,1.0677842002413447,0.6634592869873117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517259188362746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.416219712515,1533.7518394969125,0.3751284728766444,0.12499378810462064,6.112874298809886,3.495303188522595
4167.0,-30.038387565444886,5.002288190519877,35.00159893268299,24.088110343460016,4.998874149757538,-26.534669552543704,-40.04137914218006,1.4951561368563664,-0.015768979363599556,-5.004786617750948,40.00318678026415,42253.844047529674,25750.303506288317,25750.303506288317,68004.147553818,77278.42783839586,77278.42783839586,25750.303506288317,103028.73134468417,103028.73134468417,103028.73134468417,127799.72585925389,91462.432720712,56437.84892984601,38916.20421207331,24770.994514569713,0.0,63687.19872664302,21055.345337384257,1533.7514396811714,0.0,0.8868828203014321,2.8164000305332824,0.0014959135982669303,354589.8270277204,1554670.6372504747,4.384419740076009,1554670.6372504747,4.384419740076009,0.85,0.09551483720960614,4.027634451161993,1.2668920461134987,1.0,0.0,4.027634451163572,1.284746836595434,1.2850449572894473,3.1349635091028385,19302.41404856787,1968.2984554937589,4632.441516551485,4632.441516551485,5.5586893896628276,5.002288190519877,-2.3281689885598293,7.330457179079707,3.495306215919697,3.495306215919697,0.9986589188341991,0.0,0.0,0.00023203417658685126,0.9979903466702935,0.00023250142384744778,198.95406806823357,0.0,0.0,0.0,0.014568253182805043,7.84872214800093e-05,0.00015354695510684196,0.0006184310062593406,0.09551483720961075,0.07164315425074486,0.023871682958865898,0.09551483410816188,0.0716431542507414,0.023871682958864746,0.37512842821640746,0.37512842821640746,0.12499378997147696,0.0,4.988943389058875,4.985077224178497,5.000546824226035,4.989017638387338,4.9852058428872965,5.000457890547011,24770.994514569713,21055.345337384257,0.85,1.067783619212145,0.6634589822185588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725803672307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.415325199949,1533.7514396811714,0.37512842821640746,0.12499378997147696,6.112874298809886,3.495306215919697
4168.0,-30.038368322517197,5.002285601955187,35.00159853805272,24.088099866081052,4.998871924150655,-26.53465245651325,-40.041361505258806,1.4951560581466636,-0.015840466139763976,-5.004787439157531,40.0031863709186,42253.84883419,25750.310627762894,25750.310627762894,68004.15946195289,77278.39432287059,77278.39432287059,25750.310627762894,103028.70495063349,103028.70495063349,103028.70495063349,127799.70017595176,91462.39051396228,56437.84502528155,38916.161654089694,24770.99522531827,0.0,63687.156879407965,21055.34594152053,1533.7515101034996,0.0,0.8868828176049077,2.816400873755942,0.0014959135982669303,354589.8156746307,1554670.6195994974,4.384419830675715,1554670.6195994974,4.384419830675715,0.85,0.09551482868349274,4.027634451161993,1.266892000506632,1.0,0.0,4.027634451161784,1.2847468369636257,1.2850449576577245,3.134963508204399,19302.405141171308,1968.29754719209,4632.441516551485,4632.441516551485,5.558690926967628,5.002285601955187,-2.3281671976378404,7.3304527995930275,3.4953092708048423,3.4953092708048423,0.9986597916585264,0.0,0.0,0.00023203417658685126,0.99798834725257,0.00023250188965195226,198.95405232049362,0.0,0.0,0.0,0.014568253182805043,7.848737818631261e-05,0.00015354679840053864,0.0006184303751036347,0.09551482868349222,0.07164314571109975,0.02387168297239246,0.09551486680021327,0.07164314571110016,0.02387168297239259,0.37512838427246065,0.37512838427246065,0.12499379029894093,0.0,4.988944418394965,4.985076702107904,5.000552508530177,4.988946973017789,4.985073052583289,5.000573684147753,24770.99522531827,21055.34594152053,0.85,1.0677845078045987,0.6634594933197903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725688474253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.414431444658,1533.7515101034996,0.37512838427246065,0.12499379029894093,6.112874298809886,3.4953092708048423
4169.0,-30.03834909507798,5.002283007494781,35.001598127583534,24.088099516835086,4.998871790478289,-26.53463516517127,-40.041343903262145,1.495157860571574,-0.01579232475853587,-5.00478580669828,40.0031851203141,42253.85343954527,25750.311335248676,25750.311335248676,68004.16477479396,77278.39357635855,77278.39357635855,25750.311335248676,103028.70491160723,103028.70491160723,103028.70491160723,127799.69462565624,91462.38192960121,56437.84179278792,38916.15570757032,24770.989714049007,0.0,63687.14542161932,21055.341256941654,1533.7511703957023,0.0,0.8868828304347846,2.8164004319002958,0.0014959135982669303,354589.8382377028,1554670.5656734502,4.384419399608574,1554670.5656734502,4.384419399608574,0.85,0.09551481737157225,4.027634451161993,1.266891971384175,1.0,0.0,4.027634451161873,1.2847468285321657,1.2850449492243081,3.134963528778351,19302.403329510642,1968.2973624541146,4632.441516551485,4632.441516551485,5.558691079691798,5.002283007494781,-2.3281636331090403,7.330446640603821,3.4953123035720273,3.4953123035720273,0.9986606581634364,0.0,0.0,0.00023203417658685126,0.9979863494484845,0.00023250235508239157,198.95403658543145,0.0,0.0,0.0,0.014568253182805043,7.848753458259432e-05,0.00015354664200425695,0.0006184297451965825,0.09551481737157319,0.07164313493279181,0.02387168243878138,0.09551483204154121,0.0716431349327911,0.02387168243878115,0.3751283391371137,0.3751283391371137,0.12499379127030938,0.0,4.988953610803492,4.985086567027281,5.000559680993831,4.988993481939758,4.985129129515826,5.000591474367013,24770.989714049007,21055.341256941654,0.85,1.067784783327864,0.663459684993225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517255735663306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.413537359129,1533.7511703957023,0.3751283391371137,0.12499379127030938,6.112874298809886,3.4953123035720273
4170.0,-30.038329807021064,5.002280443335826,35.00159771840249,24.088098748493962,4.998874778607857,-26.534617507088,-40.0413261615671,1.4951624786747877,-0.015819345833335774,-5.004782464960943,40.003184336896766,42253.858067595065,25750.307699074656,25750.307699074656,68004.16576666973,77278.3781804186,77278.3781804186,25750.307699074656,103028.68587949325,103028.68587949325,103028.68587949325,127799.67224754454,91462.35993508386,56437.839822260335,38916.133458692806,24770.986368051286,0.0,63687.11982674409,21055.338412843594,1533.7509143355805,0.0,0.8868828502679958,2.816401176984282,0.0014959135982669303,354589.8844256035,1554670.5318925045,4.384418733238539,1554670.5318925045,4.384418733238539,0.85,0.09551480591355625,4.027634451161993,1.266891896654852,1.0,0.0,4.027634451160071,1.284746806929406,1.2850449276165354,3.1349635814921335,19302.398687743877,1968.2968891256319,4632.441516551485,4632.441516551485,5.558690294754953,5.002280443335826,-2.3281588145410805,7.330439257876906,3.495315330246397,3.495315330246397,0.9986615229275421,0.0,0.0,0.00023203417658685126,0.9979843453503255,0.00023250282198103978,198.95402080076437,0.0,0.0,0.0,0.014568253182805043,7.848769222040863e-05,0.00015354648436644264,0.0006184291102890908,0.09551480591355523,0.07164312394219834,0.023871681971356893,0.09551484349992236,0.0716431239421991,0.02387168197135715,0.37512829367844264,0.37512829367844264,0.12499379285087263,0.0,4.988954242380828,4.985089331905783,5.000553908176187,4.988963119127618,4.985106743047936,5.000537169984739,24770.986368051286,21055.338412843594,0.85,1.0677852280283646,0.6634600242960184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517254587509154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.412643604745,1533.7509143355805,0.37512829367844264,0.12499379285087263,6.112874298809886,3.495315330246397
