time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4171.0,-30.03831063043444,5.00227784516568,35.00159730845973,24.088098608795576,4.998873453709726,-26.534600380666475,-40.04130855957044,1.4951632039417557,-0.015739942976722432,-5.004782149268299,40.003183496347766,42253.86256722708,25750.311780417465,25750.311780417465,68004.17434764454,77278.38302583559,77278.38302583559,25750.311780417465,103028.69480625306,103028.69480625306,103028.69480625306,127799.67876631374,91462.3564808743,56437.83602226567,38916.133842898475,24770.983960060676,0.0,63687.117802959154,21055.336366051575,1533.750783811565,0.0,0.8868828549160029,2.8164001707325577,0.0014959135982669303,354589.8887889572,1554670.495648045,4.384418577071568,1554670.495648045,4.384418577071568,0.8500000000000001,0.09551479584312224,4.027634451161993,1.266891885115765,1.0,0.0,4.027634451162906,1.2847468035367215,1.2850449242230637,3.1349635897707624,19302.397958760605,1968.2968147900258,4632.441516551485,4632.441516551485,5.558691175789889,5.00227784516568,-2.3281562168684866,7.330434062034167,3.4953183617376036,3.4953183617376036,0.9986623890678867,0.0,0.0,0.00023203417658685126,0.9979823528386245,0.0002325032861822273,198.9540051073231,0.0,0.0,0.0,0.014568253182805043,7.848784861726959e-05,0.00015354632796958168,0.0006184284803797055,0.09551479584312497,0.07164311400180828,0.023871681841316696,0.09551480174626496,0.07164311400180623,0.023871681841316012,0.3751282475369531,0.3751282475369531,0.12499379413822628,0.0,4.9889717154554205,4.985109300260092,5.000563890429532,4.989042206291572,4.985189773730497,5.0006044196189805,24770.983960060676,21055.336366051575,0.85,1.0677853966957946,0.6634601160309346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253435735433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.411751705647,1533.750783811565,0.3751282475369531,0.12499379413822628,6.112874298809886,3.4953183617376036
4172.0,-30.038291378863445,5.002275301817776,35.001596900551306,24.088102799747162,4.9988780677058084,-26.53458259282104,-40.04129085279999,1.495169281663423,-0.01572007484679716,-5.00477765765343,40.0031827357168,42253.866968770424,25750.305201748506,25750.305201748506,68004.17217051893,77278.38129600143,77278.38129600143,25750.305201748506,103028.68649774994,103028.68649774994,103028.68649774994,127799.66672496535,91462.34882548,56437.834498249205,38916.127030256444,24770.980227215423,0.0,63687.10725747187,21055.33319313311,1533.7504804720197,0.0,0.8868828805155919,2.816400434074489,0.0014959135982669303,354589.9508699248,1554670.4628496482,4.384417716958798,1554670.4628496482,4.384417716958798,0.85,0.09551478383466347,4.027634451161993,1.2668918334646149,1.0,0.0,4.027634451162373,1.2847467751060975,1.2850448957858425,3.134963659145501,19302.39634315094,1968.296650043689,4632.441516551485,4632.441516551485,5.558689755659935,5.002275301817776,-2.328150560241436,7.3304258620592115,3.495321378695169,3.495321378695169,0.9986632510557626,0.0,0.0,0.00023203417658685126,0.9979803525401215,0.00023250375219939298,198.95398935251976,0.0,0.0,0.0,0.014568253182805043,7.848800594535488e-05,0.00015354617064149639,0.000618427846719689,0.09551478383466316,0.07164310252881592,0.023871681305847242,0.0955147945436263,0.07164310252881614,0.023871681305847322,0.37512820189472956,0.37512820189472956,0.12499379614297136,0.0,4.988987181705852,4.985134565209023,5.000549945504417,4.989057582806652,4.985244162231879,5.000502704954442,24770.980227215423,21055.33319313311,0.85,1.0677855393179374,0.6634602950004945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517252290618268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.410858216366,1533.7504804720197,0.37512820189472956,0.12499379614297136,6.112874298809886,3.495321378695169
4173.0,-30.038272159713554,5.002272769430785,35.001596508692046,24.088107339944713,4.998880503936666,-26.534565051969714,-40.04126937417311,1.4951733961927969,-0.01564486024466305,-5.004775182407101,40.00318238736698,42253.85570590758,25750.303886438942,25750.303886438942,68004.15959234652,77278.38978486048,77278.38978486048,25750.303886438942,103028.69367129942,103028.69367129942,103028.69367129942,127799.67349890561,91462.35052012966,56437.81644117667,38916.14897661444,24770.9798276062,0.0,63687.128804220636,21055.33285346527,1533.7504157135752,0.0,0.886882894366731,2.816399734948533,0.0014959135982669303,354589.9850816079,1554670.4478288093,4.384417251578626,1554670.4478288093,4.384417251578626,0.85,0.09551477356166382,4.027634451161993,1.2668917675269769,1.0,0.0,4.027634451163603,1.2847467558589787,1.2850448765342575,3.134963706111191,19302.396700793182,1968.2966865130481,4632.441516551485,4632.441516551485,5.558689471725521,5.002272769430785,-2.3281463654023296,7.3304191348331145,3.4953244078604944,3.4953244078604944,0.9986641165315698,0.0,0.0,0.00023203417658685126,0.9979783556145835,0.00023250421743260956,198.95397362425123,0.0,0.0,0.0,0.014568253182805043,7.848819678750616e-05,0.0001535459797993451,0.0006184270780772659,0.0955147735616634,0.07164309251735909,0.023871681044304302,0.09551476829249676,0.07164309251735941,0.02387168104430441,0.3751281569865578,0.3751281569865578,0.12499379727670225,0.0,4.989014869095286,4.98517618726612,5.000535808240841,4.989130322162453,4.985347380269161,5.000483964956459,24770.9798276062,21055.33285346527,0.85,1.0677849805632906,0.663459893690597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517251141023646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.409966868492,1533.7504157135752,0.3751281569865578,0.12499379727670225,6.112874298809886,3.4953244078604944
4174.0,-30.038252969408077,5.0022702131618235,35.00159611596557,24.08809654824438,4.998879932163513,-26.534547837881995,-40.04125177217645,1.4951748006374288,-0.015759154395425412,-5.0047743573065695,40.00318157838794,42253.86020783543,25750.30675227545,25750.30675227545,68004.16696011089,77278.34851459897,77278.34851459897,25750.30675227545,103028.65526687441,103028.65526687441,103028.65526687441,127799.6326195507,91462.30124960026,56437.812942836594,38916.0981186263,24770.97735267629,0.0,63687.075471302596,21055.330749774846,1533.7502643859066,0.0,0.8868829014915771,2.816401332737023,0.0014959135982669303,354589.9964857574,1554670.4129456484,4.384417012193106,1554670.4129456484,4.384417012193106,0.85,0.09551476363501889,4.027634451161993,1.2668916977429765,1.0,0.0,4.027634451162924,1.2847467492892084,1.2850448699629626,3.134963722142359,19302.38630264248,1968.2956261967627,4632.441516551485,4632.441516551485,5.558690090370462,5.0022702131618235,-2.3281433866710572,7.33041359983288,3.4953274360934485,3.4953274360934485,0.9986649817409853,0.0,0.0,0.00023203417658685126,0.9979763616903613,0.00023250468196845298,198.95395791959038,0.0,0.0,0.0,0.014568253182805043,7.848835318529625e-05,0.000153545823401555,0.0006184264481641382,0.09551476363501883,0.07164308294471622,0.023871680690302616,0.0955148138228929,0.07164308294471626,0.023871680690302627,0.37512811367480203,0.37512811367480203,0.12499379769265664,0.0,4.989014622460729,4.98517600902926,5.000535354951182,4.989015202911162,4.985176864348887,5.000535110417104,24770.97735267629,21055.330749774846,0.85,1.0677859904362161,0.6634605199743396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517249993365209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.40907551283,1533.7502643859066,0.37512811367480203,0.12499379769265664,6.112874298809886,3.4953274360934485
4175.0,-30.03823380791917,5.002267616604904,35.00159570643163,24.088096583168976,4.998877510578256,-26.534530834704427,-40.04123417017979,1.4951745373635372,-0.015655197665296328,-5.004774354540968,40.00318030338087,42253.86472117682,25750.311586830347,25750.311586830347,68004.17630800717,77278.35850591873,77278.35850591873,25750.311586830347,103028.67009274907,103028.67009274907,103028.67009274907,127799.64244803305,91462.30250348774,56437.80871874593,38916.10420526867,24770.972355283975,0.0,63687.07656055264,21055.326501991378,1533.749992611017,0.0,0.8868829061203322,2.81639996739405,0.0014959135982669303,354589.99652398226,1554670.3579673648,4.38441685667299,1554670.3579673648,4.38441685667299,0.85,0.09551475323503725,4.027634451161993,1.2668917021388189,1.0,0.0,4.027634451162443,1.284746750520762,1.285044871194802,3.134963719137194,19302.386567265392,1968.29565318079,4632.441516551485,4632.441516551485,5.558691134000452,5.002267616604904,-2.3281410326381513,7.330408649243055,3.4953304529013627,3.4953304529013627,0.9986658436861037,0.0,0.0,0.00023203417658685126,0.9979743707645509,0.0002325051458075915,198.9539422385145,0.0,0.0,0.0,0.014568253182805043,7.848850958337487e-05,0.00015354566700347637,0.0006184258182498487,0.09551475323503839,0.07164307292296528,0.023871680312073117,0.09551475109259151,0.07164307292296442,0.023871680312072825,0.37512806913204255,0.37512806913204255,0.12499379835512607,0.0,4.989035528574391,4.9851983492257546,5.0005519554175635,4.989119156875688,4.985287715288052,5.000618362552473,24770.972355283975,21055.326501991378,0.85,1.0677861189522477,0.6634605794945311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517248847429376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.408184219961,1533.749992611017,0.37512806913204255,0.12499379835512607,6.112874298809886,3.4953304529013627
4176.0,-30.038214567974563,5.002265096933734,35.001595299762975,24.088105803262465,4.9988835955530835,-26.534512910213643,-40.041216428484745,1.4951819377921602,-0.015585595116533568,-5.004768834962324,40.00317956777164,42253.868992666976,25750.302360540303,25750.302360540303,68004.17135320728,77278.37116702796,77278.37116702796,25750.302360540303,103028.67352756826,103028.67352756826,103028.67352756826,127799.64179155958,91462.30983928165,56437.807664920685,38916.11352706773,24770.968263991323,0.0,63687.081791059056,21055.323024392623,1533.749646305513,0.0,0.886882936858086,2.8163996973857284,0.0014959135982669303,354590.0728129972,1554670.3262479093,4.384415823924679,1554670.3262479093,4.384415823924679,0.85,0.09551474096239665,4.027634451161993,1.2668916296074166,1.0,0.0,4.027634451160616,1.2847467159027268,1.285044836568734,3.134963803610097,19302.388115425958,1968.2958110492327,4632.441516551485,4632.441516551485,5.5586891423314775,5.002265096933734,-2.328134633417274,7.330399730351008,3.495333453295295,3.495333453295295,0.9986667009415129,0.0,0.0,0.00023203417658685126,0.9979723716913058,0.0002325056115467537,198.95392649323577,0.0,0.0,0.0,0.014568253182805043,7.848866722299902e-05,0.00015354550936385225,0.0006184251833350678,0.09551474096240123,0.07164306133836523,0.023871679624036003,0.09551472367967807,0.07164306133836179,0.023871679624034862,0.37512802497047953,0.37512802497047953,0.12499380024909988,0.0,4.989062972796432,4.98524072333521,5.000534587947925,4.989183239845772,4.98542071091822,5.000475611510524,24770.968263991323,21055.323024392623,0.85,1.0677859534577432,0.6634605920756592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517247703214486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.407292989476,1533.749646305513,0.37512802497047953,0.12499380024909988,6.112874298809886,3.495333453295295
4177.0,-30.038195364360963,5.002262556990395,35.00159490847481,24.088105419091903,4.998883959147818,-26.534495590623912,-40.04119875663889,1.4951841854107621,-0.01554826622100336,-5.0047678385402445,40.003179202424505,42253.87348439764,25750.304793200725,25750.304793200725,68004.17827759837,77278.36808939646,77278.36808939646,25750.304793200725,103028.6728825972,103028.6728825972,103028.6728825972,127799.64122834743,91462.29913460823,56437.80452960951,38916.10511666524,24770.96834575024,0.0,63687.07346241548,21055.323093887702,1533.749641614629,0.0,0.8868829432487013,2.8163993233230293,0.0014959135982669303,354590.08658507443,1554670.3104941472,4.384415609208369,1554670.3104941472,4.384415609208369,0.85,0.09551473185359369,4.027634451161993,1.266891593341716,1.0,0.0,4.027634451161703,1.2847467053887223,1.2850448260522895,3.134963829265756,19302.385856290348,1968.2955806815119,4632.441516551485,4632.441516551485,5.5586896674671795,5.002262556990395,-2.328131533895939,7.330394090886334,3.4953364725555005,3.4953364725555005,0.9986675635872858,0.0,0.0,0.00023203417658685126,0.9979703763972438,0.00023250607640731177,198.9539107776915,0.0,0.0,0.0,0.014568253182805043,7.848882424228622e-05,0.00015354535234456503,0.000618424550918777,0.09551473185359127,0.07164305235263137,0.023871679500959902,0.09551471138992726,0.07164305235263319,0.02387167950096051,0.37512798234415795,0.37512798234415795,0.12499380107862271,0.0,4.989093914167597,4.985283313110244,5.00053056674335,4.989219572319257,4.985455566189955,5.000516376253017,24770.96834575024,21055.323093887702,0.85,1.067786201822111,0.663460749367507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517246554314853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.406403969435,1533.749641614629,0.37512798234415795,0.12499380107862271,6.112874298809886,3.4953364725555005
4178.0,-30.038176178241617,5.002260035010035,35.00159451781936,24.088099446985893,4.9988861880277256,-26.53447810021619,-40.04117731293661,1.4951881100022686,-0.015646170268382775,-5.004765056411324,40.003178438276706,42253.86211843453,25750.302637643264,25750.302637643264,68004.1647560778,77278.33497174215,77278.33497174215,25750.302637643264,103028.63760938542,103028.63760938542,103028.63760938542,127799.60282490126,91462.25915225146,56437.786298943945,38916.08094811945,24770.965215515847,0.0,63687.0461636353,21055.32043318847,1533.7494081493398,0.0,0.8868829601657068,2.8164009342572793,0.0014959135982669303,354590.1250383555,1554670.277544107,4.384415040819145,1554670.277544107,4.384415040819145,0.85,0.09551472136361924,4.027634451161993,1.266891529601999,1.0,0.0,4.02763445116315,1.2847466870301048,1.285044807689412,3.1349638740633825,19302.377418334105,1968.2947202494333,4632.441516551485,4632.441516551485,5.558689202149386,5.002260035010035,-2.328127131917016,7.33038716692705,3.495339481500816,3.495339481500816,0.9986684232859474,0.0,0.0,0.00023203417658685126,0.9979683829251675,0.00023250654084524267,198.95389507646638,0.0,0.0,0.0,0.014568253182805043,7.8489014775961e-05,0.00015354516181089026,0.0006184237835187844,0.09551472136362125,0.071643042399182,0.02387167896443926,0.09551475330556158,0.07164304239918048,0.023871678964438755,0.3751279409873626,0.3751279409873626,0.12499380185467986,0.0,4.989097851169731,4.985291763625185,5.000520955688785,4.989118886142933,4.985330853682626,5.000487800659926,24770.965215515847,21055.32043318847,0.85,1.0677864472054528,0.6634608552871005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245407584878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.405514862896,1533.7494081493398,0.3751279409873626,0.12499380185467986,6.112874298809886,3.495339481500816
4179.0,-30.038157040764702,5.002257407381599,35.00159410734425,24.08808966809886,4.99887935659047,-26.534461559666735,-40.041159780789144,1.4951838754924367,-0.01560989349815145,-5.0047681426716855,40.0031770796746,42253.86681548591,25750.315315412285,25750.315315412285,68004.1821308982,77278.32307078062,77278.32307078062,25750.315315412285,103028.6383861929,103028.6383861929,103028.6383861929,127799.5993888959,91462.23673822044,56437.78048292549,38916.062505883274,24770.961002702996,0.0,63687.023508586266,21055.316852297547,1533.7492497907647,0.0,0.8868829493846949,2.816400097407326,0.0014959135982669303,354590.08238151245,1554670.2189612144,4.384415403047019,1554670.2189612144,4.384415403047019,0.85,0.09551471289093819,4.027634451161993,1.26689146311488,1.0,0.0,4.027634451161994,1.2847467068384713,1.285044827502375,3.1349638257281636,19302.372688032337,1968.2942378928929,4632.441516551485,4632.441516551485,5.55869193888529,5.002257407381599,-2.3281270557390394,7.330384463120638,3.495342491631724,3.495342491631724,0.9986692833233498,0.0,0.0,0.00023203417658685126,0.9979663945114028,0.00023250700410653961,198.9538794150509,0.0,0.0,0.0,0.014568253182805043,7.848917055462564e-05,0.0001535450060322256,0.0006184231560992678,0.09551471289093433,0.0716430339649078,0.023871678926026534,0.09551471390191722,0.07164303396491069,0.023871678926027495,0.37512789860346624,0.37512789860346624,0.1249938022461661,0.0,4.989111104312144,4.9852974701884705,5.000556857586616,4.989158249173556,4.9853144303856425,5.000694597850611,24770.961002702996,21055.316852297547,0.85,1.067787099859203,0.6634611650486265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517244261899742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.404626046007,1533.7492497907647,0.37512789860346624,0.1249938022461661,6.112874298809886,3.495342491631724
4180.0,-30.038137880273737,5.002254881265388,35.001593687889965,24.088093474879884,4.998886463242907,-26.534443604493138,-40.0411420390941,1.4951921874623026,-0.015655379640918454,-5.00476152023899,40.00317599718725,42253.87074668453,25750.3031339453,25750.3031339453,68004.17388062982,77278.30965384532,77278.30965384532,25750.3031339453,103028.61278779063,103028.61278779063,103028.61278779063,127799.56712430266,91462.21844183198,56437.779534671055,38916.0432301788,24770.954336512033,0.0,63686.997566690836,21055.31118603523,1533.7487275014057,0.0,0.8868829869875728,2.8164014680490843,0.0014959135982669303,354590.17391367466,1554670.1722843829,4.384414139639608,1554670.1722843829,4.384414139639608,0.85,0.09551469979491174,4.027634451161993,1.2668914169585332,1.0,0.0,4.027634451161153,1.284746667956393,1.2850447886112744,3.134963920605941,19302.36882672606,1968.2938441492313,4632.441516551485,4632.441516551485,5.558689309285556,5.002254881265388,-2.3281198769934544,7.330374758258843,3.49534546568883,3.49534546568883,0.9986701330539515,0.0,0.0,0.00023203417658685126,0.9979644037107204,0.0002325074679257908,198.95386373480406,0.0,0.0,0.0,0.014568253182805043,7.84893281954765e-05,0.00015354484839137476,0.0006184225211795461,0.09551469979491922,0.07164302166535824,0.023871678129560977,0.09551473190950364,0.07164302166535264,0.023871678129559107,0.37512785523705644,0.37512785523705644,0.12499380508470735,0.0,4.98910759429117,4.985297134635005,5.000543818228209,4.989106140598096,4.985308379687297,5.000504250899951,24770.954336512033,21055.31118603523,0.85,1.0677874052614615,0.6634614970259467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243119119432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.403736894186,1533.7487275014057,0.37512785523705644,0.12499380508470735,6.112874298809886,3.49534546568883
4181.0,-30.038118767796274,5.0022523080054535,35.001593282186946,24.088093370106094,4.998884919646949,-26.534426557658392,-40.04112443709744,1.4951927095090949,-0.01557106978026468,-5.004761838439578,40.00317555881523,42253.87503508948,25750.30879119223,25750.30879119223,68004.1838262817,77278.31552979139,77278.31552979139,25750.30879119223,103028.62432098362,103028.62432098362,103028.62432098362,127799.57891461908,91462.21595549368,56437.77546079176,38916.04499411325,24770.95459363546,0.0,63686.99958774871,21055.31140459014,1533.7487643148904,0.0,0.8868829869556649,2.816400323335792,0.0014959135982669303,354590.1695156556,1554670.153381789,4.384414140711671,1554670.153381789,4.384414140711671,0.85,0.09551469112796154,4.027634451161993,1.2668914087163285,1.0,0.0,4.027634451161663,1.284746665514341,1.2850447861686556,3.134963926564894,19302.36830200427,1968.2937906424997,4632.441516551485,4632.441516551485,5.55869053050916,5.0022523080054535,-2.3281177685381427,7.330370076543597,3.4953484659894087,3.4953484659894087,0.9986709902826882,0.0,0.0,0.00023203417658685126,0.9979624179029868,0.00023250793058362203,198.9538480938522,0.0,0.0,0.0,0.014568253182805043,7.848948459535153e-05,0.00015354469199149972,0.0006184218912580212,0.09551469112795907,0.0716430127745561,0.02387167835340296,0.09551469537711975,0.07164301277455797,0.02387167835340358,0.37512781072188517,0.37512781072188517,0.12499380693572434,0.0,4.989124350435475,4.985316215398939,5.000553595800966,4.9891907686592845,4.985391933665824,5.000592101155746,24770.95459363546,21055.31140459014,0.85,1.0677875275406046,0.6634615433071483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517241974965038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.40284884133,1533.7487643148904,0.37512781072188517,0.12499380693572434,6.112874298809886,3.4953484659894087
4182.0,-30.03809958250726,5.002249793260644,35.00159287876196,24.08809756105768,4.998889774815725,-26.534408805347642,-40.04110669540239,1.495198997656128,-0.015558785891585103,-5.004757198191451,40.00317481376111,42253.879189859326,25750.301769377213,25750.301769377213,68004.18095923655,77278.31267329639,77278.31267329639,25750.301769377213,103028.6144426736,103028.6144426736,103028.6144426736,127799.56526350684,91462.20729791214,56437.7738144752,38916.03720381883,24770.950820833245,0.0,63686.98802465208,21055.30819770826,1533.7484547754184,0.0,0.8868830132548737,2.816400703662262,0.0014959135982669303,354590.2336510015,1554670.121255074,4.3844132570927705,1554670.121255074,4.3844132570927705,0.85,0.09551467940951956,4.027634451161993,1.2668913537682966,1.0,0.0,4.027634451161639,1.2847466360993864,1.2850447567468755,3.1349639983415534,19302.366474891012,1968.2936043287987,4632.441516551485,4632.441516551485,5.558689014717757,5.002249793260644,-2.32811203087054,7.330361824131184,3.4953514478581043,3.4953514478581043,0.9986718422451727,0.0,0.0,0.00023203417658685126,0.9979604245343296,0.00023250839500486557,198.95383239331645,0.0,0.0,0.0,0.014568253182805043,7.848964223678636e-05,0.00015354453435006488,0.0006184212563359473,0.09551467940952447,0.07164300152339685,0.02387167788612762,0.09551469183109153,0.07164300152339317,0.023871677886126392,0.37512776646540424,0.37512776646540424,0.12499380937225617,0.0,4.989137399075389,4.985338976588196,5.000537491925002,4.9891984122998565,4.985438841097675,5.000481898139071,24770.950820833245,21055.30819770826,0.85,1.0677876763918144,0.6634617290034758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517240833677914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.401960465286,1533.7484547754184,0.37512776646540424,0.12499380937225617,6.112874298809886,3.4953514478581043
4183.0,-30.038080441649214,5.002247202019787,35.001592472965385,24.08809260176497,4.998885604262136,-26.534391995667633,-40.04108912833033,1.4951971582805492,-0.01549879633813589,-5.004758910729138,40.003173937833225,42253.883737162185,25750.310948902777,25750.310948902777,68004.19468606496,77278.30958007595,77278.30958007595,25750.310948902777,103028.62052897873,103028.62052897873,103028.62052897873,127799.56951205686,91462.19476744797,56437.76892453432,38916.028714348504,24770.948983078124,0.0,63686.97769742663,21055.306635616405,1533.7484022654614,0.0,0.8868830077143393,2.816399715668628,0.0014959135982669303,354590.2099811027,1554670.0834850846,4.384413443247455,1554670.0834850846,4.384413443247455,0.85,0.09551467085359343,4.027634451161993,1.2668913367344068,1.0,0.0,4.0276344511609645,1.2847466447036935,1.2850447653531791,3.1349639773458238,19302.363830436887,1968.293334669524,4632.441516551485,4632.441516551485,5.558690996291737,5.002247202019787,-2.3281109537343636,7.330358155754151,3.4953544430900956,3.4953544430900956,0.9986726980257415,0.0,0.0,0.00023203417658685126,0.9979584357863692,0.00023250885835141366,198.95381672914388,0.0,0.0,0.0,0.014568253182805043,7.848979832692116e-05,0.00015354437825993008,0.000618420627661943,0.09551467085359205,0.07164299282237895,0.023871678031213112,0.09551465445775577,0.07164299282237997,0.023871678031213452,0.3751277226518753,0.3751277226518753,0.12499381071357701,0.0,4.989162593465608,4.98536628053148,5.000556353312675,4.989260114391016,4.985472241311641,5.000628543123355,24770.948983078124,21055.306635616405,0.85,1.0677880650758653,0.6634619079886016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723968804308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.401074184983,1533.7484022654614,0.3751277226518753,0.12499381071357701,6.112874298809886,3.4953544430900956
4184.0,-30.038061284027602,5.002244718609272,35.00159207016686,24.08810150753709,4.998893703222691,-26.534373943852447,-40.04106757985426,1.495206363047507,-0.015480192963934769,-5.004751960038681,40.00317321356498,42253.87191490506,25750.298009261893,25750.298009261893,68004.16992416696,77278.31279900117,77278.31279900117,25750.298009261893,103028.61080826307,103028.61080826307,103028.61080826307,127799.55510781468,91462.1935097679,56437.75262567167,38916.045426773584,24770.94429955161,0.0,63686.98972632519,21055.30265461887,1533.7479877998207,0.0,0.886883045690366,2.816400282695723,0.0014959135982669303,354590.30605031777,1554670.0522546547,4.38441216730285,1554670.0522546547,4.38441216730285,0.8500000000000001,0.09551465813161246,4.027634451161993,1.2668912350805481,1.0,0.0,4.0276344511611075,1.2847466016452562,1.2850447222847503,3.1349640824145197,19302.363565013577,1968.2933076038787,4632.441516551485,4632.441516551485,5.558688203025845,5.002244718609272,-2.3281035292862975,7.33034824789557,3.4953574110545382,3.4953574110545382,0.9986735460155823,0.0,0.0,0.00023203417658685126,0.9979564453009376,0.00023250932210461394,198.95380105125508,0.0,0.0,0.0,0.014568253182805043,7.848998979373973e-05,0.00015354418679311153,0.0006184198565035883,0.09551465813161308,0.07164298085049663,0.023871677281116464,0.09551465196669041,0.07164298085049615,0.023871677281116305,0.3751276794834757,0.3751276794834757,0.12499381328921916,0.0,4.989181786104382,4.9854014662385,5.000527543324665,4.98927176707474,4.985555420329547,5.000425517562007,24770.94429955161,21055.30265461887,0.85,1.0677874745908622,0.663461597046395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723854506159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.400187654088,1533.7479877998207,0.3751276794834757,0.12499381328921916,6.112874298809886,3.4953574110545382
4185.0,-30.038042178831738,5.00224218059057,35.00159168314778,24.088096198998414,4.998891844820087,-26.534356935058657,-40.0410499778576,1.495206601047006,-0.015475589801724254,-5.004752597251591,40.00317286757867,42253.87619692243,25750.30456224419,25750.30456224419,68004.18075916661,77278.29886148474,77278.29886148474,25750.30456224419,103028.60342372893,103028.60342372893,103028.60342372893,127799.54861540679,91462.17108544466,56437.748420882366,38916.02518284699,24770.94519167786,0.0,63686.970374524855,21055.30341292618,1533.7480659145147,0.0,0.8868830437014282,2.816400147837097,0.0014959135982669303,354590.2972430562,1554670.0373357325,4.384412234128544,1554670.0373357325,4.384412234128544,0.85,0.09551465001396968,4.027634451161993,1.2668911845283586,1.0,0.0,4.027634451162411,1.2847466005319321,1.2850447211711677,3.1349640851311884,19302.358832539718,1968.2928250258467,4632.441516551485,4632.441516551485,5.558689617610848,5.00224218059057,-2.3281016492706623,7.330343829861232,3.495360407229066,3.495360407229066,0.9986744020654473,0.0,0.0,0.00023203417658685126,0.9979544602668373,0.00023250978458957833,198.95378541627207,0.0,0.0,0.0,0.014568253182805043,7.849014619483283e-05,0.00015354403039201842,0.0006184192265771575,0.09551465001396929,0.07164297265156518,0.02387167736240411,0.09551465204354569,0.07164297265156547,0.023871677362404208,0.3751276373275426,0.3751276373275426,0.12499381397282915,0.0,4.989201072881883,4.985426877078055,5.000528448208684,4.989277007449857,4.985527309308566,5.000530856320836,24770.94519167786,21055.30341292618,0.85,1.067787969175696,0.6634618658799354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517237401079257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.399302097054,1533.7480659145147,0.3751276373275426,0.12499381397282915,6.112874298809886,3.495360407229066
4186.0,-30.038023071307684,5.0022397064183375,35.00159129790276,24.08810028517621,4.998897094058858,-26.534339213326156,-40.04103227108715,1.4952132360773287,-0.015473462332295185,-5.00474767721027,40.00317214521301,42253.880055437236,25750.29690066794,25750.29690066794,68004.17695610518,77278.2941618732,77278.2941618732,25750.29690066794,103028.59106254115,103028.59106254115,103028.59106254115,127799.53241146839,91462.16077577142,56437.74666933556,38916.01567381762,24770.94134892725,0.0,63686.95702274487,21055.30014658816,1533.7477453217039,0.0,0.8868830713416752,2.8164006942496593,0.0014959135982669303,354590.3652455928,1554670.0061873437,4.3844113054526,1554670.0061873437,4.3844113054526,0.85,0.09551463834139479,4.027634451161993,1.2668911240855234,1.0,0.0,4.027634451161306,1.2847465694943163,1.28504469012635,3.134964160867379,19302.356656765736,1968.2926031586462,4632.441516551485,4632.441516551485,5.5586879637149,5.0022397064183375,-2.328095702186339,7.330335408604677,3.495363382791106,3.495363382791106,0.9986752522260304,0.0,0.0,0.00023203417658685126,0.9979524749950996,0.00023251024713174907,198.95376977938616,0.0,0.0,0.0,0.014568253182805043,7.849030352717612e-05,0.00015354387305967514,0.0006184185928999914,0.09551463834139667,0.07164296175899382,0.023871676582402853,0.09551465358618533,0.0716429617589924,0.02387167658240238,0.3751275954120312,0.3751275954120312,0.12499381492630898,0.0,4.989213831136681,4.985452027470899,5.000504011767077,4.98927421487798,4.985561980620105,5.000415619649573,24770.94134892725,21055.30014658816,0.85,1.0677881333193306,0.6634620655583666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517236260227668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.398416128344,1533.7477453217039,0.3751275954120312,0.12499381492630898,6.112874298809886,3.495363382791106
4187.0,-30.03800393594315,5.002237148162369,35.00159090967201,24.08809543065729,4.998892474987076,-26.534322453444865,-40.04101470401508,1.4952109924887627,-0.015402535603129763,-5.0047497175227,40.00317128775669,42253.884610730915,25750.306990716286,25750.306990716286,68004.19160144721,77278.29317314668,77278.29317314668,25750.306990716286,103028.60016386297,103028.60016386297,103028.60016386297,127799.53984903864,91462.15017044194,56437.74160802592,38916.00951379557,24770.939685175672,0.0,63686.94919897124,21055.298732399322,1533.7477102010455,0.0,0.8868830640670645,2.816399524312611,0.0014959135982669303,354590.3370453361,1554669.9692138494,4.384411549869949,1554669.9692138494,4.384411549869949,0.8500000000000001,0.09551463006809399,4.027634451161993,1.2668911136453973,1.0,0.0,4.0276344511640705,1.2847465799894666,1.2850447006239356,3.134964135257721,19302.35441859587,1968.2923749288364,4632.441516551485,4632.441516551485,5.558690141842419,5.002237148162369,-2.3280948610287107,7.330332009191079,3.4953663733834675,3.4953663733834675,0.9986761066809907,0.0,0.0,0.00023203417658685126,0.9979504868350001,0.00023251071034871443,198.95375411971915,0.0,0.0,0.0,0.014568253182805043,7.849045961852578e-05,0.0001535437169683255,0.000618417964221094,0.09551463006809377,0.07164295361457514,0.02387167645351863,0.09551461093865249,0.0716429536145753,0.02387167645351869,0.37512755368999734,0.37512755368999734,0.1249938145589142,0.0,4.989241277180952,4.985483150698428,5.000520420019598,4.989347181919584,4.985603765615224,5.000582174145109,24770.939685175672,21055.298732399322,0.85,1.0677884944525762,0.6634622185892594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235119237228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.397530843113,1533.7477102010455,0.37512755368999734,0.1249938145589142,6.112874298809886,3.4953663733834675
4188.0,-30.037984818806702,5.0022345533364065,35.0015904898476,24.08808502312752,4.99888956239763,-26.534305539268725,-40.04099710201842,1.495210282859682,-0.015465701137145516,-5.00474962242975,40.00316959106086,42253.88899853589,25750.311379115457,25750.311379115457,68004.20037765134,77278.2628894436,77278.2628894436,25750.311379115457,103028.57426855907,103028.57426855907,103028.57426855907,127799.50630340763,91462.11096855515,56437.73707764755,38915.97098989733,24770.93203484856,0.0,63686.90302474589,21055.292229621275,1533.7472793215047,0.0,0.8868830706916724,2.816400365209027,0.0014959135982669303,354590.33835966705,1554669.8960523705,4.38441132729184,1554669.8960523705,4.38441132729184,0.85,0.09551461966219414,4.027634451161993,1.2668910367181527,1.0,0.0,4.027634451161805,1.2847465833089984,1.2850447039442376,3.134964127157592,19302.346145351567,1968.2915312927012,4632.441516551485,4632.441516551485,5.55869108916127,5.0022345533364065,-2.328092495204277,7.330327048540683,3.4953693344869468,3.4953693344869468,0.9986769527105562,0.0,0.0,0.00023203417658685126,0.9979485005730657,0.00023251117312527358,198.95373847497171,0.0,0.0,0.0,0.014568253182805043,7.849061602048461e-05,0.00015354356056636664,0.0006184173342911763,0.09551461966219135,0.07164294369477858,0.023871675967412763,0.09551461333687192,0.07164294369478068,0.02387167596741346,0.3751275125018643,0.3751275125018643,0.12499381559644021,0.0,4.98924977011842,4.985485238645651,5.0005481353374535,4.989283921292611,4.985493771178653,5.000659177426485,24770.93203484856,21055.292229621275,0.85,1.0677894064220386,0.6634627685085883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517233976584498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.39664675254,1533.7472793215047,0.3751275125018643,0.12499381559644021,6.112874298809886,3.4953693344869468
4189.0,-30.037965713019165,5.002231971477596,35.00159005754617,24.08808449925857,4.9988906569927005,-26.534288234578316,-40.040979465097166,1.4952131785518554,-0.015452111246247568,-5.004747226970232,40.003168387993355,42253.89310325891,25750.309823057276,25750.309823057276,68004.20292631618,77278.25638953895,77278.25638953895,25750.309823057276,103028.56621259623,103028.56621259623,103028.56621259623,127799.49264836364,91462.09717731892,56437.73389103875,38915.95920697797,24770.926435767407,0.0,63686.88564274537,21055.287470402294,1533.7469160540152,0.0,0.8868830872304705,2.8164004663243576,0.0014959135982669303,354590.3714686033,1554669.8441761346,4.384410771609997,1554669.8441761346,4.384410771609997,0.8499999999999999,0.09551460886920447,4.027634451161993,1.2668909900123255,1.0,0.0,4.027634451161418,1.2847465697634113,1.2850446903955073,3.1349641602107488,19302.343234821594,1968.291234501241,4632.441516551485,4632.441516551485,5.5586907532567205,5.002231971477596,-2.328088456294499,7.3303204277720955,3.495372280294719,3.495372280294719,0.9986777943699198,0.0,0.0,0.00023203417658685126,0.9979465154945386,0.00023251163562795275,198.9537228395143,0.0,0.0,0.0,0.014568253182805043,7.849077273305395e-05,0.00015354340385379732,0.0006184167031102332,0.09551460886920524,0.07164293316110351,0.02387167570810172,0.0955145959246444,0.07164293316110294,0.023871675708101527,0.3751274700001272,0.3751274700001272,0.12499381845480365,0.0,4.9892579288824095,4.9854906402507595,5.000564567804645,4.989295115723962,4.985516799737354,5.000634851763664,24770.926435767407,21055.287470402294,0.85,1.0677897378714514,0.6634630140384653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517232835020422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.395762934642,1533.7469160540152,0.3751274700001272,0.12499381845480365,6.112874298809886,3.495372280294719
4190.0,-30.037946627604992,5.002229393620045,35.00158962729443,24.08808401031422,4.998891786996408,-26.53427094470037,-40.04096182817591,1.4952161040918226,-0.015437982330126943,-5.0047452462456645,40.003167583093166,42253.89713449743,25750.30934290615,25750.30934290615,68004.20647740358,77278.24972496755,77278.24972496755,25750.30934290615,103028.55906787369,103028.55906787369,103028.55906787369,127799.48253359678,91462.08324392764,56437.73065345749,38915.947322744614,24770.923465723088,0.0,63686.8707884677,21055.284945864623,1533.7467133171497,0.0,0.886883100218618,2.816400511942857,0.0014959135982669303,354590.39884526585,1554669.8094688617,4.384410335225347,1554669.8094688617,4.384410335225347,0.85,0.09551459892351061,4.027634451161993,1.2668909427570183,1.0,0.0,4.027634451162372,1.2847465560782014,1.2850446767071217,3.1349641936046058,19302.340294290934,1968.2909346505621,4632.441516551485,4632.441516551485,5.558690649607031,5.002229393620045,-2.328084720538003,7.330314114158048,3.4953752256895387,3.4953752256895387,0.9986786359112968,0.0,0.0,0.00023203417658685126,0.9979445325370377,0.00023251209763829186,198.95370722073218,0.0,0.0,0.0,0.014568253182805043,7.84909294459122e-05,0.00015354324714093905,0.0006184160719281263,0.09551459892351147,0.07164292310919908,0.02387167581431239,0.0955145862450152,0.07164292310919844,0.023871675814312175,0.3751274266499273,0.3751274266499273,0.12499382210382096,0.0,4.989267043218774,4.9854991723128705,5.000575428120442,4.989307263915521,4.985537065339486,5.000622635003424,24770.923465723088,21055.284945864623,0.85,1.0677900426804712,0.6634632320818734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517231694134216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.394879526624,1533.7467133171497,0.3751274266499273,0.12499382210382096,6.112874298809886,3.4953752256895387
4191.0,-30.03792756241854,5.002226818945503,35.00158919893737,24.08808876005935,4.998892868277141,-26.534253677901066,-40.04094419125465,1.495218983759707,-0.015335482789964772,-5.00474330510034,40.003166777776116,42253.90109786058,25750.30896094501,25750.30896094501,68004.21005880559,77278.26458122015,77278.26458122015,25750.30896094501,103028.57354216516,103028.57354216516,103028.57354216516,127799.49401309458,91462.09081981928,56437.72733645971,38915.95942595507,24770.920470929417,0.0,63686.87989688449,21055.282400290005,1533.7465122477417,0.0,0.8868831130069534,2.816399392030839,0.0014959135982669303,354590.4256748835,1554669.7747436154,4.384409905554132,1554669.7747436154,4.384409905554132,0.85,0.09551458896458444,4.027634451161993,1.2668908966006716,1.0,0.0,4.027634451162557,1.2847465426075741,1.2850446632333687,3.134964226474851,19302.3418931222,1968.2910976859785,4632.441516551485,4632.441516551485,5.558690567153504,5.002226818945503,-2.328081016053621,7.3303078349991235,3.4953781679883065,3.4953781679883065,0.9986794765680875,0.0,0.0,0.00023203417658685126,0.9979425516854308,0.00023251255915981078,198.9536916185061,0.0,0.0,0.0,0.014568253182805043,7.849108615905971e-05,0.00015354309042779155,0.0006184154407448544,0.0955145889645895,0.0716429129804568,0.023871675984132704,0.09551453712024988,0.071642912980453,0.02387167598413144,0.37512738281447267,0.37512738281447267,0.1249938260582725,0.0,4.989294461415284,4.985533606072522,5.000581788380657,4.9894078223103975,4.9856750307112065,5.000610919791427,24770.920470929417,21055.282400290005,0.85,1.0677899462010274,0.6634631994262229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723055446477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.393996347322,1533.7465122477417,0.37512738281447267,0.1249938260582725,6.112874298809886,3.4953781679883065
4192.0,-30.0379085020066,5.00222432247481,35.001588789230695,24.08809260176497,4.998899653398157,-26.534235844988594,-40.04092267770318,1.495226996380175,-0.01537202933690196,-5.004737792201554,40.00316646429539,42253.889014975306,25750.2995764831,25750.2995764831,68004.1885914584,77278.2526797872,77278.2526797872,25750.2995764831,103028.5522562703,103028.5522562703,103028.5522562703,127799.47118431861,91462.07394913412,56437.710284322224,38915.95962756877,24770.918928048315,0.0,63686.87855561709,21055.281088841068,1533.7463094696993,0.0,0.8868831421828582,2.816400515706775,0.0014959135982669303,354590.5018716444,1554669.7612263365,4.384408925282211,1554669.7612263365,4.384408925282211,0.85,0.09551457804252513,4.027634451161993,1.2668908553896476,1.0,0.0,4.027634451163297,1.2847465051258142,1.2850446257429113,3.134964317935677,19302.33833269919,1968.2907346238717,4632.441516551485,4632.441516551485,5.558688541340144,5.00222432247481,-2.328074677644142,7.330299000118952,3.495381106950853,3.495381106950853,0.9986803162716723,0.0,0.0,0.00023203417658685126,0.9979405713341181,0.0002325130205665969,198.9536760201897,0.0,0.0,0.0,0.014568253182805043,7.84912773184589e-05,0.00015354289926839234,0.0006184146708246726,0.09551457804252733,0.07164290218910317,0.023871675853424153,0.09551456574234801,0.07164290218910152,0.0238716758534236,0.3751273401678719,0.3751273401678719,0.12499382999130827,0.0,4.989306626233599,4.98555886588457,5.000554648729235,4.989365762864679,4.985670383574529,5.000456570882761,24770.918928048315,21055.281088841068,0.85,1.067789631612594,0.6634630236756763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517229416003383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.39311339897,1533.7463094696993,0.3751273401678719,0.12499382999130827,6.112874298809886,3.495381106950853
4193.0,-30.03788945813292,5.002221870035024,35.001588412540805,24.08809665301817,4.998904982228533,-26.534218172623017,-40.04090497093273,1.4952336967186521,-0.015369317090858203,-5.004733800250124,40.00316660656714,42253.89264577696,25750.29429277441,25750.29429277441,68004.18693855137,77278.24761131106,77278.24761131106,25750.29429277441,103028.54190408548,103028.54190408548,103028.54190408548,127799.46267131917,91462.0633284195,56437.70836288555,38915.9499617044,24770.920767233696,0.0,63686.8707289381,21055.282652148642,1533.7463363530728,0.0,0.8868831619729516,2.8164009460929003,0.0014959135982669303,354590.5570465765,1554669.76736109,4.384408260361202,1554669.76736109,4.384408260361202,0.85,0.09551456836752159,4.027634451161993,1.266890793847852,1.0,0.0,4.027634451162017,1.284746473782702,1.285044594392526,3.1349643944173335,19302.336091282417,1968.2905060629694,4632.441516551485,4632.441516551485,5.5586874007518245,5.002221870035024,-2.3280694220974008,7.330291292132425,3.49538406521377,3.49538406521377,0.9986811614896486,0.0,0.0,0.00023203417658685126,0.9979385927053479,0.0002325134815738726,198.95366043541006,0.0,0.0,0.0,0.014568253182805043,7.84914346528983e-05,0.00015354274193395297,0.0006184140371390642,0.0955145683675232,0.07164289264604157,0.023871675721481633,0.09551458414383793,0.07164289264604036,0.02387167572148123,0.37512729793875726,0.37512729793875726,0.12499383187912362,0.0,4.989316680313777,4.9855850200747795,5.000516379119858,4.98936448315925,4.98569722440169,5.000370889952251,24770.920767233696,21055.282652148642,0.85,1.0677897368829516,0.6634631622209317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722827782728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.392230990476,1533.7463363530728,0.37512729793875726,0.12499383187912362,6.112874298809886,3.49538406521377
4194.0,-30.037870385492468,5.0022193336118494,35.0015880328711,24.088086559809767,4.99890038234234,-26.534201467275345,-40.04088743878526,1.495231464125205,-0.015385744212778718,-5.004735848545743,40.00316576639144,42253.89698024499,25750.30437078095,25750.30437078095,68004.20135102593,77278.22524625176,77278.22524625176,25750.30437078095,103028.5296170327,103028.5296170327,103028.5296170327,127799.44884294218,91462.03137991448,56437.70311390747,38915.920295563345,24770.919225909474,0.0,63686.83952147282,21055.281342023052,1533.7463061690053,0.0,0.8868831545951956,2.816400922777318,0.0014959135982669303,354590.5287359678,1554669.7311327376,4.384408508244062,1554669.7311327376,4.384408508244062,0.85,0.09551456009230065,4.027634451161993,1.2668907828582454,1.0,0.0,4.02763445116172,1.284746484226417,1.2850446048386643,3.134964368933182,19302.32934880625,1968.2898185217432,4632.441516551485,4632.441516551485,5.558689576279892,5.0022193336118494,-2.328068604406261,7.3302879380181105,3.4953870325985594,3.4953870325985594,0.9986820093138741,0.0,0.0,0.00023203417658685126,0.9979366110919966,0.00023251394327836796,198.95364482709118,0.0,0.0,0.0,0.014568253182805043,7.84915904360032e-05,0.00015354258615084807,0.000618413409701664,0.09551456009229531,0.07164288450595128,0.023871675586344024,0.09551458067883542,0.0716428845059553,0.02387167558634536,0.37512725611473036,0.37512725611473036,0.12499383143745209,0.0,4.989324144044531,4.985593310279967,5.000521361092694,4.989350104332971,4.985622577890354,5.000537394913579,24770.919225909474,21055.281342023052,0.85,1.0677904864174874,0.6634635553864869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517227140638924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.39134888601,1533.7463061690053,0.37512725611473036,0.12499383143745209,6.112874298809886,3.4953870325985594
4195.0,-30.037851314412894,5.00221683934871,35.001587638586706,24.088085756544046,4.99890341330041,-26.53418400016976,-40.04086976693941,1.495236099057316,-0.015417213156183607,-5.004732015813913,40.00316458136764,42253.900845821125,25750.29931157665,25750.29931157665,68004.20015739778,77278.2096649078,77278.2096649078,25750.29931157665,103028.50897648445,103028.50897648445,103028.50897648445,127799.422063178,91462.00930524663,56437.70048616007,38915.898687873945,24770.913086693563,0.0,63686.81177456751,21055.276123689528,1533.745877814078,0.0,0.8868831783793483,2.816401783609303,0.0014959135982669303,354590.58171024214,1554669.6800345494,4.384407709127949,1554669.6800345494,4.384407709127949,0.85,0.09551454803509106,4.027634451161993,1.2668907081289218,1.0,0.0,4.027634451161863,1.2847464625449458,1.2850445831521622,3.1349644218390593,19302.324690124362,1968.2893434683979,4632.441516551485,4632.441516551485,5.558688484155083,5.00221683934871,-2.3280634971872503,7.33028033653596,3.49538997056096,3.49538997056096,0.9986828487317029,0.0,0.0,0.00023203417658685126,0.9979346296450673,0.00023251440494592138,198.9536292200522,0.0,0.0,0.0,0.014568253182805043,7.849174746069653e-05,0.00015354242912615472,0.0006184127772635994,0.09551454803509547,0.07164287338841313,0.023871674646682346,0.09551458575835539,0.07164287338840981,0.023871674646681242,0.37512721354846135,0.37512721354846135,0.1249938317306073,0.0,4.989320818965155,4.985592975185227,5.0005090606939575,4.989314802657702,4.985598919712572,5.000467145616142,24770.913086693563,21055.276123689528,0.85,1.0677909328875268,0.6634639051392217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517226001732961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.390467992638,1533.745877814078,0.37512721354846135,0.1249938317306073,6.112874298809886,3.49538997056096
