time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4196.0,-30.037832351668243,5.002214309536935,35.00158724321791,24.08809089045974,4.998901959578787,-26.534167079088515,-40.04085216494275,1.495236686999067,-0.015248869152628686,-5.004731829885172,40.00316376121409,42253.904604394185,25750.30357741299,25750.30357741299,68004.20818180717,77278.23642075184,77278.23642075184,25750.30357741299,103028.53999816484,103028.53999816484,103028.53999816484,127799.4507342397,91462.02779588118,56437.695979523516,38915.9242403974,24770.910736074857,0.0,63686.83497647225,21055.27412566363,1533.7457553664678,0.0,0.8868831822934851,2.8163995938075144,0.0014959135982669303,354590.5842800647,1554669.644669555,4.384407577618128,1554669.644669555,4.384407577618128,0.8500000000000001,0.09551453826163991,4.027634451161993,1.2668906987877566,1.0,0.0,4.027634451161919,1.2847464597946483,1.2850445804012265,3.134964428550177,19302.328592424725,1968.2897413922926,4632.441516551485,4632.441516551485,5.558689405016431,5.002214309536935,-2.328061062259473,7.330275371796408,3.495392917014266,3.495392917014266,0.9986836905755047,0.0,0.0,0.00023203417658685126,0.9979326594581193,0.00023251486399177132,198.9536137016727,0.0,0.0,0.0,0.014568253182805043,7.849190386502749e-05,0.00015354227272182375,0.0006184121473241277,0.0955145382616408,0.07164286399630086,0.023871674265339936,0.09551450429016586,0.0716428639963002,0.023871674265339714,0.37512716987065725,0.37512716987065725,0.12499383156648133,0.0,4.989353176883412,4.985633946054236,5.000515566759873,4.989482960732516,4.985798183000156,5.0005419444981385,24770.910736074857,21055.27412566363,0.85,1.0677906698759623,0.6634637224475669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224862920388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.389587703748,1533.7457553664678,0.37512716987065725,0.12499383156648133,6.112874298809886,3.495392917014266
4197.0,-30.03781332974946,5.002211758394646,35.00158683241583,24.088080238457792,4.998900748186799,-26.534150080494324,-40.04083456294609,1.4952374989316761,-0.015351195660059602,-5.004731024337798,40.00316252094818,42253.90855544879,25750.30613707476,25750.30613707476,68004.21469252356,77278.19816313288,77278.19816313288,25750.30613707476,103028.50430020764,103028.50430020764,103028.50430020764,127799.40992279572,91461.98134729308,56437.691739609094,38915.8773418711,24770.905622588085,0.0,63686.782964459184,21055.269779199873,1533.7454532086203,0.0,0.886883190879833,2.816401032091898,0.0014959135982669303,354590.59541397425,1554669.5911893318,4.384407289128185,1554669.5911893318,4.384407289128185,0.85,0.09551452793760451,4.027634451161993,1.266890597133898,1.0,0.0,4.027634451162188,1.2847464559965576,1.2850445766022545,3.13496443781806,19302.31878982214,1968.288741805014,4632.441516551485,4632.441516551485,5.558689957567774,5.002211758394646,-2.3280581941856355,7.330269952580281,3.4953958485866288,3.4953958485866288,0.9986845281676082,0.0,0.0,0.00023203417658685126,0.9979306831273308,0.00023251532447093312,198.95359813486985,0.0,0.0,0.0,0.014568253182805043,7.849206026964672e-05,0.00015354211631720454,0.000618411517383495,0.09551452793760307,0.07164285415850777,0.023871673779095295,0.0955145351754345,0.07164285415850885,0.023871673779095652,0.3751271278092968,0.3751271278092968,0.12499383216925569,0.0,4.989358201264224,4.985635813165402,5.0005300659349246,4.989379828677727,4.985644812721432,5.000589594093412,24770.905622588085,21055.269779199873,0.85,1.0677916441543882,0.6634643263270003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223730577111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.388705880254,1533.7454532086203,0.3751271278092968,0.12499383216925569,6.112874298809886,3.4953958485866288
4198.0,-30.037794386995394,5.00220925757986,35.00158642372723,24.088089737948053,4.998904971145314,-26.534132609691927,-40.040816891100235,1.4952431938418336,-0.01523733880179634,-5.004726842599802,40.00316176090473,42253.91189927678,25750.30009777428,25750.30009777428,68004.21199705107,77278.21958061535,77278.21958061535,25750.30009777428,103028.51967838962,103028.51967838962,103028.51967838962,127799.42159479372,91461.9968059144,56437.6891245757,38915.89742370967,24770.9019164041,0.0,63686.799340113765,21055.266628943482,1533.74516047476,0.0,0.8868832149010486,2.8164000245458403,0.0014959135982669303,354590.65321206144,1554669.558416284,4.384406482047118,1554669.558416284,4.384406482047118,0.85,0.09551451652638154,4.027634451161993,1.2668905938370156,1.0,0.0,4.027634451161766,1.2847464293566802,1.2850445499561953,3.1349645028231587,19302.322052240383,1968.2890744790916,4632.441516551485,4632.441516551485,5.558688653870693,5.00220925757986,-2.3280528502886484,7.330262107868508,3.4953987695079327,3.4953987695079327,0.9986853627165522,0.0,0.0,0.00023203417658685126,0.9979287150257528,0.000232515783034526,198.95358263285476,0.0,0.0,0.0,0.014568253182805043,7.849221729520953e-05,0.0001535419592916417,0.0006184108849419284,0.09551451652638397,0.0716428432970707,0.023871673229313273,0.09551448536274663,0.07164284329706888,0.023871673229312666,0.37512708469611056,0.37512708469611056,0.12499383387480296,0.0,4.9893828723105,4.985671430281798,5.000521882461271,4.989489503797984,4.985821847078682,5.00049709858439,24770.9019164041,21055.266628943482,0.85,1.0677913272714576,0.6634642082360502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222594700483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.387825874303,1533.74516047476,0.37512708469611056,0.12499383387480296,6.112874298809886,3.4953987695079327
4199.0,-30.03777540767728,5.00220669430588,35.00158601387154,24.088084673881553,4.9989017005728735,-26.534115855391818,-40.04079932402817,1.4952421482874294,-0.015201328848320372,-5.004727966768539,40.003160909533264,42253.915826212986,25750.307592877663,25750.307592877663,68004.22341909065,77278.21227691913,77278.21227691913,25750.307592877663,103028.5198697968,103028.5198697968,103028.5198697968,127799.41981376547,91461.98049473917,56437.684044033114,38915.88494522895,24770.899943968678,0.0,63686.78488919763,21055.264952373374,1533.7450860533552,0.0,0.8868832122643773,2.8163994202554496,0.0014959135982669303,354590.63767430966,1554669.521705177,4.384406570635787,1554669.521705177,4.384406570635787,0.85,0.09551450802711647,4.027634451161993,1.266890522404574,1.0,0.0,4.027634451161426,1.2847464342476158,1.2850445548482659,3.1349644908885783,19302.318609897462,1968.288723457803,4632.441516551485,4632.441516551485,5.558690271830327,5.00220669430588,-2.3280513987377045,7.330258093043584,3.4954017013594636,3.4954017013594636,0.9986862003884182,0.0,0.0,0.00023203417658685126,0.9979267431294717,0.00023251624248409083,198.95356710091949,0.0,0.0,0.0,0.014568253182805043,7.849237339007825e-05,0.00015354180319677302,0.0006184102562488576,0.09551450802711436,0.07164283474679538,0.023871673280318983,0.09551445995045901,0.07164283474679696,0.023871673280319514,0.37512704279020875,0.37512704279020875,0.124993835096154,0.0,4.989412053063347,4.985703810314931,5.00054145967357,4.989526637920221,4.985831193772356,5.000617631350906,24770.899943968678,21055.264952373374,0.85,1.0677917489068494,0.6634644204402281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722146355128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.386944916485,1533.7450860533552,0.37512704279020875,0.124993835096154,6.112874298809886,3.4954017013594636
4200.0,-30.037756419523397,5.002204225787603,35.001585608314585,24.088083172123902,4.9989089332645555,-26.534098042732946,-40.0407778104767,1.4952505564741014,-0.015337487551335016,-5.0047216988317915,40.003160215032324,42253.903463082715,25750.296222193272,25750.296222193272,68004.19968527599,77278.17699019624,77278.17699019624,25750.296222193272,103028.47321238951,103028.47321238951,103028.47321238951,127799.36896229227,91461.94044929225,56437.66692217874,38915.85947457056,24770.895749902767,0.0,63686.75522447333,21055.26138741735,1533.7447111639183,0.0,0.8868832466597916,2.8164019406612186,0.0014959135982669303,354590.7243069007,1554669.4917583207,4.384405414995412,1554669.4917583207,4.384405414995412,0.85,0.09551449610836694,4.027634451161993,1.2668904745997862,1.0,0.0,4.027634451161237,1.2847463949154672,1.2850445155069903,3.134964586864632,19302.31015862655,1968.2878616680061,4632.441516551485,4632.441516551485,5.55868781725333,5.002204225787603,-2.3280445302328037,7.330248756020406,3.4954046102011125,3.4954046102011125,0.9986870314860321,0.0,0.0,0.00023203417658685126,0.9979247703193856,0.00023251670214838815,198.9535515617558,0.0,0.0,0.0,0.014568253182805043,7.849256455237546e-05,0.0001535416120344758,0.0006184094863170036,0.0955144961083691,0.07164282348453971,0.023871672623829384,0.09551452578458439,0.0716428234845381,0.023871672623828843,0.37512700167749613,0.37512700167749613,0.1249938376088407,0.0,4.989404102156925,4.98570083221847,5.000518582143172,4.9893842112804805,4.985700833371823,5.000438988187625,24770.895749902767,21055.26138741735,0.85,1.0677918736099083,0.6634645353520151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517220330218867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.386065322591,1533.7447111639183,0.37512700167749613,0.1249938376088407,6.112874298809886,3.4954046102011125
4201.0,-30.037737469704158,5.0022017134754435,35.00158521759584,24.088083032425516,4.99890765500049,-26.53408111575724,-40.04076401526106,1.4952513010535624,-0.015260692580000068,-5.0047218996878975,40.00315983611347,42253.922848894574,25750.30147745912,25750.30147745912,68004.2243263537,77278.18163302902,77278.18163302902,25750.30147745912,103028.48311048813,103028.48311048813,103028.48311048813,127799.37934861804,91461.9369031036,56437.67811896904,38915.84309348285,24770.896238129913,0.0,63686.73933161276,21055.261802410427,1533.744758012311,0.0,0.8868832470095742,2.816400908370744,0.0014959135982669303,354590.7215307581,1554669.4754193535,4.384405403243179,1554669.4754193535,4.384405403243179,0.85,0.09551448767069347,4.027634451161993,1.2668904625112192,1.0,0.0,4.027634451161582,1.2847463914324442,1.285044512023159,3.1349645953637055,19302.30941023183,1968.2877853529828,4632.441516551485,4632.441516551485,5.558688951701725,5.0022017134754435,-2.3280423873998326,7.330244100875277,3.495407543355275,3.495407543355275,0.9986878695300786,0.0,0.0,0.00023203417658685126,0.997922801496338,0.00023251716088551838,198.95353605396613,0.0,0.0,0.0,0.014568253182805043,7.84926871323221e-05,0.00015354148945452914,0.0006184089926097874,0.09551448767069354,0.07164281498136865,0.023871672689324892,0.09551449373099655,0.0716428149813686,0.02387167268932487,0.37512695907586174,0.37512695907586174,0.12499383859205965,0.0,4.989415599774077,4.985715832505775,5.0005195656469255,4.989461207107922,4.985775451894938,5.0005231178076315,24770.896238129913,21055.261802410427,0.85,1.06779252698525,0.6634650053110916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721919635901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.385186538351,1533.744758012311,0.37512695907586174,0.12499383859205965,6.112874298809886,3.495407543355275
4202.0,-30.037718519327704,5.002199253749775,35.00158482854662,24.088087293226295,4.998912085645562,-26.53406361732426,-40.04074257155878,1.4952571836421313,-0.01523855953922748,-5.004717579112518,40.00315910330351,42253.910523635896,25750.295167080243,25750.295167080243,68004.20569071613,77278.18078485296,77278.18078485296,25750.295167080243,103028.4759519332,103028.4759519332,103028.4759519332,127799.36856385617,91461.93017706455,56437.659915847726,38915.855845796475,24770.892611922965,0.0,63686.74845771944,21055.25872013452,1533.744464138415,0.0,0.8868832716384071,2.8164011219924583,0.0014959135982669303,354590.78124780935,1554669.4438206153,4.3844045757470465,1554669.4438206153,4.3844045757470465,0.85,0.09551447620626168,4.027634451161993,1.2668903680006043,1.0,0.0,4.027634451160774,1.2847463639146397,1.2850444844989692,3.134964662511078,19302.30799075515,1968.2876406066446,4632.441516551485,4632.441516551485,5.558687589487252,5.002199253749775,-2.328036935974228,7.330236189724003,3.495410459184087,3.495410459184087,0.9986887026240249,0.0,0.0,0.00023203417658685126,0.9979208326195971,0.00023251761963696938,198.95352054572285,0.0,0.0,0.0,0.014568253182805043,7.849287767466695e-05,0.00015354129891218432,0.000618408225174875,0.0955144762062653,0.07164280417312084,0.02387167203314445,0.09551448532703789,0.07164280417311814,0.023871672033143543,0.37512691637179313,0.37512691637179313,0.12499383978402213,0.0,4.989426641483135,4.985737198079448,5.000499620391508,4.989479019573309,4.985830872564065,5.000428053346468,24770.892611922965,21055.25872013452,0.85,1.0677920813599548,0.6634647167092783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517218064788449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.384307619079,1533.744464138415,0.37512691637179313,0.12499383978402213,6.112874298809886,3.495410459184087
4203.0,-30.037699591845673,5.002196807927794,35.00158445530001,24.088091763574653,4.998914670204009,-26.53404632413918,-40.04072489971293,1.495261402497476,-0.015168726579645408,-5.004715031231541,40.003158785490875,42253.91391348301,25750.293498637762,25750.293498637762,68004.20741212077,77278.18859871109,77278.18859871109,25750.293498637762,103028.48209734885,103028.48209734885,103028.48209734885,127799.374353571,91461.9313748437,56437.65668961552,38915.86076136464,24770.89225622214,0.0,63686.75301758678,21055.25841778882,1533.7443996054724,0.0,0.8868832857484377,2.8164005020464282,0.0014959135982669303,354590.81646347954,1554669.4301165463,4.384404101668738,1554669.4301165463,4.384404101668738,0.85,0.09551446622326394,4.027634451161993,1.2668903465708716,1.0,0.0,4.027634451163356,1.2847463441795128,1.285044464759263,3.1349647106676075,19302.308243536845,1968.287666383204,4632.441516551485,4632.441516551485,5.558687229322429,5.002196807927794,-2.328032767572399,7.3302295755001925,3.4954133866893025,3.4954133866893025,0.9986895390540864,0.0,0.0,0.00023203417658685126,0.9979188661256797,0.00023251807783502556,198.95350505621784,0.0,0.0,0.0,0.014568253182805043,7.849303470174051e-05,0.00015354114188511074,0.0006184075927272237,0.0955144662232627,0.07164279464891468,0.023871671574348025,0.09551446180318914,0.07164279464891561,0.023871671574348333,0.37512687398193806,0.37512687398193806,0.12499383987395707,0.0,4.989449605752782,4.985774305049006,5.0004801361361615,4.989546304651867,4.985927575780181,5.000407042972768,24770.89225622214,21055.25841778882,0.85,1.06779203193703,0.6634647224331691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721693318479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.383429342632,1533.7443996054724,0.37512687398193806,0.12499383987395707,6.112874298809886,3.4954133866893025
4204.0,-30.03768069273508,5.002194334473463,35.001584080686285,24.08808631533759,4.99891381231872,-26.534029400739954,-40.04070729771627,1.4952625203235776,-0.015190246573979493,-5.004714447826003,40.003157999176175,42253.91741302146,25750.296814519617,25750.296814519617,68004.21422754107,77278.16998227894,77278.16998227894,25750.296814519617,103028.46679679856,103028.46679679856,103028.46679679856,127799.35668515727,91461.90476019376,56437.652190936285,38915.83618806386,24770.889888358706,0.0,63686.726076422565,21055.2564051049,1533.7442618034113,0.0,0.8868832915618573,2.8164008528568183,0.0014959135982669303,354590.8245270493,1554669.3962106851,4.384403906345552,1554669.3962106851,4.384403906345552,0.8500000000000001,0.09551445664678176,4.027634451161993,1.266890281732194,1.0,0.0,4.027634451164373,1.2847463389505023,1.2850444595290391,3.134964723427141,19302.302626728095,1968.287093628109,4632.441516551485,4632.441516551485,5.558687945118158,5.002194334473463,-2.328030045481138,7.330224379954601,3.4954163142892543,3.4954163142892543,0.9986903755112155,0.0,0.0,0.00023203417658685126,0.9979169025836234,0.00023251853534709245,198.9534895899334,0.0,0.0,0.0,0.014568253182805043,7.849319110844296e-05,0.0001535409854784083,0.0006184069627782005,0.09551445664678455,0.07164278561208423,0.023871671034700327,0.09551446574486955,0.07164278561208214,0.02387167103469963,0.37512683281267556,0.37512683281267556,0.12499383909694044,0.0,4.989464303290106,4.985794716556711,5.000477682879705,4.989524201252038,4.985877471492245,5.000468978981758,24770.889888358706,21055.2564051049,0.85,1.067792590655981,0.6634650580454985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517215802948422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.38255123921,1533.7442618034113,0.37512683281267556,0.12499383909694044,6.112874298809886,3.4954163142892543
4205.0,-30.03766179114643,5.002191904439384,35.00158370687248,24.088085372373484,4.998917676064732,-26.53401200291013,-40.040689625870414,1.4952678878284205,-0.015240841942159022,-5.004710525993599,40.003157273248426,42253.92063449584,25750.291604089587,25750.291604089587,68004.21223858543,77278.15050623193,77278.15050623193,25750.291604089587,103028.44211032151,103028.44211032151,103028.44211032151,127799.32856643976,91461.87919652121,56437.64932478536,38915.8109685954,24770.886456118238,0.0,63686.69742471364,21055.253487700502,1533.7439861129596,0.0,0.8868833141375735,2.816401975350123,0.0014959135982669303,354590.8787328669,1554669.3649087087,4.3844031478314704,1554669.3649087087,4.3844031478314704,0.85,0.09551444538981059,4.027634451161993,1.266890241620131,1.0,0.0,4.027634451162454,1.284746313842179,1.2850444344148895,3.1349647846950397,19302.297231719698,1968.286543490356,4632.441516551485,4632.441516551485,5.55868682034842,5.002191904439384,-2.3280248788618247,7.330216783301209,3.4954192294770774,3.4954192294770774,0.9986912084220221,0.0,0.0,0.00023203417658685126,0.9979149387882772,0.00023251899291997755,198.95347412162337,0.0,0.0,0.0,0.014568253182805043,7.849334813609707e-05,0.0001535408284507542,0.0006184063303282111,0.0955144453898149,0.07164277526741239,0.023871670122402513,0.09551448907533287,0.07164277526740916,0.023871670122401437,0.37512679163176704,0.37512679163176704,0.124993838646587,0.0,4.989463888739067,4.98580006224762,5.000459978636343,4.989469684051414,4.985828899294006,5.00039661756972,24770.886456118238,21055.253487700502,0.85,1.067793039809855,0.6634654071118342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517214674406411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.38167319833,1533.7439861129596,0.37512679163176704,0.124993838646587,6.112874298809886,3.4954192294770774
4206.0,-30.03764287061528,5.002189331625029,35.00158331087566,24.08808128619569,4.998908296318027,-26.53399591246171,-40.04067216357214,1.4952613381643796,-0.015054578235549343,-5.004715416821653,40.00315587949165,42253.924726547775,25750.308737722542,25750.308737722542,68004.23346427032,77278.17186627892,77278.17186627892,25750.308737722542,103028.48060400147,103028.48060400147,103028.48060400147,127799.36332892952,91461.88909962287,56437.6419598915,38915.83015525708,24770.88272492805,0.0,63686.71288018513,21055.25031618884,1533.7439001463697,0.0,0.8868832943049234,2.8163989574884782,0.0014959135982669303,354590.8111340255,1554669.3048099726,4.384403814182175,1554669.3048099726,4.384403814182175,0.85,0.09551443762219665,4.027634451161993,1.2668902124976738,1.0,0.0,4.027634451160771,1.284746344480453,1.285044465060273,3.1349647099332705,19302.299321690007,1968.2867566080167,4632.441516551485,4632.441516551485,5.558690518966719,5.002189331625029,-2.328026196788021,7.33021552841305,3.4954221536409196,3.4954221536409196,0.9986920438974056,0.0,0.0,0.00023203417658685126,0.9979129730290592,0.00023251945095225694,198.95345863781392,0.0,0.0,0.0,0.014568253182805043,7.849350330204827e-05,0.000153540673284803,0.0006184057053764804,0.0955144376221913,0.07164276759192001,0.023871670030271294,0.09551437923910308,0.07164276759192402,0.023871670030272633,0.37512674954115655,0.37512674954115655,0.12499383753070209,0.0,4.98950513823587,4.98583990705697,5.000505442959593,4.989660838586076,4.9859899902921825,5.000678002254745,24770.88272492805,21055.25031618884,0.85,1.0677931139609578,0.6634653103550938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517213545716594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.380795837065,1533.7439001463697,0.37512674954115655,0.12499383753070209,6.112874298809886,3.4954221536409196
4207.0,-30.037624005763647,5.002186840089465,35.00158289119819,24.088074860069923,4.998913339036028,-26.53397842975345,-40.04065071986986,1.495267763025807,-0.015227237686417538,-5.004709847649252,40.0031543977487,42253.91206459516,25750.29898426779,25750.29898426779,68004.21104886296,77278.125571246,77278.125571246,25750.29898426779,103028.42455551379,103028.42455551379,103028.42455551379,127799.29859572723,91461.83720929697,56437.623702645884,38915.79278516787,24770.874040213446,0.0,63686.66682538131,21055.242934181428,1533.7432823556835,0.0,0.8868833279953555,2.816401875822586,0.0014959135982669303,354590.8881086404,1554669.2409172764,4.384402682228409,1554669.2409172764,4.384402682228409,0.85,0.0955144248513511,4.027634451161993,1.2668901086458937,1.0,0.0,4.027634451162551,1.2847463144259856,1.2850444349988315,3.134964783270468,19302.28837065223,1968.2856399129398,4632.441516551485,4632.441516551485,5.558688413499284,5.002186840089465,-2.3280198784461485,7.330206718535614,3.495425030682655,3.495425030682655,0.99869286590933,0.0,0.0,0.00023203417658685126,0.9979110130588484,0.00023251990763746368,198.95344319957283,0.0,0.0,0.0,0.014568253182805043,7.849369384622426e-05,0.000153540482740627,0.0006184049379341927,0.09551442485135371,0.07164275575797772,0.02387166909337599,0.0955144433656781,0.07164275575797577,0.023871669093375337,0.3751267088192947,0.3751267088192947,0.12499383970281552,0.0,4.989498515662035,4.985830176015156,5.000508148609811,4.989482609962806,4.985801837257895,5.000529558913968,24770.874040213446,21055.242934181428,0.85,1.0677935341681433,0.6634655913214716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721241589582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.379919485335,1533.7432823556835,0.3751267088192947,0.12499383970281552,6.112874298809886,3.495425030682655
4208.0,-30.03760509093423,5.002184342131505,35.001582486717126,24.08807964473965,4.998914431892643,-26.533961297135452,-40.0406331178732,1.4952706380939054,-0.015123150139402242,-5.00470834469652,40.003154001023766,42253.915500711795,25750.29975495517,25750.29975495517,68004.21525566696,77278.1403839226,77278.1403839226,25750.29975495517,103028.44013887776,103028.44013887776,103028.44013887776,127799.31382198923,91461.84480709578,56437.619923885315,38915.805425789404,24770.873683111466,0.0,63686.67910890087,21055.242630644745,1533.7432425841894,0.0,0.8868833370759801,2.816400683896346,0.0014959135982669303,354590.9088817843,1554669.2238105135,4.384402377131498,1554669.2238105135,4.384402377131498,0.85,0.0955144156869465,4.027634451161993,1.266890062489547,1.0,0.0,4.0276344511631486,1.2847463009768803,1.2850444215466053,3.1349648160882095,19302.289974106832,1968.2858034198052,4632.441516551485,4632.441516551485,5.55868857986671,5.002184342131505,-2.3280165199665137,7.330200862098019,3.495427927955468,3.495427927955468,0.9986936937015622,0.0,0.0,0.00023203417658685126,0.9979090479003467,0.0002325203655333754,198.95342772043426,0.0,0.0,0.0,0.014568253182805043,7.849385025414073e-05,0.00015354032633271053,0.0006184043079802799,0.09551441568694607,0.07164274652954361,0.023871669157402464,0.09551440144428838,0.07164274652954393,0.023871669157402572,0.3751266662113934,0.3751266662113934,0.12499384194161102,0.0,4.9895152803598535,4.98585062382341,5.000513857547901,4.989585194557094,4.985935271759672,5.000539550604401,24770.873683111466,21055.242630644745,0.85,1.067793394272974,0.6634655173095119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517211289400072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.379042648843,1533.7432425841894,0.3751266662113934,0.12499384194161102,6.112874298809886,3.495427927955468
4209.0,-30.03758617533448,5.002181918117023,35.00158209911515,24.088083521369867,4.998920898782505,-26.53394362637817,-40.04061541110275,1.495278349826158,-0.015151099990532657,-5.00470302910553,40.00315368370113,42253.91861316456,25750.29088173792,25750.29088173792,68004.20949490249,77278.12998573076,77278.12998573076,25750.29088173792,103028.42086746868,103028.42086746868,103028.42086746868,127799.29302075555,91461.82936944308,56437.617996876645,38915.7904139627,24770.872153286862,0.0,63686.66256724956,21055.241330293833,1533.7430450610968,0.0,0.8868833652621388,2.8164016716050475,0.0014959135982669303,354590.9823515251,1554669.2101275767,4.384401430114062,1554669.2101275767,4.384401430114062,0.85,0.09551440465674013,4.027634451161993,1.2668900262238458,1.0,0.0,4.027634451160578,1.2847462649026409,1.285044385463995,3.1349649041145184,19302.286716113846,1968.2854711969783,4632.441516551485,4632.441516551485,5.55868666441517,5.002181918117023,-2.3280103550475233,7.3301922731645455,3.4954308191382992,3.4954308191382992,0.9986945197537997,0.0,0.0,0.00023203417658685126,0.9979070826659933,0.0002325208234487647,198.95341224066775,0.0,0.0,0.0,0.014568253182805043,7.849400759334826e-05,0.000153540168993503,0.0006184036742754671,0.09551440465674257,0.0716427358826877,0.02387166877405488,0.09551442567581876,0.07164273588268587,0.02387166877405427,0.3751266239190234,0.3751266239190234,0.1249938444177554,0.0,4.989520589608048,4.985866088494504,5.000488685339064,4.989551929115009,4.9859380506158,5.000398102135989,24770.872153286862,21055.241330293833,0.85,1.067793581161422,0.66346573850603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517210159920122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.378167442399,1533.7430450610968,0.3751266239190234,0.1249938444177554,6.112874298809886,3.4954308191382992
4210.0,-30.037567296026246,5.002179471599086,35.001581727547084,24.088077898509823,4.998921130916539,-26.533926611812657,-40.04059780910609,1.4952804467029646,-0.015198080012567061,-5.004702206755544,40.00315337551902,42253.92197716343,25750.293582152393,25750.293582152393,68004.21555931582,77278.10625716887,77278.10625716887,25750.293582152393,103028.39983932127,103028.39983932127,103028.39983932127,127799.27245811348,91461.79809189447,56437.61381188913,38915.76031111704,24770.87261879222,0.0,63686.63292990926,21055.241725973385,1533.7430639364206,0.0,0.8868833705604214,2.816402384773692,0.0014959135982669303,354590.9937176831,1554669.1968387747,4.3844012520988205,1554669.1968387747,4.3844012520988205,0.85,0.09551439578469206,4.027634451161993,1.2668899921560661,1.0,0.0,4.027634451161966,1.28474625509379,1.2850443756528682,3.1349649280495195,19302.280115237663,1968.284798094932,4632.441516551485,4632.441516551485,5.55868724735064,5.002179471599086,-2.32800746919765,7.330186940796736,3.4954337284641492,3.4954337284641492,0.9986953509897569,0.0,0.0,0.00023203417658685126,0.9979051212063034,0.00023252128048642545,198.95339679060314,0.0,0.0,0.0,0.014568253182805043,7.849416400184257e-05,0.0001535400125850087,0.000618403044319227,0.09551439578469366,0.0716427270935028,0.023871668691190857,0.09551445160803773,0.0716427270935016,0.023871668691190458,0.3751265815904,0.3751265815904,0.12499384521412861,0.0,4.989516984668683,4.9858644486185995,5.000479181247442,4.989504126742986,4.985859452167688,5.000442728275516,24770.87261879222,21055.241725973385,0.85,1.0677941732947054,0.6634661000789013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517209030394351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.377292881882,1533.7430639364206,0.3751265815904,0.12499384521412861,6.112874298809886,3.4954337284641492
4211.0,-30.03754844635808,5.002176967470887,35.0015813382341,24.088072904292517,4.998917501021276,-26.53391001011361,-40.040580242034025,1.4952790647767933,-0.015152816549061754,-5.0047030952476605,40.00315211552214,42253.92547187844,25750.30049538384,25750.30049538384,68004.22596726229,77278.10064841392,77278.10064841392,25750.30049538384,103028.40114379776,103028.40114379776,103028.40114379776,127799.26916450448,91461.78338274821,56437.60820621285,38915.7501961504,24770.86802070672,0.0,63686.618216857125,21055.23781760071,1533.7428334730969,0.0,0.8868833706014707,2.816401686433808,0.0014959135982669303,354590.98143733846,1554669.1425077647,4.3844012507196215,1554669.1425077647,4.3844012507196215,0.85,0.09551438606707263,4.027634451161993,1.2668899262184277,1.0,0.0,4.027634451161923,1.2847462615582173,1.2850443821187953,3.134964912275391,19302.277010990125,1968.2844815497776,4632.441516551485,4632.441516551485,5.558688739702224,5.002176967470887,-2.328005862912411,7.330182830383298,3.4954366269614336,3.4954366269614336,0.9986961791318382,0.0,0.0,0.00023203417658685126,0.9979031628302122,0.00023252173680737257,198.95338136479714,0.0,0.0,0.0,0.014568253182805043,7.849432010029084e-05,0.00015353985648656042,0.0006184024156117389,0.09551438606707228,0.07164271767839717,0.023871668388675122,0.09551441357702196,0.07164271767839742,0.02387166838867521,0.3751265382054078,0.3751265382054078,0.12499384560043583,0.0,4.9895239815068635,4.985868339339049,5.000495499332885,4.989550278698573,4.985882213450793,5.000559082551149,24770.86802070672,21055.23781760071,0.85,1.0677945834037446,0.6634663082282223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517207903035865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.376418224845,1533.7428334730969,0.3751265382054078,0.12499384560043583,6.112874298809886,3.4954366269614336
4212.0,-30.037529595824466,5.002174488598346,35.00158093492724,24.08807751433926,4.998919361421443,-26.533892858564336,-40.040562640037365,1.4952826241612716,-0.015069039223931213,-5.004700126014695,40.003150929295025,42253.92863620313,25750.297464704912,25750.297464704912,68004.22610090804,77278.11186498859,77278.11186498859,25750.297464704912,103028.4093296935,103028.4093296935,103028.4093296935,127799.27155838003,91461.78772137161,56437.60449258615,38915.75914309496,24770.862228686525,0.0,63686.62137178148,21055.232894383545,1533.7424477219577,0.0,0.8868833899977708,2.8164009324918378,0.0014959135982669303,354591.0224767642,1554669.091357704,4.384400599029771,1554669.091357704,4.384400599029771,0.85,0.09551437448214017,4.027634451161993,1.2668898690724748,1.0,0.0,4.027634451163545,1.2847462449079918,1.2850443654647064,3.1349649529043266,19302.277926621857,1968.2845749182297,4632.441516551485,4632.441516551485,5.558688085472934,5.002174488598346,-2.3280014457036633,7.330175934302009,3.4954395040020922,3.4954395040020922,0.9986970011434549,0.0,0.0,0.00023203417658685126,0.9979012043683412,0.0002325221931500984,198.9533659382853,0.0,0.0,0.0,0.014568253182805043,7.849447650936079e-05,0.00015353970007749045,0.0006184017856531803,0.09551437448213947,0.07164270666179005,0.023871667820349413,0.09551436607423573,0.07164270666179058,0.02387166782034959,0.3751264943097502,0.3751264943097502,0.12499384721889963,0.0,4.989544274050445,4.985894412107825,5.000498441968375,4.98963108679078,4.986004346882737,5.000515857395726,24770.862228686525,21055.232894383545,0.85,1.06779453260555,0.6634663250471183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720677744748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.375543603332,1533.7424477219577,0.3751264943097502,0.12499384721889963,6.112874298809886,3.4954395040020922
4213.0,-30.037510749089982,5.002172068442099,35.00158054793088,24.08807632690298,4.998924817700883,-26.53387535085573,-40.04054496819151,1.4952894194665938,-0.015158057821565762,-5.004695532576787,40.00315059776111,42253.93156887119,25750.290418749664,25750.290418749664,68004.22198762085,77278.08492191027,77278.08492191027,25750.290418749664,103028.37534065993,103028.37534065993,103028.37534065993,127799.23633016727,91461.7553575519,56437.60200451269,38915.72594782134,24770.860989507346,0.0,63686.586937328684,21055.231841081244,1533.742281996058,0.0,0.886883414562137,2.8164026381462284,0.0014959135982669303,354591.0859652418,1554669.0770619772,4.384399773699814,1554669.0770619772,4.384399773699814,0.85,0.0955143635714872,4.027634451161993,1.2668898470932617,1.0,0.0,4.027634451160652,1.2847462131206526,1.285044333669991,3.1349650304699916,19302.27109649685,1968.283878439309,4632.441516551485,4632.441516551485,5.55868656447041,5.002172068442099,-2.3279958195624504,7.330167888004549,3.4954423844879936,3.4954423844879936,0.9986978241394268,0.0,0.0,0.00023203417658685126,0.9978992463053367,0.00023252264940167472,198.95335051488496,0.0,0.0,0.0,0.014568253182805043,7.84946335393923e-05,0.00015353954304745895,0.0006184011531936155,0.09551436357148965,0.07164269616927699,0.023871667402212665,0.09551441624401424,0.07164269616927514,0.02387166740221205,0.37512645135386496,0.37512645135386496,0.12499384902252343,0.0,4.98954116821551,4.98589706539525,5.000478049580693,4.9895374747551955,4.985916409366951,5.000405212745761,24770.860989507346,21055.231841081244,0.85,1.0677950453608227,0.6634667298225845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720565180759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.374669627477,1533.742281996058,0.37512645135386496,0.12499384902252343,6.112874298809886,3.4954423844879936
4214.0,-30.03749195153676,5.002169567562907,35.00158015959897,24.088076676148944,4.998920394316982,-26.533858875436845,-40.040527436044044,1.4952873182170554,-0.015004629586314877,-5.004697502239517,40.00314978486675,42253.93492928627,25750.30010550299,25750.30010550299,68004.23503478925,77278.10433010782,77278.10433010782,25750.30010550299,103028.4044356108,103028.4044356108,103028.4044356108,127799.26400246996,91461.76536511719,56437.59596429553,38915.74377869073,24770.859566859162,0.0,63686.6033455499,21055.230631830287,1533.7422613178358,0.0,0.8868834074856203,2.816400392651801,0.0014959135982669303,354591.0587414288,1554669.0420100088,4.38440001146134,1554669.0420100088,4.38440001146134,0.85,0.09551435514270755,4.027634451161993,1.2668897932441907,1.0,0.0,4.027634451164382,1.284746222949958,1.2850443435015773,3.1349650064850767,19302.273208513376,1968.2840938050585,4632.441516551485,4632.441516551485,5.55868865553908,5.002169567562907,-2.3279950088641526,7.33016457642706,3.4954452785551897,3.4954452785551897,0.9986986510157685,0.0,0.0,0.00023203417658685126,0.9978972933560867,0.00023252310446346993,198.95333513173483,0.0,0.0,0.0,0.014568253182805043,7.849478932836607e-05,0.0001535393872584852,0.0006184005257325777,0.09551435514270734,0.0716426876885371,0.02387166745417025,0.09551433804130322,0.07164268768853725,0.0238716674541703,0.3751264077463976,0.3751264077463976,0.12499384956057893,0.0,4.989572258153089,4.985932667398174,5.000495595915197,4.989692872653222,4.98607133169196,5.000562036691349,24770.859566859162,21055.230631830287,0.85,1.0677949751192226,0.6634666116518327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720452639474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.373796203863,1533.7422613178358,0.3751264077463976,0.12499384956057893,6.112874298809886,3.4954452785551897
4215.0,-30.037473127187933,5.002167176348711,35.001579773367794,24.088080308306985,4.99892855007663,-26.533841117886176,-40.040509694349,1.4952965407748864,-0.015075113415434771,-5.00469052594007,40.003149069391434,42253.93761961223,25750.286945703614,25750.286945703614,68004.22456531585,77278.08601557584,77278.08601557584,25750.286945703614,103028.37296127946,103028.37296127946,103028.37296127946,127799.22785711102,91461.7427318956,56437.59433593189,38915.72043995968,24770.85489583157,0.0,63686.57533579125,21055.226661456833,1533.7418444701057,0.0,0.8868834455599712,2.816402132990221,0.0014959135982669303,354591.15516478056,1554669.0111587455,4.384398732213954,1554669.0111587455,4.384398732213954,0.85,0.09551434247371836,4.027634451161993,1.2668897789577023,1.0,0.0,4.027634451162586,1.284746179808326,1.2850443003499343,3.134965111756849,19302.268431953195,1968.2836067314727,4632.441516551485,4632.441516551485,5.558685814747818,5.002167176348711,-2.327987644462376,7.330154820811087,3.4954481442373706,3.4954481442373706,0.9986994697821059,0.0,0.0,0.00023203417658685126,0.9978953376270747,0.0002325235601747697,198.95331972665872,0.0,0.0,0.0,0.014568253182805043,7.849494697965043e-05,0.00015353922960720083,0.0006183998907708336,0.09551434247372034,0.07164267591522468,0.023871666558495666,0.0955143752036075,0.07164267591522319,0.02387166655849517,0.3751263656183222,0.3751263656183222,0.12499385137420069,0.0,4.989578237166938,4.985950691864616,5.000465420945147,4.989615412524643,4.986036049719701,5.00035798391724,24770.85489583157,21055.226661456833,0.85,1.067795280351621,0.6634669456918643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203403918864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.372922423208,1533.7418444701057,0.3751263656183222,0.12499385137420069,6.112874298809886,3.4954481442373706
4216.0,-30.037454372514436,5.002164640642109,35.001579382606586,24.088070878665917,4.998919818898655,-26.533825111869806,-40.040492232050724,1.495290558254068,-0.014991097137567522,-5.004695503442476,40.00314816498186,42253.94109147426,25750.304284792288,25750.304284792288,68004.24537626655,77278.0830540632,77278.0830540632,25750.304284792288,103028.3873388555,103028.3873388555,103028.3873388555,127799.24154677792,91461.7286430699,56437.58668048118,38915.71329176524,24770.85420792242,0.0,63686.56749968766,21055.226076734056,1533.7419326005088,0.0,0.8868834235153644,2.8164004482161595,0.0014959135982669303,354591.0863679233,1554668.972160646,4.3843994728833176,1554668.972160646,4.3843994728833176,0.85,0.09551433575175791,4.027634451161993,1.2668897404940802,1.0,0.0,4.0276344511628945,1.2847462077935892,1.2850443283416915,3.1349650434687906,19302.265458619342,1968.283303535799,4632.441516551485,4632.441516551485,5.558689557717614,5.002164640642109,-2.3279890458333545,7.330153686475463,3.495451038833693,3.495451038833693,0.9987002968096265,0.0,0.0,0.00023203417658685126,0.9978933891409978,0.00023252401420014406,198.95330437860443,0.0,0.0,0.0,0.014568253182805043,7.849510214852416e-05,0.0001535390744383271,0.0006183992658073319,0.09551433575175576,0.07164266887620238,0.023871666875553376,0.09551432118105323,0.07164266887620399,0.023871666875553914,0.3751263236311244,0.3751263236311244,0.12499385132488051,0.0,4.989605363498413,4.9859748253879275,5.000501528519806,4.989704406304895,4.986061898676951,5.000636496015147,24770.85420792242,21055.226076734056,0.85,1.067795738506398,0.6634670818407898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517202279843093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.372049805945,1533.7419326005088,0.3751263236311244,0.12499385132488051,6.112874298809886,3.495451038833693
4217.0,-30.03743559399734,5.002162165995037,35.00157896607813,24.088069970626407,4.998923440653218,-26.533807848968976,-40.040474630054064,1.4952956956248409,-0.015041791317003117,-5.004690904926709,40.00314663293196,42253.943896627876,25750.296957648625,25750.296957648625,68004.2408542765,77278.06472207113,77278.06472207113,25750.296957648625,103028.36167971975,103028.36167971975,103028.36167971975,127799.20726170979,91461.70417545064,56437.583350007284,38915.68980604817,24770.845581990045,0.0,63686.53538803822,21055.218744691538,1533.741343313145,0.0,0.8868834524506184,2.8164016510015384,0.0014959135982669303,354591.14992659324,1554668.906098727,4.384398500697412,1554668.906098727,4.384398500697412,0.85,0.09551432334336638,4.027634451161993,1.266889657522552,1.0,0.0,4.027634451164238,1.2847461837618006,1.2850443043043265,3.134965102109803,19302.260294924217,1968.2827769854352,4632.441516551485,4632.441516551485,5.558687976015259,5.002162165995037,-2.3279834643586637,7.3301456303537,3.495453885856116,3.495453885856116,0.9987011102446045,0.0,0.0,0.00023203417658685126,0.9978914381818365,0.0002325244688035592,198.95328901103989,0.0,0.0,0.0,0.014568253182805043,7.849525855903521e-05,0.00015353891802781603,0.000618398635842969,0.09551432334336776,0.07164265723593825,0.023871666107429506,0.09551432838998752,0.07164265723593721,0.023871666107429163,0.3751262821392612,0.3751262821392612,0.12499385378623121,0.0,4.989612365613937,4.98598317125311,5.000504496155884,4.989649113609687,4.98602529519934,5.000525109057264,24770.845581990045,21055.218744691538,0.85,1.0677962059002075,0.6634674604165095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201159928086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.371176420333,1533.741343313145,0.3751262821392612,0.12499385378623121,6.112874298809886,3.495453885856116
4218.0,-30.037416771996263,5.0021596382317,35.00157854873055,24.0880700404756,4.998920703496126,-26.53379118290759,-40.040457062982,1.4952951144074635,-0.014933391466740886,-5.004691662867,40.00314577601794,42253.947240239424,25750.303331600317,25750.303331600317,68004.25057183974,77278.07621805095,77278.07621805095,25750.303331600317,103028.37954965126,103028.37954965126,103028.37954965126,127799.22292660511,91461.70694359938,56437.57796578786,38915.69886423502,24770.843376953857,0.0,63686.54224118887,21055.21687041078,1533.7412489479173,0.0,0.8868834516968265,2.8164001384932162,0.0014959135982669303,354591.13945067377,1554668.8691486386,4.384398526023814,1554668.8691486386,4.384398526023814,0.85,0.09551431484984589,4.027634451161993,1.2668896207073708,1.0,0.0,4.0276344511627,1.2847461864806418,1.2850443070237985,3.1349650954754402,19302.260879119844,1968.2828365568105,4632.441516551485,4632.441516551485,5.558689351953123,5.0021596382317,-2.327981806434814,7.3301414446665145,3.4954567470719855,3.4954567470719855,0.998701927734853,0.0,0.0,0.00023203417658685126,0.9978894827091166,0.00023252492446048647,198.9532736078922,0.0,0.0,0.0,0.014568253182805043,7.849541465949508e-05,0.00015353876192735616,0.000618398007127379,0.0955143148498475,0.07164264850290565,0.023871666346941846,0.095514271137572,0.07164264850290444,0.023871666346941448,0.37512624010197,0.37512624010197,0.12499385626970069,0.0,4.9896418351926854,4.9860144129278865,5.000528645622069,4.989758271400262,4.986137939039224,5.000623802570431,24770.843376953857,21055.21687041078,0.85,1.0677962435815587,0.6634674415234927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517200038589453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.370304137541,1533.7412489479173,0.37512624010197,0.12499385626970069,6.112874298809886,3.4954567470719855
4219.0,-30.037397984992218,5.002157271615172,35.00157815338436,24.088083556294464,4.998933030574743,-26.533773041824084,-40.04043928636236,1.4953080874066087,-0.014933210247420448,-5.004682297776599,40.00314558216158,42253.94954647755,25750.283993983438,25750.283993983438,68004.23354046099,77278.08091918296,77278.08091918296,25750.283993983438,103028.3649131664,103028.3649131664,103028.3649131664,127799.20571357296,91461.70902986894,56437.57765716364,38915.70152522812,24770.840800406553,0.0,63686.54232563467,21055.21468034557,1533.7408996179659,0.0,0.8868835000337855,2.8164012293830742,0.0014959135982669303,354591.2688908745,1554668.86078956,4.384396901966611,1554668.86078956,4.384396901966611,0.85,0.09551430227001433,4.027634451161993,1.2668895926838744,1.0,0.0,4.027634451161963,1.2847461257950565,1.2850442463241314,3.1349652435569855,19302.261319410332,1968.2828814539455,4632.441516551485,4632.441516551485,5.558685177563265,5.002157271615172,-2.3279727105127286,7.3301299821279,3.4954595881400374,3.4954595881400374,0.9987027394685821,0.0,0.0,0.00023203417658685126,0.9978875308764673,0.00023252537927099897,198.95325823338703,0.0,0.0,0.0,0.014568253182805043,7.849557262228108e-05,0.0001535386039645702,0.0006183973709110202,0.09551430227001782,0.07164263656368369,0.023871665706334127,0.09551429158464628,0.07164263656368107,0.02387166570633326,0.37512619902291283,0.37512619902291283,0.12499386005787468,0.0,4.989659725688512,4.9860537455267036,5.000482179427706,4.989749087529162,4.986228876408234,5.000314118945425,24770.840800406553,21055.21468034557,0.85,1.0677959747406227,0.6634674768560921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517198914654397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.36943335183,1533.7408996179659,0.37512619902291283,0.12499386005787468,6.112874298809886,3.4954595881400374
4220.0,-30.03737919016787,5.002154833755224,35.00157778756278,24.0880730789155,4.9989306717167965,-26.533756362431678,-40.04042175421489,1.4953078439805791,-0.01500421599399715,-5.004683775161855,40.003145651437016,42253.95277197063,25750.29254319376,25750.29254319376,68004.24531516439,77278.04806076789,77278.04806076789,25750.29254319376,103028.34060396165,103028.34060396165,103028.34060396165,127799.18510279253,91461.66760760921,56437.57231881197,38915.66143199694,24770.844498830877,0.0,63686.505930827814,21055.217824006246,1533.741155596794,0.0,0.8868834922683677,2.816401989703132,0.0014959135982669303,354591.248471096,1554668.8637767148,4.38439716287426,1554668.8637767148,4.38439716287426,0.85,0.09551429569872592,4.027634451161993,1.2668895498244095,1.0,0.0,4.027634451161219,1.2847461269337639,1.285044247463103,3.134965240778376,19302.2525775741,1968.2819900347317,4632.441516551485,4632.441516551485,5.558687023071793,5.002154833755224,-2.327971531061174,7.3301263648163975,3.495462473607771,3.495462473607771,0.9987035638879346,0.0,0.0,0.00023203417658685126,0.9978855782354655,0.00023252583427165176,198.95324285248444,0.0,0.0,0.0,0.014568253182805043,7.849572841297803e-05,0.00015353844817387322,0.0006183967434430419,0.09551429569872304,0.07164262965417438,0.023871666044548653,0.09551433247470612,0.07164262965417655,0.023871666044549374,0.37512615922212,0.37512615922212,0.12499386062189514,0.0,4.989664254272611,4.986061822132058,5.000476057978574,4.989679559167882,4.9860913204605595,5.000448763491249,24770.844498830877,21055.217824006246,0.85,1.0677967698373376,0.6634679066530068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517197792809324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.368562492411,1533.741155596794,0.37512615922212,0.12499386062189514,6.112874298809886,3.495462473607771
