time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4221.0,-30.037360424974803,5.002152308526456,35.001577387332574,24.08806850379335,4.998924303114716,-26.533740110632102,-40.04040422206742,1.495303988771986,-0.014896088285411224,-5.004686129654909,40.003143917565076,42253.956137157824,25750.3030274522,25750.3030274522,68004.25916461002,77278.0553059594,77278.0553059594,25750.3030274522,103028.3583334116,103028.3583334116,103028.3583334116,127799.1958644622,91461.66467789948,56437.565509097665,38915.665743113124,24770.8375310506,0.0,63686.503274163726,21055.21190139301,1533.7408236139686,0.0,0.8868834865677475,2.816400294390251,0.0014959135982669303,354591.21592831716,1554668.789012243,4.384397354407474,1554668.789012243,4.384397354407474,0.85,0.09551428656295867,4.027634451161993,1.2668894772930073,1.0,0.0,4.027634451162794,1.2847461449678037,1.2850442655013274,3.134965196772727,19302.25195928232,1968.2819269865163,4632.441516551485,4632.441516551485,5.558689286297008,5.002152308526456,-2.32797104315889,7.330123351685346,3.4954653336393786,3.4954653336393786,0.9987043810398225,0.0,0.0,0.00023203417658685126,0.9978836286770352,0.00023252628855578616,198.9532274958332,0.0,0.0,0.0,0.014568253182805043,7.849588420396135e-05,0.00015353829238288992,0.0006183961159739105,0.09551428656295788,0.07164262080399021,0.023871665758967674,0.09551425369225681,0.0716426208039908,0.02387166575896787,0.3751261185739635,0.3751261185739635,0.12499386102319657,0.0,4.989690307021988,4.986086465753203,5.000506338800562,4.989790041369474,4.98618056502886,5.000622985940993,24770.8375310506,21055.21190139301,0.85,1.0677970318429764,0.6634679871692589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517196670497445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.367692415892,1533.7408236139686,0.3751261185739635,0.12499386102319657,6.112874298809886,3.4954653336393786
4222.0,-30.037341685583748,5.002149942859234,35.00157699345268,24.088076850771927,4.9989358257075365,-26.53372209283397,-40.04038270851595,1.495316232957779,-0.014964363380556733,-5.004676854577401,40.0031433020737,42253.94264233432,25750.283880066538,25750.283880066538,68004.22652240086,77278.04249372489,77278.04249372489,25750.283880066538,103028.32637379142,103028.32637379142,103028.32637379142,127799.15880795829,91461.6489444598,56437.54909306956,38915.66650154471,24770.83243416686,0.0,63686.49893571157,21055.20756904183,1533.7403298261331,0.0,0.8868835359728814,2.8164022740689973,0.0014959135982669303,354591.3441244201,1554668.762472286,4.384395694461112,1554668.762472286,4.384395694461112,0.8500000000000001,0.09551427326037631,4.027634451161993,1.2668894146522511,1.0,0.0,4.027634451163031,1.2847460876914927,1.2850442082117257,3.1349653365351617,19302.248638865858,1968.2815883982664,4632.441516551485,4632.441516551485,5.55868515297215,5.002149942859234,-2.3279620245050445,7.330111967364279,3.495468163251626,3.495468163251626,0.9987051895004645,0.0,0.0,0.00023203417658685126,0.9978816818033387,0.00023252674221609798,198.95321216029964,0.0,0.0,0.0,0.014568253182805043,7.849607537416318e-05,0.00015353810121268807,0.0006183953460102195,0.09551427326037931,0.07164260854714508,0.02387166471323423,0.09551429540020456,0.07164260854714283,0.02387166471323348,0.3751260782583661,0.3751260782583661,0.12499386349864622,0.0,4.989691218078008,4.986101086224949,5.000466101808968,4.989712491196826,4.986177197460961,5.000322786981428,24770.83243416686,21055.20756904183,0.85,1.0677965920382564,0.6634678204714569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195549955135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.366822372254,1533.7403298261331,0.3751260782583661,0.12499386349864622,6.112874298809886,3.495468163251626
4223.0,-30.037322930952918,5.0021475231763155,35.001576629376174,24.08807671107354,4.998934599105432,-26.533705336382162,-40.04036891330031,1.4953170045346147,-0.01488792064435529,-5.004677528127863,40.00314338240262,42253.961341480885,25750.29036195028,25750.29036195028,68004.25170343116,77278.04690812898,77278.04690812898,25750.29036195028,103028.33727007925,103028.33727007925,103028.33727007925,127799.17310464907,91461.64526969139,56437.559703043065,38915.65062960925,24770.835834569825,0.0,63686.48646417908,21055.21045938435,1533.7405542466697,0.0,0.8868835322561461,2.8164011912265456,0.0014959135982669303,354591.3348148962,1554668.7659360666,4.384395819338436,1554668.7659360666,4.384395819338436,0.85,0.09551426597271491,4.027634451161993,1.2668894020142036,1.0,0.0,4.02763445116226,1.284746084082182,1.2850442046015775,3.1349653453423993,19302.24786333541,1968.2815093161694,4632.441516551485,4632.441516551485,5.558686552209189,5.0021475231763155,-2.327960263429758,7.3301077866060735,3.495471036789558,3.495471036789558,0.9987060105113023,0.0,0.0,0.00023203417658685126,0.9978797333504525,0.00023252719624616478,198.95319681229682,0.0,0.0,0.0,0.014568253182805043,7.849619795917882e-05,0.00015353797862767242,0.0006183948522825873,0.0955142659727177,0.0716426011586293,0.023871664814088395,0.09551427225273026,0.07164260115862721,0.023871664814087697,0.37512603761717395,0.37512603761717395,0.12499386337552099,0.0,4.989711152246798,4.9861301515601895,5.000458629059608,4.9897896074834875,4.986245132705619,5.000427457562296,24770.835834569825,21055.21045938435,0.85,1.067797196532119,0.663468244008828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719443095374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.365952437221,1533.7405542466697,0.37512603761717395,0.12499386337552099,6.112874298809886,3.495471036789558
4224.0,-30.03730421519845,5.00214498678664,35.00157622884649,24.0880619379692,4.998926217058109,-26.533689330434584,-40.040351485926635,1.495311332294242,-0.014904591933884603,-5.004681271913211,40.00314159246894,42253.964655811564,25750.304366761062,25750.304366761062,68004.26902257263,77278.02102076635,77278.02102076635,25750.304366761062,103028.32538752741,103028.32538752741,103028.32538752741,127799.15456152051,91461.60841229212,56437.552047337325,38915.6181832831,24770.829173993097,0.0,63686.44735727619,21055.204797894134,1533.7402684268313,0.0,0.886883519691831,2.816400973188348,0.0014959135982669303,354591.2830699132,1554668.6887542182,4.3843962414825945,1554668.6887542182,4.3843962414825945,0.8500000000000001,0.09551425751049122,4.027634451161993,1.2668893586052583,1.0,0.0,4.027634451162078,1.2847461106159994,1.285044231141552,3.1349652805960675,19302.24008487643,1968.2807161340959,4632.441516551485,4632.441516551485,5.558689575412123,5.00214498678664,-2.3279608029901833,7.330105789776823,3.4954738900899764,3.4954738900899764,0.9987068257399933,0.0,0.0,0.00023203417658685126,0.9978777889405983,0.00023252764933588856,198.9531814961112,0.0,0.0,0.0,0.014568253182805043,7.849635281999576e-05,0.0001535378237668555,0.0006183942285598258,0.09551425751048576,0.0716425929358634,0.02387166457462235,0.09551424570560277,0.0716425929358675,0.023871664574623717,0.3751259976015747,0.3751259976015747,0.12499386313440855,0.0,4.989725681271182,4.986135696188001,5.000500122210383,4.989776679979343,4.986150758805309,5.000658977481123,24770.829173993097,21055.204797894134,0.85,1.067798124160919,0.6634687034553834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517193311042487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.365083432142,1533.7402684268313,0.3751259976015747,0.12499386313440855,6.112874298809886,3.4954738900899764
4225.0,-30.0372854779772,5.002142503441851,35.001575802660525,24.08806113470348,4.998929238934299,-26.533672164691378,-40.040330042224355,1.4953159256484785,-0.014941657034853506,-5.004677104838446,40.00314004411639,42253.951669598115,25750.29800137473,25750.29800137473,68004.24967097284,77278.00550589155,77278.00550589155,25750.29800137473,103028.30350726628,103028.30350726628,103028.30350726628,127799.12414556008,91461.58653564619,56437.532699352756,38915.61537365937,24770.8206382938,0.0,63686.43601195317,21055.19754254973,1533.7396945265068,0.0,0.886883546491556,2.816401946564967,0.0014959135982669303,354591.34066541976,1554668.6219893396,4.384395341047743,1554668.6219893396,4.384395341047743,0.85,0.09551424545453778,4.027634451161993,1.2668892844254152,1.0,0.0,4.027634451162161,1.2847460891290359,1.2850442096496024,3.1349653330273495,19302.23546798548,1968.2802453422403,4632.441516551485,4632.441516551485,5.5586882013232515,5.002142503441851,-2.32795557320014,7.330098076641991,3.4954767041510513,3.4954767041510513,0.9987076297574432,0.0,0.0,0.00023203417658685126,0.9978758423046103,0.0002325281029461186,198.95316616236042,0.0,0.0,0.0,0.014568253182805043,7.849654337056664e-05,0.00015353763321628461,0.0006183934610917819,0.09551424545454121,0.07164258156295181,0.023871663891589397,0.09551424586265847,0.07164258156294924,0.023871663891588537,0.3751259566789038,0.3751259566789038,0.12499386576452245,0.0,4.989726050683771,4.986132593610591,5.000510910852711,4.989735447803582,4.986128103751355,5.000561987560047,24770.8206382938,21055.19754254973,0.85,1.06779801052471,0.6634686177393812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517192193452868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.36421427339,1533.7396945265068,0.3751259566789038,0.12499386576452245,6.112874298809886,3.4954767041510513
4226.0,-30.037266750575387,5.002140059351918,35.00157539435243,24.08806539550426,4.998933350238384,-26.533654898891626,-40.040312440227694,1.4953214985546222,-0.014913057405635755,-5.004673524114901,40.00313971247804,42253.95426604164,25750.29329079201,25750.29329079201,68004.24755683365,77278.00617173224,77278.00617173224,25750.29329079201,103028.29946252424,103028.29946252424,103028.29946252424,127799.11925580501,91461.58128452346,56437.52937883298,38915.61322854498,24770.819793280767,0.0,63686.433021825746,21055.19682428865,1533.739577454651,0.0,0.886883565905126,2.816401988867282,0.0014959135982669303,354591.3901566388,1554668.6076891134,4.384394688777827,1554668.6076891134,4.384394688777827,0.85,0.09551423549704866,4.027634451161993,1.2668892410164703,1.0,0.0,4.027634451161835,1.2847460630598881,1.2850441835744055,3.134965396639823,19302.23435977808,1968.2801323365347,4632.441516551485,4632.441516551485,5.558687184454999,5.002140059351918,-2.3279507505333643,7.330090809885283,3.4954795299866843,3.4954795299866843,0.9987084371390527,0.0,0.0,0.00023203417658685126,0.9978738966928843,0.00023252855631944087,198.9531508366478,0.0,0.0,0.0,0.014568253182805043,7.849669978373258e-05,0.00015353747680311867,0.0006183928311167261,0.095514235497049,0.07164257163836264,0.02387166385868636,0.09551424209735805,0.07164257163836238,0.023871663858686273,0.3751259145096748,0.3751259145096748,0.12499386885653935,0.0,4.989731572920391,4.986142254683443,5.000504009545978,4.989760466709242,4.986187704937947,5.000483211725566,24770.819793280767,21055.19682428865,0.85,1.0677980274625862,0.6634686896589254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191074581555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.36334616855,1533.739577454651,0.3751259145096748,0.12499386885653935,6.112874298809886,3.4954795299866843
4227.0,-30.03724806047977,5.002137554887936,35.00157498522453,24.08806557012724,4.998930149819648,-26.5336383978763,-40.04029490808023,1.495320487216145,-0.014792939574419961,-5.004674638350558,40.00313887198236,42253.95717586548,25750.300535677856,25750.300535677856,68004.25771154334,77278.01985040009,77278.01985040009,25750.300535677856,103028.32038607795,103028.32038607795,103028.32038607795,127799.13820846369,91461.58610119842,56437.523426663574,38915.62519392761,24770.817822385736,0.0,63686.44301631335,21055.195149027873,1533.7395048735339,0.0,0.8868835632796249,2.816400280830052,0.0014959135982669303,354591.3747561528,1554668.5714469845,4.384394776991141,1554668.5714469845,4.384394776991141,0.8499999999999999,0.09551422714053046,4.027634451161993,1.2668892107950525,1.0,0.0,4.027634451163629,1.284746067790765,1.2850441883063801,3.134965385095802,19302.23537629876,1968.2802359927966,4632.441516551485,4632.441516551485,5.55868874840045,5.002137554887936,-2.327949375345771,7.330086930233707,3.4954823635252907,3.4954823635252907,0.9987092467215116,0.0,0.0,0.00023203417658685126,0.9978719549610173,0.00023252900879042727,198.95313554146733,0.0,0.0,0.0,0.014568253182805043,7.84968555764976e-05,0.00015353732101035364,0.0006183922036404184,0.0955142271405317,0.07164256300365193,0.02387166413687978,0.095514179368948,0.07164256300365099,0.02387166413687946,0.3751258721154591,0.3751258721154591,0.12499387125208082,0.0,4.9897620219610985,4.986176599723478,5.0005227639379655,4.9898816987761165,4.986311862083312,5.0005956632179505,24770.817822385736,21055.195149027873,0.85,1.0677980193386523,0.6634686312288172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718995629677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.362478491566,1533.7395048735339,0.3751258721154591,0.12499387125208082,6.112874298809886,3.4954823635252907
4228.0,-30.03722933336821,5.00213521226405,35.001574596056244,24.088068573642545,4.99894241511463,-26.53362031687271,-40.040277131460584,1.495333398619147,-0.014965303050928469,-5.004665261289904,40.00313863509414,42253.9592761043,25750.28111486634,25750.28111486634,68004.24039097063,77277.98226403499,77277.98226403499,25750.28111486634,103028.26337890132,103028.26337890132,103028.26337890132,127799.0784188905,91461.54589921197,56437.52291128126,38915.581097700786,24770.81503998917,0.0,63686.39613768995,21055.192783990795,1533.7391391123,0.0,0.8868836118331763,2.816403639802097,0.0014959135982669303,354591.50436186796,1554668.5612323792,4.384393145657003,1554668.5612323792,4.384393145657003,0.85,0.09551421441167889,4.027634451161993,1.2668891371646898,1.0,0.0,4.027634451161796,1.284746007393328,1.285044127894928,3.1349655324742516,19302.22689199143,1968.2793708342228,4632.441516551485,4632.441516551485,5.5586845560514595,5.00213521226405,-2.3279402944011953,7.330075506665246,3.4954851747775764,3.4954851747775764,0.9987100499364504,0.0,0.0,0.00023203417658685126,0.9978700093876118,0.0002325294621583522,198.95312021599696,0.0,0.0,0.0,0.014568253182805043,7.849701354196414e-05,0.0001535371630448871,0.0006183915674132633,0.09551421441168378,0.07164255101008583,0.023871663401597954,0.09551427573478,0.07164255101008216,0.023871663401596726,0.37512583104518876,0.37512583104518876,0.12499387464228681,0.0,4.989746044682022,4.986172250367247,5.000471885830734,4.989699958238987,4.986172676135993,5.000286200463449,24770.81503998917,21055.192783990795,0.85,1.0677985333625333,0.6634691525761839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188840239854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.361610691463,1533.7391391123,0.37512583104518876,0.12499387464228681,6.112874298809886,3.4954851747775764
4229.0,-30.037210686300224,5.002132732008126,35.00157422050282,24.08806417314338,4.998934939802157,-26.533604282129897,-40.04025966916231,1.495328535631849,-0.014823125442774199,-5.004669920922867,40.003138253318944,42253.96229487574,25750.297630710866,25750.297630710866,68004.25992558661,77277.99470944994,77277.99470944994,25750.297630710866,103028.2923401608,103028.2923401608,103028.2923401608,127799.10970992142,91461.54776922292,56437.51535464893,38915.591571748875,24770.81736976063,0.0,63686.40894150951,21055.194764296535,1533.7393947052358,0.0,0.8868835895138466,2.8164012280825057,0.0014959135982669303,354591.4399584125,1554668.5447702524,4.3843938955564985,1554668.5447702524,4.3843938955564985,0.85,0.0955142082800198,4.027634451161993,1.2668891272740441,1.0,0.0,4.0276344511629105,1.2847460301415883,1.285044150648467,3.134965476965217,19302.227286642268,1968.2794110774087,4632.441516551485,4632.441516551485,5.558688121308457,5.002132732008126,-2.3279414872013993,7.330074219209525,3.4954880306775173,3.4954880306775173,0.9987108659078621,0.0,0.0,0.00023203417658685126,0.9978680721340618,0.00023252991358929648,198.9531049560332,0.0,0.0,0.0,0.014568253182805043,7.849716871461426e-05,0.000153537007872237,0.0006183909424345519,0.09551420828001345,0.07164254439384293,0.023871663886170517,0.09551420745821713,0.07164254439384769,0.023871663886172106,0.37512578870951135,0.37512578870951135,0.12499387461635572,0.0,4.989767966507316,4.986195736492391,5.000489111452168,4.989846795480105,4.986280824342089,5.000549155408521,24770.81736976063,21055.194764296535,0.85,1.0677986254185359,0.6634690665897393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187721972746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.360744255915,1533.7393947052358,0.37512578870951135,0.12499387461635572,6.112874298809886,3.4954880306775173
4230.0,-30.03719200268777,5.002130352604815,35.001573832411594,24.088068014849,4.998941809917559,-26.533586779797368,-40.04024199731646,1.495336587027121,-0.014863992371260792,-5.004663425849573,40.00313713702035,42253.96457040648,25750.28552839731,25750.28552839731,68004.2500988038,77277.98243623585,77277.98243623585,25750.28552839731,103028.26796463315,103028.26796463315,103028.26796463315,127799.07839188927,91461.53071386619,56437.51284803671,38915.5754064772,24770.810427256114,0.0,63686.38583373331,21055.188863167696,1533.738859012693,0.0,0.8868836265911141,2.81640252317082,0.0014959135982669303,354591.5297305425,1554668.4966355215,4.384392649810132,1554668.4966355215,4.384392649810132,0.85,0.09551419523960024,4.027634451161993,1.2668890855135397,1.0,0.0,4.027634451163777,1.2847459924784763,1.2850441129766155,3.134965568868641,19302.2236872458,1968.2790440411152,4632.441516551485,4632.441516551485,5.558685508795483,5.002130352604815,-2.3279345279720633,7.330064880576878,3.4954908411540866,3.4954908411540866,0.9987116689011676,0.0,0.0,0.00023203417658685126,0.9978661310879579,0.00023253036590576334,198.95308966616534,0.0,0.0,0.0,0.014568253182805043,7.849732574962479e-05,0.00015353685083722648,0.0006183903099549335,0.09551419523960662,0.07164253243218673,0.023871662807419893,0.09551422201189638,0.07164253243218194,0.0238716628074183,0.3751257470472946,0.3751257470472946,0.12499387595522243,0.0,4.989771790963971,4.986209922911087,5.00046183484028,4.989799433478311,4.986279013936553,5.000365076362186,24770.810427256114,21055.188863167696,0.85,1.0677988585557858,0.6634693430511088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186608485517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.359876841065,1533.738859012693,0.3751257470472946,0.12499387595522243,6.112874298809886,3.4954908411540866
4231.0,-30.03717327875313,5.002127936729846,35.00157345893138,24.08806780530142,4.998940980084681,-26.533570011269788,-40.04022443024439,1.4953377126013305,-0.014798329088137052,-5.004663332090566,40.00313678641639,42253.96745476639,25750.28990499623,25750.28990499623,68004.25735976262,77277.98499151395,77277.98499151395,25750.28990499623,103028.27489651018,103028.27489651018,103028.27489651018,127799.08581222358,91461.52535312386,56437.50781637628,38915.57504083064,24770.810915713395,0.0,63686.385956544036,21055.189278356385,1533.7388986639573,0.0,0.8868836283369674,2.816401671511241,0.0014959135982669303,354591.5310264397,1554668.481517499,4.384392591151809,1554668.481517499,4.384392591151809,0.85,0.09551418662527889,4.027634451161993,1.2668889794638387,1.0,0.0,4.027634451163779,1.284745987213224,1.2850441077101415,3.134965581716616,19302.222555904053,1968.2789286763627,4632.441516551485,4632.441516551485,5.558686453567025,5.002127936729846,-2.3279322409751204,7.330060177704967,3.495493677920768,3.495493677920768,0.9987124794059338,0.0,0.0,0.00023203417658685126,0.9978641858568512,0.00023253081919921492,198.95307434330184,0.0,0.0,0.0,0.014568253182805043,7.849748185388484e-05,0.00015353669473296643,0.0006183896812240377,0.095514186625273,0.07164252401863597,0.023871662606637027,0.09551419578641268,0.0716425240186404,0.023871662606638498,0.37512570537532164,0.37512570537532164,0.12499387569760899,0.0,4.989790397958075,4.986236232551221,5.000457322418185,4.989865003002421,4.986341649353108,5.00043945097832,24770.810915713395,21055.189278356385,0.85,1.067798970507839,0.6634693870617512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185492816247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.35901077989,1533.7388986639573,0.37512570537532164,0.12499387569760899,6.112874298809886,3.495493677920768
4232.0,-30.037154632297366,5.002125559539582,35.00157308556801,24.088072205800586,4.998944420234752,-26.53355288542241,-40.04020679332314,1.4953426733597877,-0.014752672638508102,-5.004659717098936,40.003136042858294,42253.96980848928,25750.2852628317,25750.2852628317,68004.25507132098,77277.98881168774,77277.98881168774,25750.2852628317,103028.27407451945,103028.27407451945,103028.27407451945,127799.08152097947,91461.52301746061,56437.50401426215,38915.57667022051,24770.807446460014,0.0,63686.38411668052,21055.18632949101,1533.7386301328834,0.0,0.8868836494157016,2.816401493742527,0.0014959135982669303,354591.5809913181,1554668.4494553152,4.384391882934694,1554668.4494553152,4.384391882934694,0.85,0.095514175609336,4.027634451161993,1.2668889877060434,1.0,0.0,4.027634451163307,1.2847459640076075,1.2850440844991402,3.1349656383416695,19302.222062981033,1968.2788784122033,4632.441516551485,4632.441516551485,5.558685451468129,5.002125559539582,-2.3279273794158524,7.3300529389554345,3.4954964997194944,3.4954964997194944,0.9987132856341413,0.0,0.0,0.00023203417658685126,0.9978622486790945,0.00023253127061776622,198.9530590838461,0.0,0.0,0.0,0.014568253182805043,7.849763857912734e-05,0.00015353653800772392,0.0006183890499920516,0.09551417560934103,0.07164251382662726,0.02387166178271377,0.09551417530486954,0.07164251382662348,0.023871661782712515,0.3751256644404767,0.3751256644404767,0.12499387552565452,0.0,4.989812353191041,4.986271450654442,5.000439470148251,4.989907044460438,4.986419194230223,5.0003749336243,24770.807446460014,21055.18632949101,0.85,1.0677989654229645,0.6634694431870292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718437473936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.358146149292,1533.7386301328834,0.3751256644404767,0.12499387552565452,6.112874298809886,3.4954964997194944
4233.0,-30.037135954694815,5.002123052532802,35.001572691898836,24.088062706310325,4.998935896665164,-26.533536927986088,-40.04018936594946,1.4953368699564296,-0.014676924416448855,-5.0046640783102445,40.00313470468058,42253.9729978075,25750.30084081359,25750.30084081359,68004.27383862108,77277.98488175799,77277.98488175799,25750.30084081359,103028.28572257159,103028.28572257159,103028.28572257159,127799.08951072523,91461.50807555711,56437.496191606515,38915.568759945105,24770.803788153637,0.0,63686.37254809874,21055.18321993059,1533.7385331656048,0.0,0.8868836320758258,2.8163999895324263,0.0014959135982669303,354591.52071250847,1554668.3917531716,4.384392465531197,1554668.3917531716,4.384392465531197,0.85,0.09551416811654487,4.027634451161993,1.266888946495019,1.0,0.0,4.027634451162143,1.2847459911549794,1.2850441116528115,3.134965572098164,19302.218909611944,1968.2785568580448,4632.441516551485,4632.441516551485,5.558688814269763,5.002123052532802,-2.327928387500509,7.330051440033311,3.4954993291616474,3.4954993291616474,0.9987140940461849,0.0,0.0,0.00023203417658685126,0.9978603082695758,0.0002325317227911688,198.95304379890356,0.0,0.0,0.0,0.014568253182805043,7.84977934425717e-05,0.00015353638314427956,0.0006183884262587079,0.09551416811654134,0.07164250643854798,0.02387166167799336,0.0955141163856506,0.07164250643855063,0.02387166167799424,0.37512562465332067,0.37512562465332067,0.12499387460993484,0.0,4.989848971510412,4.986306956363194,5.000479426739503,4.989987153893821,4.986440689781716,5.000630961965555,24770.803788153637,21055.18321993059,0.85,1.0677994540709832,0.6634696137842588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171832612892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.357280590664,1533.7385331656048,0.37512562465332067,0.12499387460993484,6.112874298809886,3.4954993291616474
4234.0,-30.037117261339375,5.002120605227225,35.001572273619914,24.088061798270815,4.99893942005954,-26.533519751566253,-40.040171694103606,1.4953419102864332,-0.014727396390128433,-5.004659606046488,40.00313320053048,42253.97551067873,25750.293676669236,25750.293676669236,68004.26918734796,77277.96701728107,77277.96701728107,25750.293676669236,103028.26069395032,103028.26069395032,103028.26069395032,127799.05601775272,91461.48407011153,56437.4925635093,38915.546118446924,24770.795323802406,0.0,63686.34144224933,21055.176025232046,1533.7379557554139,0.0,0.8868836602678811,2.816401174658175,0.0014959135982669303,354591.5825262377,1554668.3268943105,4.3843915183160735,1554668.3268943105,4.3843915183160735,0.85,0.0955141562394142,4.027634451161993,1.266888865171932,1.0,0.0,4.02763445116002,1.2847459675771398,1.2850440880695007,3.1349656296314956,19302.213843454876,1968.2780402537949,4632.441516551485,4632.441516551485,5.558687267753885,5.002120605227225,-2.3279229525730156,7.330043557800241,3.4955021154805013,3.4955021154805013,0.9987148901372861,0.0,0.0,0.00023203417658685126,0.99785836622757,0.00023253217534675047,198.95302850107188,0.0,0.0,0.0,0.014568253182805043,7.849795047873735e-05,0.0001535362261081139,0.000618387793774437,0.09551415623941607,0.07164249539223774,0.023871660847178327,0.09551412365520924,0.07164249539223634,0.023871660847177862,0.37512558582524264,0.37512558582524264,0.1249938765943724,0.0,4.989863919192146,4.986324516332559,5.0004865327973675,4.989932209656388,4.9864032567748495,5.00052345936183,24770.795323802406,21055.176025232046,0.85,1.0677999025743083,0.6634699772948107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182145979324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.356416277558,1533.7379557554139,0.37512558582524264,0.1249938765943724,6.112874298809886,3.4955021154805013
4235.0,-30.037098628646046,5.002118260243956,35.00157188961105,24.088070564344548,4.998948443116927,-26.53350207981003,-40.04015402225775,1.4953518942808983,-0.014732412478963397,-5.004653023391736,40.00313336216488,42253.977477182496,25750.281397992356,25750.281397992356,68004.25887517486,77277.9659385295,77277.9659385295,25750.281397992356,103028.24733652185,103028.24733652185,103028.24733652185,127799.04341868896,91461.47910122511,56437.49063987788,38915.542734830255,24770.79608216712,0.0,63686.33881699738,21055.17666984205,1533.7378610067576,0.0,0.886883693165354,2.816402009005346,0.0014959135982669303,354591.67350891064,1554668.333863975,4.384390413005305,1554668.333863975,4.384390413005305,0.85,0.09551414584879667,4.027634451161993,1.2668888387968766,1.0,0.0,4.027634451164189,1.2847459208736494,1.285044041355173,3.1349657435947584,19302.21279481119,1968.2779333218978,4632.441516551485,4632.441516551485,5.558684617169557,5.002118260243956,-2.3279159304365344,7.33003419068049,3.4955049156308737,3.4955049156308737,0.9987156901802496,0.0,0.0,0.00023203417658685126,0.9978564304917699,0.00023253262643454503,198.9530132528858,0.0,0.0,0.0,0.014568253182805043,7.849810751519402e-05,0.00015353606907165724,0.0006183871612889941,0.09551414584879753,0.07164248539601481,0.02387166045278271,0.0955141495932997,0.07164248539601417,0.023871660452782495,0.37512554669938925,0.37512554669938925,0.12499387893264112,0.0,4.989872755299984,4.986347770757675,5.000452093385661,4.989920610912748,4.986453300316498,5.0003268502248375,24770.79608216712,21055.17666984205,0.85,1.067799784669441,0.663470035522049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181029728952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.355552902623,1533.7378610067576,0.37512554669938925,0.12499387893264112,6.112874298809886,3.4955049156308737
4236.0,-30.037080001410185,5.002115741556839,35.001571498668625,24.08805617541077,4.998937641631669,-26.533486395530335,-40.0401404016651,1.4953440357518704,-0.014687916833167947,-5.0046594466114165,40.00313239218975,42253.99631164387,25750.30224245399,25750.30224245399,68004.29855409786,77277.95140759766,77277.95140759766,25750.30224245399,103028.25365005166,103028.25365005166,103028.25365005166,127799.0491776219,91461.4526564045,56437.49756045107,38915.50566217047,24770.795527570244,0.0,63686.30118974071,21055.176198434707,1533.7379882497457,0.0,0.8868836640044928,2.8164006746364505,0.0014959135982669303,354591.58472988213,1554668.2920387061,4.38439139277095,1554668.2920387061,4.38439139277095,0.85,0.09551414041703374,4.027634451161993,1.2668888305546715,1.0,0.0,4.0276344511609095,1.2847459576345603,1.2850440781246142,3.134965653892825,19302.207213843547,1968.277364221579,4632.441516551485,4632.441516551485,5.558689116840316,5.002115741556839,-2.327918454616439,7.330034196173278,3.495507742569633,3.495507742569633,0.998716497877038,0.0,0.0,0.00023203417658685126,0.9978544953269868,0.00023253307739102384,198.95299800916814,0.0,0.0,0.0,0.014568253182805043,7.849822855139608e-05,0.00015353594803545518,0.0006183866737994168,0.09551414041703249,0.0716424794447916,0.023871660972240895,0.09551410912372037,0.07164247944479253,0.023871660972241207,0.37512550769248587,0.37512550769248587,0.12499387903828699,0.0,4.989894952299039,4.986362717494785,5.000496049743504,4.989971529778245,4.986410295659823,5.000659663914405,24770.795527570244,21055.176198434707,0.85,1.0678010385858732,0.6634707232526578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179917101113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.354688935533,1533.7379882497457,0.37512550769248587,0.12499387903828699,6.112874298809886,3.495507742569633
4237.0,-30.037061404468794,5.0021133308986725,35.00157108475659,24.08806529073047,4.998944395970188,-26.533468982766724,-40.04011895796282,1.4953519742680847,-0.014644001739611667,-5.004652707346602,40.003130941265255,42253.9826075041,25750.289278980024,25750.289278980024,68004.27188648412,77277.96097452991,77277.96097452991,25750.289278980024,103028.25025350993,103028.25025350993,103028.25025350993,127799.03659697165,91461.45742946294,56437.47906243713,38915.53151891757,24770.786343461714,0.0,63686.31786237928,21055.168391942458,1533.737320110698,0.0,0.8868837035349337,2.816400884468134,0.0014959135982669303,354591.67787715275,1554668.2294749313,4.384390064601408,1554668.2294749313,4.384390064601408,0.8500000000000001,0.09551412747195888,4.027634451161993,1.2668887492315846,1.0,0.0,4.027634451163454,1.2847459204994822,1.285044040980919,3.1349657445077805,19302.208221159315,1968.277466939201,4632.441516551485,4632.441516551485,5.558686318429603,5.0021133308986725,-2.327911365148638,7.33002469604731,3.495510513199426,3.495510513199426,0.9987172894855503,0.0,0.0,0.00023203417658685126,0.9978525633135146,0.00023253352761488935,198.95298279024453,0.0,0.0,0.0,0.014568253182805043,7.849841910617643e-05,0.0001535357574806748,0.0006183859063144185,0.09551412747196132,0.07164246741712041,0.02387166005484091,0.09551407888852337,0.07164246741711858,0.023871660054840302,0.37512546829224575,0.37512546829224575,0.12499388209088498,0.0,4.98991514119507,4.986393028625002,5.000485857052524,4.990008705607011,4.9865270827019685,5.000457898471325,24770.786343461714,21055.168391942458,0.85,1.0678003403091316,0.6634703343787494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517178804799329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.353825480206,1533.737320110698,0.37512546829224575,0.12499388209088498,6.112874298809886,3.495510513199426
4238.0,-30.037042755882975,5.002110957562277,35.00157070345613,24.088058934453898,4.99894911637608,-26.533451727004262,-40.04009751426054,1.4953580874973367,-0.01480462822945583,-5.004649185916298,40.00313106332621,42253.96920776906,25750.284800367514,25750.284800367514,68004.25400813657,77277.91620693466,77277.91620693466,25750.284800367514,103028.20100730218,103028.20100730218,103028.20100730218,127798.9892339338,91461.40702333952,56437.4600241737,38915.496665739796,24770.78822663161,0.0,63686.284892371405,21055.169992636867,1533.7373557055655,0.0,0.8868837210048023,2.81640340567134,0.0014959135982669303,354591.72654888226,1554668.2347381944,4.384389477637391,1554668.2347381944,4.384389477637391,0.85,0.09551411873478047,4.027634451161993,1.2668886503251269,1.0,0.0,4.027634451162323,1.284745891902799,1.2850440123776,3.1349658142878227,19302.197583350586,1968.2763821845979,4632.441516551485,4632.441516551485,5.558685351636499,5.002110957562277,-2.3279065941203614,7.330017551682638,3.4955133122201407,3.4955133122201407,0.9987180892057544,0.0,0.0,0.00023203417658685126,0.9978506259388046,0.00023253397908985354,198.95296752905966,0.0,0.0,0.0,0.014568253182805043,7.849860966138485e-05,0.00015353556692546642,0.0006183851388276965,0.09551411873478112,0.07164245870428186,0.02387166003049926,0.09551416848953634,0.07164245870428138,0.023871660030499096,0.3751254295194072,0.3751254295194072,0.12499388424530662,0.0,4.989899686020635,4.986379679327797,5.000464080160782,4.989844557686865,4.986332975428354,5.000383667287792,24770.78822663161,21055.169992636867,0.85,1.067800612377727,0.6634704674511547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717769430671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.352962038884,1533.7373557055655,0.3751254295194072,0.12499388424530662,6.112874298809886,3.4955133122201407
4239.0,-30.037024143072884,5.002108510848561,35.00157031999631,24.088053975161188,4.998945080952802,-26.533435379053344,-40.040083788894094,1.495356316933284,-0.014750766286283579,-5.004650889345961,40.00313023782716,42253.987580817105,25750.29360564598,25750.29360564598,68004.28118646308,77277.91251751082,77277.91251751082,25750.29360564598,103028.2061231568,103028.2061231568,103028.2061231568,127798.99266598176,91461.39416514858,56437.46922845486,38915.47215188191,24770.78654282496,0.0,63686.25869470688,21055.168561401217,1533.737310992107,0.0,0.8868837153281103,2.81640249924158,0.0014959135982669303,354591.7030047932,1554668.1991427268,4.384389668366582,1554668.1991427268,4.384389668366582,0.85,0.09551411069275859,4.027634451161993,1.2668886321922765,1.0,0.0,4.027634451161219,1.2847459001852068,1.2850440206619298,3.1349657940775493,19302.19486973235,1968.2761054725468,4632.441516551485,4632.441516551485,5.558687252422175,5.002108510848561,-2.3279056626558936,7.330014173504454,3.4955161184818255,3.4955161184818255,0.9987188909948073,0.0,0.0,0.00023203417658685126,0.9978486922848465,0.0002325344296995026,198.95295229715447,0.0,0.0,0.0,0.014568253182805043,7.849873162935623e-05,0.00015353544495749503,0.0006183846475852929,0.09551411069276242,0.07164245061593548,0.023871660076826944,0.09551413435339928,0.0716424506159326,0.023871660076825982,0.37512538861996475,0.37512538861996475,0.1249938849716172,0.0,4.989900421256266,4.986376315295729,5.000477117453897,4.98990012305967,4.9863596214106565,5.000526028201762,24770.78654282496,21055.168561401217,0.85,1.0678014783762935,0.663471028866215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176580730382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.35210025207,1533.737310992107,0.37512538861996475,0.1249938849716172,6.112874298809886,3.4955161184818255
4240.0,-30.03700559807849,5.002106095513903,35.00156992261624,24.088058585207932,4.998947287599395,-26.533418467861356,-40.04006622182203,1.4953601573822815,-0.01467764923421555,-5.004647715032976,40.00312906544972,42253.9896541259,25750.289840158886,25750.289840158886,68004.27949428478,77277.922131593,77277.922131593,25750.289840158886,103028.2119717519,103028.2119717519,103028.2119717519,127798.99263928802,91461.39716515357,56437.46468768647,38915.480530518995,24770.78066753612,0.0,63686.261198055116,21055.163567405703,1533.736915148721,0.0,0.8868837357173701,2.8164019092847123,0.0014959135982669303,354591.74687881477,1554668.1485898867,4.384388983314972,1554668.1485898867,4.384388983314972,0.85,0.09551409939027479,4.027634451161993,1.2668886168068276,1.0,0.0,4.027634451160656,1.2847458822202171,1.2850440026927714,3.134965837914723,19302.19550285938,1968.2761700335366,4632.441516551485,4632.441516551485,5.5586864395706606,5.002106095513903,-2.3279011761702,7.330007271684103,3.4955188986524584,3.4955188986524584,0.9987196853292738,0.0,0.0,0.00023203417658685126,0.99784676568015,0.0002325348786681617,198.952937120749,0.0,0.0,0.0,0.014568253182805043,7.849888773620159e-05,0.00015353528885064967,0.0006183840188439845,0.09551409939027368,0.07164243989247449,0.023871659497799194,0.09551409189042274,0.07164243989247532,0.023871659497799468,0.3751253466161124,0.3751253466161124,0.12499388665298156,0.0,4.989913143664353,4.9863940921380845,5.000474668492416,4.989970065798786,4.9864712330294765,5.000470907407987,24770.78066753612,21055.163567405703,0.85,1.067801409833139,0.6634710353418624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175469290529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.351238370169,1533.736915148721,0.3751253466161124,0.12499388665298156,6.112874298809886,3.4955188986524584
4241.0,-30.036986997808146,5.002103663254442,35.00156952616443,24.08805830581116,4.9989469912359565,-26.53340175726146,-40.04004865474997,1.495361750689286,-0.014628784838805586,-5.004646802204157,40.00312829772805,42253.992073012145,25750.29187113538,25750.29187113538,68004.28394414752,77277.9221930926,77277.9221930926,25750.29187113538,103028.21406422798,103028.21406422798,103028.21406422798,127798.99232548423,91461.38957675248,56437.45945667215,38915.47791120037,24770.778261256248,0.0,63686.25617245662,21055.16152206781,1533.7367694784955,0.0,0.8868837431390799,2.816401373926896,0.0014959135982669303,354591.7594955529,1554668.1154857764,4.384388733955546,1554668.1154857764,4.384388733955546,0.85,0.09551409001608278,4.027634451161993,1.2668885448249059,1.0,0.0,4.027634451161363,1.2847458747669884,1.2850439952378132,3.1349658561016795,19302.193901388095,1968.2760067289132,4632.441516551485,4632.441516551485,5.558686877995299,5.002103663254442,-2.327898345325688,7.330002008580129,3.495521684211251,3.495521684211251,0.9987204812032145,0.0,0.0,0.00023203417658685126,0.9978448333369829,0.00023253532897583368,198.95292189911046,0.0,0.0,0.0,0.014568253182805043,7.8499043843334e-05,0.00015353513274351724,0.0006183833901015198,0.09551409001608221,0.07164243065820325,0.023871659357878973,0.09551406546217618,0.07164243065820367,0.02387165935787912,0.37512530500903585,0.37512530500903585,0.124993888167581,0.0,4.989933771634469,4.9864197093191365,5.000480320880683,4.990018017365344,4.986523913112137,5.0005046658358765,24770.778261256248,21055.16152206781,0.85,1.0678015639669267,0.6634711256788617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717436190037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.350375750122,1533.7367694784955,0.37512530500903585,0.124993888167581,6.112874298809886,3.495521684211251
4242.0,-30.036968448913207,5.002101339030645,35.001569148736564,24.08806710680949,4.998955715256135,-26.533384190809066,-40.04003094797952,1.4953714571519814,-0.01462627730592203,-5.004639967635911,40.003128058938444,42253.99376420605,25750.278906855612,25750.278906855612,68004.27267106166,77277.9225231943,77277.9225231943,25750.278906855612,103028.20143004991,103028.20143004991,103028.20143004991,127798.97791354154,91461.3859296594,56437.457170670925,38915.47639887608,24770.776483491627,0.0,63686.25288236771,21055.160010967884,1533.7365236220103,0.0,0.8868837787671462,2.8164021388459215,0.0014959135982669303,354591.8539601043,1554668.1051891847,4.384387536900673,1554668.1051891847,4.384387536900673,0.8500000000000001,0.0955140784437401,4.027634451161993,1.2668885228456928,1.0,0.0,4.0276344511619175,1.2847458293617526,1.2850439498220412,3.1349659668970298,19302.193131698303,1968.2759282423972,4632.441516551485,4632.441516551485,5.558684079410636,5.002101339030645,-2.327891157099774,7.329992496130419,3.495524460638836,3.495524460638836,0.9987212744682389,0.0,0.0,0.00023203417658685126,0.9978429063351143,0.00023253577804052173,198.95290671951753,0.0,0.0,0.0,0.014568253182805043,7.84992011921656e-05,0.00015353497539468566,0.0006183827563579449,0.09551407844374457,0.071642419762525,0.023871658681219564,0.09551407992946351,0.07164241976252166,0.023871658681218443,0.3751252642068783,0.3751252642068783,0.12499389003861779,0.0,4.989947157364782,4.986450374223125,5.000441844769796,4.990013690329988,4.986586024551912,5.0003009337387425,24770.776483491627,21055.160010967884,0.85,1.0678014421207915,0.6634711865094604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717325120965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.349514855601,1533.7365236220103,0.3751252642068783,0.12499389003861779,6.112874298809886,3.495524460638836
4243.0,-30.036949901291337,5.002098848418815,35.00156876432817,24.088057886716,4.998945393664395,-26.533368530191467,-40.040013555530436,1.4953640225645746,-0.014505396307924912,-5.004646054267213,40.00312710075833,42253.99660754455,25750.29887341957,25750.29887341957,68004.29548096412,77277.92703746767,77277.92703746767,25750.29887341957,103028.22591088724,103028.22591088724,103028.22591088724,127799.00175817181,91461.3787565527,56437.4483266298,38915.47825546989,24770.775847284578,0.0,63686.254102754465,21055.15947019189,1533.7366405195412,0.0,0.8868837512756602,2.81639984031489,0.0014959135982669303,354591.76983322453,1554668.0638725208,4.384388460577439,1554668.0638725208,4.384388460577439,0.85,0.09551407256843421,4.027634451161993,1.2668885080097243,1.0,0.0,4.027634451162675,1.2847458641395295,1.285043984607888,3.1349658820342174,19302.191617871573,1968.275773875031,4632.441516551485,4632.441516551485,5.558688389570602,5.002098848418815,-2.3278934494177705,7.329992297836586,3.4955272656034153,3.4955272656034153,0.99872207588669,0.0,0.0,0.00023203417658685126,0.997840979469511,0.00023253622707518904,198.95289154096878,0.0,0.0,0.0,0.014568253182805043,7.849935574810659e-05,0.00015353482083874467,0.0006183821338631123,0.09551407256842853,0.0716424135283034,0.023871659040125122,0.09551400629731813,0.07164241352830766,0.023871659040126544,0.37512522437196266,0.37512522437196266,0.12499388952144373,0.0,4.98998817161322,4.986492271457962,5.000480207812473,4.990140657959273,4.986648291420238,5.000622088604757,24770.775847284578,21055.15947019189,0.85,1.0678017798195938,0.6634712184417365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172143586912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.34865355187,1533.7366405195412,0.37512522437196266,0.12499388952144373,6.112874298809886,3.4955272656034153
4244.0,-30.036931317882605,5.002096461010473,35.001568357660574,24.088061798270815,4.998951874265092,-26.533351156982267,-40.03999588368458,1.4953717133647477,-0.014541875168106344,-5.004639546131625,40.00312568359395,42253.99855580022,25750.286489001064,25750.286489001064,68004.28504480129,77277.91659872439,77277.91659872439,25750.286489001064,103028.20308772546,103028.20308772546,103028.20308772546,127798.97006064135,91461.36341859237,56437.445375668096,38915.46449213808,24770.766972915902,0.0,63686.231465053985,21055.151926978517,1533.7359932989082,0.0,0.8868837895082564,2.8164010792807526,0.0014959135982669303,354591.8597859615,1554668.0027644886,4.3843871760139,1554668.0027644886,4.3843871760139,0.85,0.09551405984146213,4.027634451161993,1.2668884305329993,1.0,0.0,4.02763445116283,1.2847458281632314,1.285043948623242,3.1349659698215953,19302.18838091786,1968.2754437976132,4632.441516551485,4632.441516551485,5.55868571615995,5.002096461010473,-2.32788654299678,7.3299830040072536,3.4955300165005645,3.4955300165005645,0.9987228618573042,0.0,0.0,0.00023203417658685126,0.9978390488901356,0.00023253667697704897,198.95287633313595,0.0,0.0,0.0,0.014568253182805043,7.849951278716152e-05,0.00015353466379968973,0.0006183815013672045,0.09551405984146455,0.07164240183488121,0.02387165800658333,0.09551401212658779,0.07164240183487941,0.02387165800658273,0.3751251860127119,0.3751251860127119,0.12499389172962559,0.0,4.9900075975597815,4.986522205440451,5.000468094412213,4.990097670963507,4.986654311631867,5.000432013584202,24770.766972915902,21055.151926978517,0.85,1.0678019955085067,0.6634714848685294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171036040362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.34779284093,1533.7359932989082,0.3751251860127119,0.12499389172962559,6.112874298809886,3.4955300165005645
4245.0,-30.036912749070634,5.0020941104060705,35.00156798220227,24.088060750532918,4.998956497061862,-26.533333982776686,-40.039974509831495,1.49537773076793,-0.014613402794509511,-5.004636057553283,40.00312577929911,42253.98488262343,25750.282072528356,25750.282072528356,68004.26695515179,77277.89358554517,77277.89358554517,25750.282072528356,103028.17565807352,103028.17565807352,103028.17565807352,127798.94430294739,91461.3347596664,56437.426056744785,38915.454114357344,24770.768644873868,0.0,63686.22275923121,21055.153348142787,1533.736019606106,0.0,0.8868838069064038,2.8164024261751597,0.0014959135982669303,354591.9080036442,1554668.0068912886,4.384386591459698,1554668.0068912886,4.384386591459698,0.85,0.09551405109852679,4.027634451161993,1.266888333274983,1.0,0.0,4.027634451162328,1.2847458000148106,1.2850439204682893,3.1349660385078217,19302.18233268102,1968.2748270490963,4632.441516551485,4632.441516551485,5.558684762780895,5.0020941104060705,-2.3278818113310824,7.329975921737153,3.495532794379746,3.495532794379746,0.9987236555370702,0.0,0.0,0.00023203417658685126,0.9978371198311953,0.00023253712652632587,198.9528611372508,0.0,0.0,0.0,0.014568253182805043,7.849970272411403e-05,0.00015353447386273723,0.000618380736370591,0.09551405109852928,0.07164239327548323,0.023871657823046052,0.09551406131649558,0.07164239327548136,0.023871657823045428,0.37512514813615383,0.37512514813615383,0.12499389308143001,0.0,4.990009282995004,4.9865319924350615,5.000445463225162,4.990022654758775,4.986577771272096,5.000361570712471,24770.768644873868,21055.153348142787,0.85,1.0678018574322605,0.6634713608682152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169926357016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.346933465176,1533.736019606106,0.37512514813615383,0.12499389308143001,6.112874298809886,3.495532794379746
